time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4206.0,-30.49458420154884,5.064049279485452,35.02480853138716,24.165932437777542,4.9743522088770975,-26.947759886384574,-40.524130140524335,1.4275278937107643,-0.6596271357785213,-5.08262971273909,40.049049215879435,42290.128721795976,25761.819154404606,25761.819154404606,68051.94787620057,77691.25807217043,77691.25807217043,25761.819154404606,103453.07722657503,103453.07722657503,103453.07722657503,128382.5028405773,92049.49433986886,56648.36498948587,39334.58816709222,24929.425614002274,0.0,64264.01378109449,21190.011771901933,1543.9211609194765,0.0,0.8863198062406916,2.8157854016715103,0.0014959135982669303,353515.1972057463,1556649.175712816,4.403344433328121,1556649.175712816,4.403344433328121,0.85,0.09606613816000095,4.027634451161993,1.2688298796722663,1.0,0.0,4.0276344511610365,1.2850846200205153,1.2853695341629272,3.1341394865481274,19426.30870244823,1980.9321942200681,4632.441516551485,4632.441516551485,5.561175259819017,5.064049279485452,-2.4599570676520703,7.524006347137522,3.40691510841924,3.40691510841924,0.9734043166912114,0.0,0.0,0.00022169692627458076,7.430462419471198e-05,0.00014739230207986878,0.000593642313692955,0.09606613816064119,0.07217841265447128,0.023887725506169917,0.09606615016702162,0.07217841265399023,0.023887725506010715,0.3790005634091364,0.3790005634091364,0.12543170585839086,0.0,4.419453872758311,4.217124479420875,5.0318981920159445,4.4230025769605845,4.222028285093813,5.03133768309857,24929.425614002274,21190.011771901933,0.85,1.0589433163637911,0.6580685866564578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544631168612479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.343290705932,1543.9211609194765,0.3790005634091364,0.12543170585839086,6.112874298809886,3.40691510841924
4207.0,-30.494745030709883,5.063951128487149,35.024787645726335,24.165831331070535,4.974344398934036,-26.94790543590746,-40.52423239974303,1.4275048041295624,-0.6587564939305821,-5.082590213828837,40.04900872516332,42289.8584782856,25761.778119796323,25761.778119796323,68051.63659808192,77690.87983950591,77690.87983950591,25761.778119796323,103452.65795930223,103452.65795930223,103452.65795930223,128381.97978005047,92049.17786315308,56648.15650192447,39334.46817914289,24929.321820748246,0.0,64263.78999989113,21189.923547636008,1543.9150316043804,0.0,0.8863201549868343,2.8157785287384645,0.0014959135982669303,353515.7418422583,1556647.428075329,4.4033327058174345,1556647.428075329,4.4033327058174345,0.85,0.09606553633670187,4.027634451161993,1.2688289900636303,1.0,0.0,4.027634451163493,1.2850847357811783,1.2853696451606753,3.1341392042242813,19426.241912571524,1980.9253835480542,4632.441516551485,4632.441516551485,5.561166401723747,5.063951128487149,-2.4598727437399646,7.523823872227114,3.406992309332371,3.406992309332371,0.9734263740949631,0.0,0.0,0.00022169320019289345,7.430376047258544e-05,0.000147389439720308,0.0005936307851549765,0.09606553633735411,0.07217784497389762,0.023887691363456493,0.09606557210425472,0.07217784497340755,0.023887691363294307,0.37899830467103807,0.37899830467103807,0.12543176555810273,0.0,4.420315710366992,4.2183220893466,5.031737884657332,4.423833719898255,4.223186908098853,5.031171877628481,24929.321820748246,21189.923547636008,0.85,1.0589421600904212,0.6580666729795619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544640924622618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.323560356344,1543.9150316043804,0.37899830467103807,0.12543176555810273,6.112874298809886,3.406992309332371
4208.0,-30.494904285261942,5.063853162020621,35.02476678521575,24.1657214233652,4.974325530154373,-26.94805067398312,-40.5243307823315,1.4274719188734584,-0.6578057983764438,-5.08255807323531,40.04896768639039,42289.57911119609,25761.755975983404,25761.755975983404,68051.3350871795,77690.51079752807,77690.51079752807,25761.755975983404,103452.26677351148,103452.26677351148,103452.26677351148,128381.48388254024,92048.8654645696,56647.93377822911,39334.36854037831,24929.217109028763,0.0,64263.585649407076,21189.83454267445,1543.9090179619766,0.0,0.8863204681403885,2.815769739743503,0.0014959135982669303,353516.18501802767,1556645.656784434,4.403322175206921,1556645.656784434,4.403322175206921,0.85,0.09606494112482374,4.027634451161993,1.2688280356163157,1.0,0.0,4.027634451161146,1.2850848973123743,1.2853698019860589,3.1341388102726793,19426.175983351983,1980.9186606386465,4632.441516551485,4632.441516551485,5.561161621563471,5.063853162020621,-2.459793895267717,7.523647057288338,3.4070694492470253,3.4070694492470253,0.9734484140705787,0.0,0.0,0.00022168951064852567,7.43029295027854e-05,0.00014738658114574026,0.0005936192718615661,0.09606494112548798,0.07217728243609259,0.023887658689395398,0.09606493201267545,0.07217728243559351,0.023887658689230224,0.37899604841854784,0.37899604841854784,0.12543182485802049,0.0,4.421191665892252,4.219519098100875,5.031636352243652,4.424752274858861,4.224367668790251,5.031291431126874,24929.217109028763,21189.83454267445,0.85,1.0589408356146925,0.6580644183458548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544650597567077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.3038522721,1543.9090179619766,0.37899604841854784,0.12543182485802049,6.112874298809886,3.4070694492470253
4209.0,-30.495062363969257,5.063755649034331,35.02474596037376,24.165629606600874,4.9743249822142515,-26.948193021462256,-40.52442874582482,1.4274556397051985,-0.6569297248911425,-5.0825129443265205,40.048927004287236,42289.30301677685,25761.701558354853,25761.701558354853,68051.00457513171,77690.14089157857,77690.14089157857,25761.701558354853,103451.84244993342,103451.84244993342,103451.84244993342,128380.95225698428,92048.55914438759,56647.72126957769,39334.26430534433,24929.109807050867,0.0,64263.3741123952,21189.743335993237,1543.9025577730467,0.0,0.8863208463343634,2.815763453206681,0.0014959135982669303,353516.8072860172,1556643.900889412,4.403309457448199,1556643.900889412,4.403309457448199,0.85,0.09606433396568025,4.027634451161993,1.268827082817443,1.0,0.0,4.027634451161868,1.2850849810669505,1.28536988105266,3.134138606007225,19426.1113369304,1980.9120685382268,4632.441516551485,4632.441516551485,5.561149874490496,5.063755649034331,-2.4597054143575976,7.523461063391928,3.4071464812437675,3.4071464812437675,0.973470423212505,0.0,0.0,0.00022168584840160434,7.430210208133145e-05,0.0001473837463202729,0.0005936078542208507,0.09606433396633277,0.07217671060337223,0.023887623362960537,0.09606435656293513,0.07217671060288197,0.023887623362798278,0.37899379491647966,0.37899379491647966,0.12543188729691138,0.0,4.422053717825349,4.220716745781601,5.031476827896483,4.425583219435396,4.225592311133482,5.030924674178948,24929.109807050867,21189.743335993237,0.85,1.0589391782652438,0.6580622882143382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544660175820037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.28417037155,1543.9025577730467,0.37899379491647966,0.12543188729691138,6.112874298809886,3.4071464812437675
4210.0,-30.495218998609193,5.063658502586737,35.024725229933004,24.165543482545786,4.974321946569744,-26.94833431793001,-40.524526534695156,1.4274372658884706,-0.6559233564205442,-5.082471606246207,40.048888104228055,42289.0324588722,25761.65757371125,25761.65757371125,68050.69003258346,77689.80384795544,77689.80384795544,25761.65757371125,103451.4614216667,103451.4614216667,103451.4614216667,128380.47520161158,92048.28409625498,56647.51270716334,39334.190432324045,24929.013779944882,0.0,64263.20421226893,21189.661712953148,1543.8968302959338,0.0,0.886321198696319,2.8157550045650135,0.0014959135982669303,353517.37728424865,1556642.2219112364,4.403297608365104,1556642.2219112364,4.403297608365104,0.8499999999999999,0.09606373749686095,4.027634451161993,1.26882616408635,1.0,0.0,4.02763445116236,1.285085074555755,1.2853699698987124,3.1341383780014085,19426.053290224438,1980.9061494215086,4632.441516551485,4632.441516551485,5.5611403795743835,5.063658502586737,-2.459619680567928,7.523278183154664,3.4072234867629376,3.4072234867629376,0.9734924247894108,0.0,0.0,0.00022168221966472007,7.430127614327835e-05,0.0001473809435214417,0.0005935965655717185,0.09606373749748474,0.07217614710072094,0.0238875903967638,0.09606375014172598,0.07217614710025226,0.023887590396608687,0.37899154445151645,0.37899154445151645,0.12543194866111518,0.0,4.4229377924396545,4.221948030795602,5.031304136879555,4.426548249825657,4.226951017960971,5.030692097231224,24929.013779944882,21189.661712953148,0.85,1.0589370833082647,0.6580598178576117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544669683364582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.264506718604,1543.8968302959338,0.37899154445151645,0.12543194866111518,6.112874298809886,3.4072234867629376
4211.0,-30.495374234956348,5.063561555533485,35.02470454544876,24.165432981122308,4.974306164776327,-26.94847563037978,-40.52462055170906,1.4274075601977048,-0.6550536342469968,-5.0824380565217,40.048847981917085,42288.752222328345,25761.63364639018,25761.63364639018,68050.38586871853,77689.42005123656,77689.42005123656,25761.63364639018,103451.05369762675,103451.05369762675,103451.05369762675,128379.96668833756,92047.95657062769,56647.288741711054,39334.07536546293,24928.91299071081,0.0,64262.98835617374,21189.57604210419,1543.891002636058,0.0,0.8863215157173591,2.815747448999427,0.0014959135982669303,353517.8398917376,1556640.4901804852,4.403286947717251,1556640.4901804852,4.403286947717251,0.85,0.09606314605941466,4.027634451161993,1.2688252046937127,1.0,0.0,4.02763445116198,1.2850852210133168,1.2853701117669647,3.1341380208124394,19425.98416856343,1980.8991009736692,4632.441516551485,4632.441516551485,5.561135214410185,5.063561555533485,-2.459539727636931,7.523101283170416,3.407300440332971,3.407300440332971,0.9735144115237061,0.0,0.0,0.00022167862337592822,7.430048207084088e-05,0.00014737814130508735,0.0005935852792685901,0.09606314606006283,0.07217558788082595,0.02388755817923687,0.09606316412677389,0.07217558788033895,0.023887558179075695,0.3789892992553339,0.3789892992553339,0.1254320082604418,0.0,4.423815221563757,4.223152617761514,5.0311856402719854,4.427384422274713,4.22803415670694,5.03077554551885,24928.91299071081,21189.57604210419,0.85,1.0589359071127127,0.6580576674702006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544679104068334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.244866725852,1543.891002636058,0.3789892992553339,0.1254320082604418,6.112874298809886,3.407300440332971
4212.0,-30.495527987617162,5.063464963339747,35.024683885320336,24.165342037472897,4.9742997779530125,-26.94861466773127,-40.524714219477005,1.4273864580651279,-0.6540504179557161,-5.082396971095295,40.0488073223582,42288.47694836768,25761.59106324853,25761.59106324853,68050.06801161621,77689.07724213466,77689.07724213466,25761.59106324853,103450.6683053832,103450.6683053832,103450.6683053832,128379.47449706036,92047.67323732076,56647.0729435456,39334.00032641685,24928.80619167717,0.0,64262.80651809402,21189.485262925595,1543.8846616231606,0.0,0.8863218731755935,2.815739012664967,0.0014959135982669303,353518.40640749724,1556638.7352629036,4.403274927270919,1556638.7352629036,4.403274927270919,0.85,0.09606254546157085,4.027634451161993,1.2688242832152175,1.0,0.0,4.027634451161107,1.285085327133173,1.2853702133328093,3.134137762001395,19425.92437333777,1980.8930035575627,4632.441516551485,4632.441516551485,5.56112602203474,5.063464963339747,-2.4594542046195262,7.522919167959273,3.407377292142885,3.407377292142885,0.9735363691836814,0.0,0.0,0.00022167506151200307,7.4299690955956e-05,0.00014737537055604707,0.0005935741197043,0.09606254546222516,0.07217502168866087,0.02388752377356429,0.09606252050598796,0.07217502168816926,0.023887523773401587,0.37898705747535105,0.37898705747535105,0.1254320696205335,0.0,4.424706745577851,4.2243814554640835,5.031050459974892,4.4283465531395905,4.229374180475929,5.030587981195822,24928.80619167717,21189.485262925595,0.85,1.058933957272094,0.6580552459448035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544688440684066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.225249524412,1543.8846616231606,0.37898705747535105,0.1254320696205335,6.112874298809886,3.407377292142885
4213.0,-30.495680430499775,5.063368672127565,35.024663278416135,24.165240895841293,4.974291528784621,-26.948752712375963,-40.524807712621964,1.427363810658868,-0.6531871272572971,-5.082358223306813,40.04876755236298,42288.20667212428,25761.554945461943,25761.554945461943,68049.76161758622,77688.70049966467,77688.70049966467,25761.554945461943,103450.25544512662,103450.25544512662,103450.25544512662,128378.96053583472,92047.35468788608,56646.860860337634,39333.882030609384,24928.705090708096,0.0,64262.58712131748,21189.39932710188,1543.878694989773,0.0,0.8863222154642748,2.8157321495553465,0.0014959135982669303,353518.94069085695,1556637.0187414542,4.4032634169457205,1556637.0187414542,4.4032634169457205,0.85,0.0960619515186696,4.027634451161993,1.2688233447028328,1.0,0.0,4.027634451164477,1.2850854404225036,1.2853703221087787,3.134137485705082,19425.857146030336,1980.886148280028,4632.441516551485,4632.441516551485,5.561118225328303,5.063368672127565,-2.4593703971963032,7.522739069323868,3.4074540894236627,3.4074540894236627,0.9735583112639036,0.0,0.0,0.00022167153004271678,7.429890132369726e-05,0.0001473726287190195,0.0005935630765870282,0.0960619515193097,0.0721744606886986,0.02388749083061111,0.09606195220960337,0.07217446068821766,0.023887490830451937,0.3789848207025972,0.3789848207025972,0.12543213129809566,0.0,4.425585753165535,4.225591362034436,5.030922239424399,4.429171096049515,4.230503963187175,5.030483147651637,24928.705090708096,21189.39932710188,0.85,1.0589328046989326,0.6580532867793031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544697688075494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.205656871607,1543.878694989773,0.3789848207025972,0.12543213129809566,6.112874298809886,3.4074540894236627
4214.0,-30.495831518234148,5.063272635795782,35.02464270617537,24.165140243154042,4.974279723315626,-26.948889892834174,-40.52489729421211,1.4273380979137416,-0.652242869554641,-5.082321516262786,40.04872734819405,42287.92599828086,25761.52435981394,25761.52435981394,68049.4503580948,77688.3403481568,77688.3403481568,25761.52435981394,103449.86470797073,103449.86470797073,103449.86470797073,128378.46654369745,92047.05074273937,56646.6363928555,39333.79372209319,24928.60183572672,0.0,64262.39555781991,21189.31156036771,1543.8726520294338,0.0,0.8863225489058651,2.815723979768428,0.0014959135982669303,353519.4468354972,1556635.2834819937,4.403252204132184,1556635.2834819937,4.403252204132184,0.85,0.09606135913965878,4.027634451161993,1.2688224094873295,1.0,0.0,4.027634451163226,1.2850855679934003,1.28537044520989,3.13413717457815,19425.793000840935,1980.8796072910663,4632.441516551485,4632.441516551485,5.561111622838471,5.063272635795782,-2.4592881133924442,7.5225607491882265,3.407530816513554,3.407530816513554,0.9735802332895869,0.0,0.0,0.00022166803001774524,7.429814473525694e-05,0.0001473698852824883,0.0005935520270275406,0.09606135914030735,0.07217390095443155,0.023887458185875805,0.09606133362790623,0.07217390095394426,0.023887458185714527,0.37898258760636305,0.37898258760636305,0.12543219356173865,0.0,4.4264712375251065,4.226802462396336,5.030816535587405,4.430078646708125,4.23171600007754,5.030463623991579,24928.60183572672,21189.31156036771,0.85,1.0589311177618252,0.658050880786609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544706856701957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.186085332938,1543.8726520294338,0.37898258760636305,0.12543219356173865,6.112874298809886,3.407530816513554
4215.0,-30.495981265436896,5.06317701923673,35.02462218853818,24.165053420607023,4.974279913677821,-26.949024666996674,-40.524986491631694,1.4273233152357092,-0.651318480020052,-5.082276734778279,40.04868779415006,42287.64959524914,25761.473987086163,25761.473987086163,68049.1235823353,77687.98770256584,77687.98770256584,25761.473987086163,103449.461689652,103449.461689652,103449.461689652,128377.96098231713,92046.75861875586,56646.42051143146,39333.70900813823,24928.499292665136,0.0,64262.208300803366,21189.224398765364,1543.866464193633,0.0,0.8863229212248347,2.8157170157231435,0.0014959135982669303,353520.064317433,1556633.5762841187,4.403239683975575,1556633.5762841187,4.403239683975575,0.85,0.09606076117387784,4.027634451161993,1.2688214325113223,1.0,0.0,4.027634451161423,1.2850856443448204,1.2853705171201435,3.13413698836813,19425.73135041337,1980.873320697014,4632.441516551485,4632.441516551485,5.561100748933729,5.06317701923673,-2.459199824539821,7.522376843776551,3.407607460007012,3.407607460007012,0.9736021314305748,0.0,0.0,0.0002216645610971239,7.429739139852371e-05,0.0001473671696986002,0.0005935410896483179,0.09606076117451078,0.07217333695366948,0.023887424220841294,0.09606075138217193,0.07217333695319393,0.023887424220683903,0.37898035833037236,0.37898035833037236,0.12543225757477988,0.0,4.427352497836978,4.228023252195499,5.030664438220697,4.430958254758252,4.232990743773314,5.030141329356979,24928.499292665136,21189.224398765364,0.85,1.0589291183988863,0.6580484971401221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544715943834396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.166535860977,1543.866464193633,0.37898035833037236,0.12543225757477988,6.112874298809886,3.407607460007012
4216.0,-30.496129650542116,5.063081723970126,35.024601754460335,24.164962057862454,4.974275495093984,-26.949158676041385,-40.52507558427749,1.4273045205913302,-0.650383601146757,-5.082236345189828,40.04864919270736,42287.37855179332,25761.43543199249,25761.43543199249,68048.8139837858,77687.63529513078,77687.63529513078,25761.43543199249,103449.07072712327,103449.07072712327,103449.07072712327,128377.47414459688,92046.46431707715,56646.20757373196,39333.61860371687,24928.40341747362,0.0,64262.022021190496,21189.142904852575,1543.8607562333827,0.0,0.8863232676537608,2.815709400198705,0.0014959135982669303,353520.62124121736,1556631.9102029717,4.403228034442824,1556631.9102029717,4.403228034442824,0.85,0.09606017189256237,4.027634451161993,1.2688205203739926,1.0,0.0,4.027634451161932,1.2850857394079105,1.2853706077868283,3.134136756523096,19425.66924040067,1980.8669872383202,4632.441516551485,4632.441516551485,5.561092426088522,5.063081723970126,-2.4591147471431496,7.522196471113276,3.4076840700713578,3.4076840700713578,0.973624020020388,0.0,0.0,0.0002216611237790774,7.42966389537308e-05,0.00014736448482534662,0.0005935302759603048,0.09606017189318139,0.07217277990159701,0.023887391991584378,0.09606017396433512,0.07217277990113193,0.023887391991430446,0.37897813350580256,0.37897813350580256,0.1254323201023297,0.0,4.428238057382089,4.229249461761924,5.03051327616339,4.431852744043056,4.234230370009186,5.029985544596002,24928.40341747362,21189.142904852575,0.85,1.0589273702179276,0.6580461868730024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544724950351637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.147008208074,1543.8607562333827,0.37897813350580256,0.1254323201023297,6.112874298809886,3.4076840700713578
4217.0,-30.496276712098577,5.062986649975798,35.02458136107811,24.164856236334913,4.974262912297238,-26.94929231013228,-40.52516460707409,1.4272785103289913,-0.6495173864888102,-5.082200565738849,40.048609509888934,42287.1129400014,25761.408879319308,25761.408879319308,68048.52181932071,77687.25722598257,77687.25722598257,25761.408879319308,103448.66610530188,103448.66610530188,103448.66610530188,128376.96863009185,92046.14051440371,56645.9962284146,39333.49365109901,24928.30252478998,0.0,64261.79617588899,21189.057146071482,1543.8548629333834,0.0,0.8863235944628421,2.815702152054946,0.0014959135982669303,353521.1145973325,1556630.1974498536,4.4032170446817185,1556630.1974498536,4.4032170446817185,0.85,0.096059584622703,4.027634451161993,1.2688195895543326,1.0,0.0,4.027634451160252,1.2850858681783637,1.2853707322078123,3.1341364424707665,19425.600904439263,1980.8600189095425,4632.441516551485,4632.441516551485,5.5610866941924835,5.062986649975798,-2.4590330989656946,7.522019748941492,3.4077606176979933,3.4077606176979933,0.9736458907708553,0.0,0.0,0.0002216577171692911,7.429588710589791e-05,0.00014736183006339317,0.0005935195835496015,0.09605958462334285,0.07217222476042259,0.023887359862920263,0.09605959542303408,0.07217222475994185,0.023887359862761155,0.37897591338502856,0.37897591338502856,0.1254323813968302,0.0,4.429114328302148,4.230450223271589,5.030401853061846,4.432683179250034,4.235320662557456,5.030024297443333,24928.30252478998,21189.057146071482,0.85,1.0589265453002152,0.6580443662710368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544733874956302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.127502850952,1543.8548629333834,0.37897591338502856,0.1254323813968302,6.112874298809886,3.4077606176979933
4218.0,-30.49642231165864,5.06289183031791,35.02456098027446,24.164760682638757,4.974251386274272,-26.949424522504813,-40.52524961354209,1.4272535971185583,-0.6485001712838994,-5.082163120615731,40.048569089498216,42286.83704885669,25761.37835894654,25761.37835894654,68048.21540780322,77686.91668076956,77686.91668076956,25761.37835894654,103448.29503971609,103448.29503971609,103448.29503971609,128376.49153394208,92045.85407351209,56645.77444159172,39333.42181324486,24928.196494225995,0.0,64261.61830747085,21188.967020092095,1543.8486402686908,0.0,0.8863239324561039,2.8156931063553423,0.0014959135982669303,353521.6309216657,1556628.4528637845,4.403205678830743,1556628.4528637845,4.403205678830743,0.85,0.09605899380927087,4.027634451161993,1.2688186417007823,1.0,0.0,4.027634451161621,1.285085991744332,1.2853708514667417,3.1341361411114748,19425.54045338274,1980.8538546172995,4632.441516551485,4632.441516551485,5.561080105793543,5.06289183031791,-2.4589502491262976,7.521842079444207,3.4078370732496546,3.4078370732496546,0.973667735214187,0.0,0.0,0.00022165434447346955,7.429516918479544e-05,0.0001473591752886741,0.0005935088910874829,0.09605899380992275,0.07217166691170114,0.02388732689822161,0.09605893627745446,0.07217166691121137,0.023887326898059502,0.37897369630091543,0.37897369630091543,0.12543244401494655,0.0,4.430010668861371,4.231671434482848,5.030309363457604,4.433662949331847,4.236626810474718,5.030010713536512,24928.196494225995,21188.967020092095,0.85,1.0589247080927022,0.6580418944093188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544742719966626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.108019062753,1543.8486402686908,0.37897369630091543,0.12543244401494655,6.112874298809886,3.4078370732496546
4219.0,-30.49656662118775,5.062797457145225,35.02454065835374,24.164668027684115,4.974254854999418,-26.94955407415794,-40.52533427076412,1.4272423079676975,-0.6477490863486537,-5.0821162836593405,40.04853004297495,42286.565058063774,25761.324780722178,25761.324780722178,68047.88983878595,77686.52699575026,77686.52699575026,25761.324780722178,103447.85177647244,103447.85177647244,103447.85177647244,128375.94680214177,92045.52404242301,56645.562104728815,39333.29104188244,24928.095025669332,0.0,64261.38606755177,21188.88077181893,1543.8424573136108,0.0,0.8863243134269321,2.8156886694346808,0.0014959135982669303,353522.27674919914,1556626.7675766682,4.4031928677608985,1556626.7675766682,4.4031928677608985,0.85,0.0960583986497704,4.027634451161993,1.268817696045153,1.0,0.0,4.027634451162351,1.2850860514846991,1.2853709069243848,3.134135995413493,19425.470802964082,1980.846752251185,4632.441516551485,4632.441516551485,5.561068539921818,5.062797457145225,-2.458860408853556,7.521657865998781,3.4079134470694847,3.4079134470694847,0.9736895563055671,0.0,0.0,0.0002216510017068298,7.429445421962113e-05,0.0001473565474872087,0.0005934983072637699,0.09605839865039337,0.07217110570454681,0.02388729294584655,0.09605844149290273,0.07217110570407875,0.023887292945691634,0.3789714836872539,0.3789714836872539,0.12543250876630568,0.0,4.430865045413725,4.232856656686806,5.030156811160168,4.434367197310678,4.237685748098272,5.029635796020727,24928.095025669332,21188.88077181893,0.85,1.0589234687103355,0.6580400399955894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454475147705539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.088559661162,1543.8424573136108,0.3789714836872539,0.12543250876630568,6.112874298809886,3.4079134470694847
4220.0,-30.496709629899584,5.062703268391162,35.02452040155689,24.16456740992146,4.974241917350887,-26.949684095651083,-40.52541892798615,1.4272163831005102,-0.6468008599746327,-5.082081689785536,40.048491295994346,42286.298914694686,25761.302650487618,25761.302650487618,68047.6015651823,77686.17160603667,77686.17160603667,25761.302650487618,103447.47425652429,103447.47425652429,103447.47425652429,128375.47338660267,92045.22113947496,56645.34844812549,39333.19187927718,24927.99913007837,0.0,64261.19100935555,21188.799260566615,1543.8368749192832,0.0,0.8863246307811864,2.8156802010119395,0.0014959135982669303,353522.7537593583,1556625.0952194738,4.403182195958632,1556625.0952194738,4.403182195958632,0.8500000000000001,0.09605781804251914,4.027634451161993,1.268816764126532,1.0,0.0,4.027634451161256,1.2850861796613413,1.2853710308722552,3.1341356828095335,19425.406877722366,1980.8402336906454,4632.441516551485,4632.441516551485,5.561063762692687,5.062703268391162,-2.458779625752219,7.5214828941433804,3.407989797546255,3.407989797546255,0.9737113707275015,0.0,0.0,0.00022164768911797384,7.429373926080902e-05,0.00014735394985716482,0.0005934878449595139,0.09605781804314296,0.07217055582183994,0.02388726222130302,0.09605783964554442,0.07217055582137125,0.02388726222114789,0.3789692732807614,0.3789692732807614,0.12543257151879592,0.0,4.431735890569769,4.23404633939947,5.030057165020253,4.4352808298108926,4.238870234710419,5.029724458942326,24927.99913007837,21188.799260566615,0.85,1.0589221969956253,0.6580378958201752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544760156565169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.069121249873,1543.8368749192832,0.3789692732807614,0.12543257151879592,6.112874298809886,3.407989797546255
4221.0,-30.496851285897186,5.062609410112241,35.024500169887325,24.16447604717689,4.9742369046927895,-26.94981210691326,-40.52550330581141,1.4271977257069766,-0.6458544780439297,-5.082040029628922,40.048451514279634,42286.03733465327,25761.26299347045,25761.26299347045,68047.30032812372,77685.82152794422,77685.82152794422,25761.26299347045,103447.08452141467,103447.08452141467,103447.08452141467,128374.97906591411,92044.92621073741,56645.14201743875,39333.09354810962,24927.894544499442,0.0,64260.988092609055,21188.710362824524,1543.8306333949756,0.0,0.8863249879805045,2.8156725827025824,0.0014959135982669303,353523.3282061881,1556623.3782035685,4.403170184276177,1556623.3782035685,4.403170184276177,0.8499999999999999,0.09605722691723173,4.027634451161993,1.268815849791281,1.0,0.0,4.027634451162128,1.285086273759698,1.285371120774612,3.134135453317535,19425.344635373916,1980.8338867374605,4632.441516551485,4632.441516551485,5.561055201976479,5.062609410112241,-2.4586936272109265,7.521303037323168,3.408066046367354,3.408066046367354,0.9737331561049584,0.0,0.0,0.00022164440790775166,7.429302666792755e-05,0.0001473513812398241,0.0005934774995078205,0.09605722691787062,0.07216999795507728,0.02388722896279334,0.09605723010880278,0.07216999795459726,0.02388722896263446,0.37896706570075644,0.37896706570075644,0.12543263578012973,0.0,4.43261084261394,4.235246261011525,5.0299430499067626,4.43618555158497,4.240124412338332,5.029565924392045,24927.894544499442,21188.710362824524,0.85,1.0589208530385195,0.658035903116105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544768757846955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.049704087975,1543.8306333949756,0.37896706570075644,0.12543263578012973,6.112874298809886,3.408066046367354
4222.0,-30.49699166186591,5.062515906472959,35.024480002219654,24.164389294479065,4.9742356124576315,-26.949938593959466,-40.52558363238347,1.4271825445493755,-0.644915962987568,-5.081996969465618,40.048412915124004,42285.764634971936,25761.22043671379,25761.22043671379,68046.98507168572,77685.47520015041,77685.47520015041,25761.22043671379,103446.6956368642,103446.6956368642,103446.6956368642,128374.49170130804,92044.63602160306,56644.92545641734,39333.011739095244,24927.796064443846,0.0,64260.80780353909,21188.62665477727,1543.824707756361,0.0,0.886325348035713,2.8156652318765287,0.0014959135982669303,353523.9219583096,1556621.7122293834,4.4031580765642016,1556621.7122293834,4.4031580765642016,0.85,0.09605663907741595,4.027634451161993,1.2688148794090375,1.0,0.0,4.027634451161337,1.285086351527126,1.2853711943805806,3.1341352636542856,19425.283393280777,1980.8276417819316,4632.441516551485,4632.441516551485,5.561046015296734,5.062515906472959,-2.4586065619072346,7.521122468380193,3.408142237900532,3.408142237900532,0.9737549251144377,0.0,0.0,0.00022164115639128245,7.429234829481423e-05,0.0001473488080964682,0.0005934671358269925,0.09605663907803345,0.07216944269361925,0.02388719638441421,0.09605664966274624,0.0721694426931553,0.02388719638426065,0.3789648617962232,0.3789648617962232,0.12543270030432324,0.0,4.433489364325453,4.23645785484365,5.029807962252505,4.437081006478024,4.241385332429672,5.029349612636963,24927.796064443846,21188.62665477727,0.85,1.0589189180397776,0.6580335056516843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544777277779128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.030309258493,1543.824707756361,0.3789648617962232,0.12543270030432324,6.112874298809886,3.408142237900532
4223.0,-30.497130663053362,5.062422662698497,35.0244598928615,24.16429828098046,4.9742282703974405,-26.95006444852477,-40.52566766096277,1.4271620558670084,-0.6439281702616313,-5.081958212157083,40.04837427816752,42285.51309686253,25761.18925293548,25761.18925293548,68046.70234979801,77685.13586904173,77685.13586904173,25761.18925293548,103446.3251219772,103446.3251219772,103446.3251219772,128374.02359977184,92044.34982502472,56644.72705283827,39332.914191318276,24927.69847779463,0.0,64260.6126691129,21188.543706125434,1543.8189306475008,0.0,0.8863256862518644,2.8156567282631206,0.0014959135982669303,353524.45637948235,1556620.0446250283,4.403146703248479,1556620.0446250283,4.403146703248479,0.8499999999999999,0.09605605647639004,4.027634451161993,1.2688139947457238,1.0,0.0,4.027634451160264,1.2850864540691778,1.2853712928076437,3.13413501356943,19425.22299378461,1980.8214827473817,4632.441516551485,4632.441516551485,5.561039283689179,5.062422662698497,-2.4585226742543207,7.520945336952817,3.4082183799862023,3.4082183799862023,0.9737766799960578,0.0,0.0,0.000221637936762063,7.429163866367905e-05,0.00014734629809838394,0.000593457026472236,0.0960560564770104,0.0721688917421287,0.023887164734881706,0.09605603676547697,0.0721688917416626,0.02388716473472743,0.37896266234012976,0.37896266234012976,0.12543276369039363,0.0,4.4343836089730075,4.237683870939122,5.029692571534611,4.438030041895445,4.242660942657437,5.029304815283524,24927.69847779463,21188.543706125434,0.85,1.0589177339497249,0.6580315894994138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544785720733093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15455.010935350389,1543.8189306475008,0.37896266234012976,0.12543276369039363,6.112874298809886,3.4082183799862023
4224.0,-30.497268331154984,5.0623296971262475,35.02443981921421,24.164196580555313,4.974221371071336,-26.95018905882853,-40.52574393628163,1.4271420987430186,-0.6431227218981803,-5.081918438245998,40.0483350995989,42285.235168633124,25761.155868669935,25761.155868669935,68046.39103730305,77684.75178957092,77684.75178957092,25761.155868669935,103445.90765824085,103445.90765824085,103445.90765824085,128373.50479586137,92044.01852132758,56644.501900382194,39332.79624549488,24927.59713762052,0.0,64260.3933831154,21188.457566977442,1543.8129099140706,0.0,0.8863260316256218,2.8156507492351515,0.0014959135982669303,353525.00481915876,1556618.3536456062,4.403135089247434,1556618.3536456062,4.403135089247434,0.85,0.0960554719265141,4.027634451161993,1.2688130128243942,1.0,0.0,4.027634451162448,1.2850865540595593,1.2853713887222076,3.134134769707758,19425.153074792215,1980.8143529943677,4632.441516551485,4632.441516551485,5.561032077064891,5.0623296971262475,-2.458438044793279,7.520767741919526,3.408294444625028,3.408294444625028,0.973798412750008,0.0,0.0,0.0002216347480530582,7.429099451515734e-05,0.00014734375353790086,0.0005934467779127713,0.0960554719271435,0.07216833954725967,0.023887132379883835,0.09605549561321303,0.0721683395467868,0.023887132379727314,0.378960468125468,0.378960468125468,0.12543282727085456,0.0,4.435251753313878,4.238872310493264,5.0295858997145615,4.43879571634784,4.243700986539636,5.029234954740161,24927.59713762052,21188.457566977442,0.85,1.0589165029167473,0.6580295099740813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544794081009678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.991584304536,1543.8129099140706,0.378960468125468,0.12543282727085456,6.112874298809886,3.408294444625028
4225.0,-30.497404704349066,5.06223695770836,35.024419771650564,24.164100747462385,4.974210849809622,-26.950312865737924,-40.52582384375853,1.4271190111967145,-0.6421496598526346,-5.08188101633746,40.048295712041096,42284.97795666455,25761.128730146473,25761.128730146473,68046.10668681102,77684.40590345535,77684.40590345535,25761.128730146473,103445.53463360183,103445.53463360183,103445.53463360183,128373.02972932695,92043.72342204115,56644.29547524347,39332.69771866409,24927.49509572512,0.0,64260.19281438921,21188.370831366352,1543.80690535682,0.0,0.8863263657453259,2.81564228415083,0.0014959135982669303,353525.5208278473,1556616.6536474363,4.403123853696113,1556616.6536474363,4.403123853696113,0.85,0.09605488988313984,4.027634451161993,1.2688121232157572,1.0,0.0,4.027634451161904,1.285086668639044,1.285371499267707,3.134134490265479,19425.090796450793,1980.8080023709213,4632.441516551485,4632.441516551485,5.5610262187020005,5.06223695770836,-2.458355178184871,7.5205921358932315,3.4083704377818966,3.4083704377818966,0.9738201250805419,0.0,0.0,0.00022163158937875911,7.429031969843554e-05,0.0001473412696803236,0.0005934367738424213,0.09605488988377377,0.07216778927839149,0.023887100605382284,0.0960548694377788,0.0721677892779152,0.02388710060522464,0.3789582766416522,0.3789582766416522,0.12543289145884723,0.0,4.436134282844421,4.240071054775399,5.02950600240024,4.439731356484799,4.244936525534911,5.029257676177394,24927.49509572512,21188.370831366352,0.85,1.058915383017246,0.6580275611497396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544802361116402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.972255331466,1543.80690535682,0.3789582766416522,0.12543289145884723,6.112874298809886,3.4083704377818966
4226.0,-30.49753974814999,5.062144640095965,35.02439977666201,24.164013121649646,4.974214616326825,-26.950434047176085,-40.52589963013304,1.4271089153510779,-0.6413359607793723,-5.081834070213453,40.048257148268355,42284.70916736582,25761.07811348749,25761.07811348749,68045.78728085331,77684.035481762,77684.035481762,25761.07811348749,103445.11359524948,103445.11359524948,103445.11359524948,128372.50795093013,92043.40903477294,56644.08272036928,39332.58479378184,24927.394355680644,0.0,64259.97914946248,21188.28520232855,1543.8007535840868,0.0,0.8863267455150592,2.815637034467909,0.0014959135982669303,353526.1681662665,1556614.9892058435,4.4031110830634566,1556614.9892058435,4.4031110830634566,0.8500000000000001,0.09605430126910032,4.027634451161993,1.2688111171172936,1.0,0.0,4.027634451163534,1.2850867223505864,1.2853715489713966,3.1341343592710533,19425.024447535267,1980.8012366644336,4632.441516551485,4632.441516551485,5.561015292140101,5.062144640095965,-2.4582652349872514,7.520409875083216,3.408446344219378,3.408446344219378,0.973841812634108,0.0,0.0,0.0002216284615367256,7.428967968956077e-05,0.00014733878184716484,0.0005934267537598824,0.0960543012697148,0.07216723395208936,0.023887067317625438,0.09605434874384568,0.07216723395162769,0.023887067317472626,0.3789560887599597,0.3789560887599597,0.1254329576860708,0.0,4.436990061260019,4.241252409315678,5.0293709885285125,4.440498109434088,4.246066245870793,5.028920333335179,24927.394355680644,21188.28520232855,0.85,1.058913933392126,0.6580255662550977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544810563349255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.952947710774,1543.8007535840868,0.3789560887599597,0.1254329576860708,6.112874298809886,3.408446344219378
4227.0,-30.497673512605473,5.06205246272053,35.02437983369702,24.163912573736184,4.974200319955601,-26.950555883429146,-40.52597541650755,1.4270826907775331,-0.640373388522562,-5.081800337970097,40.048218673579825,42284.446245933796,25761.061285052125,25761.061285052125,68045.50753098592,77683.68583738281,77683.68583738281,25761.061285052125,103444.74712243494,103444.74712243494,103444.74712243494,128372.04545062206,92043.10759574884,56643.86800429256,39332.48843495141,24927.29832818711,0.0,64259.786763138516,21188.20357895904,1543.7951741595143,0.0,0.8863270574754034,2.8156282768765477,0.0014959135982669303,353526.63329953444,1556613.3286105308,4.403100592683354,1556613.3286105308,4.403100592683354,0.8499999999999999,0.09605372767465109,4.027634451161993,1.268810190143995,1.0,0.0,4.027634451162461,1.285086851487171,1.2853716741549779,3.134134044326265,19424.960831242974,1980.7947496079676,4632.441516551485,4632.441516551485,5.561011659404469,5.06205246272053,-2.4581850834970025,7.520237546217532,3.4085222233358192,3.4085222233358192,0.9738634923816626,0.0,0.0,0.00022162536336658759,7.428903968578514e-05,0.00014733632368080246,0.0005934168531643545,0.09605372767527051,0.07216669028767594,0.023887037387594567,0.09605373664273677,0.07216669028721057,0.023887037387440527,0.3789539035041509,0.3789539035041509,0.12543302214767635,0.0,4.437865436417269,4.242438562571692,5.029300462563469,4.441426949447532,4.24724672592032,5.029082595150953,24927.29832818711,21188.20357895904,0.85,1.0589127502368094,0.6580234447679418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544818685633825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.933662176483,1543.7951741595143,0.3789539035041509,0.12543302214767635,6.112874298809886,3.4085222233358192
4228.0,-30.497805915589776,5.06196062660746,35.02435990807942,24.16383116450163,4.974197759802453,-26.95067532043139,-40.52605088856069,1.4270671646424005,-0.6393281495759311,-5.081756947243885,40.04817929292461,42284.187688969774,25761.0203335684,25761.0203335684,68045.20802253817,77683.36620582246,77683.36620582246,25761.0203335684,103444.38653939086,103444.38653939086,103444.38653939086,128371.57998252983,92042.84037151559,56643.66185465601,39332.420574288415,24927.19344313897,0.0,64259.61401742739,21188.114426668126,1543.7888690424331,0.0,0.8863274220513444,2.8156195573423135,0.0014959135982669303,353527.2316141464,1556611.62891443,4.403088332989798,1556611.62891443,4.403088332989798,0.85,0.09605314139115605,4.027634451161993,1.2688093137228864,1.0,0.0,4.027634451162492,1.2850869304872905,1.2853717492315575,3.1341338516568364,19424.90443570832,1980.788998863865,4632.441516551485,4632.441516551485,5.561002819253205,5.06196062660746,-2.4580978026284344,7.5200584292358945,3.4085979908943895,3.4085979908943895,0.9738851402555398,0.0,0.0,0.00022162229676930925,7.428840234146935e-05,0.0001473338944278399,0.000593407069021432,0.09605314139178694,0.07216613689598836,0.02388700449579859,0.09605308639178595,0.07216613689551435,0.023887004495641694,0.37895172142774103,0.37895172142774103,0.1254330890190446,0.0,4.438762459363488,4.243662353323259,5.029203121271962,4.442428797667958,4.248639250552742,5.028896385189967,24927.19344313897,21188.114426668126,0.85,1.0589109359431277,0.6580211900666285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544826730980012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.914397770288,1543.7888690424331,0.37895172142774103,0.1254330890190446,6.112874298809886,3.4085979908943895
4229.0,-30.497937100188146,5.061869201203689,35.02434006517608,24.163743189442926,4.974203159576621,-26.95079286476091,-40.52612608121706,1.42705892414771,-0.6385658597040447,-5.081709950411815,40.04814185090886,42283.93319230702,25760.97104845253,25760.97104845253,68044.90424075956,77682.98785982742,77682.98785982742,25760.97104845253,103443.95890827995,103443.95890827995,103443.95890827995,128371.05724120897,92042.51716324224,56643.462495715175,39332.282963918966,24927.098332929014,0.0,64259.381296847976,21188.03358298966,1543.7830328051523,0.0,0.8863277980048598,2.8156149920603903,0.0014959135982669303,353527.8796542392,1556610.0128926388,4.403075690706627,1556610.0128926388,4.403075690706627,0.85,0.09605255893784692,4.027634451161993,1.268808365869336,1.0,0.0,4.027634451162495,1.2850869753304945,1.2853717901799666,3.1341337422910063,19424.836225190294,1980.7820433267523,4632.441516551485,4632.441516551485,5.560992180130037,5.061869201203689,-2.4580077981538686,7.519876999357558,3.408673707771481,3.408673707771481,0.9739067736489945,0.0,0.0,0.00022161925842973705,7.428776736162345e-05,0.00014733149106811358,0.0005933973891669997,0.09605255893844195,0.07216558661207026,0.02388697232637168,0.09605260826810325,0.07216558661162321,0.023886972326223704,0.3789495449689604,0.3789495449689604,0.12543315614440922,0.0,4.439621772528881,4.244852014332878,5.029057244440139,4.44314409070779,4.249699177695106,5.028563233503576,24927.098332929014,21188.03358298966,0.85,1.0589100434444623,0.658019612684648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544834694448057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.895156180082,1543.7830328051523,0.3789495449689604,0.12543315614440922,6.112874298809886,3.408673707771481
4230.0,-30.498066983304373,5.0617780130944245,35.02432029940307,24.163656995538645,4.9741974085577425,-26.950910352717273,-40.5261974670924,1.4270407779689078,-0.6375505550838056,-5.081670962474508,40.048104411674835,42283.66855897818,25760.942573111788,25760.942573111788,68044.61113208997,77682.66173524706,77682.66173524706,25760.942573111788,103443.60430835886,103443.60430835886,103443.60430835886,128370.60985800918,92042.24113674226,56643.247960466244,39332.21464030669,24927.00554965032,0.0,64259.22018995701,21187.95471720277,1543.7775161649138,0.0,0.8863281330451838,2.815606153228263,0.0014959135982669303,353528.417260258,1556608.3969921777,4.403064424227727,1556608.3969921777,4.403064424227727,0.85,0.09605198539508028,4.027634451161993,1.2688074432918799,1.0,0.0,4.027634451162471,1.2850870664723617,1.285371877476087,3.134133520009724,19424.77797200773,1980.7761031552805,4632.441516551485,4632.441516551485,5.560986033189888,5.0617780130944245,-2.457923703218159,7.519701716312584,3.4087493954856893,3.4087493954856893,0.973928398710197,0.0,0.0,0.0002216162502713385,7.428716453356664e-05,0.0001473290857377719,0.0005933877013756491,0.09605198539568006,0.07216504357812284,0.023886941817557225,0.09605199980782247,0.07216504357767221,0.023886941817408063,0.378947371749606,0.378947371749606,0.12543322046358732,0.0,4.440507504619802,4.246067406546388,5.028939907169502,4.444120407390699,4.25100242454198,5.028544802751185,24927.00554965032,21187.95471720277,0.85,1.0589081369326137,0.6580171442165531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544842584643676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.875934584774,1543.7775161649138,0.378947371749606,0.12543322046358732,6.112874298809886,3.4087493954856893
4231.0,-30.498195492478324,5.061687120225237,35.02430057402633,24.163565143849723,4.974194084507511,-26.951026361181402,-40.526268573570974,1.4270249532089418,-0.6366724300989972,-5.081629074600239,40.048066056747096,42283.40890191164,25760.907144302502,25760.907144302502,68044.31604621414,77682.30284161879,77682.30284161879,25760.907144302502,103443.20998592129,103443.20998592129,103443.20998592129,128370.11616838418,92041.9327693263,56643.0388296125,39332.10437745978,24926.90618246289,0.0,64259.010559922666,21187.870255093458,1543.7715522149495,0.0,0.886328486219468,2.8155994630492023,0.0014959135982669303,353528.99485432263,1556606.741571123,4.403052547960169,1556606.741571123,4.403052547960169,0.85,0.09605140633143826,4.027634451161993,1.268806483349763,1.0,0.0,4.027634451161112,1.2850871466836336,1.2853719538801316,3.134133324386543,19424.71289353382,1980.769466997784,4632.441516551485,4632.441516551485,5.560978385212217,5.061687120225237,-2.4578374693501,7.519524589575337,3.4088250024080673,3.4088250024080673,0.9739500006880192,0.0,0.0,0.0002216132739711644,7.428656406941176e-05,0.00014732670990175265,0.0005933781323766477,0.09605140633205216,0.07216449671830201,0.023886909613750146,0.0960514387825943,0.07216449671784078,0.023886909613597476,0.37894520347592636,0.37894520347592636,0.12543328417196498,0.0,4.441382239500285,4.247267757948009,5.028823859978388,4.4449566445012465,4.252148070770772,5.028439437978534,24926.90618246289,21187.870255093458,0.85,1.0589069992411664,0.6580152500555796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454485039656875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.856734689673,1543.7715522149495,0.37894520347592636,0.12543328417196498,6.112874298809886,3.4088250024080673
