time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4232.0,-30.49832273589066,5.061596474468557,35.02428088856292,24.16347371125596,4.974187872667276,-26.951141519082075,-40.52633961020035,1.4270066558570296,-0.6357313449197477,-5.081589318776734,40.04802776854809,42283.15414047205,25760.877490801573,25760.877490801573,68044.03163127362,77681.95740893704,77681.95740893704,25760.877490801573,103442.83489973862,103442.83489973862,103442.83489973862,128369.64254722191,92041.63618283403,56642.83291436224,39332.00363163532,24926.807647483296,0.0,64258.811279118614,21187.786500360802,1543.765684605053,0.0,0.8863288282621615,2.8155916932811214,0.0014959135982669303,353529.5430501145,1556605.089031448,4.40304104602311,1556605.089031448,4.40304104602311,0.85,0.09605083048738373,4.027634451161993,1.2688055629702286,1.0,0.0,4.027634451161654,1.2850872384066212,1.285372041836164,3.1341331006880546,19424.65030132951,1980.7630843692302,4632.441516551485,4632.441516551485,5.560971983943937,5.061596474468557,-2.457752820763107,7.519349295231663,3.408900546414353,3.408900546414353,0.9739715846898152,0.0,0.0,0.0002216103270225925,7.42859641995854e-05,0.0001473243628230071,0.0005933686792014326,0.0960508304879977,0.07216395253023872,0.023886877957758988,0.09605084571746504,0.07216395252977743,0.0238868779576063,0.37894303905657206,0.37894303905657206,0.1254333473917423,0.0,4.442263095088322,4.248469618060199,5.028727940433612,4.44585797385696,4.253351954135553,5.028419968669539,24926.807647483296,21187.786500360802,0.85,1.0589058570615832,0.6580133260917056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544858125864861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.837557989778,1543.765684605053,0.37894303905657206,0.1254333473917423,6.112874298809886,3.408900546414353
4233.0,-30.498448706847807,5.061506095329082,35.024261234581935,24.16338206911462,4.974182786963837,-26.95125541897045,-40.526410402357556,1.426989499084863,-0.6348176112175565,-5.0815485019091895,40.04798931460834,42282.904055852465,25760.845496736994,25760.845496736994,68043.74955258946,77681.60660686449,77681.60660686449,25760.845496736994,103442.45210360148,103442.45210360148,103442.45210360148,128369.15962810854,92041.33416926657,56642.63161824789,39331.891723354085,24926.707524507055,0.0,64258.599247861144,21187.701395830998,1543.7597001031472,0.0,0.8863291763246458,2.8155844084120476,0.0014959135982669303,353530.105877409,1556603.4293396461,4.4030293416635296,1556603.4293396461,4.4030293416635296,0.8500000000000001,0.09605025380602705,4.027634451161993,1.268804624457844,1.0,0.0,4.027634451161162,1.2850873247304857,1.2853721244297955,3.13413289015724,19424.586563784444,1980.7565849484222,4632.441516551485,4632.441516551485,5.5609650774207875,5.061506095329082,-2.457667399867444,7.519173495196526,3.4089760134781297,3.4089760134781297,0.973993146708037,0.0,0.0,0.0002216074095795625,7.428536639866362e-05,0.00014732204318089888,0.000593359336530963,0.09605025380664343,0.07216340779406524,0.023886846012578188,0.09605026257513195,0.07216340779360216,0.0238868460124249,0.3789408786124407,0.3789408786124407,0.12543341136435177,0.0,4.443141960441437,4.249666169895079,5.028640109307503,4.44673089069164,4.254529270813634,5.028366511528759,24926.707524507055,21187.701395830998,0.85,1.0589049613442096,0.6580116054624371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544865779038385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.81840236367,1543.7597001031472,0.3789408786124407,0.12543341136435177,6.112874298809886,3.4089760134781297
4234.0,-30.498573441981346,5.061415988227559,35.02424161800366,24.163295525964372,4.974178581305741,-26.95136811843985,-40.52647724803535,1.4269732577626393,-0.6338420503378188,-5.081507274137502,40.04795109607427,42282.64285911303,25760.81285218282,25760.81285218282,68043.45571129586,77681.27288273325,77681.27288273325,25760.81285218282,103442.08573491607,103442.08573491607,103442.08573491607,128368.69406494826,92041.04909107657,56642.41906744982,39331.81113736305,24926.608330032195,0.0,64258.419467395244,21187.617080527365,1543.7537595165572,0.0,0.8863295256302153,2.815576356046904,0.0014959135982669303,353530.6743714107,1556601.7798093983,4.403017595508758,1556601.7798093983,4.403017595508758,0.85,0.09604967837783901,4.027634451161993,1.268803717815317,1.0,0.0,4.02763445116258,1.2850874067106421,1.2853722027155834,3.134132690220097,19424.526400315182,1980.7504499819188,4632.441516551485,4632.441516551485,5.5609580304771695,5.061415988227559,-2.4575816806724333,7.518997668899992,3.409051409895169,3.409051409895169,0.9740146885414769,0.0,0.0,0.000221604520792645,7.428480192767781e-05,0.0001473197188649672,0.0005933499750360413,0.09604967837845096,0.0721628640258941,0.02388681435255686,0.09604965611917202,0.07216286402543434,0.023886814352404674,0.3789387218276923,0.3789387218276923,0.12543347636597799,0.0,4.4440317624828936,4.250876072166193,5.028555916086987,4.4476652237996745,4.255793351071475,5.02829765222674,24926.608330032195,21187.617080527365,0.85,1.058903351113719,0.6580093816432455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544873355686494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.79926798763,1543.7537595165572,0.3789387218276923,0.12543347636597799,6.112874298809886,3.409051409895169
4235.0,-30.49869682468339,5.0613262233175105,35.02422205742445,24.163208004925423,4.974180135043994,-26.951479024583932,-40.52654381431637,1.42696233494294,-0.6330043323749805,-5.081462503563432,40.04791349400221,42282.386356057636,25760.7717892058,25760.7717892058,68043.15814526344,77680.91204848775,77680.91204848775,25760.7717892058,103441.68383769355,103441.68383769355,103441.68383769355,128368.19506409348,92040.73868842905,56642.21299599237,39331.69521381853,24926.51122639994,0.0,64258.20644021847,21187.53454243995,1543.7478531971901,0.0,0.8863298907901268,2.815570536104844,0.0014959135982669303,353531.2917182924,1556600.1568872372,4.4030053162241645,1556600.1568872372,4.4030053162241645,0.85,0.09604910222646434,4.027634451161993,1.2688027666648853,1.0,0.0,4.027634451162458,1.285087463734148,1.2853722560794862,3.134132551148447,19424.460892321942,1980.74377002564,4632.441516551485,4632.441516551485,5.560949166257973,5.0613262233175105,-2.4574933211951278,7.518819544512638,3.409126737745092,3.409126737745092,0.9740362107843119,0.0,0.0,0.00022160166336132446,7.428423981996895e-05,0.00014731742354135552,0.0005933407303115863,0.09604910222706373,0.07216231978859583,0.0238867824384679,0.09604912967084482,0.07216231978814551,0.02388678243831884,0.378936569578078,0.378936569578078,0.1254335423529631,0.0,4.444900854403102,4.25206668950824,5.028446713369817,4.448458171188463,4.256913496888558,5.028095157966675,24926.51122639994,21187.53454243995,0.85,1.0589022307767995,0.6580075713036643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544880858012212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.780154170227,1543.7478531971901,0.378936569578078,0.1254335423529631,6.112874298809886,3.409126737745092
4236.0,-30.498818979774256,5.061236642752074,35.02420254252369,24.163116921577625,4.97417121997254,-26.95158987264227,-40.52661411752922,1.426942112838997,-0.632016142067414,-5.081425086513638,40.04787570331761,42282.150733973125,25760.749667852386,25760.749667852386,68042.90040182551,77680.57895100406,77680.57895100406,25760.749667852386,103441.32861885645,103441.32861885645,103441.32861885645,128367.74381374998,92040.45128883286,56642.02307179561,39331.58690781917,24926.41519489353,0.0,64258.00210271269,21187.452915659498,1543.7421775989521,0.0,0.8863302190793565,2.8155618721152074,0.0014959135982669303,353531.80766718404,1556598.525825763,4.402994276801112,1556598.525825763,4.402994276801112,0.85,0.09604853399420045,4.027634451161993,1.2688018776057288,1.0,0.0,4.027634451160585,1.2850875642217996,1.285372352953747,3.1341323060743926,19424.400238938495,1980.7375851017928,4632.441516551485,4632.441516551485,5.560944390946004,5.061236642752074,-2.4574104171762525,7.518647059928327,3.409202018644273,3.409202018644273,0.9740577196126494,0.0,0.0,0.0002215988343938075,7.428364616064092e-05,0.0001473151882331666,0.0005933317273073156,0.09604853399480695,0.07216178176834075,0.0238867522264662,0.09604851656277422,0.07216178176788508,0.023886752226315366,0.37893442059322,0.37893442059322,0.12543360755486377,0.0,4.445789055652938,4.253269303102911,5.02837820723488,4.4494089444462475,4.258150255848818,5.028175434704735,24926.41519489353,21187.452915659498,0.85,1.0589015869659761,0.6580059969245162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544888279001806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.761063288695,1543.7421775989521,0.37893442059322,0.12543360755486377,6.112874298809886,3.409202018644273
4237.0,-30.498939944506795,5.061147427842046,35.024183067023095,24.163034464605175,4.974174114375948,-26.95169846818816,-40.52667656270785,1.4269326380557281,-0.6311253536767936,-5.081378891311057,40.047837821123466,42281.88749921797,25760.705789203264,25760.705789203264,68042.59328842124,77680.23295349156,77680.23295349156,25760.705789203264,103440.93874269482,103440.93874269482,103440.93874269482,128367.25410593636,92040.15528974723,56641.809835467175,39331.49494920006,24926.31536324154,0.0,64257.8103124416,21187.36805875531,1543.736081267199,0.0,0.8863305925302007,2.815555518732858,0.0014959135982669303,353532.44466005865,1556596.8908159954,4.402981718729524,1556596.8908159954,4.402981718729524,0.85,0.09604795690828717,4.027634451161993,1.2688009500829502,1.0,0.0,4.027634451162041,1.2850876143523509,1.2853723994952178,3.134132183813639,19424.337770701655,1980.7312151144026,4632.441516551485,4632.441516551485,5.560934918910801,5.061147427842046,-2.457321012370868,7.5184684402129145,3.4092772055458953,3.4092772055458953,0.9740792015845415,0.0,0.0,0.00022159603302637678,7.428311886035664e-05,0.00014731291416602015,0.0005933225681961324,0.09604795690889027,0.0721612370394823,0.023886719869407973,0.0960479609957488,0.07216123703902919,0.023886719869257982,0.37893227574168475,0.37893227574168475,0.12543367452482101,0.0,4.446665220064062,4.254468459724421,5.02827167279861,4.450253537634239,4.259352109849431,5.027933503020222,24926.31536324154,21187.36805875531,0.85,1.0588999680751154,0.6580038643338482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544895626162502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.741992887553,1543.736081267199,0.37893227574168475,0.12543367452482101,6.112874298809886,3.4092772055458953
4238.0,-30.49905963837298,5.061058351053291,35.02416363219356,24.162933218199782,4.974162490455203,-26.95180737170175,-40.526742779742904,1.4269102237824327,-0.6302543096576869,-5.081343375619006,40.0478000547471,42281.6455526296,25760.689214650632,25760.689214650632,68042.33476728023,77679.86981542793,77679.86981542793,25760.689214650632,103440.55903007856,103440.55903007856,103440.55903007856,128366.77861538269,92039.83575946595,56641.61149666128,39331.360292005185,24926.219585304134,0.0,64257.57987730932,21187.286647508514,1543.7304579576414,0.0,0.8863309110194884,2.8155481781259075,0.0014959135982669303,353532.93439210387,1556595.2608062564,4.40297100886175,1556595.2608062564,4.40297100886175,0.85,0.09604739254347994,4.027634451161993,1.2688000077242032,1.0,0.0,4.027634451162073,1.2850877249820534,1.2853725065871116,3.1341319140047346,19424.270336394402,1980.7243387287608,4632.441516551485,4632.441516551485,5.560931340980553,5.061058351053291,-2.457239532057579,7.51829788311087,3.4093523534526238,3.4093523534526238,0.9741006724150354,0.0,0.0,0.00022159326112248357,7.428255971350008e-05,0.0001473107014089835,0.0005933136560196594,0.09604739254408647,0.07216070218733814,0.023886690356748324,0.0960473952269859,0.07216070218688246,0.02388669035659748,0.378930134788827,0.378930134788827,0.1254337405565025,0.0,4.447537286250736,4.255643275380919,5.028222427557637,4.451089065961298,4.260409456593948,5.02809307758838,24926.219585304134,21187.286647508514,0.85,1.058899742212473,0.6580024587505531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544902901734704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.72294226142,1543.7304579576414,0.378930134788827,0.1254337405565025,6.112874298809886,3.4093523534526238
4239.0,-30.499178089895384,5.060969594479348,35.02414421467891,24.16285128509628,4.974161859672288,-26.951914057522135,-40.52680494552476,1.4268978272975175,-0.6292856829001607,-5.08129911081115,40.04776168941666,42281.39190404232,25760.650788873234,25760.650788873234,68042.04269291555,77679.54018416334,77679.54018416334,25760.650788873234,103440.19097303657,103440.19097303657,103440.19097303657,128366.30804128668,92039.55368515235,56641.40540502523,39331.27586680791,24926.117068250118,0.0,64257.39293505803,21187.1995080126,1543.7242513320239,0.0,0.8863312763641956,2.8155405726138203,0.0014959135982669303,353533.5447679717,1556593.604946779,4.402958723389007,1556593.604946779,4.402958723389007,0.85,0.09604681745505224,4.027634451161993,1.268799080750905,1.0,0.0,4.027634451160375,1.2850877886665548,1.2853725667604154,3.1341317586880084,19424.210806869203,1980.7182684065613,4632.441516551485,4632.441516551485,5.560923046050705,5.060969594479348,-2.4571515978745544,7.518121192353902,3.4094273943344193,3.4094273943344193,0.9741221126669769,0.0,0.0,0.00022159051802058828,7.428203477959236e-05,0.0001473084832409959,0.0005933047220498542,0.09604681745566512,0.07216015901484962,0.023886658440815504,0.0960467892078288,0.07216015901438916,0.023886658440663084,0.37892799627766377,0.37892799627766377,0.12543380924208494,0.0,4.448416508330411,4.256836055828899,5.02814758272433,4.45201342791097,4.26169056957275,5.027932494898494,24926.117068250118,21187.1995080126,0.85,1.0588982774586342,0.6580004256751307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544910100875945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.703913062816,1543.7242513320239,0.37892799627766377,0.12543380924208494,6.112874298809886,3.4094273943344193
4240.0,-30.499295270251245,5.060881153452257,35.024124860622045,24.162763694208138,4.97416336670621,-26.95201938538047,-40.52686683190984,1.4268874818338795,-0.6284638215262248,-5.0812548386934,40.04772470272315,42281.14286600879,25760.61292325085,25760.61292325085,68041.75578925964,77679.17914721956,77679.17914721956,25760.61292325085,103439.79207047042,103439.79207047042,103439.79207047042,128365.81439247452,92039.24055730754,56641.20427609056,39331.15142357442,24926.022322004108,0.0,64257.173745578526,21187.11897370349,1543.7184842917454,0.0,0.8863316367402585,2.8155349040432185,0.0014959135982669303,353534.15524546424,1556592.0085909534,4.402946605003942,1556592.0085909534,4.402946605003942,0.85,0.09604624794149094,4.027634451161993,1.2687981669651345,1.0,0.0,4.02763445116222,1.2850878426909067,1.2853726173093003,3.1341316269309165,19424.144723744896,1980.7115298032352,4632.441516551485,4632.441516551485,5.560914872040899,5.060881153452257,-2.45706363375549,7.517944787207748,3.4095023833530353,3.4095023833530353,0.9741435381008673,0.0,0.0,0.0002215878043871704,7.428151220834537e-05,0.00014730629217882501,0.00059329589725237,0.09604624794207983,0.07215962013551408,0.023886627806565752,0.09604627607651828,0.07215962013507164,0.023886627806419293,0.3789258615929306,0.3789258615929306,0.12543387846491605,0.0,4.4492753993591805,4.258008174292968,5.028053431091507,4.452791017167158,4.262780053102745,5.027761129939506,24926.022322004108,21187.11897370349,0.85,1.0588974245687475,0.6579987945535516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544917225301544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.684904762704,1543.7184842917454,0.3789258615929306,0.12543387846491605,6.112874298809886,3.4095023833530353
4241.0,-30.499411220669682,5.060792974247472,35.02410556601136,24.162676592264347,4.974161530594722,-26.95212394045739,-40.52692484166471,1.4268742503808856,-0.6275668074906093,-5.081212931987658,40.04768772609644,42280.88295031295,25760.581504574227,25760.581504574227,68041.46445488717,77678.83370979346,77678.83370979346,25760.581504574227,103439.41521436768,103439.41521436768,103439.41521436768,128365.3433432613,92038.94117908126,56640.990419594564,39331.05639942966,24925.928128893618,0.0,64256.98452832328,21187.038909559575,1543.712803099037,0.0,0.8863319849988809,2.815527967856303,0.0014959135982669303,353534.73310655815,1556590.4126708526,4.4029348940990305,1556590.4126708526,4.4029348940990305,0.85,0.09604568141301563,4.027634451161993,1.2687972114188595,1.0,0.0,4.027634451161755,1.285087910163516,1.2853726813460657,3.134131462375607,19424.081542367487,1980.705087095745,4632.441516551485,4632.441516551485,5.560908089726107,5.060792974247472,-2.456977413281994,7.517770387529467,3.4095773196339954,3.4095773196339954,0.9741649484668559,0.0,0.0,0.00022158511926647753,7.428102237461396e-05,0.00014730409689186358,0.000593287055438974,0.09604568141360592,0.07215908373579359,0.023886597677812337,0.09604572373230653,0.0721590837353501,0.02388659767766553,0.3789237295110348,0.3789237295110348,0.12543394689637036,0.0,4.450134423936106,4.259178834577028,5.027964262369096,4.453646124497027,4.263940428855392,5.027687388336972,24925.928128893618,21187.038909559575,0.85,1.0588960088050159,0.6579966872189019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544924273277695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.665917979914,1543.712803099037,0.3789237295110348,0.12543394689637036,6.112874298809886,3.4095773196339954
4242.0,-30.49952588582072,5.060704960771434,35.0240862947796,24.162585473991953,4.974151990611671,-26.95222810900627,-40.52698655342681,1.4268542137956972,-0.6265768548557844,-5.081175512988266,40.04764981783032,42280.64396259459,25760.561617124586,25760.561617124586,68041.20557971919,77678.50303452245,77678.50303452245,25760.561617124586,103439.06465164703,103439.06465164703,103439.06465164703,128364.89443991696,92038.65292553,56640.79385359593,39330.954524371184,24925.829788269923,0.0,64256.7843126411,21186.955320029432,1543.7069877724873,0.0,0.8863323137205518,2.8155192815164676,0.0014959135982669303,353535.2490862753,1556588.7765422545,4.402923840169587,1556588.7765422545,4.402923840169587,0.8499999999999999,0.09604511706972628,4.027634451161993,1.268796319612302,1.0,0.0,4.027634451161704,1.2850880094243056,1.285372777216344,3.13413122029385,19424.020708763655,1980.698883794533,4632.441516551485,4632.441516551485,5.560903796644463,5.060704960771434,-2.4568945507057793,7.517599511477213,3.4096521874963055,3.4096521874963055,0.9741863392846587,0.0,0.0,0.00022158246393883755,7.428050128445282e-05,0.00014730196265438472,0.0005932784595105772,0.09604511707033475,0.07215854916595754,0.023886567904377213,0.09604510122433861,0.0721585491655004,0.023886567904225883,0.3789216002043583,0.3789216002043583,0.12543401493425202,0.0,4.451013842021894,4.260362994876402,5.027916403937809,4.454598658132454,4.265170143387763,5.027796225069949,24925.829788269923,21186.955320029432,0.85,1.0588952794255155,0.6579950181894927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544931247283974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.646951930856,1543.7069877724873,0.3789216002043583,0.12543401493425202,6.112874298809886,3.4096521874963055
4243.0,-30.49963931153744,5.060617375683719,35.02406707042941,24.162507173046492,4.974160925508083,-26.952329314324068,-40.52704403931273,1.4268509282932313,-0.6257544044975134,-5.081125415058169,40.04761264088634,42280.392807697135,25760.510210525834,25760.510210525834,68040.90301822298,77678.14947792042,77678.14947792042,25760.510210525834,103438.65968844626,103438.65968844626,103438.65968844626,128364.39084322145,92038.34876967454,56640.592099445144,39330.84074469933,24925.731154775196,0.0,64256.571899474526,21186.871481558916,1543.700862171079,0.0,0.8863327045368992,2.815514286097263,0.0014959135982669303,353535.9398997877,1556587.1719789302,4.40291069818858,1556587.1719789302,4.40291069818858,0.85,0.09604454242350756,4.027634451161993,1.2687953800009564,1.0,0.0,4.027634451161511,1.2850880302265235,1.2853727946475875,3.1341311695604532,19423.95651910586,1980.692338271057,4632.441516551485,4632.441516551485,5.560892699559142,5.060617375683719,-2.456802283133225,7.517419658816944,3.4097269583881133,3.4097269583881133,0.9742077023966038,0.0,0.0,0.00022157983734191324,7.428001588036002e-05,0.00014729982146155323,0.0005932698355685625,0.09604454242409537,0.07215800673181955,0.02388653569227582,0.09604459204942382,0.07215800673137793,0.023886535692129635,0.37891947471729825,0.37891947471729825,0.12543408510398743,0.0,4.451867059232939,4.261535035091924,5.027799679297061,4.455371010560668,4.266317573061883,5.027428179535377,24925.731154775196,21186.871481558916,0.85,1.058894071172499,0.6579932847000027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544938143992279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.628007764974,1543.700862171079,0.37891947471729825,0.12543408510398743,6.112874298809886,3.4097269583881133
4244.0,-30.499751544824626,5.06052986780317,35.02404789560031,24.16241137487816,4.974147369843512,-26.95243169548705,-40.52710169982163,1.4268275205045002,-0.6247699048910818,-5.081091864373723,40.04757563458562,42280.14746528124,25760.50094566596,25760.50094566596,68040.64841094721,77677.81618496492,77677.81618496492,25760.50094566596,103438.31713063088,103438.31713063088,103438.31713063088,128363.95598150563,92038.05529096391,56640.386571274255,39330.74302187739,24925.63885087475,0.0,64256.38187275214,21186.79302324354,1543.6954775503818,0.0,0.8863330102273524,2.815505219952197,0.0014959135982669303,353536.4025395779,1556585.5747818425,4.402900418741419,1556585.5747818425,4.402900418741419,0.85,0.09604398669811894,4.027634451161993,1.2687944541266192,1.0,0.0,4.02763445116106,1.285088145148968,1.2853729062554369,3.1341308892823907,19423.894582773988,1980.6860225228788,4632.441516551485,4632.441516551485,5.560890699564142,5.06052986780317,-2.4567222822427954,7.517252150045965,3.4098017118212716,3.4098017118212716,0.9742290605203633,0.0,0.0,0.00022157723838629476,7.427952900471777e-05,0.00014729770938157698,0.0005932613288824865,0.09604398669871321,0.072157479018847,0.02388650767986621,0.09604398088991867,0.07215747901840053,0.02388650767971841,0.37891735234008656,0.37891735234008656,0.12543415276941686,0.0,4.452746066166981,4.26271477536136,5.02776360616474,4.456321959482636,4.267496962914208,5.027683202022672,24925.63885087475,21186.79302324354,0.85,1.0588932402961795,0.657991412417357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544944966159095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.609084606922,1543.6954775503818,0.37891735234008656,0.12543415276941686,6.112874298809886,3.4098017118212716
4245.0,-30.499862485671304,5.0604427041088975,35.02402873105886,24.162334086746,4.974149602676802,-26.952531334277914,-40.52715894123537,1.4268184512820057,-0.6237943495586933,-5.081045555436678,40.04753758457308,42279.90598367684,25760.45964331269,25760.45964331269,68040.36562698953,77677.49389971657,77677.49389971657,25760.45964331269,103437.95354302926,103437.95354302926,103437.95354302926,128363.48940832826,92037.77869036049,56640.19077431526,39330.65324005025,24925.535865299,0.0,64256.18910534924,21186.70548550415,1543.6891902948753,0.0,0.8863333848615337,2.8154977625150184,0.0014959135982669303,353537.0411072689,1556583.9325393,4.402887820931349,1556583.9325393,4.402887820931349,0.85,0.09604341457992646,4.027634451161993,1.2687935200100764,1.0,0.0,4.027634451161571,1.2850881929014772,1.285372950716965,3.134130772821423,19423.83620843149,1980.6800699965322,4632.441516551485,4632.441516551485,5.56088178367106,5.0604427041088975,-2.4566328662122867,7.517075570321184,3.409876342570112,3.409876342570112,0.9742503835914605,0.0,0.0,0.0002215746693869723,7.427904567076338e-05,0.00014729562371620892,0.0005932529285847966,0.09604341458053248,0.07215693876512895,0.02388647581540353,0.09604337592077063,0.07215693876467365,0.02388647581525281,0.37891523369925023,0.37891523369925023,0.12543422324644324,0.0,4.453630303364264,4.263914480440064,5.027688113007343,4.457251205877981,4.268800550472747,5.027474323467402,24925.535865299,21186.70548550415,0.85,1.0588920160739077,0.6579896282731323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544951716611403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.59018155635,1543.6891902948753,0.37891523369925023,0.12543422324644324,6.112874298809886,3.409876342570112
4246.0,-30.49997225509102,5.060355852581988,35.024009637877874,24.162251350376778,4.974152885233479,-26.952629813724766,-40.52721600802613,1.426810443865727,-0.6229442613740162,-5.081000519125682,40.04750133400825,42279.66880674521,25760.422183229195,25760.422183229195,68040.09098997441,77677.14531995256,77677.14531995256,25760.422183229195,103437.56750318175,103437.56750318175,103437.56750318175,128363.01100251495,92037.47574704922,56639.9992338359,39330.52945912591,24925.443499333192,0.0,64255.9729584591,21186.626974433213,1543.6835350754684,0.0,0.8863337464628577,2.8154918114367833,0.0014959135982669303,353537.66212720954,1556582.3679623262,4.4028756613835345,1556582.3679623262,4.4028756613835345,0.85,0.09604285098240918,4.027634451161993,1.2687926567764953,1.0,0.0,4.027634451161236,1.2850882356283857,1.2853729901866744,3.134130668617124,19423.77227467144,1980.673550567364,4632.441516551485,4632.441516551485,5.560873697204482,5.060355852581988,-2.4565443595415712,7.516900212123559,3.4099509313020118,3.4099509313020118,0.9742716946577177,0.0,0.0,0.00022157212754078732,7.427856381418169e-05,0.00014729356372660565,0.0005932446316997014,0.09604285098298501,0.07215640517329464,0.023886445809690383,0.09604286024942506,0.07215640517286201,0.02388644580954717,0.3789131200452062,0.3789131200452062,0.1254342935572169,0.0,4.454499181272411,4.265100157623806,5.027593251227643,4.45805625775165,4.269927720060309,5.027299563777035,24925.443499333192,21186.626974433213,0.85,1.0588913039097816,0.657988150519153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544958389333686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.57130065656,1543.6835350754684,0.3789131200452062,0.1254342935572169,6.112874298809886,3.4099509313020118
4247.0,-30.500080877727747,5.060269211209058,35.02399059706874,24.162164492905163,4.974148973144526,-26.952727980393128,-40.52726923311127,1.4267960758084552,-0.6220161153132153,-5.080960178268844,40.047464673078764,42279.420675911315,25760.39696475154,25760.39696475154,68039.81764066286,77676.80912289763,77676.80912289763,25760.39696475154,103437.20608764916,103437.20608764916,103437.20608764916,128362.55609537696,92037.18181094038,56639.79336394834,39330.43160776894,24925.350007727808,0.0,64255.781615496744,21186.547506568637,1543.677922574454,0.0,0.8863340855740219,2.815484282267322,0.0014959135982669303,353538.21840077353,1556580.7856751939,4.402864258117187,1556580.7856751939,4.402864258117187,0.85,0.09604229163258002,4.027634451161993,1.2687917199125511,1.0,0.0,4.027634451161085,1.2850883080697875,1.2853730594116226,3.1341304919438033,19423.710241809335,1980.6672249758415,4632.441516551485,4632.441516551485,5.560868253319748,5.060269211209058,-2.4564593350599773,7.516728546269036,3.4100254689315754,3.4100254689315754,0.9742929911233073,0.0,0.0,0.00022156961227622377,7.427811439853044e-05,0.00014729149787769333,0.0005932363112154512,0.09604229163316574,0.07215587515400489,0.023886416479160864,0.0960422909677699,0.07215587515356484,0.023886416479015186,0.3789110103293738,0.3789110103293738,0.1254343625096299,0.0,4.455373613878862,4.266285399043227,5.0275221296010955,4.458944062955652,4.271102379367619,5.027314461266428,24925.350007727808,21186.547506568637,0.85,1.0588902030296603,0.6579862482867171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544964991604303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.55243952633,1543.677922574454,0.3789110103293738,0.1254343625096299,6.112874298809886,3.4100254689315754
4248.0,-30.50018825044374,5.060182804830506,35.02397158247345,24.162082734424644,4.974145707494883,-26.952824957277183,-40.52732224864883,1.4267824143268855,-0.6210144169587579,-5.0809185627200595,40.047427354988976,42279.177166849826,25760.36876542618,25760.36876542618,68039.545932276,77676.49109872628,77676.49109872628,25760.36876542618,103436.85986415247,103436.85986415247,103436.85986415247,128362.11183297395,92036.90580504073,56639.59187315851,39330.348813202465,24925.25196882149,0.0,64255.600782023954,21186.464173498265,1543.6720214182612,0.0,0.8863344335798976,2.815475931982684,0.0014959135982669303,353538.7922522117,1556579.175026247,4.402852555755172,1556579.175026247,4.402852555755172,0.85,0.09604172941738552,4.027634451161993,1.2687908132700252,1.0,0.0,4.02763445116176,1.2850883771444097,1.2853731253062746,3.1341303234815534,19423.651992974304,1980.6612852476947,4632.441516551485,4632.441516551485,5.560862165962733,5.060182804830506,-2.4563733926395694,7.516556197470075,3.410099925205045,3.410099925205045,0.9743142643442985,0.0,0.0,0.00022156712598066962,7.427766675473186e-05,0.00014728945922593776,0.0005932281002714065,0.09604172941798186,0.07215534312624768,0.02388638629173419,0.0960416766823227,0.07215534312579965,0.02388638629158588,0.3789089045281257,0.3789089045281257,0.12543443175234906,0.0,4.456264692657555,4.26748961208591,5.0274606270993445,4.4599041457613,4.2723848822381,5.027293862387523,24925.25196882149,21186.464173498265,0.85,1.058888954491118,0.6579843103525659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544971524905332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.533597711004,1543.6720214182612,0.3789089045281257,0.12543443175234906,6.112874298809886,3.410099925205045
4249.0,-30.50029445157516,5.060096772312936,35.02395262671388,24.162004503328376,4.97415329535342,-26.952919794201343,-40.52737494986502,1.426778637978204,-0.6201824311569339,-5.080870134726609,40.0473910395068,42278.93736765355,25760.32390210845,25760.32390210845,68039.26126976199,77676.14336993959,77676.14336993959,25760.32390210845,103436.46727204803,103436.46727204803,103436.46727204803,128361.62444467621,92036.6040154181,56639.39801312653,39330.22889143507,24925.15717262819,0.0,64255.38606406326,21186.383596733962,1543.6661453939412,0.0,0.8863348127352522,2.8154706162064063,0.0014959135982669303,353539.46004376485,1556577.6076510572,4.402839805939534,1556577.6076510572,4.402839805939534,0.85,0.09604116427115235,4.027634451161993,1.2687898401403799,1.0,0.0,4.0276344511624504,1.285088399898041,1.285373144904569,3.134130267988993,19423.588302691,1980.6547906462454,4632.441516551485,4632.441516551485,5.560852481368213,5.060096772312936,-2.4562823836727623,7.516379155985698,3.410174307966197,3.410174307966197,0.9743355165617705,0.0,0.0,0.00022156466683931981,7.427722176742004e-05,0.00014728744507189976,0.0005932199879952132,0.0960411642717269,0.07215480902712536,0.02388635524460154,0.09604117085040624,0.0721548090266937,0.023886355244458642,0.3789068037996512,0.3789068037996512,0.12543450176345902,0.0,4.457131692839482,4.268677028406728,5.0273529981611205,4.460687703569704,4.273517937940085,5.027014700189568,24925.15717262819,21186.383596733962,0.85,1.0588880627365023,0.6579827771247226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544977983033185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.514777315004,1543.6661453939412,0.3789068037996512,0.12543450176345902,6.112874298809886,3.410174307966197
4250.0,-30.500399422255885,5.060010910889065,35.02393373133746,24.161912546865665,4.9741480751782845,-26.953014804432694,-40.52742765108121,1.4267634573536825,-0.6193214310443409,-5.080831169451334,40.04735488676622,42278.70293467767,25760.303370864545,25760.303370864545,68039.00630554222,77675.79177053776,77675.79177053776,25760.303370864545,103436.0951414023,103436.0951414023,103436.0951414023,128361.16138741901,92036.29267325377,56639.20383738804,39330.09870651748,24925.066246016715,0.0,64255.16495253419,21186.306309114207,1543.660705196139,0.0,0.8863351429742738,2.8154638122662443,0.0014959135982669303,353539.99735110847,1556576.0473009765,4.40282870103409,1556576.0473009765,4.40282870103409,0.85,0.09604061041195563,4.027634451161993,1.268788957674988,1.0,0.0,4.027634451163045,1.2850884759676555,1.285373217867308,3.1341300824670726,19423.522596420265,1980.648090471289,4632.441516551485,4632.441516551485,5.560848049311416,5.060010910889065,-2.4561983796525055,7.51620929054157,3.410248659498114,3.410248659498114,0.974356759856604,0.0,0.0,0.00022156223621440073,7.42767767825738e-05,0.00014728545943182693,0.0005932119905628483,0.09604061041253334,0.07215428390849359,0.023886326504039754,0.09604063607043768,0.07215428390805956,0.02388632650389607,0.3789047069132031,0.3789047069132031,0.1254345695499428,0.0,4.457993268969005,4.269843489354287,5.027287050086613,4.461509738407017,4.2745827596988875,5.027097456108606,24925.066246016715,21186.306309114207,0.85,1.0588877385312634,0.6579813928718304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544984370699348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.495976810656,1543.660705196139,0.3789047069132031,0.1254345695499428,6.112874298809886,3.410248659498114
4251.0,-30.500503222554567,5.059925260801663,35.02391484911463,24.16182568939405,4.974143484015726,-26.953108698199188,-40.52747644074259,1.4267489596589684,-0.61838172867607,-5.0807902418566515,40.047317479135,42278.4571606499,25760.2780104883,25760.2780104883,68038.73517113819,77675.45843119344,77675.45843119344,25760.2780104883,103435.73644168174,103435.73644168174,103435.73644168174,128360.70355104527,92035.9993735998,56638.99810305086,39330.001411721045,24924.967109363526,0.0,64254.96852108457,21186.222042958998,1543.654751516951,0.0,0.8863354877895812,2.815456199631657,0.0014959135982669303,353540.5617183281,1556574.4327911355,4.402817105979724,1556574.4327911355,4.402817105979724,0.85,0.09604005069311475,4.027634451161993,1.2687880230089648,1.0,0.0,4.0276344511623945,1.2850885487849688,1.2853732876118844,3.1341299048770286,19423.460697876864,1980.6417785764625,4632.441516551485,4632.441516551485,5.560842574795189,5.059925260801663,-2.4561129649758295,7.516038225777493,3.410322919255768,3.410322919255768,0.9743779769302193,0.0,0.0,0.00022155983271415796,7.427636482729545e-05,0.0001472834678868625,0.0005932039693477385,0.09604005069371288,0.07215375441394453,0.023886296279768345,0.09604004333838503,0.07215375441349516,0.023886296279619586,0.37890261262069436,0.37890261262069436,0.1254346380136121,0.0,4.458861542211878,4.271013001007077,5.027238867361859,4.4624085131806055,4.275768170581216,5.0271240712713166,24924.967109363526,21186.222042958998,0.85,1.0588867559527637,0.6579795793811133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544990684363015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.4771974163,1543.654751516951,0.37890261262069436,0.1254346380136121,6.112874298809886,3.410322919255768
4252.0,-30.500605778320967,5.0598398611951545,35.02389599159482,24.16174354674297,4.974142130279356,-26.95320114796364,-40.52752875778822,1.426737499920632,-0.6174347499847386,-5.080747345218501,40.04728043421415,42278.23149821034,25760.247952781003,25760.247952781003,68038.47945099135,77675.13111038815,77675.13111038815,25760.247952781003,103435.37906316915,103435.37906316915,103435.37906316915,128360.24825502426,92035.71290074362,56638.8132885603,39329.88845798146,24924.86919185511,0.0,64254.75764983657,21186.138813076843,1543.6488219780076,0.0,0.8863358413428801,2.8154487211810304,0.0014959135982669303,353541.1532382464,1556572.8339370864,4.402805217100522,1556572.8339370864,4.402805217100522,0.85,0.09603949093640994,4.027634451161993,1.268787127356045,1.0,0.0,4.027634451161551,1.2850886073243142,1.2853733431123937,3.134129762108731,19423.400240074472,1980.6356135963324,4632.441516551485,4632.441516551485,5.560836086271336,5.0598398611951545,-2.4560261116350124,7.515865972830166,3.4103970996642166,3.4103970996642166,0.9743991713326333,0.0,0.0,0.0002215574580547076,7.427592309091217e-05,0.00014728153496379543,0.0005931961842402021,0.0960394909370007,0.07215322480979457,0.02388626612720613,0.09603945763379129,0.07215322480935074,0.023886266127059203,0.3789005213660539,0.3789005213660539,0.12543470805282894,0.0,4.459736232734485,4.272191529697807,5.027189236248375,4.463312595233788,4.276986477250091,5.027072395964581,24924.86919185511,21186.138813076843,0.85,1.0588862512216541,0.6579782267425278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544996927636966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.458437969573,1543.6488219780076,0.3789005213660539,0.12543470805282894,6.112874298809886,3.4103970996642166
4253.0,-30.500707199513,5.059754775392145,35.023877186231815,24.161665769666456,4.974146464910439,-26.953292007618735,-40.527577058505244,1.4267312730148165,-0.6165389505447365,-5.08070125504448,40.0472442383463,42277.99405400031,25760.21029636114,25760.21029636114,68038.20435036145,77674.7983178788,77674.7983178788,25760.21029636114,103435.00861423994,103435.00861423994,103435.00861423994,128359.78346100956,92035.42280097569,56638.61853709158,39329.78251542679,24924.774846769615,0.0,64254.55736219641,21186.05861975417,1543.6430216352817,0.0,0.886336208121727,2.815442290958323,0.0014959135982669303,353541.7887960501,1556571.2717292565,4.402792883494759,1556571.2717292565,4.402792883494759,0.85,0.09603893152364179,4.027634451161993,1.268786235549487,1.0,0.0,4.027634451162058,1.2850886413183724,1.285373374095969,3.1341296792025513,19423.3390168414,1980.629370563995,4632.441516551485,4632.441516551485,5.560827957421844,5.059754775392145,-2.4559368830790924,7.515691658471237,3.4104712128842563,3.4104712128842563,0.974420346538359,0.0,0.0,0.00022155510968917692,7.427551526835696e-05,0.00014727959442081996,0.0005931883684424602,0.09603893152421605,0.07215269547921019,0.023886236045005872,0.09603891715836063,0.07215269547877874,0.023886236044863042,0.3788984338684161,0.3788984338684161,0.1254347792324931,0.0,4.460604719653702,4.27337062122831,5.027112911818108,4.464162304499723,4.27817383488582,5.026895379386133,24924.774846769615,21186.05861975417,0.85,1.0588852704538452,0.6579765823563853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545003096061098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.439699994968,1543.6430216352817,0.3788984338684161,0.1254347792324931,6.112874298809886,3.4104712128842563
4254.0,-30.50080743270684,5.059670015497743,35.023858458746126,24.161587573494785,4.974153149129976,-26.953381562967046,-40.527621377818264,1.426727279388909,-0.61570347816604,-5.080654348045866,40.04720889595259,42277.74522997478,25760.171187328262,25760.171187328262,68037.91641730304,77674.45442231375,77674.45442231375,25760.171187328262,103434.62560964201,103434.62560964201,103434.62560964201,128359.31048210761,92035.12206972249,56638.412877378345,39329.67688038239,24924.684872465605,0.0,64254.361752847995,21185.982141595763,1543.637449790505,0.0,0.8863365759726042,2.8154367519198744,0.0014959135982669303,353542.4356183293,1556569.746358377,4.402780513846969,1556569.746358377,4.402780513846969,0.85,0.09603837474126753,4.027634451161993,1.268785265716724,1.0,0.0,4.027634451161251,1.2850886648032525,1.285373394603418,3.1341296219266126,19423.27554991849,1980.622898738967,4632.441516551485,4632.441516551485,5.560819514998396,5.059670015497743,-2.45584701743449,7.515517032932234,3.4105452784356736,3.4105452784356736,0.9744415081244782,0.0,0.0,0.0002215527888537844,7.427514106423298e-05,0.0001472776477895514,0.0005931805281232992,0.09603837474182675,0.07215216841226682,0.02388620632955992,0.09603842141592456,0.0721521684118467,0.023886206329420838,0.3788963501962118,0.3788963501962118,0.12543484967203317,0.0,4.4614569108907745,4.274536707162156,5.027010347020962,4.464950869879829,4.279289436609474,5.026689408509583,24924.684872465605,21185.982141595763,0.85,1.058884012870727,0.6579747129478082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545009196248886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.420981331145,1543.637449790505,0.3788963501962118,0.12543484967203317,6.112874298809886,3.4105452784356736
4255.0,-30.500906481518626,5.0595853379222655,35.023839765050994,24.161501658987277,4.974142195346305,-26.953471816068905,-40.5276695737615,1.4267075298953065,-0.6146341108484421,-5.080618939440208,40.04717242519524,42277.5175608787,25760.16130905729,25760.16130905729,68037.67886993599,77674.15060774975,77674.15060774975,25760.16130905729,103434.31191680704,103434.31191680704,103434.31191680704,128358.90383917939,92034.85380095018,56638.22075407384,39329.59227430705,24924.591922372347,0.0,64254.184196679395,21185.903134016495,1543.6319734146489,0.0,0.8863368891992789,2.8154267847599135,0.0014959135982669303,353542.92388456996,1556568.172288723,4.402769981041779,1556568.172288723,4.402769981041779,0.85,0.09603782688679907,4.027634451161993,1.2687843695143237,1.0,0.0,4.027634451161904,1.2850887619729043,1.2853734888472363,3.1341293849450955,19423.218933942233,1980.6171255160768,4632.441516551485,4632.441516551485,5.560817382587023,5.0595853379222655,-2.455765700769777,7.515351038692042,3.4106193004931824,3.4106193004931824,0.9744626572837664,0.0,0.0,0.00022155049546400605,7.4274734130285e-05,0.00014727576133372104,0.0005931729301688062,0.09603782688738344,0.07215164851767623,0.023886178369707203,0.0960377746464883,0.07215164851723721,0.02388617836956186,0.3788942695814092,0.3788942695814092,0.1254349178766754,0.0,4.46234979322611,4.275732590231087,5.0269815185322955,4.465984828591786,4.280582861083417,5.026933629573193,24924.591922372347,21185.903134016495,0.85,1.0588832419329375,0.6579729878986398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545015224986872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.402283086178,1543.6319734146489,0.3788942695814092,0.1254349178766754,6.112874298809886,3.4106193004931824
4256.0,-30.50100431690326,5.05950110104913,35.023821106715545,24.16142775854098,4.974154918035552,-26.95355860912608,-40.527709702122934,1.4267092102571308,-0.613847095295057,-5.080566350042497,40.04713606772577,42277.261644398495,25760.10842477629,25760.10842477629,68037.37006917478,77673.79951225322,77673.79951225322,25760.10842477629,103433.90793702951,103433.90793702951,103433.90793702951,128358.40150302347,92034.54734673514,56638.00947887537,39329.48651984419,24924.49356599397,0.0,64253.980085838164,21185.819531094872,1543.62578908449,0.0,0.8863372897522767,2.815422548869901,0.0014959135982669303,353543.6490659672,1556566.6031097472,4.402756511740676,1556566.6031097472,4.402756511740676,0.85,0.09603726196757077,4.027634451161993,1.2687833963846789,1.0,0.0,4.027634451161595,1.2850887587873179,1.2853734827497163,3.13412939271424,19423.154259234052,1980.6105305312267,4632.441516551485,4632.441516551485,5.560805966516079,5.05950110104913,-2.4556716607221594,7.515172761771289,3.4106932061170765,3.4106932061170765,0.9744837731763075,0.0,0.0,0.00022154823019156247,7.427439531511402e-05,0.00014727383487644845,0.0005931651711031264,0.0960372619681425,0.07215111566684868,0.023886146301293827,0.09603728879565308,0.07215111566641914,0.023886146301151625,0.3788921939976114,0.3788921939976114,0.1254349886983589,0.0,4.46320449589399,4.2769039807105855,5.026873044373303,4.4667192547474315,4.281688632211797,5.026539288537947,24924.49356599397,21185.819531094872,0.85,1.058881799668788,0.6579710951433586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545021182492388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.383605227224,1543.62578908449,0.3788921939976114,0.1254349886983589,6.112874298809886,3.4106932061170765
4257.0,-30.501101003813222,5.059417043467656,35.023802527968215,24.1613456158899,4.97415298886441,-26.95364583372958,-40.52775363726539,1.4266978187795178,-0.6129104409752131,-5.080525948256814,40.04710106921907,42277.026567662986,25760.086909776845,25760.086909776845,68037.11347743982,77673.47449171741,77673.47449171741,25760.086909776845,103433.56140149425,103433.56140149425,103433.56140149425,128357.96833317341,92034.26057195678,56637.812647897284,39329.38658228833,24924.40693167916,0.0,64253.793513967496,21185.745891927287,1543.620554640512,0.0,0.8863376231316302,2.815414915624249,0.0014959135982669303,353544.2061871045,1556565.0925843823,4.402745301278134,1556565.0925843823,4.402745301278134,0.85,0.09603671525849497,4.027634451161993,1.268782499632798,1.0,0.0,4.027634451161675,1.285088816726295,1.2853735378245041,3.1341292514101924,19423.093737713403,1980.6043590536426,4632.441516551485,4632.441516551485,5.56080132209707,5.059417043467656,-2.455586618517883,7.5150036619855385,3.4107671035568843,3.4107671035568843,0.9745048867305384,0.0,0.0,0.00022154599153177394,7.427402435984675e-05,0.0001472719671719272,0.000593157648672052,0.09603671525905225,0.07215059704987871,0.023886118209173534,0.09603673887720646,0.07215059704946004,0.023886118209034926,0.3788901217499891,0.3788901217499891,0.12543505676261907,0.0,4.464072106409901,4.278080111402801,5.026802263998832,4.467615507281607,4.28286077553787,5.026596075340308,24924.40693167916,21185.745891927287,0.85,1.0588808809031627,0.6579693471090201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454502706701828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.364948375634,1543.620554640512,0.3788901217499891,0.12543505676261907,6.112874298809886,3.4107671035568843
