time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4258.0,-30.501196527050112,5.059333170414965,35.02378396578157,24.161263822484784,4.9741487110156415,-26.953732245670118,-40.52780120456589,1.4266844296344023,-0.6119115157625288,-5.08048525591103,40.04706439408318,42276.81164012141,25760.064766322866,25760.064766322866,68036.87640644427,77673.16041007054,77673.16041007054,25760.064766322866,103433.2251763934,103433.2251763934,103433.2251763934,128357.53533405918,92033.98331582645,56637.63454587239,39329.27641106007,24924.310157665775,0.0,64253.58656872585,21185.66363401591,1543.614733693414,0.0,0.8863379640808383,2.815406495166189,0.0014959135982669303,353544.7673156225,1556563.5096973774,4.40273383627193,1556563.5096973774,4.40273383627193,0.85,0.09603616316752575,4.027634451161993,1.2687816353002566,1.0,0.0,4.027634451162829,1.285088883959176,1.2853736022299072,3.1341290874397916,19423.035225027197,1980.5983924201637,4632.441516551485,4632.441516551485,5.560796542014276,5.059333170414965,-2.4555014059332594,7.514834576348225,3.4108409146882215,3.4108409146882215,0.9745259756252062,0.0,0.0,0.00022154377983579107,7.427362273930255e-05,0.0001472701570964885,0.0005931503583498559,0.09603616316811137,0.07215007456580029,0.02388608860231108,0.09603612643839254,0.07215007456536032,0.023886088602165425,0.378888053239807,0.378888053239807,0.12543512483538075,0.0,4.4649577289777085,4.279270960608756,5.026759498142042,4.468573740148486,4.284111048820705,5.026665920615528,24924.310157665775,21185.66363401591,0.85,1.0588806016870638,0.6579681212799224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545032882471094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.346311270641,1543.614733693414,0.378888053239807,0.12543512483538075,6.112874298809886,3.4108409146882215
4259.0,-30.50129086236756,5.059249628578702,35.02376544212853,24.16118555646392,4.9741552420656605,-26.95381650739301,-40.52784094875676,1.4266808870898389,-0.6110797110441695,-5.080437442009112,40.04702839207871,42276.569151488125,25760.025020351546,25760.025020351546,68036.59417183968,77672.8168319765,77672.8168319765,25760.025020351546,103432.84185232804,103432.84185232804,103432.84185232804,128357.0564988294,92033.68045954999,56637.43277905652,39329.16408943718,24924.214646501365,0.0,64253.378735938546,21185.58244952616,1543.608817848578,0.0,0.886338338953411,2.8154011108950034,0.0014959135982669303,353545.42664797936,1556561.9558636898,4.402721230540873,1556561.9558636898,4.402721230540873,0.85,0.09603560676239703,4.027634451161993,1.2687807000847533,1.0,0.0,4.027634451162299,1.2850889050506082,1.2853736205190116,3.1341290360011165,19422.971309635144,1980.5918748640102,4632.441516551485,4632.441516551485,5.560787962095636,5.059249628578702,-2.4554109204898658,7.514660549068568,3.4109146413897724,3.4109146413897724,0.9745470403970778,0.0,0.0,0.0002215415956642545,7.427328717242934e-05,0.00014726830849182517,0.0005931429128460273,0.09603560676296663,0.0721495488246106,0.023886057938356034,0.09603561533961169,0.07214954882418267,0.023886057938214363,0.37888598939658746,0.37888598939658746,0.12543519456730412,0.0,4.465820334691443,4.280442565248336,5.0266823002450565,4.46935773096493,4.285219085468725,5.026464555317887,24924.214646501365,21185.58244952616,0.85,1.058879634197121,0.6579664755877151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545038627936537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.327694255004,1543.608817848578,0.37888598939658746,0.12543519456730412,6.112874298809886,3.4109146413897724
4260.0,-30.501383993135008,5.059166246547105,35.023746965911066,24.16110369320961,4.974151259519677,-26.95390073628879,-40.52788439495487,1.4266680026722138,-0.6101003810657062,-5.08039763335435,40.04699272642824,42276.34746033993,25760.00584379166,25760.00584379166,68036.3533041316,77672.50120228883,77672.50120228883,25760.00584379166,103432.50704608049,103432.50704608049,103432.50704608049,128356.63054462249,92033.4008090597,56637.247067105745,39329.05971328218,24924.123498542005,0.0,64253.18321182419,21185.504973760704,1543.6033358110378,0.0,0.8863386717235087,2.815392845848465,0.0014959135982669303,353545.975592289,1556560.416548079,4.402710040583554,1556560.416548079,4.402710040583554,0.85,0.0960350608191167,4.027634451161993,1.268779827510007,1.0,0.0,4.027634451163749,1.2850889698067467,1.285373682518363,3.134128878071122,19422.912291638448,1980.5858567032012,4632.441516551485,4632.441516551485,5.560783822472974,5.059166246547105,-2.4553263709385815,7.514492617485686,3.4109883282198585,3.4109883282198585,0.9745680937771024,0.0,0.0,0.00022153943940145967,7.427292035049147e-05,0.0001472665190509682,0.0005931357056323835,0.09603506081968566,0.07214903121575093,0.023886029603934728,0.09603502840396001,0.07214903121532348,0.023886029603793213,0.3788839289133337,0.3788839289133337,0.12543526350916914,0.0,4.4667013436794605,4.281626066725664,5.026643247078312,4.470297252288617,4.286435101697805,5.026562837349275,24924.123498542005,21185.504973760704,0.85,1.0588791076674815,0.6579650275219365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454504430195608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.30909785324,1543.6033358110378,0.3788839289133337,0.12543526350916914,6.112874298809886,3.4109883282198585
4261.0,-30.5014759933823,5.059083181094624,35.023728525369066,24.161020188499265,4.974157214271847,-26.953982953757244,-40.52792378989977,1.4266641746456048,-0.609347925452937,-5.080350251799289,40.04695681311105,42276.11371420525,25759.967854297698,25759.967854297698,68036.08156850294,77672.13887849118,77672.13887849118,25759.967854297698,103432.10673278887,103432.10673278887,103432.10673278887,128356.13484378367,92033.07803123801,56637.05286694749,39328.91684921169,24924.028110994797,0.0,64252.944960206485,21185.42389434558,1543.5974323446471,0.0,0.8863390440645155,2.81538845771325,0.0014959135982669303,353546.6289645233,1556558.8665444287,4.402697519994235,1556558.8665444287,4.402697519994235,0.85,0.09603450679616934,4.027634451161993,1.2687788549298422,1.0,0.0,4.027634451163469,1.2850889921225603,1.2853737021016503,3.134128823646381,19422.844171963792,1980.5789104295343,4632.441516551485,4632.441516551485,5.560775621723146,5.059083181094624,-2.455236224760431,7.514319405855055,3.4110619240212907,3.4110619240212907,0.9745891211489403,0.0,0.0,0.00022153730933265796,7.427258773526266e-05,0.0001472647215973953,0.000593128466146449,0.09603450679673775,0.07214850750240866,0.0238859992943291,0.09603455178199219,0.07214850750198162,0.023885999294187728,0.3788818726208638,0.3788818726208638,0.12543533408163587,0.0,4.467544305002889,4.282769126816447,5.026573416218639,4.471002326346365,4.287430654724972,5.026384315858536,24924.028110994797,21185.42389434558,0.85,1.0588788048647333,0.657963829368256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454504990352929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.290522438121,1543.5974323446471,0.3788818726208638,0.12543533408163587,6.112874298809886,3.4110619240212907
4262.0,-30.501566907308327,5.059000196384548,35.02371011180111,24.16093392474579,4.974147553902332,-26.954065754981404,-40.5279670265503,1.4266464015741485,-0.608328141205277,-5.080314002948036,40.04692071769901,42275.9006344664,25759.95816520917,25759.95816520917,68035.85879967557,77671.82844311684,77671.82844311684,25759.95816520917,103431.78660832602,103431.78660832602,103431.78660832602,128355.72178483312,92032.80038171398,56636.872573058354,39328.80867628403,24923.93517650711,0.0,64252.74385279114,21185.344900031043,1543.5919276934612,0.0,0.8863393602144742,2.815379243475913,0.0014959135982669303,353547.1288219729,1556557.308682818,4.402686888928508,1556557.308682818,4.402686888928508,0.85,0.0960339646114606,4.027634451161993,1.2687780147744343,1.0,0.0,4.027634451161622,1.2850890796527668,1.2853737869461257,3.134128610174064,19422.785576254995,1980.5729353301072,4632.441516551485,4632.441516551485,5.560773530150379,5.059000196384548,-2.4551543562686007,7.514154552653149,3.411135476354038,3.411135476354038,0.9746101361011537,0.0,0.0,0.0002215352044338402,7.427222268573718e-05,0.000147262981748103,0.0005931214586694995,0.09603396461203836,0.07214799284743245,0.02388597176460591,0.09603392926400414,0.0721479928469984,0.023885971764462208,0.3788798180165779,0.3788798180165779,0.1254354040653685,0.0,4.468419583093919,4.283933323128906,5.026569802780614,4.47198586174278,4.288658433922421,5.02662437323994,24923.93517650711,21185.344900031043,0.85,1.0588786520238245,0.657962572482886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545055437108712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.271966566728,1543.5919276934612,0.3788798180165779,0.1254354040653685,6.112874298809886,3.411135476354038
4263.0,-30.50165669970008,5.058917569564743,35.02369171818888,24.16086058309304,4.974155808825669,-26.95414575502485,-40.528002300392814,1.4266448641492797,-0.6074583538984939,-5.080264490589098,40.046884471812746,42275.659314508805,25759.91521837653,25759.91521837653,68035.57453288534,77671.49775955346,77671.49775955346,25759.91521837653,103431.41297792998,103431.41297792998,103431.41297792998,128355.2496178522,92032.50928422429,56636.670839174905,39328.7093833882,24923.836639922218,0.0,64252.546023310424,21185.261143933883,1543.585796290659,0.0,0.8863397446424556,2.815373557055204,0.0014959135982669303,353547.8115788906,1556555.744327995,4.402673961908163,1556555.744327995,4.402673961908163,0.85,0.0960334086221483,4.027634451161993,1.2687770938454195,1.0,0.0,4.027634451161195,1.28508909114232,1.2853737957664955,3.1341285821528646,19422.72414246074,1980.5666708265044,4632.441516551485,4632.441516551485,5.560764259265363,5.058917569564743,-2.4550626872524215,7.513980256817165,3.4112089146016555,3.4112089146016555,0.9746311184576159,0.0,0.0,0.00022153312551960794,7.427192486788613e-05,0.0001472612006517218,0.0005931142850643537,0.09603340862272089,0.07214746748189214,0.02388594114082875,0.09603339548769228,0.07214746748146197,0.02388594114068633,0.3788777668071433,0.3788777668071433,0.12543547754875017,0.0,4.46927885208305,4.285094532257347,5.026510725118385,4.472806136690622,4.28983267408006,5.026368694706605,24923.836639922218,21185.261143933883,0.85,1.0588774880329637,0.6579608425037579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545060905352643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.253429391298,1543.585796290659,0.3788777668071433,0.12543547754875017,6.112874298809886,3.4112089146016555
4264.0,-30.501745293545465,5.058835109163362,35.02367338005276,24.160778370592766,4.974153467223598,-26.954225735971438,-40.52804131116716,1.4266339096484226,-0.6065308241754224,-5.080223908990326,40.046849300442034,42275.438774675116,25759.89524816574,25759.89524816574,68035.33402284086,77671.17412341837,77671.17412341837,25759.89524816574,103431.0693715841,103431.0693715841,103431.0693715841,128354.81648219198,92032.22046026071,56636.485111512964,39328.59483194194,24923.747110607874,0.0,64252.341942549814,21185.185044016693,1543.580383333998,0.0,0.8863400795622972,2.8153660658743984,0.0014959135982669303,353548.37118473666,1556554.2263498756,4.402662699686268,1556554.2263498756,4.402662699686268,0.85,0.09603286668960084,4.027634451161993,1.268776189950295,1.0,0.0,4.0276344511641815,1.2850891466488532,1.2853738486492814,3.134128446781235,19422.663188475955,1980.5604552498514,4632.441516551485,4632.441516551485,5.560759948318162,5.058835109163362,-2.4549776281292304,7.513812737292593,3.411282322504989,3.411282322504989,0.9746520921442825,0.0,0.0,0.00022153107437228203,7.427159550032087e-05,0.00014725947887196116,0.0005931073503648724,0.09603286669016095,0.07214695291522406,0.023885913774936887,0.0960328394851979,0.07214695291480328,0.023885913774797575,0.3788757189084982,0.3788757189084982,0.12543555046461252,0.0,4.470147027159726,4.286258030384033,5.026480628058209,4.473693084814897,4.290988510572561,5.026437514158488,24923.747110607874,21185.185044016693,0.85,1.058877108069828,0.6579594999428194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545066306142977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.234911653473,1543.580383333998,0.3788757189084982,0.12543555046461252,6.112874298809886,3.411282322504989
4265.0,-30.50183279174602,5.058752938219053,35.02365507762846,24.16070020934569,4.974158493314246,-26.95430399384622,-40.5280762706883,1.4266296954132571,-0.605683434387231,-5.0801773697462,40.04681366434597,42275.20620582492,25759.86051331712,25759.86051331712,68035.06671914204,77670.83714032314,77670.83714032314,25759.86051331712,103430.69765364027,103430.69765364027,103430.69765364027,128354.35024090829,92031.92082995769,56636.289895454756,39328.478816114366,24923.65258726802,0.0,64252.13140338239,21185.104699177817,1543.5745459959649,0.0,0.8863404465920944,2.8153603276667574,0.0014959135982669303,353549.01294525334,1556552.6883155915,4.40265035772175,1556552.6883155915,4.40265035772175,0.85,0.09603231751819769,4.027634451161993,1.2687752239638939,1.0,0.0,4.027634451161917,1.2850891705567842,1.2853738699590866,3.1341283884735875,19422.599953899768,1980.5540071175956,4632.441516551485,4632.441516551485,5.560752450145008,5.058752938219053,-2.4548881729470087,7.513641111166061,3.4113556428998466,3.4113556428998466,0.9746730408285276,0.0,0.0,0.00022152904860878278,7.427130033859215e-05,0.00014725774827019063,0.0005931003801335602,0.09603231751876197,0.07214643289834277,0.023885884620419195,0.09603232035466593,0.07214643289791885,0.02388588462027884,0.37887367457148996,0.37887367457148996,0.12543562464523084,0.0,4.470999486146354,4.28740894680152,5.026425332679878,4.474493935358964,4.292100320433292,5.026292769827705,24923.65258726802,21185.104699177817,0.85,1.05887641753096,0.6579580362932436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545071634847468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.216414933448,1543.5745459959649,0.37887367457148996,0.12543562464523084,6.112874298809886,3.4113556428998466
4266.0,-30.501919157498325,5.0586709416516,35.023636817166405,24.160623165685706,4.974156536184407,-26.954381930737803,-40.52811119528485,1.4266193094227235,-0.6046812412174063,-5.080136175982883,40.046778281731136,42274.978283932505,25759.839588094423,25759.839588094423,68034.81787202694,77670.53283945289,77670.53283945289,25759.839588094423,103430.37242754732,103430.37242754732,103430.37242754732,128353.9334942528,92031.65059760872,56636.09604208362,39328.39395058344,24923.56106670547,0.0,64251.955017288914,21185.02690669965,1543.5690044825494,0.0,0.8863407854033883,2.81535192356894,0.0014959135982669303,353549.580994151,1556551.1612225543,4.402638964655725,1556551.1612225543,4.402638964655725,0.85,0.09603177554840892,4.027634451161993,1.2687743112770842,1.0,0.0,4.027634451161997,1.2850892232959297,1.28537392014021,3.134128259851193,19422.542923526376,1980.5481916379576,4632.441516551485,4632.441516551485,5.560747933040446,5.0586709416516,-2.4548026890472627,7.513473630698862,3.411428913180252,3.411428913180252,0.9746939751943577,0.0,0.0,0.0002215270490805313,7.427100547281322e-05,0.00014725604360771806,0.0005930935143762581,0.09603177554897224,0.07214591850457014,0.023885857044402107,0.0960317256386716,0.07214591850414692,0.023885857044261986,0.3788716330961663,0.3788716330961663,0.12543569828889123,0.0,4.4718756693148976,4.288583392105409,5.026394374836116,4.47545493476548,4.293358817643252,5.02634898325806,24923.56106670547,21185.02690669965,0.85,1.058875451396306,0.6579562952217899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545076897655256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.197937209712,1543.5690044825494,0.3788716330961663,0.12543569828889123,6.112874298809886,3.411428913180252
4267.0,-30.502004419735947,5.058589383251073,35.02361862474373,24.16055363081398,4.974173325706882,-26.954456999568063,-40.52814192892981,1.4266259055378865,-0.6039393024918809,-5.080082223288771,40.04674374259061,42274.73767139034,25759.787008063155,25759.787008063155,68034.52467945349,77670.18310117318,77670.18310117318,25759.787008063155,103429.97010923634,103429.97010923634,103429.97010923634,128353.43996920025,92031.34207175577,56635.89664196848,39328.27269976366,24923.469859963905,0.0,64251.74255972756,21184.94938096932,1543.563183205397,0.0,0.8863411863068845,2.8153484422492956,0.0014959135982669303,353550.32498573064,1556549.6705344687,4.402625483648732,1556549.6705344687,4.402625483648732,0.85,0.0960312234873403,4.027634451161993,1.2687733936449512,1.0,0.0,4.027634451163135,1.2850891965016493,1.2853738908031425,3.134128325198183,19422.477811615605,1980.5415520708505,4632.441516551485,4632.441516551485,5.5607365826475545,5.058589383251073,-2.4547077272535516,7.513297110504625,3.411502099112769,3.411502099112769,0.9747148854607912,0.0,0.0,0.00022152507511701515,7.42707459918228e-05,0.00014725432912519236,0.0005930866090673717,0.0960312234878798,0.07214539659776115,0.02388582689011866,0.09603128816199939,0.07214539659735583,0.02388582688998447,0.378869596104887,0.378869596104887,0.1254357729425988,0.0,4.472709392758873,4.2897286700525115,5.02628069841262,4.476142920796917,4.2944114547043455,5.0259287278465195,24923.469859963905,21184.94938096932,0.85,1.0588743895344086,0.6579547260075058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454508209235256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.179479256083,1543.563183205397,0.378869596104887,0.1254357729425988,6.112874298809886,3.411502099112769
4268.0,-30.50208845628639,5.0585077839474,35.023600475875995,24.16046286178755,4.97415798999125,-26.95453417779658,-40.5281804856844,1.4266037115003216,-0.60289711028787,-5.080050950904332,40.04670862636755,42274.53491470333,25759.791916440794,25759.791916440794,68034.32683114412,77669.87753150053,77669.87753150053,25759.791916440794,103429.66944794133,103429.66944794133,103429.66944794133,128353.05215595548,92031.06421419262,56635.721597391035,39328.15846311287,24923.382708014153,0.0,64251.54117112703,21184.87530181203,1543.558115525342,0.0,0.8863414734848803,2.815338351820051,0.0014959135982669303,353550.7562231596,1556548.1549409626,4.402615826844609,1556548.1549409626,4.402615826844609,0.85,0.09603069409506261,4.027634451161993,1.268772536455654,1.0,0.0,4.027634451162263,1.2850893043940494,1.285373996219082,3.1341280620657876,19422.41917200182,1980.5355724943606,4632.441516551485,4632.441516551485,5.560737642213578,5.0585077839474,-2.454629590954567,7.513137374901967,3.4115752805646964,3.4115752805646964,0.9747357944470562,0.0,0.0,0.00022152312954606962,7.427042046231211e-05,0.0001472527090837575,0.0005930800841326763,0.09603069409562506,0.07214489245018796,0.0238858016454371,0.09603065981296603,0.07214489244976541,0.023885801645297206,0.37886756171432046,0.37886756171432046,0.12543584336544508,0.0,4.473587115831151,4.290892909527031,5.026286927729075,4.477153840616438,4.2956088269452835,5.026371392637429,24923.382708014153,21184.87530181203,0.85,1.0588746291694708,0.6579536326157481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454508722067953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.161040530671,1543.558115525342,0.37886756171432046,0.12543584336544508,6.112874298809886,3.4115752805646964
4269.0,-30.50217143550327,5.05842656918948,35.02358232442462,24.160389066115044,4.974168401936761,-26.95460782930477,-40.52821097485719,1.4266047957371346,-0.602088779744804,-5.079999438494149,40.04667225337584,42274.303202716896,25759.745770950372,25759.745770950372,68034.04897366726,77669.53626571342,77669.53626571342,25759.745770950372,103429.28203666379,103429.28203666379,103429.28203666379,128352.56322977168,92030.7606577217,56635.527594720676,39328.0367366678,24923.281193107883,0.0,64251.31792977568,21184.7890141417,1543.5517594278258,0.0,0.8863418685824054,2.815333710033926,0.0014959135982669303,353551.4665657774,1556546.5851073088,4.402602541086383,1556546.5851073088,4.402602541086383,0.85,0.09603013958128406,4.027634451161993,1.2687715732166542,1.0,0.0,4.027634451163116,1.285089303287539,1.2853739926434429,3.1341280647643903,19422.355108839332,1980.5290398698162,4632.441516551485,4632.441516551485,5.560727680837864,5.05842656918948,-2.4545365133509778,7.512963082540458,3.41164831374684,3.41164831374684,0.9747566610705257,0.0,0.0,0.0002215212084694154,7.427016304724714e-05,0.00014725104542216824,0.0005930733835119443,0.09603013958185705,0.0721443690735668,0.023885770508290244,0.09603014885260017,0.07214436907313634,0.023885770508147726,0.37886553131817535,0.37886553131817535,0.12543591760209957,0.0,4.474433014222257,4.292037587089453,5.026224180080192,4.477910658749352,4.296713377328729,5.026071277354504,24923.281193107883,21184.7890141417,0.85,1.058873983690513,0.657952312338887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454509227528763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.142623517786,1543.5517594278258,0.37886553131817535,0.12543591760209957,6.112874298809886,3.41164831374684
4270.0,-30.502253343356678,5.058345646570681,35.023564260792455,24.1603207186796,4.9741772735674985,-26.954680670586665,-40.52824132433159,1.4266046007963906,-0.6011778910427097,-5.07995203550838,40.04663850838685,42274.07557941861,25759.71071425599,25759.71071425599,68033.78629367461,77669.22344321148,77669.22344321148,25759.71071425599,103428.93415746748,103428.93415746748,103428.93415746748,128352.1302242874,92030.48448806108,56635.336624263844,39327.942070885816,24923.196066819924,0.0,64251.13813770574,21184.716656796936,1543.546435550521,0.0,0.8863422331534326,2.815327235793534,0.0014959135982669303,353552.1202415011,1556545.1286975406,4.40259028183542,1556545.1286975406,4.40259028183542,0.85,0.0960295989618127,4.027634451161993,1.2687707187747583,1.0,0.0,4.02763445115907,1.2850893081166461,1.2853739950366319,3.1341280529869673,19422.296825443864,1980.5230966174856,4632.441516551485,4632.441516551485,5.560720113188222,5.058345646570681,-2.4544464291340526,7.512792075704733,3.4117213269347797,3.4117213269347797,0.9747775219813656,0.0,0.0,0.0002215193122112725,7.426990681245152e-05,0.00014724940539882097,0.0005930667780974101,0.09602959896234436,0.07214385642912033,0.023885742533224043,0.09602963629965418,0.0721438564287209,0.0238857425330918,0.3788635037069711,0.3788635037069711,0.12543599070935094,0.0,4.475283979166818,4.293195413187846,5.02614203459882,4.47877414446566,4.2979160604188,5.025903715481718,24923.196066819924,21184.716656796936,0.85,1.0588728583743021,0.657950610755175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545097266302804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.1242248856,1543.546435550521,0.3788635037069711,0.12543599070935094,6.112874298809886,3.4117213269347797
4271.0,-30.50233404141318,5.058264790932295,35.02354622812571,24.160234035830968,4.974169105229219,-26.95475412691898,-40.52827177857978,1.4265891907339507,-0.6002176955219625,-5.079915279297463,40.046603283048356,42273.85350213323,25759.70267660625,25759.70267660625,68033.55617873948,77668.90531374009,77668.90531374009,25759.70267660625,103428.60799034634,103428.60799034634,103428.60799034634,128351.71366030292,92030.19562484042,56635.143813229304,39327.83534623457,24923.105669956578,0.0,64250.94101619115,21184.63981946309,1543.5410520320988,0.0,0.8863425487291646,2.815318867653089,0.0014959135982669303,353552.6271014242,1556543.6083980347,4.402579670130712,1556543.6083980347,4.402579670130712,0.8499999999999999,0.09602906528052413,4.027634451161993,1.268769798944704,1.0,0.0,4.027634451160323,1.2850893840985693,1.285374068634413,3.1341278676791746,19422.235863174188,1980.5168801960087,4632.441516551485,4632.441516551485,5.560718378109709,5.058264790932295,-2.454364269159657,7.512629060091952,3.4117942928934246,3.4117942928934246,0.9747983693981214,0.0,0.0,0.00022151744397590464,7.426964969389266e-05,0.000147247794282012,0.0005930602891078455,0.09602906528108665,0.07214334948056192,0.02388571580052473,0.09602905012905308,0.07214334948013931,0.02388571580038481,0.3788614798845157,0.3788614798845157,0.1254360616944462,0.0,4.476153456110637,4.29435431576519,5.026131261534033,4.479697583775476,4.29905921695331,5.026158158688133,24923.105669956578,21184.63981946309,0.85,1.0588725254871383,0.6579491729386543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545102192881072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.10584495042,1543.5410520320988,0.3788614798845157,0.1254360616944462,6.112874298809886,3.4117942928934246
4272.0,-30.502413724938915,5.058184204956996,35.02352819731638,24.160155944433086,4.974172906854207,-26.954825472927507,-40.528301883582,1.4265846548417298,-0.5993549971852303,-5.079868866670138,40.046567271814155,42273.634481083296,25759.670317035852,25759.670317035852,68033.30479811915,77668.573543343,77668.573543343,25759.670317035852,103428.24386037885,103428.24386037885,103428.24386037885,128351.25108298851,92029.89755730078,56634.95849503682,39327.71006918217,24923.00722260966,0.0,64250.71729179183,21184.55613921821,1543.5349850997297,0.0,0.8863429164682963,2.8153129133951973,0.0014959135982669303,353553.2671219826,1556542.0541810163,4.402567304360335,1556542.0541810163,4.402567304360335,0.85,0.09602851949089014,4.027634451161993,1.2687688796641305,1.0,0.0,4.027634451162828,1.2850894091380283,1.2853740913086478,3.1341278066119327,19422.172958406696,1980.5104656948802,4632.441516551485,4632.441516551485,5.560711392685222,5.058184204956996,-2.4542750058129674,7.512459210769963,3.4118671441867963,3.4118671441867963,0.9748191840533703,0.0,0.0,0.0002215155992421171,7.426939552475053e-05,0.00014724620371736656,0.0005930538828948827,0.0960285194914611,0.07214283325026696,0.023885686241194137,0.09602850943003814,0.07214283324983801,0.02388568624105212,0.37885945993024983,0.37885945993024983,0.12543613525697958,0.0,4.477008647341506,4.295501287424884,5.02609907758341,4.480513869484923,4.30017665335879,5.026058718403476,24923.00722260966,21184.55613921821,0.85,1.058872300042175,0.6579480551026291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454510704669582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.08748652124,1543.5349850997297,0.37885945993024983,0.12543613525697958,6.112874298809886,3.4118671441867963
4273.0,-30.502492303532712,5.058103907337605,35.023510224052856,24.16008770177143,4.974180748524519,-26.954895420382705,-40.52833177903665,1.4265838653734595,-0.5984246594961746,-5.079821372457415,40.04653288633444,42273.419334973936,25759.63571432691,25759.63571432691,68033.05504930085,77668.2653261337,77668.2653261337,25759.63571432691,103427.90104046061,103427.90104046061,103427.90104046061,128350.81862232024,92029.62423226511,56634.778241100976,39327.606656849035,24922.91758185963,0.0,64250.52423870866,21184.479944580686,1543.529397810697,0.0,0.8863432838278074,2.8153061936340493,0.0014959135982669303,353553.922058323,1556540.5701313952,4.4025549513622,1556540.5701313952,4.4025549513622,0.85,0.09602797885557166,4.027634451161993,1.268767993352376,1.0,0.0,4.027634451162544,1.2850894165903906,1.2853740964247817,3.1341277884368113,19422.115275346543,1980.504583659715,4632.441516551485,4632.441516551485,5.560703923036914,5.058103907337605,-2.454184924795064,7.512288832132668,3.4119399420691345,3.4119399420691345,0.9748399834483241,0.0,0.0,0.00022151378010219942,7.426914312556262e-05,0.0001472446369766368,0.0005930475726359434,0.09602797885611387,0.07214232093333629,0.023885657922777578,0.09602797242044661,0.07214232093292895,0.02388565792264271,0.37885744311932834,0.37885744311932834,0.12543620957535428,0.0,4.477868958883619,4.296663341540466,5.026041845346924,4.481396712961214,4.3014010775769975,5.025903352462137,24922.91758185963,21184.479944580686,0.85,1.0588715945186538,0.6579466834841123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454511183949177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.069145726562,1543.529397810697,0.37885744311932834,0.12543620957535428,6.112874298809886,3.4119399420691345
4274.0,-30.50256975284816,5.058023775640801,35.02349229835544,24.160010239016287,4.974180409307704,-26.954965169460518,-40.52835783278567,1.4265758259190768,-0.5974828833058723,-5.0797795744546415,40.04649832526425,42273.19322943954,25759.615803616554,25759.615803616554,68032.8090330561,77667.95282900799,77667.95282900799,25759.615803616554,103427.56863262455,103427.56863262455,103427.56863262455,128350.3971858952,92029.34285954018,56634.58325996791,39327.5106661914,24922.828553270647,0.0,64250.339219462054,21184.40427028005,1543.5239738660705,0.0,0.8863436227360026,2.8152986576974395,0.0014959135982669303,353554.49844577705,1556539.078504509,4.402543555087103,1556539.078504509,4.402543555087103,0.8500000000000001,0.09602744450717512,4.027634451161993,1.2687670427514242,1.0,0.0,4.027634451162287,1.2850894579205365,1.2853741354598198,3.1341276876391913,19422.055893886012,1980.4985284359097,4632.441516551485,4632.441516551485,5.560699624934005,5.058023775640801,-2.454099073853284,7.5121228494940855,3.41201269262888,3.41201269262888,0.9748607693225371,0.0,0.0,0.0002215119871192024,7.426892316149664e-05,0.00014724306395770575,0.0005930412370907045,0.09602744450772412,0.0721418136725556,0.023885630835168523,0.09602741465271229,0.07214181367214316,0.02388563083503197,0.37885543050273246,0.37885543050273246,0.1254362829573501,0.0,4.478739352030459,4.297829996624898,5.026011326239086,4.482296691148747,4.302575408973155,5.025968839272082,24922.828553270647,21184.40427028005,0.85,1.0588708146843262,0.6579450590143278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545116565831355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.050824411235,1543.5239738660705,0.37885543050273246,0.1254362829573501,6.112874298809886,3.41201269262888
4275.0,-30.502646137333805,5.057943910792464,35.023474406401576,24.159937037061923,4.974186237648233,-26.955033343233108,-40.52838367698712,1.4265734435464947,-0.5965957194056273,-5.07973288034066,40.046463456716246,42272.97072005331,25759.583781800386,25759.583781800386,68032.5545018537,77667.63261701162,77667.63261701162,25759.583781800386,103427.21639881202,103427.21639881202,103427.21639881202,128349.95219401736,92029.05583910397,56634.39394214151,39327.40210773606,24922.735795205335,0.0,64250.137902941395,21184.325425924533,1543.5182226105774,0.0,0.8863439877617394,2.8152924139800164,0.0014959135982669303,353555.1423506563,1556537.573608235,4.402531280578744,1556537.573608235,4.402531280578744,0.85,0.0960269047096253,4.027634451161993,1.2687661355594173,1.0,0.0,4.027634451161731,1.2850894727231323,1.2853741479931289,3.134127651538028,19421.995320521244,1980.4923516716967,4632.441516551485,4632.441516551485,5.560692712420149,5.057943910792464,-2.4540096157659446,7.511953526558409,3.4120853594125733,3.4120853594125733,0.9748815312607352,0.0,0.0,0.00022151021880054315,7.426870496717397e-05,0.00014724151383336919,0.0005930349937565229,0.09602690471017661,0.07214130240802889,0.023885602302147722,0.09602688342927486,0.07214130240761471,0.02388560230201059,0.37885342229542524,0.37885342229542524,0.12543635717268445,0.0,4.479601909313715,4.298992093750371,5.025963058017339,4.48313716093503,4.303728497719021,5.025858897421813,24922.735795205335,21184.325425924533,0.85,1.0588701709033863,0.6579436573959172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545121224250062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.03252309983,1543.5182226105774,0.37885342229542524,0.12543635717268445,6.112874298809886,3.4120853594125733
4276.0,-30.50272142077434,5.057864254383311,35.02345656171011,24.159859015513234,4.974189123503888,-26.95510082019821,-40.5284132231958,1.4265685229267606,-0.5957339240119381,-5.0796888251624,40.04642904942074,42272.768162325934,25759.558769098356,25759.558769098356,68032.3269314243,77667.3048433274,77667.3048433274,25759.558769098356,103426.86361242575,103426.86361242575,103426.86361242575,128349.50996857195,92028.75962122495,56634.22294021947,39327.26297889497,24922.646356146208,0.0,64249.90933504118,21184.249402724276,1543.5127193525648,0.0,0.8863443376364138,2.815286196586867,0.0014959135982669303,353555.7498658487,1556536.0886202941,4.4025195155527745,1556536.0886202941,4.4025195155527745,0.85,0.0960263700924913,4.027634451161993,1.2687652690289544,1.0,0.0,4.027634451162266,1.2850894993527076,1.2853741723888112,3.134127586592755,19421.932806109813,1980.4859769758086,4632.441516551485,4632.441516551485,5.560687312955971,5.057864254383311,-2.4539221171865204,7.511786371569832,3.4121579731427265,3.4121579731427265,0.974902278040779,0.0,0.0,0.00022150847598406153,7.426845551871467e-05,0.00014724002046534684,0.0005930289790160279,0.09602637009303638,0.07214079528811114,0.02388557480492525,0.0960263668920207,0.07214079528770163,0.02388557480478967,0.37885141811680284,0.37885141811680284,0.12543643095756396,0.0,4.480456497386172,4.300140838740219,5.025923153545932,4.483954901150469,4.3048188633112545,5.0258474229027,24922.646356146208,21184.249402724276,0.85,1.058870395857823,0.6579428453647769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454512581862422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15454.014240538874,1543.5127193525648,0.37885141811680284,0.12543643095756396,6.112874298809886,3.4121579731427265
4277.0,-30.502795627418188,5.057784784443427,35.02343874626566,24.159781308285915,4.974189945421857,-26.955167534282225,-40.52843878800047,1.42656185228492,-0.5948247188255777,-5.079645736869652,40.046394211913814,42272.554077995024,25759.53639278606,25759.53639278606,68032.09047078108,77666.98667864226,77666.98667864226,25759.53639278606,103426.52307142832,103426.52307142832,103426.52307142832,128349.07755851411,92028.4717422165,56634.03914156523,39327.147334056965,24922.554487085778,0.0,64249.70182114274,21184.17131402291,1543.5070990364586,0.0,0.886344684134658,2.815279241172424,0.0014959135982669303,353556.3440486077,1556534.5850659069,4.4025078640702064,1556534.5850659069,4.4025078640702064,0.85,0.09602583569073345,4.027634451161993,1.2687643843656407,1.0,0.0,4.027634451162199,1.2850895341213269,1.2853742049573929,3.13412750179766,19421.872051550243,1980.479781734868,4632.441516551485,4632.441516551485,5.560682482606311,5.057784784443427,-2.453835362638212,7.51162014708164,3.412230516643953,3.412230516643953,0.9749230047554152,0.0,0.0,0.00022150675810786026,7.426823968450292e-05,0.00014723851842335736,0.0005930229293399639,0.09602583569128653,0.07214028846263781,0.023885547228648715,0.09602581753450763,0.0721402884622223,0.02388554722851114,0.37884941712583015,0.37884941712583015,0.12543650487330163,0.0,4.481313754397206,4.301288229091313,5.0258981279088175,4.4848210180441015,4.30595901499845,5.02588007139974,24922.554487085778,21184.17131402291,0.85,1.0588701354625378,0.6579416383234379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545130346775434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.99597748937,1543.5070990364586,0.37884941712583015,0.12543650487330163,6.112874298809886,3.412230516643953
4278.0,-30.502868756648986,5.057705546243946,35.02342096084445,24.159708350803726,4.974193931235874,-26.955232962136204,-40.52846044125033,1.4265581367221545,-0.593904277094282,-5.079600404570207,40.046359455511386,42272.328151899404,25759.508583937717,25759.508583937717,68031.83673583712,77666.67488880649,77666.67488880649,25759.508583937717,103426.1834727442,103426.1834727442,103426.1834727442,128348.64555719419,92028.19108405166,56633.84434714102,39327.051929900714,24922.462084449984,0.0,64249.5140143507,21184.092771782485,1543.5013963454933,0.0,0.8863450417966617,2.8152723998351585,0.0014959135982669303,353556.9691768157,1556533.085013007,4.4024958371972485,1556533.085013007,4.4024958371972485,0.85,0.09602529990212527,4.027634451161993,1.268763498603367,1.0,0.0,4.027634451162425,1.285089555007868,1.285374223672891,3.134127450858733,19421.8128208919,1980.4737418886064,4632.441516551485,4632.441516551485,5.5606764795411365,5.057705546243946,-2.4537469677123482,7.511452513956295,3.41230298363606,3.41230298363606,0.9749437096103029,0.0,0.0,0.00022150506518566854,7.42680568745584e-05,0.00014723700831111014,0.000593016847159852,0.09602529990267543,0.07213978060851171,0.02388551929416371,0.09602526815399605,0.0721397806080984,0.023885519294026866,0.37884741936862576,0.37884741936862576,0.12543657976977216,0.0,4.4821737328396125,4.302441224766085,5.025867101430492,4.485696127475933,4.307138661042302,5.025829314364557,24922.462084449984,21184.092771782485,0.85,1.0588692814180913,0.657940045156723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545134810162077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.977733502246,1543.5013963454933,0.37884741936862576,0.12543657976977216,6.112874298809886,3.41230298363606
4279.0,-30.5029408332754,5.057626547745031,35.023403220495176,24.159635113924764,4.974199356032507,-26.955297298613903,-40.52848565680904,1.4265558213700082,-0.5930225972721246,-5.079554560426071,40.046325197479675,42272.12173074832,25759.479819869903,25759.479819869903,68031.60155061822,77666.35627690388,77666.35627690388,25759.479819869903,103425.83609677378,103425.83609677378,103425.83609677378,128348.20824745113,92027.90376142469,56633.66921526511,39326.92727351065,24922.37215067734,0.0,64249.29942418799,21184.016328075737,1543.4958210961063,0.0,0.8863454002623523,2.81526612950269,0.0014959135982669303,353557.60136419674,1556531.6064703786,4.402483783305817,1556531.6064703786,4.402483783305817,0.8499999999999999,0.09602476604827034,4.027634451161993,1.2687625903123991,1.0,0.0,4.027634451162446,1.2850895692907052,1.285374235814553,3.134127416025183,19421.75218375219,1980.467558621159,4632.441516551485,4632.441516551485,5.560670270273797,5.057626547745031,-2.453658199336261,7.511284747081292,3.4123753880866223,3.4123753880866223,0.9749643965961778,0.0,0.0,0.00022150339664265563,7.426784398995412e-05,0.0001472355526527015,0.0005930109842998961,0.09602476604881181,0.07213927432535072,0.023885491723461095,0.09602474626642848,0.07213927432494394,0.023885491723326407,0.37884542530341925,0.37884542530341925,0.12543665507009416,0.0,4.483028687500337,4.303590318301644,5.025827671698153,4.486531963153936,4.3082731112417605,5.025757246143712,24922.37215067734,21184.016328075737,0.85,1.0588691574900861,0.6579390298353057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545139208746967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.959508625743,1543.4958210961063,0.37884542530341925,0.12543665507009416,6.112874298809886,3.4123753880866223
4280.0,-30.503011810764065,5.057547751827597,35.02338552269111,24.15956222629177,4.974202490699846,-26.955360874741192,-40.5285032238811,1.4265515546760386,-0.5920913087613826,-5.079510365975368,40.04629095599453,42271.88821280551,25759.455510092033,25759.455510092033,68031.34372289755,77666.04833356188,77666.04833356188,25759.455510092033,103425.50384365392,103425.50384365392,103425.50384365392,128347.78643381271,92027.62573655727,56633.46561579723,39326.844578622266,24922.282590158793,0.0,64249.12716878106,21183.940201634974,1543.4903046115344,0.0,0.8863457502430504,2.815259012412467,0.0014959135982669303,353558.2108032662,1556530.128642944,4.402472014740053,1556530.128642944,4.402472014740053,0.85,0.09602423469282065,4.027634451161993,1.268761625424959,1.0,0.0,4.027634451162316,1.28508959265375,1.285374257071149,3.1341273590464636,19421.693508830176,1980.461575444232,4632.441516551485,4632.441516551485,5.560665022549075,5.057547751827597,-2.453570665834462,7.511118417662059,3.412447732783189,3.412447732783189,0.9749850665094826,0.0,0.0,0.00022150175355552774,7.426769567871459e-05,0.00014723405787681314,0.0005930049638890315,0.09602423469336287,0.07213877011427078,0.023885464579092092,0.09602419823499417,0.07213877011386342,0.023885464578957218,0.37884343472374504,0.37884343472374504,0.12543673016301563,0.0,4.483890690733801,4.304746376314029,5.025795566213674,4.48741905721397,4.309453921592478,5.0257512962948,24922.282590158793,21183.940201634974,0.85,1.0588679834386028,0.6579371592357696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454514354402219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.94130239877,1543.4903046115344,0.37884343472374504,0.12543673016301563,6.112874298809886,3.412447732783189
4281.0,-30.503081672207465,5.057469208678908,35.023367867852585,24.159488779865228,4.974209154637301,-26.955423093324047,-40.52852812511844,1.4265505757529453,-0.5912433380245261,-5.079463665036846,40.04625681184322,42271.68997663631,25759.4251778427,25759.4251778427,68031.11515447902,77665.72375802716,77665.72375802716,25759.4251778427,103425.14893586986,103425.14893586986,103425.14893586986,128347.34142930972,92027.3320578196,56633.29827642498,39326.704201549575,24922.192493439863,0.0,64248.89669498944,21183.863619423882,1543.4846972183834,0.0,0.8863461126688296,2.8152532868318834,0.0014959135982669303,353558.85480756225,1556528.6550173936,4.40245982769854,1556528.6550173936,4.40245982769854,0.85,0.0960237017202749,4.027634451161993,1.26876078362111,1.0,0.0,4.027634451162256,1.2850896005757864,1.2853742629165332,3.1341273397258878,19421.631530284198,1980.455255391413,4632.441516551485,4632.441516551485,5.5606584747601335,5.057469208678908,-2.453481285864986,7.510950494543894,3.4125200069276715,3.4125200069276715,0.9750057162650491,0.0,0.0,0.00022150013631515777,7.426748544873878e-05,0.000147232650866419,0.0005929992969654948,0.09602370172081373,0.07213826484100605,0.023885436879807674,0.09602369335958445,0.07213826484060125,0.023885436879673646,0.3788414481210706,0.3788414481210706,0.12543680550806788,0.0,4.484739598425222,4.305889531249477,5.025749802244036,4.4882203270123,4.310550186109538,5.025655670976789,24922.192493439863,21183.863619423882,0.85,1.0588682242660914,0.6579364339486462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545147813188735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.923115788639,1543.4846972183834,0.3788414481210706,0.12543680550806788,6.112874298809886,3.4125200069276715
4282.0,-30.50315050982101,5.057390812901177,35.023350247769585,24.159416451025777,4.974208762208121,-26.955485095991293,-40.52854921957476,1.4265433483775036,-0.5902363944451281,-5.07942188588623,40.046222514489386,42271.48031952005,25759.407493327704,25759.407493327704,68030.88781284775,77665.43221525352,77665.43221525352,25759.407493327704,103424.83970858122,103424.83970858122,103424.83970858122,128346.94259743232,92027.06814187956,56633.11624614253,39326.61321748559,24922.1028888511,0.0,64248.71610633669,21183.787455523434,1543.479232476912,0.0,0.8863464505171536,2.815244890230408,0.0014959135982669303,353559.4309413563,1556527.174780844,4.402448467112223,1556527.174780844,4.402448467112223,0.85,0.09602317411893356,4.027634451161993,1.268759866538458,1.0,0.0,4.027634451162545,1.2850896376932284,1.2853742979942633,3.134127249202405,19421.575832938335,1980.4495758427533,4632.441516551485,4632.441516551485,5.560654657223543,5.057390812901177,-2.45339557460803,7.510786387509207,3.41259222599753,3.41259222599753,0.9750263502850086,0.0,0.0,0.00022149854278632932,7.42673073581372e-05,0.00014723123542819213,0.0005929935960977288,0.09602317411947806,0.07213776384612361,0.023885410273354446,0.09602310359332342,0.07213776384571456,0.023885410273219002,0.37883946468791474,0.37883946468791474,0.12543688020480634,0.0,4.485613613760393,4.307056248731499,5.025733848799575,4.489185491441106,4.311801885623197,5.02574958778365,24922.1028888511,21183.787455523434,0.85,1.0588676620440363,0.6579350200486095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454515201522953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.904949170697,1543.479232476912,0.37883946468791474,0.12543688020480634,6.112874298809886,3.41259222599753
4283.0,-30.503218256295153,5.057312764960893,35.02333267510411,24.159347090777032,4.9742222809499665,-26.95554472529632,-40.528566123079486,1.4265487499502287,-0.5894648216916494,-5.079370433615171,40.04618865545369,42271.25821916462,25759.36575283407,25759.36575283407,68030.62397199869,77665.09662943827,77665.09662943827,25759.36575283407,103424.46238227234,103424.46238227234,103424.46238227234,128346.47469633195,92026.7653742555,56632.92696397838,39326.487122530125,24922.012314059615,0.0,64248.499436589744,21183.710466950673,1543.473485393569,0.0,0.886346836168502,2.8152407272120876,0.0014959135982669303,353560.14046833373,1556525.7134626748,4.402435499094626,1556525.7134626748,4.402435499094626,0.85,0.0960226385212312,4.027634451161993,1.268758968138136,1.0,0.0,4.027634451163387,1.2850896156517155,1.285374273932409,3.134127302958116,19421.51193625566,1980.4430601944255,4632.441516551485,4632.441516551485,5.560645646749588,5.057312764960893,-2.4533026987538915,7.510615463714785,3.4126643586190464,3.4126643586190464,0.9750469596054419,0.0,0.0,0.000221496974526711,7.426716465006008e-05,0.0001472298098766509,0.0005929878544972294,0.0960226385217615,0.0721372568880525,0.023885381633708996,0.09602264584199977,0.07213725688765411,0.023885381633577087,0.3788374859819381,0.3788374859819381,0.12543695616088962,0.0,4.486453194758269,4.308194977406231,5.025663950917817,4.489905611923518,4.3128468807777836,5.025482330981902,24922.012314059615,21183.710466950673,0.85,1.0588671263698808,0.6579337819536839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545156155691066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.886800734766,1543.473485393569,0.3788374859819381,0.12543695616088962,6.112874298809886,3.4126643586190464
