time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4284.0,-30.50328494443504,5.057234801773272,35.02331515180475,24.15926990741866,4.974218981354027,-26.955605083891754,-40.5285831662826,1.4265391208098097,-0.5884867013991197,-5.0793313658801145,40.04615494800921,42271.04108655928,25759.35558251454,25759.35558251454,68030.39666907382,77664.79728799166,77664.79728799166,25759.35558251454,103424.15287050621,103424.15287050621,103424.15287050621,128346.0794026813,92026.49161500097,56632.73541356503,39326.39577937326,24921.926532175086,0.0,64248.32231154835,21183.637552348824,1543.4682977612315,0.0,0.8863471580281791,2.8152323941273245,0.0014959135982669303,353560.6792132674,1556524.2586880408,4.402424676159045,1556524.2586880408,4.402424676159045,0.85,0.09602211719071725,4.027634451161993,1.2687580433627592,1.0,0.0,4.0276344511612905,1.2850896639072251,1.2853743202146466,3.134127185270678,19421.454161557096,1980.4371688147428,4632.441516551485,4632.441516551485,5.560643451294018,5.057234801773272,-2.453219006662538,7.51045380843581,3.412736465511896,3.412736465511896,0.9750675615748274,0.0,0.0,0.00022149543077641025,7.426702076283328e-05,0.00014722841001357697,0.000592982216360486,0.09602211719125309,0.07213676110971566,0.023885356081537433,0.09602207375218423,0.07213676110931311,0.023885356081404147,0.37883551013752886,0.37883551013752886,0.12543702984118396,0.0,4.4873173444807435,4.309346980028522,5.025652868772113,4.490844664481017,4.314028650409853,5.025682929873483,24921.926532175086,21183.637552348824,0.85,1.0588665076604755,0.6579322162154146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454516023052469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.868671863407,1543.4682977612315,0.37883551013752886,0.12543702984118396,6.112874298809886,3.412736465511896
4285.0,-30.50335055954773,5.05715714537151,35.0232976530045,24.159195832349383,4.974229198110635,-26.955663124869666,-40.52859986023975,1.4265417634316655,-0.5877275447851389,-5.079281676109836,40.04612061499387,42270.827134346706,25759.31876821146,25759.31876821146,68030.14590255817,77664.45575691406,77664.45575691406,25759.31876821146,103423.77452512551,103423.77452512551,103423.77452512551,128345.60783509226,92026.18070511798,56632.552082547045,39326.254025078815,24921.833309966754,0.0,64248.087335045566,21183.55831347174,1543.4624366621395,0.0,0.8863475363983333,2.8152281890736086,0.0014959135982669303,353561.3644372343,1556522.7769155446,4.402411952994556,1556522.7769155446,4.402411952994556,0.85,0.09602158307199853,4.027634451161993,1.2687571427645161,1.0,0.0,4.027634451163527,1.2850896546763695,1.2853743090297203,3.134127207783252,19421.388546515875,1980.430477942608,4632.441516551485,4632.441516551485,5.56063550423134,5.05715714537151,-2.4531274763953483,7.510284621766858,3.412808467891898,3.412808467891898,0.9750881336833995,0.0,0.0,0.00022149391187507674,7.426687982436553e-05,0.0001472270320507112,0.0005929766664297753,0.0960215830725383,0.07213625566379425,0.023885327408744054,0.09602160668690447,0.07213625566338874,0.023885327408609783,0.37883353814681214,0.37883353814681214,0.1254371052224032,0.0,4.488146544335677,4.310465397959263,5.025602714800868,4.491554131324676,4.31503273898403,5.025496714178701,24921.833309966754,21183.55831347174,0.85,1.0588664771884906,0.6579312923964529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545164241703465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.850561935795,1543.4624366621395,0.37883353814681214,0.1254371052224032,6.112874298809886,3.412808467891898
4286.0,-30.503415165666315,5.057079638419248,35.02328020222032,24.15912839295345,4.974230456385975,-26.95572115354553,-40.52862032605333,1.4265364442643294,-0.5866846857448422,-5.079239330656227,40.04608701595851,42270.633155836294,25759.300834271427,25759.300834271427,68029.93399010772,77664.1774730546,77664.1774730546,25759.300834271427,103423.47830732603,103423.47830732603,103423.47830732603,128345.22486670954,92025.9290082715,56632.38469104988,39326.16035246846,24921.74655938351,0.0,64247.90691185197,21183.484575475984,1543.4571184875394,0.0,0.8863478746002543,2.8152193855012206,0.0014959135982669303,353561.9483835956,1556521.3268217912,4.402400580542818,1556521.3268217912,4.402400580542818,0.85,0.09602105971892366,4.027634451161993,1.2687562833772974,1.0,0.0,4.0276344511627515,1.2850896826604965,1.285374335098049,3.1341271395344634,19421.335427911865,1980.425061352436,4632.441516551485,4632.441516551485,5.560631632851644,5.057079638419248,-2.453041390665917,7.510121029085165,3.412880432880322,3.412880432880322,0.9751086951086635,0.0,0.0,0.00022149241633997123,7.426670704239734e-05,0.0001472257092975739,0.0005929713388636692,0.09602105971945611,0.07213575853730343,0.023885301182152676,0.0960210122015259,0.07213575853690343,0.023885301182020237,0.37883156796957995,0.37883156796957995,0.12543717958661685,0.0,4.489012778481992,4.311623287217287,5.02558223271177,4.492554644911365,4.316334682385957,5.025580935018638,24921.74655938351,21183.484575475984,0.85,1.0588661523782352,0.6579301208027141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545168188343534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.832471281556,1543.4571184875394,0.37883156796957995,0.12543717958661685,6.112874298809886,3.412880432880322
4287.0,-30.503478755502645,5.057002491941007,35.023262805739826,24.15905868345874,4.974246054349028,-26.955776833377577,-40.528632898908086,1.4265441322230925,-0.5859716567828741,-5.079186797957257,40.04605369609323,42270.4107616873,25759.257577388926,25759.257577388926,68029.66833907622,77663.83185062716,77663.83185062716,25759.257577388926,103423.08942801609,103423.08942801609,103423.08942801609,128344.74718720546,92025.61536794959,56632.194279006406,39326.02343215909,24921.657759189373,0.0,64247.68119134846,21183.409095310966,1543.4514422533055,0.0,0.8863482638077396,2.8152161208874587,0.0014959135982669303,353562.67281373695,1556519.8887776893,4.4023874929741,1556519.8887776893,4.4023874929741,0.85,0.0960205271710868,4.027634451161993,1.2687553481617946,1.0,0.0,4.027634451162968,1.2850896497192772,1.285374300257782,3.1341272198728034,19421.269236633372,1980.4183117204523,4632.441516551485,4632.441516551485,5.5606222950365085,5.057002491941007,-2.452947754207764,7.509950246148771,3.412952313525342,3.412952313525342,0.975129232435812,0.0,0.0,0.00022149094433936996,7.426660089666225e-05,0.0001472243434427077,0.0005929658376995548,0.09602052717160697,0.07213525458473587,0.023885272586871103,0.09602058988910439,0.0721352545843451,0.023885272586741713,0.3788296023833411,0.3788296023833411,0.12543725490388424,0.0,4.489834015212125,4.312740557644247,5.025503506977998,4.493215141174403,4.317308667769225,5.025288632417869,24921.657759189373,21183.409095310966,0.85,1.0588657376826394,0.6579289707871885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545172074296289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.814398653662,1543.4514422533055,0.3788296023833411,0.12543725490388424,6.112874298809886,3.412952313525342
4288.0,-30.50354131573483,5.056925375563298,35.02324545255565,24.158981849346333,4.974239827029121,-26.95583376907574,-40.528649383317656,1.426532280369166,-0.5849352835607533,-5.079149872875531,40.04602016422306,42270.20919941657,25759.253965324988,25759.253965324988,68029.46316474155,77663.54596279649,77663.54596279649,25759.253965324988,103422.79992812147,103422.79992812147,103422.79992812147,128344.37265648606,92025.35221083257,56632.01544744896,39325.9297370929,24921.572728364576,0.0,64247.50246545747,21183.33681910989,1543.446343072794,0.0,0.8863485740859206,2.815206769862157,0.0014959135982669303,353563.18201427994,1556518.441584734,4.402377059503522,1556518.441584734,4.402377059503522,0.85,0.09602001092078158,4.027634451161993,1.2687544591026385,1.0,0.0,4.027634451162265,1.2850897081802208,1.285374356870565,3.1341270772959593,19421.21369943103,1980.4126485018871,4632.441516551485,4632.441516551485,5.560621515304283,5.056925375563298,-2.452865697762248,7.509791073325546,3.4130241737351046,3.4130241737351046,0.9751497639243156,0.0,0.0,0.00022148949618121255,7.426646172802257e-05,0.00014722303445318999,0.000592960565568277,0.09602001092131554,0.07213476336818962,0.02388524755312592,0.09601998733293264,0.07213476336778848,0.023885247552993094,0.37882763877761416,0.37882763877761416,0.1254373274364921,0.0,4.490696786180706,4.313886114881768,5.02550647654283,4.494214589314765,4.3185379709751714,5.025588664260283,24921.572728364576,21183.33681910989,0.85,1.0588654897724226,0.6579276637584948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545175899123262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.796344231752,1543.446343072794,0.37882763877761416,0.1254373274364921,6.112874298809886,3.4130241737351046
4289.0,-30.503602802593242,5.05684861990712,35.02322811999977,24.158917553164088,4.974254289758737,-26.955887669429156,-40.528661641851045,1.426539156593898,-0.5841086486757945,-5.079097168280424,40.045986058693536,42269.99471595158,25759.2106787414,25759.2106787414,68029.20539469298,77663.22681330197,77663.22681330197,25759.2106787414,103422.43749204336,103422.43749204336,103422.43749204336,128343.91628281772,92025.06373514928,56631.83163779578,39325.81344150388,24921.478790774356,0.0,64247.29223227824,21183.2569721582,1543.4403694971154,0.0,0.886348967021424,2.8152020275976604,0.0014959135982669303,353563.9088168751,1556516.96963441,4.402363846589875,1556516.96963441,4.402363846589875,0.8499999999999999,0.09601947660641907,4.027634451161993,1.26875358378049,1.0,0.0,4.027634451160591,1.2850896789375414,1.285374325792241,3.134127148614152,19421.152818948016,1980.4064404203289,4632.441516551485,4632.441516551485,5.560612171077609,5.05684861990712,-2.4527719838490656,7.5096206037561855,3.413095914447731,3.413095914447731,0.9751702612707803,0.0,0.0,0.00022148807287825228,7.426635823624576e-05,0.00014722171464200652,0.0005929552498512855,0.09601947660695227,0.07213425839023455,0.023885218216717723,0.09601949652889416,0.07213425838983399,0.02388521821658509,0.37882567921721005,0.37882567921721005,0.12543740264507,0.0,4.491535827579014,4.31502086476786,5.025446579114089,4.494988519604647,4.319659221595089,5.0253073447545376,24921.478790774356,21183.2569721582,0.85,1.0588649424903651,0.6579264782573182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545179662023067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.778308316583,1543.4403694971154,0.37882567921721005,0.12543740264507,6.112874298809886,3.413095914447731
4290.0,-30.503663285711394,5.0567719076753965,35.02321082849865,24.1588405444287,4.974249196373551,-26.955942622034183,-40.52867781193925,1.4265285326955743,-0.5831044133446994,-5.0790594390273895,40.04595258938433,42269.800830136825,25759.20546780675,25759.20546780675,68029.00629794358,77662.93546476458,77662.93546476458,25759.20546780675,103422.14093257133,103422.14093257133,103422.14093257133,128343.53430361791,92024.79473798862,56631.66010335776,39325.70514958984,24921.39337104658,0.0,64247.09852063642,21183.184365389592,1543.4352267373577,0.0,0.8863492811774387,2.815193194474798,0.0014959135982669303,353564.4291084539,1556515.5251435526,4.402353282733937,1556515.5251435526,4.402353282733937,0.85,0.09601896128736769,4.027634451161993,1.2687526749400426,1.0,0.0,4.027634451162137,1.2850897315519882,1.2853743766190455,3.1341270202959794,19421.096049251228,1980.4006515223066,4632.441516551485,4632.441516551485,5.560611046198939,5.0567719076753965,-2.4526893770582636,7.509461284733661,3.4131676354507228,3.4131676354507228,0.9751907529859208,0.0,0.0,0.0002214866728181791,7.426622172165621e-05,0.00014722045109652286,0.0005929501607519649,0.0960189612879003,0.07213376808025963,0.023885193207640664,0.09601890934896141,0.07213376807985951,0.023885193207508176,0.3788237230011231,0.3788237230011231,0.12543747618247267,0.0,4.4924060158434145,4.31617317819331,5.025459003667891,4.49595502568269,4.32085357717358,5.025580542430191,24921.39337104658,21183.184365389592,0.85,1.058865036155561,0.6579254441593125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545183360362939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.760291819328,1543.4352267373577,0.3788237230011231,0.12543747618247267,6.112874298809886,3.4131676354507228
4291.0,-30.50372271648398,5.056695599112376,35.02319357155479,24.15877558467912,4.974267496301954,-26.95599428790053,-40.528689756151266,1.4265390677177263,-0.5823748367952248,-5.079004481578116,40.04591901293081,42269.593780562376,25759.15702756244,25759.15702756244,68028.75080812481,77662.59817459564,77662.59817459564,25759.15702756244,103421.75520215808,103421.75520215808,103421.75520215808,128343.05644356813,92024.48884509919,56631.48445106291,39325.56043781808,24921.301241410056,0.0,64246.86167922814,21183.106055198547,1543.4293006011442,0.0,0.8863496836942507,2.815189995204074,0.0014959135982669303,353565.18698029866,1556514.0760295063,4.4023397476523565,1556514.0760295063,4.4023397476523565,0.85,0.09601842806666971,4.027634451161993,1.2687517820345238,1.0,0.0,4.027634451162841,1.2850896850868434,1.2853743283756285,3.1341271336169934,19421.03149300632,1980.3940686173487,4632.441516551485,4632.441516551485,5.5606005894572546,5.056695599112376,-2.452594023743056,7.509289622855432,3.4132392416273314,3.4132392416273314,0.9752112118935232,0.0,0.0,0.0002214852971256905,7.426612088381355e-05,0.00014721917624187697,0.0005929450261034729,0.09601842806719185,0.07213326410447254,0.023885163962719315,0.09601847516346998,0.07213326410408029,0.023885163962589426,0.3788217712825112,0.3788217712825112,0.12543755273053714,0.0,4.4932305818294935,4.317292043453278,5.025388935386559,4.4966296447828995,4.3218711081570405,5.025213307099875,24921.301241410056,21183.106055198547,0.85,1.0588649628954467,0.6579246468349861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454518699833114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.742293380776,1543.4293006011442,0.3788217712825112,0.12543755273053714,6.112874298809886,3.4132392416273314
4292.0,-30.503781118181852,5.0566193396155334,35.023176372313564,24.158703500311844,4.9742639968540425,-26.95604720755837,-40.52870184006167,1.426530086229751,-0.5813294847504835,-5.078966233614602,40.04588617974847,42269.39189209981,25759.15113962108,25759.15113962108,68028.5430317209,77662.32049749832,77662.32049749832,25759.15113962108,103421.47163711941,103421.47163711941,103421.47163711941,128342.69042633715,92024.23332443097,56631.30471902926,39325.47622822413,24921.21878921774,0.0,64246.69501744187,21183.035970835077,1543.4243142641253,0.0,0.8863499981882688,2.8151806807879325,0.0014959135982669303,353565.7144264666,1556512.6589950193,4.402329172442249,1556512.6589950193,4.402329172442249,0.85,0.09601791575240727,4.027634451161993,1.2687508935248482,1.0,0.0,4.027634451161744,1.2850897299148323,1.2853743714761896,3.1341270242887393,19420.977567415357,1980.3885697374087,4632.441516551485,4632.441516551485,5.560599318433898,5.0566193396155334,-2.452511046494896,7.50913038611043,3.4133108417236127,3.4133108417236127,0.9752316690638894,0.0,0.0,0.00022148394526170115,7.42660188667104e-05,0.00014721792639499077,0.0005929399921770954,0.0960179157529289,0.07213277631575142,0.023885139437177474,0.09601788133843919,0.07213277631535955,0.023885139437047717,0.37881982190089963,0.37881982190089963,0.12543762669084876,0.0,4.494097964057573,4.318444333391767,5.025390161369046,4.4976367488641245,4.323125618089534,5.025467893329278,24921.21878921774,21183.035970835077,0.85,1.0588644756473826,0.6579232111570004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454519057300404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.724314008106,1543.4243142641253,0.37881982190089963,0.12543762669084876,6.112874298809886,3.4133108417236127
4293.0,-30.503838547132297,5.0565433550656,35.02315918553544,24.158629425242566,4.974273307739637,-26.956097970442784,-40.52870983779428,1.426532731049343,-0.5805706788413545,-5.078917226862718,40.04585214427585,42269.177185704815,25759.118145992055,25759.118145992055,68028.29533169686,77661.98265924942,77661.98265924942,25759.118145992055,103421.10080524147,103421.10080524147,103421.10080524147,128342.22630251083,92023.92243637549,56631.11696282778,39325.339415053015,24921.125497269357,0.0,64246.46491232237,21182.956672678953,1543.4184551743983,0.0,0.8863503719835089,2.815176401161907,0.0014959135982669303,353566.3902391281,1556511.190072383,4.402316603169395,1556511.190072383,4.402316603169395,0.85,0.09601738875986815,4.027634451161993,1.2687499929266055,1.0,0.0,4.027634451161776,1.2850897202821492,1.285374360132963,3.1341270477813032,19420.911956980653,1980.3818793350079,4632.441516551485,4632.441516551485,5.5605921961358815,5.0565433550656,-2.4524201467012685,7.508963501766868,3.413382329440586,3.413382329440586,0.9752520941258817,0.0,0.0,0.00022148261592197524,7.426595134679168e-05,0.00014721666457518355,0.0005929349100281686,0.09601738876040326,0.07213227740448998,0.023885111355913282,0.09601741136636142,0.07213227740408798,0.02388511135578017,0.37881787716256227,0.37881787716256227,0.12543770285943123,0.0,4.494929764563949,4.319559533080394,5.025360387976264,4.498346548021345,4.324112726101873,5.0253346081824475,24921.125497269357,21182.956672678953,0.85,1.0588644126106483,0.6579222256569272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454519408578126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.706353270212,1543.4184551743983,0.37881787716256227,0.12543770285943123,6.112874298809886,3.413382329440586
4294.0,-30.503894930182277,5.0564675215463835,35.02314203951131,24.158556362986587,4.974276009396856,-26.95614845286955,-40.528721537534125,1.4265295320833817,-0.5796697609280272,-5.078873994683094,40.045818957762734,42268.98244793528,25759.100022305942,25759.100022305942,68028.08247024122,77661.67575464131,77661.67575464131,25759.100022305942,103420.77577694725,103420.77577694725,103420.77577694725,128341.81463865536,92023.63938394387,56630.94607723486,39325.21478523223,24921.0388617081,0.0,64246.25364694033,21182.883032451886,1543.4131105670976,0.0,0.8863507132094939,2.8151695734302105,0.0014959135982669303,353566.9864201538,1556509.7577906426,4.40230512907955,1556509.7577906426,4.40230512907955,0.85,0.09601687145287711,4.027634451161993,1.2687490989221266,1.0,0.0,4.027634451162034,1.2850897379498842,1.2853743761273246,3.134127004692541,19420.852221031477,1980.3757879634206,4632.441516551485,4632.441516551485,5.5605882837959095,5.0564675215463835,-2.452333534603569,7.508801056149952,3.413453773000715,3.413453773000715,0.9752725065716329,0.0,0.0,0.00022148131079944026,7.426585257321334e-05,0.00014721545822622692,0.0005929300512955508,0.09601687145340199,0.07213178589170385,0.023885085561698136,0.09601688296500734,0.07213178589130954,0.023885085561567567,0.3788159346568957,0.3788159346568957,0.12543777891481897,0.0,4.4957689219601775,4.320676955192312,5.025353542699293,4.4992042337550515,4.325228158885295,5.025408479916223,24921.0388617081,21182.883032451886,0.85,1.0588645813354909,0.6579213580331202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454519754005072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.688410072964,1543.4131105670976,0.3788159346568957,0.12543777891481897,6.112874298809886,3.413453773000715
4295.0,-30.503950238072907,5.056391905418981,35.023124919726506,24.158493184391432,4.9742825357948215,-26.95619758498899,-40.52872929079456,1.4265298827101662,-0.5786830973542578,-5.07882754432758,40.04578542998595,42268.775819786,25759.073935288245,25759.073935288245,68027.84975507425,77661.39341532624,77661.39341532624,25759.073935288245,103420.46735061449,103420.46735061449,103420.46735061449,128341.41622870146,92023.38201131918,56630.76441577595,39325.1306617147,24920.948878086972,0.0,64246.07953980167,21182.806546373926,1543.4075021910303,0.0,0.8863510721063652,2.8151619912522814,0.0014959135982669303,353567.6269813942,1556508.310781469,4.4022930607936495,1556508.310781469,4.4022930607936495,0.85,0.0960163501803958,4.027634451161993,1.2687481944775212,1.0,0.0,4.027634451162033,1.2850897389531817,1.28537437548555,3.13412700224566,19420.797904599924,1980.3702492288319,4632.441516551485,4632.441516551485,5.560582652420401,5.056391905418981,-2.452244568993461,7.508636474412443,3.4135251354808607,3.4135251354808607,0.9752928958516744,0.0,0.0,0.00022148003057096023,7.426578711735676e-05,0.00014721424345360347,0.0005929251586354823,0.09601635018092437,0.0721312913432682,0.023885058837656164,0.09601631433807171,0.07213129134287112,0.023885058837524675,0.37881399481565936,0.37881399481565936,0.12543785625077433,0.0,4.496627073444017,4.321822378351101,5.025338419231673,4.500144446973309,4.326491654324855,5.025366371325504,24920.948878086972,21182.806546373926,0.85,1.0588638286158722,0.6579199248041228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545200931412285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.670485914292,1543.4075021910303,0.37881399481565936,0.12543785625077433,6.112874298809886,3.4135251354808607
4296.0,-30.504004585400573,5.056316584268125,35.023107859165194,24.158428923133783,4.974295910332029,-26.95624516765587,-40.52873299280179,1.426536492586614,-0.5778617639618915,-5.078777236617826,40.0457529154206,42268.55669038301,25759.038538102686,25759.038538102686,68027.5952284857,77661.0788850904,77661.0788850904,25759.038538102686,103420.11742319309,103420.11742319309,103420.11742319309,128340.98064306652,92023.09483230356,56630.57263759306,39325.02466078944,24920.863219873423,0.0,64245.88788066286,21182.73373689241,1543.4020482549033,0.0,0.8863514470209231,2.8151570394597494,0.0014959135982669303,353568.32073747664,1556506.9075019732,4.402280453903207,1556506.9075019732,4.402280453903207,0.85,0.09601582912343669,4.027634451161993,1.2687472768453882,1.0,0.0,4.027634451160192,1.2850897106156203,1.2853743455250013,3.134127071356412,19420.737297768235,1980.364069051943,4632.441516551485,4632.441516551485,5.56057501126931,5.056316584268125,-2.452152735234007,7.508469319502132,3.4135964371516714,3.4135964371516714,0.9753132677576204,0.0,0.0,0.00022147877258356678,7.42657558636778e-05,0.00014721301671988897,0.0005929202178005113,0.09601582912394532,0.07213079709974535,0.023885032024199983,0.0960158467693382,0.07213079709936324,0.02388503202407345,0.37881205954964536,0.37881205954964536,0.12543793410441006,0.0,4.497466340520305,4.322954892990026,5.025286328493166,4.500915472655947,4.327579803453091,5.025173756213746,24920.863219873423,21182.73373689241,0.85,1.0588630256748477,0.6579184767264346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545204258105995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.65258141521,1543.4020482549033,0.37881205954964536,0.12543793410441006,6.112874298809886,3.4135964371516714
4297.0,-30.5040579546479,5.056241393990184,35.02309085061518,24.15835579102861,4.974298516303093,-26.9562929468283,-40.52874427344648,1.4265335084828505,-0.5769698899968603,-5.0787346097075075,40.045720309230276,42268.37319648798,25759.022833353003,25759.022833353003,68027.39602984098,77660.77222437687,77660.77222437687,25759.022833353003,103419.79505772988,103419.79505772988,103419.79505772988,128340.57440181718,92022.81076846068,56630.41174056935,39324.887808768144,24920.779344087307,0.0,64245.66715285545,21182.66244247421,1543.3968712164653,0.0,0.8863517830472252,2.815150260542263,0.0014959135982669303,353568.9085742225,1556505.5002690384,4.402269154676792,1556505.5002690384,4.402269154676792,0.85,0.09601531654947555,4.027634451161993,1.2687464674608786,1.0,0.0,4.027634451162696,1.2850897271336101,1.2853743604590429,3.1341270310716927,19420.677348368812,1980.357955914488,4632.441516551485,4632.441516551485,5.560571621102455,5.056241393990184,-2.452066599061472,7.508307993051655,3.413667701780195,3.413667701780195,0.9753336290800557,0.0,0.0,0.00022147753724238088,7.426566062848767e-05,0.0001472118766138932,0.0005929156258703247,0.0960153165499909,0.07213030966480312,0.023885006885187778,0.09601532989756442,0.07213030966441597,0.023885006885059578,0.3788101279243078,0.3788101279243078,0.12543801011942668,0.0,4.4983105019584855,4.324082703291083,5.025268235563033,4.50176471971065,4.328674324222732,5.025277029395909,24920.779344087307,21182.66244247421,0.85,1.058863563016443,0.6579178809976655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545207527024573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.63469431581,1543.3968712164653,0.3788101279243078,0.12543801011942668,6.112874298809886,3.413667701780195
4298.0,-30.504110230860782,5.056166327258503,35.02307384586213,24.1582830780186,4.974298532874247,-26.956340001015715,-40.528751677460946,1.4265283030284535,-0.5760135949471419,-5.0786923453818,40.04568640272101,42268.17826833884,25759.008007801654,25759.008007801654,68027.18627614049,77660.47763659697,77660.47763659697,25759.008007801654,103419.48564439864,103419.48564439864,103419.48564439864,128340.17344046375,92022.53728828962,56630.23792002871,39324.77707584545,24920.687796065115,0.0,64245.46487191056,21182.584626655345,1543.3912640144865,0.0,0.8863521219416048,2.8151425900647316,0.0014959135982669303,353569.4914115848,1556504.0369173635,4.402257759014228,1556504.0369173635,4.402257759014228,0.8499999999999999,0.09601480064651717,4.027634451161993,1.268745517958887,1.0,0.0,4.0276344511627205,1.2850897539958293,1.2853743857721278,3.1341269655590644,19420.619632568578,1980.3520705407636,4632.441516551485,4632.441516551485,5.560568420727168,5.056166327258503,-2.4519807916131895,7.508147118871692,3.4137388803534625,3.4137388803534625,0.975353965815275,0.0,0.0,0.00022147632720788456,7.426559812124065e-05,0.00014721072908664392,0.0005929110040500419,0.09601480064705484,0.07212981980988963,0.023884980837165212,0.09601475616899634,0.07212981980948571,0.023884980837031458,0.37880819968112467,0.37880819968112467,0.12543808669135453,0.0,4.499168772410258,4.325219373964558,5.025280166684013,4.502678750434654,4.329845755348742,5.02540836629305,24920.687796065115,21182.584626655345,0.85,1.0588636320364362,0.6579169183787688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545210737114307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.61682499904,1543.3912640144865,0.37880819968112467,0.12543808669135453,6.112874298809886,3.4137388803534625
4299.0,-30.504161610257356,5.056091526946622,35.023056865432395,24.15821923585611,4.974308926084201,-26.956385210245404,-40.52875499529762,1.4265325260715453,-0.5751283305415882,-5.078643212398577,40.0456531016814,42267.970386944886,25758.976037425804,25758.976037425804,68026.94642437069,77660.17689035297,77660.17689035297,25758.976037425804,103419.15292777878,103419.15292777878,103419.15292777878,128339.75014273838,92022.26148846568,56630.05498505482,39324.67389267873,24920.59721495961,0.0,64245.27110763834,21182.507632715668,1543.3855532401935,0.0,0.8863524937101073,2.8151366584621407,0.0014959135982669303,353570.1689706827,1556502.5996978204,4.402245257933178,1556502.5996978204,4.402245257933178,0.85,0.09601428046027531,4.027634451161993,1.268744638790377,1.0,0.0,4.027634451160052,1.2850897366873333,1.2853743669314,3.1341270077716996,19420.56142722418,1980.3461352474271,4632.441516551485,4632.441516551485,5.560561519317676,5.056091526946622,-2.451889920885528,7.507981447832149,3.41380997087939,3.41380997087939,0.9753742773941114,0.0,0.0,0.00022147513793788055,7.42655701109343e-05,0.00014720956782694625,0.0005929063269204768,0.09601428046079807,0.07212932660422786,0.023884953856570218,0.09601423886651146,0.07212932660383514,0.02388495385644017,0.3788062754330679,0.3788062754330679,0.12543816551820852,0.0,4.500020019383612,4.326357244645806,5.025260174861444,4.503514881856972,4.331001370799186,5.025273761139374,24920.59721495961,21182.507632715668,0.85,1.0588630922017035,0.6579156669154362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545213881460775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.598975800422,1543.3855532401935,0.3788062754330679,0.12543816551820852,6.112874298809886,3.41380997087939
4300.0,-30.504211948924137,5.0560170032873435,35.02303995570081,24.158149596210592,4.97432241969541,-26.956429172667075,-40.52875813851131,1.4265396434376698,-0.5744117014536414,-5.078593395245989,40.04562120004913,42267.76619802667,25758.942839113377,25758.942839113377,68026.70903714004,77659.84023848953,77659.84023848953,25758.942839113377,103418.78307760292,103418.78307760292,103418.78307760292,128339.29737298566,92021.95061790696,56629.876577441355,39324.526711628445,24920.514295382745,0.0,64245.04100701119,21182.437151075334,1543.3802598410548,0.0,0.8863528638912549,2.8151330300421455,0.0014959135982669303,353570.85596572846,1556501.2228753972,4.402232810235549,1556501.2228753972,4.402232810235549,0.85,0.09601376508579512,4.027634451161993,1.2687437129160388,1.0,0.0,4.027634451161636,1.2850897057828832,1.285374334522673,3.1341270831426806,19420.49582048203,1980.3394452215618,4632.441516551485,4632.441516551485,5.560554352834881,5.0560170032873435,-2.4517985209003528,7.507815524187697,3.413881016664069,3.413881016664069,0.975394576189734,0.0,0.0,0.00022147397276317627,7.426554357486304e-05,0.00014720842918831322,0.000592901740900291,0.09601376508629379,0.07212883722226215,0.023884927864031638,0.09601382591111247,0.07212883722188754,0.02388492786390758,0.3788043552116931,0.3788043552116931,0.12543824422029892,0.0,4.500834118963894,4.3274556838029525,5.025209975858331,4.504181693792361,4.3319433706660675,5.025104036059247,24920.514295382745,21182.437151075334,0.85,1.0588631896073684,0.657914845029267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545216971866175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.581142825484,1543.3802598410548,0.3788043552116931,0.12543824422029892,6.112874298809886,3.413881016664069
4301.0,-30.504261301609347,5.055942597613593,35.02302309382573,24.158087011333578,4.974324761115501,-26.956473362835318,-40.52876512343062,1.4265368223408241,-0.5733519696385088,-5.078551021224503,40.04558877450066,42267.5820301288,25758.928680849986,25758.928680849986,68026.51071097878,77659.57712643546,77659.57712643546,25758.928680849986,103418.50580728544,103418.50580728544,103418.50580728544,128338.93632363234,92021.70837435796,56629.713278048774,39324.438995899094,24920.43051634689,0.0,64244.86951224598,21182.365938894854,1543.3750934565464,0.0,0.8863531979673827,2.815124009034413,0.0014959135982669303,353571.44031835475,1556499.8234425462,4.402221576610028,1556499.8234425462,4.402221576610028,0.85,0.09601325603217538,4.027634451161993,1.2687429013336082,1.0,0.0,4.027634451161977,1.2850897213458776,1.2853743486210196,3.1341270451870407,19420.444696920753,1980.334232069132,4632.441516551485,4632.441516551485,5.560551296506304,5.055942597613593,-2.4517126498430444,7.507655247456638,3.4139520212384316,3.4139520212384316,0.9754148632109805,0.0,0.0,0.00022147283041618797,7.426548460584728e-05,0.0001472073458103407,0.0005928973774498452,0.09601325603268783,0.0721283529426456,0.023884903090042233,0.09601323302595205,0.07212835294226062,0.023884903089914755,0.3788024365780652,0.3788024365780652,0.12543832097668164,0.0,4.5016916788413255,4.328599594299078,5.0251971690569235,4.505199051585976,4.333255146286945,5.025226625553728,24920.43051634689,21182.365938894854,0.85,1.0588629290936915,0.6579137346068077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545219999674217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.563328987182,1543.3750934565464,0.3788024365780652,0.12543832097668164,6.112874298809886,3.4139520212384316
4302.0,-30.50430971183232,5.0558684846025415,35.02300626903297,24.158022610377543,4.9743382326914585,-26.95651559156197,-40.52876418046651,1.4265441124204596,-0.572546250133712,-5.0785002518516,40.04555613084635,42267.36936617222,25758.893561326233,25758.893561326233,68026.26292749845,77659.2617372028,77659.2617372028,25758.893561326233,103418.15529852903,103418.15529852903,103418.15529852903,128338.49771074747,92021.41797923596,56629.5256082026,39324.32485670374,24920.342412218444,0.0,64244.66726892218,21182.291050385676,1543.3694815047093,0.0,0.8863535757025578,2.815119317490341,0.0014959135982669303,353572.1404468203,1556498.414597574,4.4022088749146855,1556498.414597574,4.4022088749146855,0.85,0.09601273802347285,4.027634451161993,1.2687419727118687,1.0,0.0,4.027634451161641,1.2850896895408637,1.2853743153689088,3.134127122754354,19420.38341135557,1980.3279826806884,4632.441516551485,4632.441516551485,5.560543715293756,5.0558684846025415,-2.4516205784453646,7.507489063047906,3.414022937198996,3.414022937198996,0.9754351249139989,0.0,0.0,0.00022147170988927399,7.426549256666228e-05,0.00014720621732261172,0.0005928928323137903,0.09601273802398333,0.07212786206448597,0.02388487595949736,0.09601276481419316,0.07212786206410249,0.023884875959370368,0.3788005227055222,0.3788005227055222,0.12543839841149243,0.0,4.502525542810645,4.329724282117695,5.0251471357521496,4.505954001717896,4.334318763729698,5.025043671620779,24920.342412218444,21182.291050385676,0.85,1.0588624055401652,0.6579124955110275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454522296817787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.545533223425,1543.3694815047093,0.3788005227055222,0.12543839841149243,6.112874298809886,3.414022937198996
4303.0,-30.504357114637134,5.055794374694688,35.022989466430474,24.157945496868365,4.9743322543983695,-26.956558858557823,-40.52877099076284,1.4265339983184708,-0.571558713707077,-5.07846321132627,40.04552312759567,42267.19297427735,25758.893188942395,25758.893188942395,68026.08616321975,77658.97365029507,77658.97365029507,25758.893188942395,103417.86683923747,103417.86683923747,103417.86683923747,128338.12346944584,92021.14660572034,56629.365929700325,39324.20075113334,24920.256630208376,0.0,64244.45738134172,21182.218135677118,1543.36431775279,0.0,0.8863538846405543,2.8151106254672325,0.0014959135982669303,353572.6512500774,1556496.9902340074,4.402198486593685,1556496.9902340074,4.402198486593685,0.85,0.09601223420857351,4.027634451161993,1.2687411023350434,1.0,0.0,4.027634451162431,1.285089739143778,1.2853743635727308,3.134127001780826,19420.326140148096,1980.3221426428083,4632.441516551485,4632.441516551485,5.5605436349076705,5.055794374694688,-2.4515387163240683,7.507333091018756,3.4140938174366844,3.4140938174366844,0.9754553764104813,0.0,0.0,0.0002214706126856187,7.426543507190782e-05,0.00014720517761371087,0.0005928886447464021,0.09601223420909842,0.07212738225746032,0.023884851951638104,0.0960121805929088,0.07212738225706598,0.023884851951507524,0.3787986122382784,0.3787986122382784,0.12543847412209996,0.0,4.503387917022906,4.330859693678349,5.025179512961756,4.506904497619189,4.3354712005541955,5.0253795500154865,24920.256630208376,21182.218135677118,0.85,1.0588631134267517,0.65791189928476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545225879994697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.527754695237,1543.36431775279,0.3787986122382784,0.12543847412209996,6.112874298809886,3.4140938174366844
4304.0,-30.504403539112438,5.05572067015044,35.022972689537795,24.157885217014723,4.97435283681553,-26.95659858869371,-40.52876966362817,1.4265478863961703,-0.5708331936751279,-5.078406971592864,40.045490271240475,42266.98728302366,25758.844545309807,25758.844545309807,68025.83182833347,77658.64605848122,77658.64605848122,25758.844545309807,103417.49060379103,103417.49060379103,103417.49060379103,128337.65558660464,92020.84608532673,56629.18730986675,39324.065306066645,24920.164982813614,0.0,64244.23028888026,21182.140235391573,1543.3583746775996,0.0,0.8863542910785336,2.8151076303286797,0.0014959135982669303,353573.4268189913,1556495.5722111743,4.4021848197545905,1556495.5722111743,4.4021848197545905,0.85,0.09601171123688382,4.027634451161993,1.2687402017368004,1.0,0.0,4.027634451162066,1.2850896763634578,1.2853742993975357,3.1341271548919285,19420.262717725418,1980.3156753555413,4632.441516551485,4632.441516551485,5.560533134260784,5.05572067015044,-2.451442656677095,7.507163326827535,3.4141645750888197,3.4141645750888197,0.97547559288252,0.0,0.0,0.00022146953813161223,7.426544627600989e-05,0.00014720409185560234,0.0005928842717096385,0.09601171123739236,0.07212688774188473,0.023884823495507617,0.09601175275057108,0.07212688774150271,0.023884823495381107,0.37879670589563935,0.37879670589563935,0.12543855341956053,0.0,4.504204418787026,4.331963976544159,5.025121365499842,4.507573777917742,4.336487148592198,5.024995860584397,24920.164982813614,21182.140235391573,0.85,1.0588628974531857,0.6579110231839678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545228731217617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.50999473532,1543.3583746775996,0.37879670589563935,0.12543855341956053,6.112874298809886,3.4141645750888197
4305.0,-30.50444903302043,5.055646986580671,35.02295596892467,24.15781281832608,4.974349972953082,-26.95663982600054,-40.52876861589027,1.4265407659325644,-0.5698424289437298,-5.078368865546264,40.0454583567112,42266.786485539094,25758.842028372266,25758.842028372266,68025.62851391136,77658.36452188621,77658.36452188621,25758.842028372266,103417.20655025847,103417.20655025847,103417.20655025847,128337.29124046069,92020.5817522889,56629.003715939274,39323.97559594402,24920.084690202213,0.0,64244.06028614624,21182.07198667188,1543.3534986046893,0.0,0.8863546015036842,2.81509902041259,0.0014959135982669303,353573.95231771,1556494.1948368386,4.4021743814380985,1556494.1948368386,4.4021743814380985,0.8499999999999999,0.09601121138781943,4.027634451161993,1.2687393247662113,1.0,0.0,4.027634451160528,1.2850897118640814,1.285374333552739,3.1341270683116162,19420.206932354406,1980.3099868308145,4632.441516551485,4632.441516551485,5.560532590932276,5.055646986580671,-2.451360028696157,7.5070070152768285,3.414235331509129,3.414235331509129,0.9754958090026083,0.0,0.0,0.00022146848512143827,7.426545512135539e-05,0.00014720303000008287,0.0005928799949437662,0.09601121138832575,0.0721264110717979,0.023884800316527843,0.09601118938964678,0.07212641107141754,0.02388480031640189,0.37879480172115115,0.37879480172115115,0.12543863011625828,0.0,4.505054999994343,4.333088476234366,5.025139313057878,4.508526436602551,4.337658344829549,5.025283660153946,24920.084690202213,21182.07198667188,0.85,1.0588625346984892,0.6579096386075339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545231523596196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.49225279451,1543.3534986046893,0.37879480172115115,0.12543863011625828,6.112874298809886,3.414235331509129
4306.0,-30.504493469632376,5.055573614892831,35.02293926603544,24.15774817289787,4.974364464056742,-26.95667837594427,-40.52876711413262,1.4265493703680483,-0.5690690864400949,-5.078316901607591,40.045425431726365,42266.58857659086,25758.804602540826,25758.804602540826,68025.39317913169,77658.04407967514,77658.04407967514,25758.804602540826,103416.84868221596,103416.84868221596,103416.84868221596,128336.84229193814,92020.28511311172,56628.82961002492,39323.83944787422,24919.99360972218,0.0,64243.8330575964,21181.994568263854,1543.347684044181,0.0,0.8863549863561501,2.815094895526241,0.0014959135982669303,353574.6689236896,1556492.773854001,4.402161440445078,1556492.773854001,4.402161440445078,0.85,0.09601069398549665,4.027634451161993,1.2687384214205668,1.0,0.0,4.027634451163501,1.2850896737175277,1.28537429407591,3.1341271613449266,19420.14432903137,1980.303603068466,4632.441516551485,4632.441516551485,5.560524511859652,5.055573614892831,-2.451267178049734,7.506840792942565,3.414305971415833,3.414305971415833,0.9755159918330951,0.0,0.0,0.00022146745658808506,7.426546779968589e-05,0.00014720198878839916,0.0005928758013237179,0.09601069398601056,0.07212592103348861,0.023884772952521956,0.09601072867452164,0.07212592103310254,0.02388477295239411,0.3787929012438595,0.3787929012438595,0.125438709310012,0.0,4.505874504272924,4.334188941078594,5.025104863307206,4.509247815167498,4.338688785827742,5.025066007544126,24919.99360972218,21181.994568263854,0.85,1.0588626167144326,0.6579088850239941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454523426000323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.474527948583,1543.347684044181,0.3787929012438595,0.125438709310012,6.112874298809886,3.414305971415833
4307.0,-30.504536935224802,5.055500316595547,35.022922603808475,24.15767532018947,4.974364635876552,-26.956717483880748,-40.528769489005185,1.4265451845319663,-0.5681502030896013,-5.0782761737479785,40.04539321031877,42266.41082521184,25758.795795673977,25758.795795673977,68025.20662088582,77657.74816434225,77657.74816434225,25758.795795673977,103416.54396001622,103416.54396001622,103416.54396001622,128336.45417159727,92020.00681167284,56628.66947254025,39323.70815459176,24919.910211581053,0.0,64243.618366172814,21181.923679843894,1543.3425669025623,0.0,0.8863553112810981,2.8150875396448867,0.0014959135982669303,353575.2305799053,1556491.3832372352,4.402150514571976,1556491.3832372352,4.402150514571976,0.85,0.09601019158098562,4.027634451161993,1.2687375433510173,1.0,0.0,4.027634451162035,1.2850896953863418,1.2853743144565868,3.134127108498173,19420.08559574117,1980.29761393964,4632.441516551485,4632.441516551485,5.5605226107310965,5.055500316595547,-2.4511826642359127,7.50668298083146,3.414376582600969,3.414376582600969,0.9755361664574197,0.0,0.0,0.00022146645053428417,7.426544775023411e-05,0.00014720100278405005,0.0005928718300586324,0.09601019158149562,0.07212544253607577,0.023884749045419863,0.09601019465965498,0.07212544253569263,0.023884749045292985,0.37879100301587754,0.37879100301587754,0.12543878733460545,0.0,4.5067099818989504,4.3352940323043185,5.025120776313088,4.5101259706583505,4.339791208578163,5.025261977194305,24919.910211581053,21181.923679843894,0.85,1.058863251337415,0.6579083168121649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454523693281605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.456822767355,1543.3425669025623,0.37879100301587754,0.12543878733460545,6.112874298809886,3.414376582600969
4308.0,-30.504579509413293,5.055427253199011,35.02290595531396,24.157616681791865,4.97437421045911,-26.95675484906626,-40.52876400584353,1.4265495501115237,-0.5671837754623539,-5.078227748345961,40.04536028584834,42266.204492255994,25758.767607584356,25758.767607584356,68024.97209984035,77657.47194993362,77657.47194993362,25758.767607584356,103416.23955751798,103416.23955751798,103416.23955751798,128336.05941642376,92019.75165812427,56628.48420044434,39323.63050853325,24919.81985890577,0.0,64243.450367439014,21181.8468800699,1543.3368770277718,0.0,0.8863556780618003,2.815080456251089,0.0014959135982669303,353575.8983897381,1556489.9622785398,4.402138181270655,1556489.9622785398,4.402138181270655,0.8499999999999999,0.0960096792183622,4.027634451161993,1.2687366625340655,1.0,0.0,4.027634451163657,1.2850896769896805,1.2853742947894355,3.134127153364672,19420.03174762786,1980.292122960222,4632.441516551485,4632.441516551485,5.560516525799529,5.055427253199011,-2.4510924942164496,7.50651974741546,3.4144470936394433,3.4144470936394433,0.9755563124684123,0.0,0.0,0.00022146546511698478,7.426549404088688e-05,0.0001471999710760979,0.0005928676747161409,0.09600967921887922,0.07212495639152978,0.023884722827349433,0.09600963884392093,0.07212495639114139,0.02388472282722081,0.37878910760165374,0.37878910760165374,0.12543886745624477,0.0,4.507559055179115,4.3364248520605315,5.025113545051397,4.511043972883613,4.3410394536222725,5.0251768254534,24919.81985890577,21181.8468800699,0.85,1.0588623697944772,0.657906825528756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545239547224036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.439135557668,1543.3368770277718,0.37878910760165374,0.12543886745624477,6.112874298809886,3.4144470936394433
4309.0,-30.50462113909701,5.0553543744484655,35.022889350505494,24.157547775562875,4.9743820840981385,-26.95679153420608,-40.5287622596137,1.4265524792066757,-0.5663615148004055,-5.078181596456531,40.045328261304334,42266.01745173084,25758.745450065475,25758.745450065475,68024.76290179632,77657.16106983683,77657.16106983683,25758.745450065475,103415.9065199023,103415.9065199023,103415.9065199023,128335.64181595817,92019.46076888677,56628.31715077882,39323.49290900883,24919.735296055867,0.0,64243.228205064705,21181.775001647486,1543.331565391176,0.0,0.8863560299661547,2.8150750078449374,0.0014959135982669303,353576.5348476489,1556488.580159929,4.4021263482052,1556488.580159929,4.4021263482052,0.85,0.09600917337946198,4.027634451161993,1.2687358042458077,1.0,0.0,4.027634451162249,1.2850896652709773,1.2853742818298217,3.1341271819447054,19419.970357783557,1980.2858629382672,4632.441516551485,4632.441516551485,5.560511742680561,5.0553543744484655,-2.4510040164425906,7.506358390891056,3.4145175533758136,3.4145175533758136,0.9755764438216611,0.0,0.0,0.00022146450156499133,7.42655087831383e-05,0.00014719899278185303,0.0005928637345045368,0.09600917337996548,0.07212447532291928,0.023884698057046194,0.09600916070975442,0.07212447532254104,0.023884698056920936,0.3787872167360281,0.3787872167360281,0.1254389478620439,0.0,4.508394392768423,4.3375372562160806,5.025106771793503,4.51182008165614,4.342073910094825,5.025167555203211,24919.735296055867,21181.775001647486,0.85,1.0588627751497939,0.6579061892222711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545242108015919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.421464756917,1543.331565391176,0.3787872167360281,0.1254389478620439,6.112874298809886,3.4145175533758136
