time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4310.0,-30.50466177281169,5.055281626478686,35.02287277005307,24.157479567825817,4.974385690078709,-26.956827749603143,-40.52875660182906,1.4265516668695848,-0.5654421982393387,-5.078137965418166,40.045295761104505,42265.81871691134,25758.729756373607,25758.729756373607,68024.54847328494,77656.87014219102,77656.87014219102,25758.729756373607,103415.59989856463,103415.59989856463,103415.59989856463,128335.24845128739,92019.18770244792,56628.13627716583,39323.39047253565,24919.648552722763,0.0,64243.03902525841,21181.701269814348,1543.3261874665366,0.0,0.8863563707246933,2.8150679856593435,0.0014959135982669303,353577.13654257444,1556487.1775138627,4.40211488993278,1556487.1775138627,4.40211488993278,0.85,0.09600866934923545,4.027634451161993,1.2687348717777058,1.0,0.0,4.027634451162771,1.2850896710155277,1.2853742863669602,3.13412716793467,19419.912729298194,1980.2799864681817,4632.441516551485,4632.441516551485,5.560508354900745,5.055281626478686,-2.450917443374354,7.506199069853039,3.414587947041398,3.414587947041398,0.9755965562975423,0.0,0.0,0.00022146356106921813,7.426555654805235e-05,0.0001471980045211658,0.0005928597541517462,0.09600866934974853,0.07212399573274207,0.02388467361700646,0.09600862357129593,0.07212399573235663,0.023884673616878817,0.3787853291459477,0.3787853291459477,0.1254390285181356,0.0,4.50923875064268,4.3386549003296295,5.0251204853048534,4.512695767178855,4.343207764816896,5.0252584158870945,24919.648552722763,21181.701269814348,0.85,1.0588625554675233,0.6579050331086252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545244611997687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.403811458606,1543.3261874665366,0.3787853291459477,0.1254390285181356,6.112874298809886,3.414587947041398
4311.0,-30.504701450091623,5.055209194352228,35.02285623536196,24.157424980681412,4.974402548253812,-26.95686177880627,-40.52875440157948,1.4265628769679672,-0.5645718175410934,-5.078085415917766,40.045263933090645,42265.638410945816,25758.691855174868,25758.691855174868,68024.33026612068,77656.58085279031,77656.58085279031,25758.691855174868,103415.27270796518,103415.27270796518,103415.27270796518,128334.83513243732,92018.92125314458,56627.97881129812,39323.2693798294,24919.56242447214,0.0,64242.83180430154,21181.62806080132,1543.320639636888,0.0,0.8863567545805359,2.8150626503773357,0.0014959135982669303,353577.861228841,1556485.8038789756,4.402101982486947,1556485.8038789756,4.402101982486947,0.85,0.09600815879391528,4.027634451161993,1.2687340151378885,1.0,0.0,4.02763445116222,1.285089620446223,1.2853742346062258,3.1341272912650817,19419.85649730629,1980.2742524007986,4632.441516551485,4632.441516551485,5.56050017321111,5.055209194352228,-2.450824270084822,7.50603346443705,3.4146582586945953,3.4146582586945953,0.975616645341313,0.0,0.0,0.00022146264271434563,7.426557512330435e-05,0.00014719706759104128,0.0005928559805396984,0.09600815879441035,0.07212351120962396,0.02388464758478639,0.09600813806478477,0.07212351120925205,0.02388464758466323,0.3787834452357971,0.3787834452357971,0.12543911061280985,0.0,4.510074431940495,4.339779349242633,5.025078646534382,4.513513598376676,4.344376244139994,5.025011349253873,24919.56242447214,21181.62806080132,0.85,1.0588625743232873,0.6579043486080546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454524705607376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.386176725218,1543.320639636888,0.3787834452357971,0.12543911061280985,6.112874298809886,3.4146582586945953
4312.0,-30.50474019976579,5.055136849279274,35.022839753211024,24.15735163902866,4.974405064372999,-26.95689640733757,-40.52874849932266,1.4265612719442657,-0.5637256460808544,-5.07804362587373,40.04523239404629,42265.446767572685,25758.681408754557,25758.681408754557,68024.12817632724,77656.27361927595,77656.27361927595,25758.681408754557,103414.9550280305,103414.9550280305,103414.9550280305,128334.43641341885,92018.63067897533,56627.80382726986,39323.14094633941,24919.48138538835,0.0,64242.62233172776,21181.559177580097,1543.315625641282,0.0,0.8863570824482855,2.815056377532117,0.0014959135982669303,353578.4375371693,1556484.4427163508,4.402090957689489,1556484.4427163508,4.402090957689489,0.85,0.09600766143791963,4.027634451161993,1.2687330953078346,1.0,0.0,4.027634451160827,1.2850896298106664,1.28537424282011,3.134127268426708,19419.79517395462,1980.2679991592051,4632.441516551485,4632.441516551485,5.560497918153972,5.055136849279274,-2.4507390737450003,7.5058759230242735,3.414728544380578,3.414728544380578,0.9756367269658794,0.0,0.0,0.00022146174583286105,7.426562495217566e-05,0.0001471961208806854,0.0005928521675364537,0.09600766143841769,0.07212303711293412,0.023884624325483564,0.0960076477281421,0.07212303711255996,0.02388462432535966,0.3787815654275109,0.3787815654275109,0.1254391904973207,0.0,4.510907915396842,4.340886298079226,5.025080984363228,4.51431797979285,4.345392913136493,5.025169906650206,24919.48138538835,21181.559177580097,0.85,1.0588628811737015,0.65790351068373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545249442622026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.368559797951,1543.315625641282,0.3787815654275109,0.1254391904973207,6.112874298809886,3.414728544380578
4313.0,-30.50477798291339,5.055064669079533,35.02282327819518,24.15728304712104,4.974410652796674,-26.95692985855491,-40.52874242244286,1.4265625284377386,-0.5628572645727559,-5.077998150459479,40.045199637565375,42265.25854158861,25758.66162396887,25758.66162396887,68023.92016555749,77655.9731978577,77655.9731978577,25758.66162396887,103414.63482182658,103414.63482182658,103414.63482182658,128334.02662162855,92018.34777080442,56627.6331145335,39323.01628474547,24919.391799801982,0.0,64242.40808454745,21181.483029831685,1543.3100385225769,0.0,0.8863574335521676,2.815050242474387,0.0014959135982669303,353579.0646696724,1556483.0290125287,4.4020791515658795,1556483.0290125287,4.4020791515658795,0.85,0.09600715656686269,4.027634451161993,1.2687322639441119,1.0,0.0,4.02763445116121,1.2850896257362527,1.285374237620915,3.1341272783635485,19419.735468450508,1980.2619108921506,4632.441516551485,4632.441516551485,5.560493647234281,5.055064669079533,-2.4506512055681537,7.505715874647686,3.4147987356074907,3.4147987356074907,0.9756567816021402,0.0,0.0,0.00022146087132536327,7.426567625530652e-05,0.00014719519507005676,0.0005928484387096706,0.09600715656737885,0.07212255738532249,0.023884599182056356,0.0960071289554187,0.07212255738493474,0.023884599181927948,0.3787796885886775,0.3787796885886775,0.12543927126585536,0.0,4.511737889452945,4.341986889305588,5.025088452931357,4.515140885886751,4.346475020821458,5.025204915317829,24919.391799801982,21181.483029831685,0.85,1.058863174556491,0.6579027748456224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545251773376464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.35096013114,1543.3100385225769,0.3787796885886775,0.12543927126585536,6.112874298809886,3.4147987356074907
4314.0,-30.504814784857423,5.05499274156402,35.02280684260242,24.157223815005295,4.974423614850732,-26.956961689186887,-40.52873232923446,1.4265705191796982,-0.561992281531559,-5.077948393344637,40.045167835811725,42265.05785934501,25758.631301861536,25758.631301861536,68023.68916120655,77655.68069974985,77655.68069974985,25758.631301861536,103414.31200161138,103414.31200161138,103414.31200161138,128333.61810441912,92018.0753748889,56627.45253448201,39322.914267118766,24919.306102807728,0.0,64242.220369926494,21181.41018738657,1543.304575537923,0.0,0.8863578030520108,2.8150446524241235,0.0014959135982669303,353579.75085032696,1556481.6565137464,4.40206672687152,1556481.6565137464,4.40206672687152,0.85,0.09600665098652243,4.027634451161993,1.2687313243327663,1.0,0.0,4.027634451163434,1.2850895900968933,1.2853742008789737,3.134127365282227,19419.677981473724,1980.2560488519246,4632.441516551485,4632.441516551485,5.560487101634681,5.05499274156402,-2.4505601766165297,7.50555291818055,3.4148688559960343,3.4148688559960343,0.9756768159988669,0.0,0.0,0.00022146001953131158,7.426576146575149e-05,0.0001471942580655601,0.0005928446647980789,0.0960066509870195,0.07212207710850814,0.023884573878511367,0.09600663848592395,0.07212207710813473,0.023884573878387702,0.3787778144776772,0.3787778144776772,0.12543935305443246,0.0,4.5125632947550685,4.3430913296098765,5.025065871292327,4.515956111813068,4.34760292955599,5.02507028537849,24919.306102807728,21181.41018738657,0.85,1.058862672701927,0.6579015733884942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545254045995977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.333378535424,1543.304575537923,0.3787778144776772,0.12543935305443246,6.112874298809886,3.4148688559960343
4315.0,-30.504850674965724,5.054921077911336,35.02279047936774,24.157164093945198,4.974439119114587,-26.95699244484442,-40.5287258332595,1.4265808889928255,-0.5611929746309556,-5.077897919022545,40.04513707220182,42264.876090034064,25758.599638322044,25758.599638322044,68023.4757283561,77655.37621374195,77655.37621374195,25758.599638322044,103413.975852064,103413.975852064,103413.975852064,128333.20179819044,92017.7916520512,56627.29152834133,39322.77791523318,24919.225946126433,0.0,64242.00386135961,21181.342054207467,1543.299410378941,0.0,0.8863581724445808,2.815040011940469,0.0014959135982669303,353580.4469227701,1556480.3288199976,4.402054305791315,1556480.3288199976,4.402054305791315,0.85,0.0960061486027477,4.027634451161993,1.2687304808804765,1.0,0.0,4.027634451159797,1.2850895432792684,1.2853741529834182,3.134127479462908,19419.61810404071,1980.2499430530008,4632.441516551485,4632.441516551485,5.560480266461615,5.054921077911336,-2.4504685965017017,7.505389674413038,3.414938932310654,3.414938932310654,0.975696837803044,0.0,0.0,0.00022145918884492708,7.426581630712387e-05,0.0001471933725378032,0.0005928410982159778,0.09600614860322668,0.07212159952587702,0.023884549077349656,0.09600619891769116,0.07212159952551721,0.023884549077230498,0.3787759435161817,0.3787759435161817,0.12543943384097667,0.0,4.513373111869271,4.344184455076629,5.025014781743721,4.516704944391563,4.3486521478811255,5.024906529721136,24919.225946126433,21181.342054207467,0.85,1.0588629189580896,0.657900961203603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545256259597708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.31581533705,1543.299410378941,0.3787759435161817,0.12543943384097667,6.112874298809886,3.414938932310654
4316.0,-30.504885629837926,5.054849439554554,35.02277414637161,24.157096654549264,4.974437319550713,-26.95702408910366,-40.52871947698293,1.4265757788160147,-0.5601672855181619,-5.077858749275091,40.045105226487856,42264.698858810945,25758.59660281391,25758.59660281391,68023.29546162486,77655.1102580024,77655.1102580024,25758.59660281391,103413.70686081631,103413.70686081631,103413.70686081631,128332.84992133059,92017.53907680917,56627.127677615994,39322.67933243687,24919.14306051428,0.0,64241.82239295115,21181.27160143714,1543.294350353743,0.0,0.8863584880432573,2.815031067066114,0.0014959135982669303,353580.98709880526,1556478.9544257782,4.402043693573471,1556478.9544257782,4.402043693573471,0.85,0.09600565493965613,4.027634451161993,1.2687296181963759,1.0,0.0,4.027634451161109,1.285089568867293,1.2853741775373702,3.1341274170578175,19419.564800058357,1980.2445075594987,4632.441516551485,4632.441516551485,5.560479611189847,5.054849439554554,-2.450385427612654,7.505234867167207,3.4150089683447007,3.4150089683447007,0.9757168480984859,0.0,0.0,0.0002214583798076014,7.426586996914828e-05,0.00014719250983845312,0.0005928376235783543,0.09600565494016064,0.07212112898065556,0.02388452595950507,0.09600561326395617,0.07212112898027657,0.02388452595937956,0.37877407512415,0.37877407512415,0.12543951208136025,0.0,4.514222537353589,4.3453071303920865,5.025033790026669,4.5176914637569325,4.349871718871782,5.025184404664628,24919.14306051428,21181.27160143714,0.85,1.0588631039378582,0.6579000608091152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545258418354012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.298269179051,1543.294350353743,0.37877407512415,0.12543951208136025,6.112874298809886,3.4150089683447007
4317.0,-30.504919665517278,5.054778050222162,35.02275781792219,24.157032288517826,4.974449009129436,-26.95705355692921,-40.528708999603964,1.4265829005409225,-0.5593610329025864,-5.077808949692656,40.04507269292619,42264.50856867447,25758.566719886912,25758.566719886912,68023.07528856138,77654.80225074702,77654.80225074702,25758.566719886912,103413.36897063392,103413.36897063392,103413.36897063392,128332.42137172565,92017.24954017086,56626.95585809647,39322.548535638205,24919.052401091736,0.0,64241.60093672994,21181.194540927976,1543.2885977755327,0.0,0.8863588604137541,2.8150262563779127,0.0014959135982669303,353581.673868044,1556477.5503464413,4.402031172371552,1556477.5503464413,4.402031172371552,0.85,0.09600514849548612,4.027634451161993,1.2687286923220382,1.0,0.0,4.027634451160824,1.2850895371628983,1.2853741448135594,3.134127494379755,19419.50369566928,1980.2382766458759,4632.441516551485,4632.441516551485,5.56047316039562,5.054778050222162,-2.4502944394396162,7.505072489661778,3.415078892570257,3.415078892570257,0.9757368264486449,0.0,0.0,0.0002214575920477872,7.426595842311211e-05,0.0001471916336246751,0.0005928340945095554,0.09600514849599523,0.07212064873914187,0.023884499756853358,0.09600513167303334,0.07212064873875942,0.023884499756726702,0.3787722113091305,0.3787722113091305,0.12543959250335746,0.0,4.515049350667823,4.346409787106836,5.02502234273436,4.51844791679008,4.350914337030247,5.025071374785853,24919.052401091736,21181.194540927976,0.85,1.0588633268270466,0.6578993666471638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545260520857333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.280740560613,1543.2885977755327,0.3787722113091305,0.12543959250335746,6.112874298809886,3.415078892570257
4318.0,-30.504952757858117,5.054706852143694,35.022741539712655,24.156968132033967,4.9744592098513305,-26.957082324573488,-40.52869841745121,1.4265887765662824,-0.5585326756809081,-5.0777617604446394,40.04504149936713,42264.321886506164,25758.54376941617,25758.54376941617,68022.86565592233,77654.50116372225,77654.50116372225,25758.54376941617,103413.04493313842,103413.04493313842,103413.04493313842,128332.01512386184,92016.96593999588,56626.78666277818,39322.42141913078,24918.970190723434,0.0,64241.39160985421,21181.12466211492,1543.2833873607103,0.0,0.8863592145909509,2.8150208494978792,0.0014959135982669303,353582.324640008,1556476.204099668,4.402019262937874,1556476.204099668,4.402019262937874,0.85,0.09600465013259922,4.027634451161993,1.2687278746953234,1.0,0.0,4.027634451162197,1.2850895112435992,1.2853741179041882,3.134127557592774,19419.44384412325,1980.23217348669,4632.441516551485,4632.441516551485,5.560468206103016,5.054706852143694,-2.4502053837719155,7.50491223591561,3.4151487725209098,3.4151487725209098,0.9757567921488314,0.0,0.0,0.0002214568261241293,7.426604776171504e-05,0.00014719077836241427,0.000592830649825809,0.09600465013308807,0.07212017473294353,0.023884475400144534,0.09600466150647549,0.0721201747325763,0.023884475400022916,0.3787703506897092,0.3787703506897092,0.12543967283567953,0.0,4.515868019536185,4.347502408408332,5.025008496042858,4.519229084763708,4.351961896753494,5.025042960186056,24918.970190723434,21181.12466211492,0.85,1.058863513870208,0.6578986044259834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545262568072606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.263229191509,1543.2833873607103,0.3787703506897092,0.12543967283567953,6.112874298809886,3.4151487725209098
4319.0,-30.504984934303184,5.054635789832855,35.02272529254433,24.15689940042796,4.9744650796631,-26.95711070087835,-40.528687730524666,1.426590846237827,-0.5576913144670357,-5.077717155720528,40.04500984708411,42264.13888251417,25758.52747730058,25758.52747730058,68022.66635981476,77654.19904092279,77654.19904092279,25758.52747730058,103412.72651822337,103412.72651822337,103412.72651822337,128331.61248362121,92016.67918110441,56626.619022694074,39322.289064900375,24918.885965397847,0.0,64241.175030298225,21181.05307058817,1543.278119658442,0.0,0.8863595572360112,2.815014969406653,0.0014959135982669303,353582.93977048574,1556474.8380562551,4.402007741285761,1556474.8380562551,4.402007741285761,0.85,0.09600415350338881,4.027634451161993,1.268726942227222,1.0,0.0,4.02763445116177,1.2850895030952314,1.2853741087969304,3.1341275774653385,19419.383325955405,1980.226002350997,4632.441516551485,4632.441516551485,5.560464689142136,5.054635789832855,-2.45011827348359,7.504754063316446,3.4152185911842756,3.4152185911842756,0.9757767403383645,0.0,0.0,0.00022145608140126198,7.4266137984959e-05,0.00014718994341630297,0.0005928272869680862,0.09600415350388694,0.07211970218871795,0.02388445131516899,0.09600417038939592,0.07211970218834375,0.023884451315045064,0.37876849275305585,0.37876849275305585,0.12543975294306636,0.0,4.5166832807869355,4.348584244825304,5.025013601330841,4.520025841253471,4.352995722131368,5.025118952265416,24918.885965397847,21181.05307058817,0.85,1.058863981359822,0.6578979737307269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545264558547457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.245735586095,1543.278119658442,0.37876849275305585,0.12543975294306636,6.112874298809886,3.4152185911842756
4320.0,-30.505016197007436,5.054564880266869,35.022709061283294,24.156841076351725,4.9744714758905095,-26.957138202025888,-40.52867697374893,1.4265934809085394,-0.556688940040317,-5.077671723671836,40.04497781607804,42263.95925369509,25758.50914791833,25758.50914791833,68022.46840161341,77653.93696728833,77653.93696728833,25758.50914791833,103412.44611520667,103412.44611520667,103412.44611520667,128331.24512726083,92016.43231574641,56626.45460215155,39322.19745954985,24918.79901205416,0.0,64240.99647160401,21180.979160246035,1543.2726800241712,0.0,0.8863599054792897,2.815007063728004,0.0014959135982669303,353583.56631121394,1556473.4556689057,4.401996031396276,1556473.4556689057,4.401996031396276,0.8499999999999999,0.09600365526587626,4.027634451161993,1.268726089433767,1.0,0.0,4.02763445116232,1.2850894922588345,1.2853740970282301,3.134127603893576,19419.33122699835,1980.2206897358783,4632.441516551485,4632.441516551485,5.5604607323987665,5.054564880266869,-2.4500305941208915,7.504595474387761,3.4152883321407455,3.4152883321407455,0.9757966663259273,0.0,0.0,0.00022145535782910856,7.426622879800003e-05,0.00014718912903110854,0.0005928240069222207,0.09600365526638024,0.07211922840442206,0.02388442686195819,0.09600360010304869,0.07211922840404346,0.0238844268618328,0.37876663703674807,0.37876663703674807,0.12543983401102735,0.0,4.517526564254695,4.349700627890286,5.0250269814210355,4.520982783631496,4.354251856041458,5.025167006799336,24918.79901205416,21180.979160246035,0.85,1.0588638429928605,0.6578970061956733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545266493932492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.22825922605,1543.2726800241712,0.37876663703674807,0.12543983401102735,6.112874298809886,3.4152883321407455
4321.0,-30.505046552556735,5.054494191471348,35.02269286335312,24.156781879160576,4.974483244692425,-26.957164349340754,-40.52866597250102,1.4266010414760328,-0.5558164956503902,-5.0776229783233315,40.04494632438512,42263.78268122427,25758.482655462576,25758.482655462576,68022.26533668685,77653.64962845594,77653.64962845594,25758.482655462576,103412.13228391852,103412.13228391852,103412.13228391852,128330.84612720132,92016.16199398632,56626.295046753046,39322.07438581474,24918.71384328281,0.0,64240.788229097554,21180.906766790387,1543.26726286791,0.0,0.88636026868154,2.8150012577489982,0.0014959135982669303,353584.2385457054,1556472.096558025,4.40198381850901,1556472.096558025,4.40198381850901,0.85,0.09600315635751722,4.027634451161993,1.2687252448825164,1.0,0.0,4.027634451162285,1.2850894583245958,1.2853740621835588,3.1341276866537555,19419.27417775546,1980.2148723320868,4632.441516551485,4632.441516551485,5.560455013501797,5.054494191471348,-2.449940481239841,7.50443467271119,3.415358000738061,3.415358000738061,0.975816571639446,0.0,0.0,0.00022145465525504957,7.426632167508002e-05,0.00014718833357996956,0.000592820803135809,0.09600315635800995,0.07211875415187843,0.023884402206131514,0.09600310444503914,0.07211875415150829,0.023884402206008928,0.378764785913771,0.378764785913771,0.1254399163528558,0.0,4.518364677307375,4.350816877550358,5.02501995149629,4.521806482672957,4.355373819222962,5.02508464541512,24918.71384328281,21180.906766790387,0.85,1.058864114401954,0.6578963902264371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454526837435728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.210800098734,1543.26726286791,0.378764785913771,0.1254399163528558,6.112874298809886,3.415358000738061
4322.0,-30.505075923763084,5.054423765231947,35.022676730301164,24.156716709863417,4.974499467640493,-26.957189165207833,-40.52864721799267,1.4266127090848517,-0.5551408354065188,-5.077572084037781,40.04491581823437,42263.578174233866,25758.451148728156,25758.451148728156,68022.02932296201,77653.32003724517,77653.32003724517,25758.451148728156,103411.77118597332,103411.77118597332,103411.77118597332,128330.40462254627,92015.85082560084,56626.10896258791,39321.93540334769,24918.633436572945,0.0,64240.56883992064,21180.838421087003,1543.262063229918,0.0,0.8863606392777488,2.8149982966032714,0.0014959135982669303,353584.94041670265,1556470.7799817878,4.4019713570025765,1556470.7799817878,4.4019713570025765,0.85,0.09600265927952754,4.027634451161993,1.2687242920836432,1.0,0.0,4.027634451161766,1.2850894051212838,1.285374008094828,3.1341278164081308,19419.208508159354,1980.208175896902,4632.441516551485,4632.441516551485,5.560448212178066,5.054423765231947,-2.449848764878486,7.504272530110433,3.415427617751857,3.415427617751857,0.9758364622148162,0.0,0.0,0.000221453975465395,7.42664800086349e-05,0.0001471874954567601,0.0005928174274818963,0.09600265928000183,0.0721182815136677,0.02388437776633413,0.09600272014032948,0.07211828151331141,0.023884377766216134,0.37876293920162063,0.37876293920162063,0.12543999848449078,0.0,4.5191593068757925,4.3518861446082155,5.024980056008758,4.522431248631278,4.35625920365834,5.024917379272665,24918.633436572945,21180.838421087003,0.85,1.0588640566440857,0.6578954535653218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454527020021793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.193358102662,1543.262063229918,0.37876293920162063,0.12543999848449078,6.112874298809886,3.415427617751857
4323.0,-30.505104460017236,5.054353497631156,35.02266065678788,24.156657861918234,4.974508950244064,-26.957213903576072,-40.52863597227258,1.4266183938025365,-0.554224796323922,-5.07752600183229,40.04488528631282,42263.40852438674,25758.432112094968,25758.432112094968,68021.8406364817,77653.04329952098,77653.04329952098,25758.432112094968,103411.47541161595,103411.47541161595,103411.47541161595,128330.02962601859,92015.58944489794,56625.95466976219,39321.81641681749,24918.554214402637,0.0,64240.370631220125,21180.77108224224,1543.257045362872,0.0,0.886360985396622,2.8149916051064743,0.0014959135982669303,353585.5759263911,1556469.4622941855,4.4019597185667125,1556469.4622941855,4.4019597185667125,0.85,0.09600216726855419,4.027634451161993,1.2687234777538103,1.0,0.0,4.027634451162083,1.28508937987953,1.2853739819986858,3.134127877968738,19419.15334585499,1980.2025509072914,4632.441516551485,4632.441516551485,5.560444102761225,5.054353497631156,-2.4497606141890365,7.504114111820192,3.415497196155423,3.415497196155423,0.9758563417586922,0.0,0.0,0.0002214533150023572,7.426657494994873e-05,0.00014718674005240846,0.0005928143849893051,0.09600216726903274,0.0721178130594981,0.023884354209534636,0.09600221727277378,0.07211781305913861,0.02388435420941558,0.37876109391202023,0.37876109391202023,0.12544007844944016,0.0,4.519970817237208,4.352973097696463,5.024954626309693,4.523301205508346,4.357407832693241,5.024940650163728,24918.554214402637,21180.77108224224,0.85,1.0588643864925622,0.6578948425905746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45452719668716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.17593481441,1543.257045362872,0.37876109391202023,0.12544007844944016,6.112874298809886,3.415497196155423
4324.0,-30.50513210397331,5.054283280924879,35.02264458980906,24.156589968502544,4.974509058287289,-26.957238776199713,-40.52862098962066,1.4266157305133431,-0.5532613323168221,-5.077485068260493,40.04485332961264,42263.22710374026,25758.426004753226,25758.426004753226,68021.65310849348,77652.7678977191,77652.7678977191,25758.426004753226,103411.19390247233,103411.19390247233,103411.19390247233,128329.66216895885,92015.3252449797,56625.784450999374,39321.71199331147,24918.46826648652,0.0,64240.180259798,21180.698026513543,1543.2517599892915,0.0,0.8863613103981882,2.814983687259992,0.0014959135982669303,353586.1404331413,1556468.083117313,4.4019487902174195,1556468.083117313,4.4019487902174195,0.85,0.09600167640663987,4.027634451161993,1.2687225755071267,1.0,0.0,4.0276344511621955,1.285089393665941,1.285373994965895,3.1341278443458824,19419.097588577803,1980.1968652473377,4632.441516551485,4632.441516551485,5.5604427843761535,5.054283280924879,-2.4496763383649514,7.50395961928983,3.415566705037904,3.415566705037904,0.9758762014394012,0.0,0.0,0.00022145267519302025,7.426670144025784e-05,0.0001471859737527624,0.0005928112986144507,0.09600167640714537,0.07211734573356096,0.023884330673584406,0.09600165365498767,0.07211734573318122,0.023884330673458645,0.378759251546257,0.378759251546257,0.12544015753203527,0.0,4.520806474711151,4.354074398763771,5.024983038577716,4.5242237359436785,4.358556822491323,5.025174627077661,24918.46826648652,21180.698026513543,0.85,1.0588646051957291,0.6578939681180956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454527368330398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.158527273992,1543.2517599892915,0.378759251546257,0.12544015753203527,6.112874298809886,3.415566705037904
4325.0,-30.505158871090416,5.054213335267519,35.02262853737702,24.15653021251785,4.974523965493791,-26.95726137955094,-40.52860565772278,1.426626473953978,-0.5524668439649076,-5.077433636595157,40.044821619359226,42263.04805394087,25758.393478883125,25758.393478883125,68021.44153282398,77652.46559215442,77652.46559215442,25758.393478883125,103410.85907103754,103410.85907103754,103410.85907103754,128329.23909237367,92015.03977867728,56625.62224046247,39321.5750424609,24918.380021336117,0.0,64239.95506379702,21180.6230181357,1543.2460996573066,0.0,0.8863616881063481,2.81497922286329,0.0014959135982669303,353586.84971801547,1556466.714577424,4.401936089587896,1556466.714577424,4.401936089587896,0.85,0.09600117607350267,4.027634451161993,1.2687217260105532,1.0,0.0,4.0276344511635225,1.285089344663479,1.285373945156409,3.134127963855068,19419.03734320052,1980.1907219285406,4632.441516551485,4632.441516551485,5.560435763052735,5.054213335267519,-2.4495843252304748,7.503797660497995,3.4156361121608962,3.4156361121608962,0.9758960320459703,0.0,0.0,0.00022145205567942496,7.426683087926542e-05,0.00014718522480015953,0.0005928082821071452,0.09600117607399684,0.0721168711156024,0.023884304958394442,0.09600119019748853,0.07211687111523117,0.023884304958271495,0.37875741311464295,0.37875741311464295,0.12544023915820648,0.0,4.5216196442490855,4.355159817839706,5.024968966746087,4.524966792630266,4.359598504064365,5.025010607553099,24918.380021336117,21180.6230181357,0.85,1.0588650235709467,0.6578934871914095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545275346065731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.141136658072,1543.2460996573066,0.37875741311464295,0.12544023915820648,6.112874298809886,3.4156361121608962
4326.0,-30.505184703741335,5.054143482050989,35.02261252465844,24.156461585685634,4.974528556117546,-26.957284173504473,-40.52858658889306,1.4266280258803152,-0.5516188608395396,-5.077390603141007,40.04479067123102,42262.85744783555,25758.38238598363,25758.38238598363,68021.23983381919,77652.16903873176,77652.16903873176,25758.38238598363,103410.55142471539,103410.55142471539,103410.55142471539,128328.85026552808,92014.75551059772,56625.44391970003,39321.457323219656,24918.29884081268,0.0,64239.75616403234,21180.554014690777,1543.2410346045651,0.0,0.886362020167105,2.814973072545277,0.0014959135982669303,353587.4431855235,1556465.3789299387,4.401924923881638,1556465.3789299387,4.401924923881638,0.85,0.09600068806583079,4.027634451161993,1.268720801784657,1.0,0.0,4.027634451163292,1.2850893386349986,1.2853739383582188,3.13412797855757,19418.977350698584,1980.1846043958524,4632.441516551485,4632.441516551485,5.560433368440854,5.054143482050989,-2.4494985473113604,7.50364202936235,3.4157054840224674,3.4157054840224674,0.9759158525778479,0.0,0.0,0.00022145145779516886,7.426699186747851e-05,0.00014718446592769033,0.000592805225646244,0.09600068806631802,0.07211640597008262,0.023884282096235405,0.09600070133136414,0.07211640596971661,0.023884282096114182,0.3787555776010415,0.3787555776010415,0.1254403202608114,0.0,4.522434341853398,4.356235942422757,5.0249892151817335,4.525771742301458,4.360621618887933,5.025152146487869,24918.29884081268,21180.554014690777,0.85,1.0588651622545244,0.6578925570626373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454527695608667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.123762686693,1543.2410346045651,0.3787555776010415,0.1254403202608114,6.112874298809886,3.4157054840224674
4327.0,-30.505209634727823,5.05407386651918,35.022596538169736,24.156407277938,4.974542116269903,-26.95730525880913,-40.528571012523,1.4266377403508685,-0.5507156400793178,-5.077340620446732,40.04475940979027,42262.68532637349,25758.35386381708,25758.35386381708,68021.03919019057,77651.89421788591,77651.89421788591,25758.35386381708,103410.248081703,103410.248081703,103410.248081703,128328.46130261497,92014.49624247797,56625.28735096426,39321.34321279301,24918.213220911966,0.0,64239.55643370497,21180.48123777517,1543.2355579086527,0.0,0.8863623888461228,2.8149670059436893,0.0014959135982669303,353588.1324898758,1556464.0297615132,4.401912526874977,1556464.0297615132,4.401912526874977,0.85,0.09600019212129554,4.027634451161993,1.2687199693219737,1.0,0.0,4.027634451159312,1.285089294360603,1.2853738933324645,3.1341280865357652,19418.922634237973,1980.1790248696523,4632.441516551485,4632.441516551485,5.560427211392471,5.05407386651918,-2.4494076556603552,7.503481522179535,3.41577476719426,3.41577476719426,0.9759356477697886,0.0,0.0,0.0002214508807809115,7.426712337091112e-05,0.0001471837574100004,0.0005928023719959869,0.09600019212178336,0.07211593474425979,0.02388425737752357,0.09600019368017616,0.07211593474389334,0.023884257377402206,0.37875374458159694,0.37875374458159694,0.12544040301727824,0.0,4.523254120370325,4.357328607458442,5.024979851835667,4.526624980367387,4.361793549575225,5.025037567551067,24918.213220911966,21180.48123777517,0.85,1.0588653310579452,0.6578919231795826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545278509900528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.10640654355,1543.2355579086527,0.37875374458159694,0.12544040301727824,6.112874298809886,3.41577476719426
4328.0,-30.50523362532847,5.054004463054057,35.022580610515924,24.156352935265772,4.974555757680523,-26.95732548955368,-40.52855152459813,1.4266476219053894,-0.5498233386956031,-5.077291709987924,40.04472915049891,42262.50103925677,25758.328415814656,25758.328415814656,68020.82945507142,77651.61895185658,77651.61895185658,25758.328415814656,103409.94736767124,103409.94736767124,103409.94736767124,128328.08089350224,92014.23618231453,56625.11826971314,39321.24212511266,24918.133525831,0.0,64239.37565094366,21180.41349695635,1543.2304430072513,0.0,0.8863627484119149,2.814960958113331,0.0014959135982669303,353588.8070081985,1556462.7238442805,4.401900436311581,1556462.7238442805,4.401900436311581,0.85,0.0959997014297925,4.027634451161993,1.2687190874060614,1.0,0.0,4.027634451162486,1.285089249259257,1.2853738475075496,3.1341281965307677,19418.867750622892,1980.1734282984396,4632.441516551485,4632.441516551485,5.56042171796048,5.054004463054057,-2.4493175521823423,7.5033220152363995,3.4158440056455825,3.4158440056455825,0.9759554301844522,0.0,0.0,0.000221450325532689,7.426728789793e-05,0.00014718303763475903,0.0005927994730044276,0.09599970143026446,0.0721154677066791,0.023884233723585342,0.09599970818927787,0.07211546770632458,0.023884233723467922,0.3787519152783484,0.3787519152783484,0.12544048531388552,0.0,4.524079024125513,4.358432670228069,5.024956639342179,4.527468371292343,4.362941184425495,5.024956916789506,24918.133525831,21180.41349695635,0.85,1.0588650460221622,0.6578909058658627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545280009480275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.089067602663,1543.2304430072513,0.3787519152783484,0.12544048531388552,6.112874298809886,3.4158440056455825
4329.0,-30.505256728798695,5.053935172019036,35.02256471969482,24.15628923280167,4.974562097887037,-26.957345651898727,-40.52853580852968,1.426651020986814,-0.5489373016754371,-5.0772474763506406,40.04469836801617,42262.33617065048,25758.314924202543,25758.314924202543,68020.65109485302,77651.3352956729,77651.3352956729,25758.314924202543,103409.65021987545,103409.65021987545,103409.65021987545,128327.70232821825,92013.9644181609,56624.96529313742,39321.11013891498,24918.052108342807,0.0,64239.16224725779,21180.344292091384,1543.2253343876052,0.0,0.8863630859969707,2.81495444668697,0.0014959135982669303,353589.4170299023,1556461.3953482308,4.401889084866486,1556461.3953482308,4.401889084866486,0.85,0.09599921468995165,4.027634451161993,1.2687182219745594,1.0,0.0,4.027634451161473,1.2850892344551401,1.2853738320129622,3.1341282326356534,19418.810396974393,1980.167579853915,4632.441516551485,4632.441516551485,5.560418805541172,5.053935172019036,-2.4492309398645418,7.503166111883578,3.415913192044469,3.415913192044469,0.9759751977269912,0.0,0.0,0.0002214497908177845,7.426742058125534e-05,0.00014718237023652914,0.0005927967849683243,0.09599921469043543,0.07211500401972865,0.023884210670706785,0.09599920489927626,0.07211500401936523,0.023884210670586423,0.3787500903679626,0.3787500903679626,0.12544056639618129,0.0,4.524909072292871,4.359534499216011,5.02496093747817,4.528310174675198,4.364025262314726,5.025062352533155,24918.052108342807,21180.344292091384,0.85,1.0588657870885707,0.6578905249103643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545281452496812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.071746669806,1543.2253343876052,0.3787500903679626,0.12544056639618129,6.112874298809886,3.415913192044469
4330.0,-30.505278991820123,5.053866075791737,35.02254885195881,24.156224727071844,4.974573298046082,-26.95736457168097,-40.52851611105723,1.4266588779066365,-0.5481627538056273,-5.077199292830951,40.044667258772655,42262.1584735121,25758.29154727596,25758.29154727596,68020.45002078806,77651.0287836368,77651.0287836368,25758.29154727596,103409.32033091276,103409.32033091276,103409.32033091276,128327.28757603402,92013.67142650778,56624.801116381816,39320.967011251065,24917.967245121275,0.0,64238.93425637234,21180.272158353084,1543.2199351287295,0.0,0.8863634449346732,2.8149498660895573,0.0014959135982669303,353590.0815249822,1556460.052750866,4.4018770154357325,1556460.052750866,4.4018770154357325,0.85,0.09599872339171157,4.027634451161993,1.2687173307174815,1.0,0.0,4.027634451162146,1.2850891987470165,1.2853737956347382,3.1341283197220893,19418.748563432106,1980.1612745873572,4632.441516551485,4632.441516551485,5.56041375919002,5.053866075791737,-2.44914143918153,7.503007514973266,3.4159822966873277,3.4159822966873277,0.975994941910665,0.0,0.0,0.00022144927555565043,7.426758687799889e-05,0.00014718168867765155,0.0005927940398983084,0.0959987233921983,0.07211453700617426,0.023884186386024034,0.09599875169065276,0.07211453700580864,0.02388418638590294,0.37874826957239266,0.37874826957239266,0.12544064816053105,0.0,4.525716889345176,4.360609982944766,5.02495547887537,4.529036539025299,4.365002810572378,5.025025387617575,24917.967245121275,21180.272158353084,0.85,1.0588664150205855,0.6578900936439461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545282842153378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.054442709441,1543.2199351287295,0.37874826957239266,0.12544064816053105,6.112874298809886,3.4159822966873277
4331.0,-30.505300374711908,5.053797138116531,35.02253302009103,24.156170978117757,4.974582873307949,-26.957382861740886,-40.528496308810986,1.4266653603366644,-0.547183298686889,-5.077152755769108,40.0446365680355,42261.98415686161,25758.2725210247,25758.2725210247,68020.25667788631,77650.77241512809,77650.77241512809,25758.2725210247,103409.04493615279,103409.04493615279,103409.04493615279,128326.93003727427,92013.4275652259,56624.639306958255,39320.8758425196,24917.88510112149,0.0,64238.760943641086,21180.202335953265,1543.2147327568794,0.0,0.8863637939459377,2.8149423926523536,0.0014959135982669303,353590.72331482265,1556458.7282160476,4.401865279791973,1556458.7282160476,4.401865279791973,0.85,0.09599823580222869,4.027634451161993,1.2687165037496015,1.0,0.0,4.027634451161077,1.2850891694297828,1.2853737656749995,3.134128391222165,19418.69709846126,1980.15602662084,4632.441516551485,4632.441516551485,5.560409652014313,5.053797138116531,-2.4490531781972997,7.502850316313831,3.416051344612124,3.416051344612124,0.9760146698891783,0.0,0.0,0.00022144878066454303,7.426775405964678e-05,0.00014718102660489626,0.0005927913733112701,0.09599823580270957,0.07211407290019803,0.023884162902511535,0.09599821100057501,0.07211407289983679,0.023884162902391898,0.3787464512049491,0.3787464512049491,0.1254407298814806,0.0,4.526550346832835,4.361717583776851,5.024956064422156,4.529969457082245,4.366235780203056,5.025047014782274,24917.88510112149,21180.202335953265,0.85,1.0588662620308456,0.6578891550218338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454528418125782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.037154815951,1543.2147327568794,0.3787464512049491,0.1254407298814806,6.112874298809886,3.416051344612124
4332.0,-30.505320879897994,5.053728396899143,35.02251722512578,24.156111536454432,4.974595154652166,-26.957400091122512,-40.52847256008533,1.4266743658764256,-0.546355909137219,-5.077104343630389,40.044605979159975,42261.79728140541,25758.24894608656,25758.24894608656,68020.04622749197,77650.48200192624,77650.48200192624,25758.24894608656,103408.7309480128,103408.7309480128,103408.7309480128,128326.53363650158,92013.15040049919,56624.46567997732,39320.76080057985,24917.802688488773,0.0,64238.56348906862,21180.132285215455,1543.209467516978,0.0,0.8863641521603666,2.81493714247825,0.0014959135982669303,353591.3909647079,1556457.4080781688,4.401853234694618,1556457.4080781688,4.401853234694618,0.85,0.09599774744077669,4.027634451161993,1.2687155943596737,1.0,0.0,4.0276344511622355,1.2850891282617907,1.2853737238879859,3.1341284916243626,19418.63860506506,1980.1500619543945,4632.441516551485,4632.441516551485,5.560404562918627,5.053728396899143,-2.4489635500739904,7.502691946973133,3.4161203252064234,3.4161203252064234,0.9760343786304067,0.0,0.0,0.00022144830608823848,7.426795456014231e-05,0.00014718035152809617,0.0005927886543486928,0.09599774744125444,0.07211360838596574,0.02388413905528871,0.09599774321760264,0.07211360838560685,0.023884139055169843,0.37874463744543335,0.37874463744543335,0.12544081193074935,0.0,4.527372197634634,4.362813130958273,5.024946414920464,4.530748434493148,4.367286648226639,5.024999995212795,24917.802688488773,21180.132285215455,0.85,1.0588662406665872,0.6578882681365849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545285467423328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.019883812292,1543.209467516978,0.37874463744543335,0.12544081193074935,6.112874298809886,3.4161203252064234
4333.0,-30.505340459360742,5.0536598009615625,35.02250146726002,24.156042071431898,4.974604274910618,-26.957416803350593,-40.52844874151049,1.426680618900209,-0.5456329141688911,-5.077058293737723,40.04457546982652,42261.61404971703,25758.231512509665,25758.231512509665,68019.84556222669,77650.16377406655,77650.16377406655,25758.231512509665,103408.39528657621,103408.39528657621,103408.39528657621,128326.11662690865,92012.84376771485,56624.294043364316,39320.61080483392,24917.72134033245,0.0,64238.33214516637,21180.06313928258,1543.2043132495583,0.0,0.8863644980241462,2.8149329923303963,0.0014959135982669303,353592.026037869,1556456.0913739635,4.401841604898834,1556456.0913739635,4.401841604898834,0.85,0.09599726258940573,4.027634451161993,1.268714682222344,1.0,0.0,4.0276344511612185,1.2850890999320244,1.2853736949695767,3.1341285607161695,19418.57389267126,1980.1434631266802,4632.441516551485,4632.441516551485,5.560400799551766,5.0536598009615625,-2.448875694021355,7.502535494982918,3.416189250169372,3.416189250169372,0.9760540714769634,0.0,0.0,0.00022144785293794423,7.426815565084792e-05,0.0001471796972870963,0.0005927860193051024,0.09599726258988373,0.07211314673498656,0.02388411585489717,0.09599731851507887,0.07211314673462749,0.02388411585477825,0.3787428273794056,0.3787428273794056,0.12544089362213753,0.0,4.528165958305749,4.363867526419881,5.024948245955102,4.531425379568816,4.368171980442639,5.025043250538658,24917.72134033245,21180.06313928258,0.85,1.058866930239017,0.6578877850410849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545286700795674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15453.002629679242,1543.2043132495583,0.3787428273794056,0.12544089362213753,6.112874298809886,3.416189250169372
4334.0,-30.505359219481115,5.053591315005326,35.022485724718585,24.155983642581873,4.974610171793065,-26.957433100390126,-40.5284324317239,1.42668405270182,-0.5446616442731056,-5.077013915486808,40.044544400445204,42261.465403379145,25758.218314748403,25758.218314748403,68019.68371812755,77649.90319258081,77649.90319258081,25758.218314748403,103408.12150732921,103408.12150732921,103408.12150732921,128325.7585705609,92012.59314571563,56624.15535651292,39320.48643244745,24917.63706323169,0.0,64238.12349567914,21179.991503746936,1543.1990345654322,0.0,0.8863648373850173,2.8149253749094414,0.0014959135982669303,353592.6380582984,1556454.7505004038,4.401830193771693,1556454.7505004038,4.401830193771693,0.85,0.09599677795316615,4.027634451161993,1.2687139047076927,1.0,0.0,4.027634451162635,1.2850890847577696,1.285373679233964,3.1341285977237714,19418.521000905155,1980.1380696675374,4632.441516551485,4632.441516551485,5.560397950565712,5.053591315005326,-2.4487891233874377,7.5023804383927635,3.4162581043897005,3.4162581043897005,0.976073744111343,0.0,0.0,0.00022144741875144478,7.426829334814611e-05,0.0001471791254032987,0.000592783715966217,0.09599677795365485,0.0721126852444973,0.023884092709157558,0.09599676712569587,0.07211268524413018,0.023884092709035968,0.37874101850199543,0.37874101850199543,0.1254409757172741,0.0,4.528986975648593,4.364950746182444,5.0249725985485725,4.5323522712137105,4.369367349699701,5.025154506514923,24917.63706323169,21179.991503746936,0.85,1.0588678500657445,0.6578876079127963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545287878486612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.985393408007,1543.1990345654322,0.37874101850199543,0.1254409757172741,6.112874298809886,3.4162581043897005
4335.0,-30.505377143226074,5.053523016114319,35.02247000075078,24.155929579306417,4.974621333119104,-26.957448118105305,-40.52840833375228,1.4266923079980989,-0.5437281301514076,-5.0769658441094005,40.0445134563567,42261.28822151851,25758.19586692084,25758.19586692084,68019.48408843935,77649.63914837196,77649.63914837196,25758.19586692084,103407.8350152928,103407.8350152928,103407.8350152928,128325.38707045472,92012.3408546506,56623.98992779621,39320.389918727094,24917.552055161916,0.0,64237.941973889014,21179.919246887628,1543.1936282566837,0.0,0.8863651951464631,2.8149186865347318,0.0014959135982669303,353593.3010115715,1556453.4150350222,4.401818163925245,1556453.4150350222,4.401818163925245,0.85,0.09599629065455233,4.027634451161993,1.2687130074063315,1.0,0.0,4.027634451161403,1.2850890469777048,1.2853736409124132,3.1341286898633642,19418.46775689608,1980.1326402896077,4632.441516551485,4632.441516551485,5.560393104778136,5.053523016114319,-2.4486998560055935,7.502222872119912,3.416326877461172,3.416326877461172,0.9760933935603349,0.0,0.0,0.00022144700392285054,7.426849679854793e-05,0.0001471785071243026,0.000592781225764432,0.09599629065503627,0.07211222167373219,0.02388406898130409,0.09599624147439582,0.07211222167336864,0.023884068981183684,0.3787392130270838,0.3787392130270838,0.12544105950293802,0.0,4.52981948121635,4.3660533866350875,5.024984430194593,4.533237713957988,4.370554639416071,5.025123286118571,24917.552055161916,21179.919246887628,0.85,1.0588677345249857,0.657886708741332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545289006894848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.968172898283,1543.1936282566837,0.3787392130270838,0.12544105950293802,6.112874298809886,3.416326877461172
