time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4336.0,-30.50539416589532,5.053454959828408,35.022454330069074,24.155874642916046,4.974637930890995,-26.957461781088714,-40.528384026233084,1.426705546084158,-0.5429287611029849,-5.076915004276992,40.04448356048768,42261.114069443334,25758.166754309306,25758.166754309306,68019.28082375263,77649.34953973754,77649.34953973754,25758.166754309306,103407.51629404684,103407.51629404684,103407.51629404684,128324.98824452327,92012.06483620164,56623.82936590662,39320.26163366113,24917.47195047643,0.0,64237.73358413756,21179.851157904963,1543.188435005974,0.0,0.886365563237179,2.8149140895044673,0.0014959135982669303,353594.0021457208,1556452.1248088556,4.401805786760548,1556452.1248088556,4.401805786760548,0.85,0.09599580491640167,4.027634451161993,1.268712117797695,1.0,0.0,4.027634451162531,1.2850889858338386,1.285373579248689,3.1341288389835786,19418.40950541262,1980.1267002913962,4632.441516551485,4632.441516551485,5.560386820271049,5.053454959828408,-2.448608537974333,7.502063497802741,3.4163955928207272,3.4163955928207272,0.9761130265202078,0.0,0.0,0.0002214466099494901,7.426870201860624e-05,0.00014717790793088387,0.0005927788124323758,0.09599580491686589,0.07211175940735344,0.023884045509512453,0.09599580151665241,0.07211175940700472,0.023884045509396955,0.37873741217450607,0.37873741217450607,0.1254411438976547,0.0,4.530634143415625,4.367142936791083,5.024964043487159,4.533986243174013,4.3715970484562945,5.024979297102959,24917.47195047643,21179.851157904963,0.85,1.058868005277024,0.6578861318961448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454529008499584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.95096851861,1543.188435005974,0.37873741217450607,0.1254411438976547,6.112874298809886,3.4163955928207272
4337.0,-30.50541035106676,5.053387008115794,35.022438705280365,24.15580538744109,4.974645406633727,-26.95747560246103,-40.528355981782056,1.4267106580277567,-0.5421829196187673,-5.076870642833655,40.04445355584921,42260.92792690064,25758.15420551367,25758.15420551367,68019.0821324143,77649.03879565859,77649.03879565859,25758.15420551367,103407.19300117226,103407.19300117226,103407.19300117226,128324.58618301468,92011.76365128193,56623.65278252283,39320.12318751011,24917.39318184241,0.0,64237.51636935252,21179.784204566047,1543.1834629014922,0.0,0.8863658986450209,2.8149094413263036,0.0014959135982669303,353594.6139370402,1556450.8298893026,4.401794508573705,1556450.8298893026,4.401794508573705,0.85,0.09599532634980457,4.027634451161993,1.2687112243426961,1.0,0.0,4.027634451162229,1.2850889626823574,1.2853735556106745,3.1341288954463815,19418.345942747026,1980.1202187033316,4632.441516551485,4632.441516551485,5.560384111376487,5.053387008115794,-2.4485220351435437,7.501909043259338,3.416464267534668,3.416464267534668,0.976132647867048,0.0,0.0,0.00022144623535981156,7.42689387889506e-05,0.00014717729657086096,0.0005927763500976855,0.0959953263502755,0.07211130290968021,0.023884023440595283,0.09599537003230613,0.07211130290932645,0.02388402344047811,0.3787356149607444,0.3787356149607444,0.12544122683292125,0.0,4.531428615295852,4.36819654335261,5.024971189694554,4.534687723214915,4.372494663448663,5.02508423988462,24917.39318184241,21179.784204566047,0.85,1.0588684926938732,0.6578854587700587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454529110889789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.933781593028,1543.1834629014922,0.3787356149607444,0.12544122683292125,6.112874298809886,3.416464267534668
4338.0,-30.505425682598723,5.053319200588091,35.02242309491178,24.155746399797522,4.974654109868817,-26.95748853264619,-40.528335341345496,1.426716959916126,-0.5412878868884832,-5.076824400802887,40.04442272628482,42260.776227301925,25758.136903324357,25758.136903324357,68018.91313062629,77648.76481599588,77648.76481599588,25758.136903324357,103406.90171932023,103406.90171932023,103406.90171932023,128324.21048172022,92011.4993833032,56623.51079460856,39319.98732077183,24917.30876239998,0.0,64237.29608317181,21179.712448039983,1543.1781275771202,0.0,0.886366246648133,2.8149030466891536,0.0014959135982669303,353595.2516645385,1556449.499369013,4.401782806873327,1556449.499369013,4.401782806873327,0.85,0.09599484324375063,4.027634451161993,1.268710400122218,1.0,0.0,4.027634451161278,1.2850889339208238,1.2853735263867565,3.1341289655912186,19418.29017110622,1980.114531578696,4632.441516551485,4632.441516551485,5.560380376372116,5.053319200588091,-2.4484341897548987,7.50175339034299,3.416532860367743,3.416532860367743,0.9761522458193551,0.0,0.0,0.00022144588052730807,7.426911305001141e-05,0.00014717676747729667,0.000592774219102218,0.09599484324423402,0.07211084300134986,0.023884000242884167,0.09599485775987861,0.07211084300098673,0.023884000242763895,0.3787338192038244,0.3787338192038244,0.12544131025736674,0.0,4.532233238846004,4.369261417688108,5.0249851201093065,4.535536513914394,4.373608157178182,5.025128887781591,24917.30876239998,21179.712448039983,0.85,1.0588694929275697,0.6578853532780149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545292082425134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.916610877897,1543.1781275771202,0.3787338192038244,0.12544131025736674,6.112874298809886,3.416532860367743
4339.0,-30.505440111019357,5.05325151269082,35.02240749926236,24.155687691550725,4.974661277301953,-26.95750080349377,-40.52830705242229,1.426721969776182,-0.5403613404925522,-5.076779312018209,40.044391934272845,42260.59665396086,25758.1225476725,25758.1225476725,68018.71920163336,77648.49797956817,77648.49797956817,25758.1225476725,103406.62052724068,103406.62052724068,103406.62052724068,128323.84530467783,92011.24127227234,56623.33994666432,39319.89036178669,24917.22477743715,0.0,64237.11513922384,21179.641060821577,1543.1728432864945,0.0,0.8863665886260194,2.81489610214202,0.0014959135982669303,353595.87348839716,1556448.1704702387,4.401771307778883,1556448.1704702387,4.401771307778883,0.85,0.09599436217696006,4.027634451161993,1.2687095088651406,1.0,0.0,4.02763445116197,1.2850889111631394,1.2853735031948794,3.1341290210936177,19418.235698839955,1980.1089769533894,4632.441516551485,4632.441516551485,5.560377277433511,5.05325151269082,-2.4483472422735786,7.501598754964398,3.416601383443746,3.416601383443746,0.9761718238410703,0.0,0.0,0.00022144554659686306,7.426935188558156e-05,0.0001471761947112815,0.0005927719122100828,0.09599436217744349,0.07211038463055852,0.023883977546884972,0.09599432925741072,0.07211038463019537,0.023883977546764686,0.37873202599836026,0.37873202599836026,0.12544139448949476,0.0,4.533053663877467,4.370342503512177,5.025013622602216,4.53641797152568,4.374751917299193,5.02521348278475,24917.22477743715,21179.641060821577,0.85,1.0588694566095238,0.6578844109416755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545293004606654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.899456724506,1543.1728432864945,0.37873202599836026,0.12544139448949476,6.112874298809886,3.416601383443746
4340.0,-30.505453738769837,5.053184124184247,35.02239195058573,24.155637330282502,4.97468184714422,-26.957511013347332,-40.52827841425312,1.4267391217215286,-0.5395758160304922,-5.076725565742662,40.04436211115266,42260.41925226762,25758.08662078876,25758.08662078876,68018.50587305638,77648.21079689988,77648.21079689988,25758.08662078876,103406.29741768863,103406.29741768863,103406.29741768863,128323.44068216454,92010.96791752748,56623.17637289455,39319.768382925475,24917.143264475908,0.0,64236.911647401386,21179.57177480452,1543.1674991565537,0.0,0.8863669712885613,2.8148920273102624,0.0014959135982669303,353596.6147096849,1556446.8833869973,4.401758440659547,1556446.8833869973,4.401758440659547,0.85,0.09599387592397296,4.027634451161993,1.2687086027720942,1.0,0.0,4.02763445116201,1.285088831539136,1.2853734231479055,3.1341292152840063,19418.178009509917,1980.1030942788739,4632.441516551485,4632.441516551485,5.560369521937057,5.053184124184247,-2.4482538883792695,7.501438012563517,3.416669829595716,3.416669829595716,0.9761913798844902,0.0,0.0,0.0002214452311975023,7.42695936704627e-05,0.0001471756375270396,0.0005927696680756346,0.09599387592443351,0.07210992232096185,0.02388395360347166,0.09599389930343656,0.07210992232061589,0.023883953603357076,0.37873023652747406,0.37873023652747406,0.12544148026109514,0.0,4.533853086141335,4.3714150279514,5.024983463935882,4.537149749712171,4.375806521415484,5.0249651633981784,24917.143264475908,21179.57177480452,0.85,1.0588694899657114,0.6578837333313362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454529387246673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.882320152392,1543.1674991565537,0.37873023652747406,0.12544148026109514,6.112874298809886,3.416669829595716
4341.0,-30.505466454997492,5.05311683532604,35.02237646224114,24.155578342638933,4.974690259414892,-26.957521618549613,-40.528249845933146,1.4267454229668328,-0.5386916805126702,-5.076681186384339,40.044332771091696,42260.245987717826,25758.074662984905,25758.074662984905,68018.32065070274,77647.93800427533,77647.93800427533,25758.074662984905,103406.01266726023,103406.01266726023,103406.01266726023,128323.08012947455,92010.70366291891,56623.01164636082,39319.657796175656,24917.06746221432,0.0,64236.725258389975,21179.50734288217,1543.1626956940545,0.0,0.8863673043724501,2.8148855589947757,0.0014959135982669303,353597.22675162036,1556445.6171520369,4.4017472406403835,1556445.6171520369,4.4017472406403835,0.85,0.09599340181272663,4.027634451161993,1.268707778551616,1.0,0.0,4.027634451161279,1.2850888026555936,1.2853733938797418,3.134129285726418,19418.122240690773,1980.0974074419678,4632.441516551485,4632.441516551485,5.560366940619235,5.05311683532604,-2.448167470959748,7.501284306285788,3.416738253250718,3.416738253250718,0.976210929500205,0.0,0.0,0.00022144493689471364,7.426983486635005e-05,0.0001471751020283636,0.0005927675112827185,0.09599340181318644,0.07210946961369084,0.023883932199495604,0.09599341599050394,0.07210946961334543,0.0238839321993812,0.37872845024558344,0.37872845024558344,0.1254415637244981,0.0,4.534664112415442,4.3724929472205645,5.024983735067735,4.537989505871678,4.3768883593603505,5.025069318817941,24917.06746221432,21179.50734288217,0.85,1.0588696789430256,0.6578829449622077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545294692167103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.865199139424,1543.1626956940545,0.37872845024558344,0.1254415637244981,6.112874298809886,3.416738253250718
4342.0,-30.505478378372985,5.053049731779752,35.02236099947863,24.155518726352625,4.974702810761716,-26.957531096105132,-40.52822490977121,1.4267555284936695,-0.5378976984901556,-5.07663271264577,40.04430253952964,42260.09109539501,25758.052425554506,25758.052425554506,68018.14352094951,77647.64574077935,77647.64574077935,25758.052425554506,103405.69816633385,103405.69816633385,103405.69816633385,128322.68304149472,92010.42129323978,56622.86664785474,39319.50516153893,24916.984875160866,0.0,64236.4900366998,21179.437143886735,1543.1574077980845,0.0,0.8863676615959877,2.8148807570416277,0.0014959135982669303,353597.8952606762,1556444.3124431972,4.401735228926546,1556444.3124431972,4.401735228926546,0.85,0.09599292080600945,4.027634451161993,1.2687069394951687,1.0,0.0,4.027634451163603,1.2850887559291493,1.2853733467883073,3.1341293996848636,19418.062648831044,1980.0913307634153,4632.441516551485,4632.441516551485,5.5603621402498575,5.053049731779752,-2.4480780613808406,7.501127793160593,3.416806594652132,3.416806594652132,0.976230455614895,0.0,0.0,0.00022144466094192432,7.427004539733705e-05,0.00014717461554458728,0.0005927655519039011,0.09599292080648116,0.07210901190009493,0.02388390890638623,0.09599296198465314,0.07210901189974059,0.023883908906268864,0.3787266675571919,0.3787266675571919,0.12544164716731177,0.0,4.535460485425347,4.37355417543597,5.0249755405247925,4.538735014155634,4.377890543728029,5.025035057279069,24916.984875160866,21179.437143886735,0.85,1.0588707988573032,0.6578829427207314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454529545704005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.848095933035,1543.1574077980845,0.3787266675571919,0.12544164716731177,6.112874298809886,3.416806594652132
4343.0,-30.505489485571346,5.052982654629854,35.0223455458621,24.155450309067987,4.974704297241118,-26.95754094551995,-40.52819620175285,1.4267557571895582,-0.5370251670827884,-5.076591804838688,40.04427188039882,42259.92425106562,25758.04925798772,25758.04925798772,68017.97350905334,77647.36274781295,77647.36274781295,25758.04925798772,103405.41200580067,103405.41200580067,103405.41200580067,128322.31421142085,92010.1433851917,56622.704888443455,39319.37610749804,24916.90220562018,0.0,64236.27831311822,21179.36687477715,1543.1522882543488,0.0,0.8863679817417779,2.8148740363609703,0.0014959135982669303,353598.4594275368,1556442.9892825398,4.401724463965044,1556442.9892825398,4.401724463965044,0.85,0.09599244704529186,4.027634451161993,1.2687060366990046,1.0,0.0,4.027634451161977,1.28508875538976,1.2853733459184327,3.134129401000349,19418.003998562817,1980.0853501004744,4632.441516551485,4632.441516551485,5.560361456470736,5.052982654629854,-2.447994308457788,7.500976963087643,3.416874879807879,3.416874879807879,0.976249965659394,0.0,0.0,0.0002214444038788984,7.42702877740312e-05,0.0001471741161048672,0.0005927635403432782,0.0959924470457755,0.07210855982798399,0.02388388721779152,0.09599244900430268,0.07210855982762068,0.023883887217671186,0.3787248874496219,0.3787248874496219,0.12544173008025045,0.0,4.536266766616279,4.374610451727506,5.025022263792948,4.539566637755911,4.378912746123888,5.025287046230346,24916.90220562018,21179.36687477715,0.85,1.0588716422439877,0.6578825137575781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545296174223517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.831008186247,1543.1522882543488,0.3787248874496219,0.12544173008025045,6.112874298809886,3.416874879807879
4344.0,-30.50549970784879,5.052915835312198,35.02233010426348,24.155400471668713,4.974721053376946,-26.957548471329623,-40.52816717941312,1.4267698168576965,-0.5361576954138059,-5.076539884835426,40.044241323211644,42259.759779117616,25758.018318118753,25758.018318118753,68017.77809723637,77647.09322417389,77647.09322417389,25758.018318118753,103405.11154229264,103405.11154229264,103405.11154229264,128321.92773789818,92009.88477108597,56622.551326029476,39319.25938339611,24916.816195605537,0.0,64236.07557900164,21179.293766264705,1543.1467264462453,0.0,0.8863683577409487,2.8148686685988005,0.0014959135982669303,353599.1754665756,1556441.6705223266,4.401711820929998,1556441.6705223266,4.401711820929998,0.85,0.0959919625399431,4.027634451161993,1.2687052223691717,1.0,0.0,4.02763445116127,1.285088690075618,1.2853732802857811,3.1341295602912798,19417.949420126635,1980.0797846488492,4632.441516551485,4632.441516551485,5.56035477751562,5.052915835312198,-2.447902444374589,7.500818279686786,3.416943061087293,3.416943061087293,0.9762694460249408,0.0,0.0,0.00022144416729656793,7.427053280522811e-05,0.00014717363449133982,0.0005927616005800432,0.09599196254041732,0.07210809938690074,0.023883863153516576,0.09599196069959195,0.07210809938654451,0.023883863153398584,0.3787231098137779,0.3787231098137779,0.12544181589550668,0.0,4.537070739305989,4.375679042682066,5.025022407932568,4.540382189421621,4.380051364144265,5.025121841096677,24916.816195605537,21179.293766264705,0.85,1.0588719420379868,0.6578820296570554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454529684231451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.813936392762,1543.1467264462453,0.3787231098137779,0.12544181589550668,6.112874298809886,3.416943061087293
4345.0,-30.50550914401842,5.052849107848124,35.02231470473926,24.155341588798933,4.974728527507943,-26.957556217825,-40.52813438521696,1.4267756013143802,-0.535261600376316,-5.076495763753907,40.04421166551729,42259.58313480388,25758.007295688833,25758.007295688833,68017.59043049271,77646.82460941628,77646.82460941628,25758.007295688833,103404.83190510511,103404.83190510511,103404.83190510511,128321.56974157684,92009.62299065162,56622.38151603865,39319.15719401441,24916.737836471733,0.0,64235.89503048615,21179.227161000974,1543.1417791479844,0.0,0.8863686906560174,2.8148620128607704,0.0014959135982669303,353599.7839500359,1556440.3905824432,4.401700626611158,1556440.3905824432,4.401700626611158,0.85,0.09599149027985454,4.027634451161993,1.2687043184740467,1.0,0.0,4.027634451161845,1.285088663453982,1.2853732533775863,3.1341296252172715,19417.894173462148,1980.0741510569,4632.441516551485,4632.441516551485,5.560352398115928,5.052849107848124,-2.447816369345396,7.50066547719352,3.4170112083508495,3.4170112083508495,0.9762889166716713,0.0,0.0,0.00022144394890796624,7.427080968253386e-05,0.00014717313922543238,0.0005927596058300119,0.09599149028031992,0.07210764837468399,0.023883841905635923,0.09599146203347385,0.07210764837433441,0.02388384190552013,0.3787213356065884,0.3787213356065884,0.12544190123796534,0.0,4.53788725823614,4.376755682086696,5.025048734382267,4.541234163377567,4.381145492698579,5.025238047512971,24916.737836471733,21179.227161000974,0.85,1.0588719966961118,0.6578811288415553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454529745717812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.796881956952,1543.1417791479844,0.3787213356065884,0.12544190123796534,6.112874298809886,3.4170112083508495
4346.0,-30.505517723187204,5.052782660150257,35.02229934737692,24.155291262455307,4.974748449966957,-26.957561947994154,-40.52810127669943,1.4267926747737962,-0.5344787752002844,-5.0764426310412984,40.04418209451833,42259.40893008856,25757.9737237441,25757.9737237441,68017.38265383267,77646.54012034072,77646.54012034072,25757.9737237441,103404.51384408482,103404.51384408482,103404.51384408482,128321.17050963367,92009.35002959905,56622.21883934654,39319.03465583613,24916.656665548842,0.0,64235.69132138497,21179.158165716515,1543.1364622304482,0.0,0.8863690692653874,2.8148579023617284,0.0014959135982669303,353600.5167159567,1556439.1143848693,4.401687895821542,1556439.1143848693,4.401687895821542,0.85,0.09599100938249941,4.027634451161993,1.2687034134799613,1.0,0.0,4.02763445116156,1.2850885839559993,1.2853731736068255,3.1341298191003903,19417.836567217713,1980.068276854758,4632.441516551485,4632.441516551485,5.560345150977543,5.052782660150257,-2.447723638041094,7.50050629819135,3.4170792719580407,3.4170792719580407,0.9763083634165831,0.0,0.0,0.00022144375035377235,7.427108921458417e-05,0.00014717266113918818,0.0005927576802733841,0.09599100938295602,0.07210719088829393,0.023883818494662097,0.09599103212136466,0.07210719088795092,0.023883818494548483,0.3787195653429891,0.3787195653429891,0.1254419877906755,0.0,4.538683004063273,4.377821993113059,5.02502267817033,4.541963855841004,4.382187484560006,5.025019618802844,24916.656665548842,21179.158165716515,0.85,1.058872120073046,0.657880503202739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545298024757876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.77984292876,1543.1364622304482,0.3787195653429891,0.1254419877906755,6.112874298809886,3.4170792719580407
4347.0,-30.50552548377595,5.052716312129883,35.02228404584318,24.155237373802834,4.974757493870053,-26.95756802926799,-40.528072009887524,1.4268000393619606,-0.5335400296746116,-5.0763979438495985,40.044153005914204,42259.25410553707,25757.96176244483,25757.96176244483,68017.2158679819,77646.2853179817,77646.2853179817,25757.96176244483,103404.24708042653,103404.24708042653,103404.24708042653,128320.8279575677,92009.10202065727,56622.070808212164,39318.923569383456,24916.58087714117,0.0,64235.504446524625,21179.093745569993,1543.1316476732459,0.0,0.8863694030035449,2.8148507508732266,0.0014959135982669303,353601.13300860557,1556437.8590068163,4.401676673838422,1556437.8590068163,4.401676673838422,0.85,0.09599053964331018,4.027634451161993,1.2687026189314201,1.0,0.0,4.02763445116215,1.2850885498588553,1.285373139271305,3.134129902257987,19417.78422691646,1980.0629396293803,4632.441516551485,4632.441516551485,5.560342568905166,5.052716312129883,-2.4476371649736652,7.500353477103548,3.4171473087489312,3.4171473087489312,0.9763278024996946,0.0,0.0,0.000221443570744736,7.427133631229116e-05,0.00014717223443244483,0.0005927559616546041,0.09599053964376575,0.07210674225139072,0.023883797392375034,0.09599052489760898,0.0721067422510485,0.02388379739226168,0.3787177983254334,0.3787177983254334,0.12544207215125636,0.0,4.5395016014628595,4.378909380460641,5.025024873127336,4.542857914174988,4.383343254015017,5.025118737963567,24916.58087714117,21179.093745569993,0.85,1.0588726040846383,0.6578800068538023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545298540789602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.76282075461,1543.1316476732459,0.3787177983254334,0.12544207215125636,6.112874298809886,3.4171473087489312
4348.0,-30.505532391118557,5.052650129718553,35.02226876699433,24.155172483902447,4.9747694535241385,-26.957573050869776,-40.528038796596206,1.4268101132752518,-0.5328377549777201,-5.076350110803522,40.04412306358778,42259.08661818431,25757.941889359554,25757.941889359554,68017.02850754386,77645.97419864715,77645.97419864715,25757.941889359554,103403.9160880067,103403.9160880067,103403.9160880067,128320.41497378371,92008.79853091651,56621.91095045322,39318.76397829255,24916.498885777008,0.0,64235.262864069555,21179.024052910456,1543.1263999835633,0.0,0.8863697559011032,2.814847083023944,0.0014959135982669303,353601.79268748243,1556436.5667854338,4.401664807624523,1556436.5667854338,4.401664807624523,0.85,0.09599006436486862,4.027634451161993,1.268701733718626,1.0,0.0,4.0276344511624425,1.285088503040602,1.2853730922372364,3.134130016440386,19417.72017783684,1980.0564084408886,4632.441516551485,4632.441516551485,5.560338278924343,5.052650129718553,-2.447548405700063,7.500198535418616,3.417215264863035,3.417215264863035,0.9763472185322958,0.0,0.0,0.0002214434108831195,7.427161673077664e-05,0.00014717179415234288,0.0005927541883672974,0.09599006436533603,0.07210628967924029,0.02388377468609574,0.09599011160372475,0.07210628967888918,0.02388377468597944,0.3787160358942166,0.3787160358942166,0.12544215645466722,0.0,4.540286176561324,4.379952391365293,5.025024413027836,4.543512355825783,4.384214688820748,5.025113647318506,24916.498885777008,21179.024052910456,0.85,1.0588736696147258,0.6578798736701711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454529900758427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.745814693377,1543.1263999835633,0.3787160358942166,0.12544215645466722,6.112874298809886,3.417215264863035
4349.0,-30.5055385259896,5.052584110123046,35.02225352226711,24.155123310070508,4.974781875491874,-26.95757733092042,-40.5280054436065,1.4268206804226213,-0.5318904452277025,-5.0763023464249475,40.044093499751654,42258.92198311676,25757.922351460882,25757.922351460882,68016.84433457765,77645.7247291621,77645.7247291621,25757.922351460882,103403.64708062299,103403.64708062299,103403.64708062299,128320.06594473036,92008.55656632858,56621.75382028288,39318.669717828554,24916.418864107378,0.0,64235.08858193593,21178.95603449127,1543.121271581621,0.0,0.8863701070734267,2.8148401782449004,0.0014959135982669303,353602.45142031007,1556435.2908993561,4.401652999428155,1556435.2908993561,4.401652999428155,0.85,0.09598959075150928,4.027634451161993,1.2687008875189352,1.0,0.0,4.02763445116216,1.2850884538769654,1.2853730428802412,3.134130136342817,19417.669113148066,1980.0512012917834,4632.441516551485,4632.441516551485,5.560334061299878,5.052584110123046,-2.447459720418614,7.50004383054166,3.4172831603558342,3.4172831603558342,0.9763666172445241,0.0,0.0,0.00022144326889945765,7.427189832971523e-05,0.0001471713705697424,0.0005927524823314227,0.09598959075197028,0.07210583846816017,0.023883752283810112,0.09598959516039747,0.07210583846781388,0.02388375228369541,0.37871427516482503,0.37871427516482503,0.12544224055273195,0.0,4.541093769731162,4.381026266977813,5.02502322958037,4.544411901197236,4.385411898043628,5.0251094396622875,24916.418864107378,21178.95603449127,0.85,1.0588736753716443,0.6578790956162973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545299423056728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.728825466818,1543.121271581621,0.37871427516482503,0.12544224055273195,6.112874298809886,3.4172831603558342
4350.0,-30.50554378570768,5.052518190120633,35.02223829994355,24.155059013888263,4.9747897568680575,-26.95758127728692,-40.5279720556922,1.4268272484472468,-0.5311008268805608,-5.07625756632583,40.04406366284832,42258.76088700168,25757.910400289584,25757.910400289584,68016.67128729126,77645.4326295244,77645.4326295244,25757.910400289584,103403.34302981399,103403.34302981399,103403.34302981399,128319.68114181071,92008.26978015606,56621.59803763313,39318.52415835881,24916.33811199672,0.0,64234.86227035553,21178.887395197213,1543.1161644326617,0.0,0.8863704439997131,2.8148350029956486,0.0014959135982669303,353603.0689969224,1556434.0032293247,4.401641670261836,1556434.0032293247,4.401641670261836,0.8500000000000001,0.09598912019157298,4.027634451161993,1.26870001714211,1.0,0.0,4.027634451162465,1.2850884233883948,1.2853730122284777,3.134130210699683,19417.60858922277,1980.0450295689936,4632.441516551485,4632.441516551485,5.560331481413816,5.052518190120633,-2.4473732849932675,7.4998914751139,3.4173509946607203,3.4173509946607203,0.9763859984744915,0.0,0.0,0.00022144314717014837,7.427218022451058e-05,0.00014717096694563778,0.0005927508566810736,0.09598912019204084,0.07210538976703568,0.023883730425005155,0.09598913747643469,0.07210538976668424,0.023883730424888745,0.3787125183646932,0.3787125183646932,0.12544232444232994,0.0,4.5418899381791675,4.38207715499226,5.025045646462388,4.545156739445247,4.386365206782273,5.025220575761807,24916.33811199672,21178.887395197213,0.85,1.0588747120063655,0.6578789055254836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545299792065511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.711851485199,1543.1161644326617,0.3787125183646932,0.12544232444232994,6.112874298809886,3.4173509946607203
4351.0,-30.505548250014925,5.05245236996852,35.02222308085736,24.15500540463256,4.9747967970055464,-26.957584591778403,-40.52793859792871,1.4268331387689637,-0.5301191333576298,-5.076212804086607,40.04403331249461,42258.60280784321,25757.898418253546,25757.898418253546,68016.50122609675,77645.18700295458,77645.18700295458,25757.898418253546,103403.08542120813,103403.08542120813,103403.08542120813,128319.33956398342,92008.02880551606,56621.44461040457,39318.426883457214,24916.254142775284,0.0,64234.6810262325,21178.81602135899,1543.1108774114575,0.0,0.8863707826977292,2.814827294698922,0.0014959135982669303,353603.6863280689,1556432.693401161,4.401630281526882,1556432.693401161,4.401630281526882,0.85,0.0959886485939341,4.027634451161993,1.2686992000648751,1.0,0.0,4.027634451162349,1.285088396033621,1.2853729847348632,3.1341302774137105,19417.55773345458,1980.0398437238591,4632.441516551485,4632.441516551485,5.560328894865018,5.05245236996852,-2.447286922319636,7.499739292288156,3.417418748976864,3.417418748976864,0.9764053568505326,0.0,0.0,0.00022144304384963192,7.427246271003666e-05,0.00014717058113959526,0.0005927493027953653,0.09598864859441046,0.07210494022266822,0.023883708371742238,0.09598858241664938,0.0721049402223104,0.02388370837162371,0.37871076402930526,0.37871076402930526,0.1254424095961189,0.0,4.54271426487918,4.383159513801161,5.025086202424859,4.546093670728965,4.387573419369517,5.025333654090616,24916.254142775284,21178.81602135899,0.85,1.0588750522217087,0.6578783008291955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454530010843439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.694894831313,1543.1108774114575,0.37871076402930526,0.1254424095961189,6.112874298809886,3.417418748976864
4352.0,-30.505551889510983,5.052386837461619,35.022207902596485,24.154954763967567,4.9748179581067715,-26.957585751686796,-40.527901019062824,1.4268518202825118,-0.5293835053126372,-5.07615902225194,40.04400406344395,42258.43127944379,25757.863900828164,25757.863900828164,68016.29518027195,77644.89636727104,77644.89636727104,25757.863900828164,103402.7602680992,103402.7602680992,103402.7602680992,128318.93358687668,92007.74820544335,56621.283117615865,39318.29454203054,24916.17331877748,0.0,64234.46786080802,21178.747320960858,1543.1055583051805,0.0,0.8863711634472723,2.8148238823612957,0.0014959135982669303,353604.4280526186,1556431.4311026465,4.401617478814603,1556431.4311026465,4.401617478814603,0.85,0.09598817214069509,4.027634451161993,1.2686982692452147,1.0,0.0,4.027634451162254,1.2850883087734417,1.2853728973471095,3.1341304902277,19417.49851505611,1980.0338051277565,4632.441516551485,4632.441516551485,5.560321443626775,5.052386837461619,-2.4471938916989022,7.499580729160522,3.4174864235478446,3.4174864235478446,0.9764246924422413,0.0,0.0,0.00022144295961831862,7.427277999141473e-05,0.0001471701796269039,0.000592747685649017,0.09598817214114586,0.07210448694402695,0.023883685197118903,0.09598817641257489,0.07210448694368835,0.02388368519700675,0.3787090142755326,0.3787090142755326,0.12544249687664277,0.0,4.543506685143882,4.384218950000786,5.025067664353742,4.546775516939306,4.388558174870752,5.025095913080122,24916.17331877748,21178.747320960858,0.85,1.058875358439318,0.6578778136843151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545300376959793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.677953936834,1543.1055583051805,0.3787090142755326,0.12544249687664277,6.112874298809886,3.4174864235478446
4353.0,-30.505554791019804,5.052321340130052,35.02219277065776,24.15489088688048,4.974823106929924,-26.957587848639626,-40.527867316827155,1.4268561645496913,-0.5285472164660519,-5.076117159152948,40.0439750561481,42258.279142448126,25757.859679788027,25757.859679788027,68016.13882223616,77644.61692600124,77644.61692600124,25757.859679788027,103402.47660578927,103402.47660578927,103402.47660578927,128318.57430018624,92007.47201938677,56621.13423583331,39318.15309283717,24916.09769439698,0.0,64234.25078723415,21178.683040237433,1543.1008087399198,0.0,0.8863714824672065,2.8148177516728854,0.0014959135982669303,353605.00540245994,1556430.1792382868,4.401606751767601,1556430.1792382868,4.401606751767601,0.85,0.09598770985553297,4.027634451161993,1.2686974763451144,1.0,0.0,4.027634451160612,1.2850882885798875,1.285372877062783,3.1341305394766383,19417.44022820041,1980.02786152258,4632.441516551485,4632.441516551485,5.5603205324355365,5.052321340130052,-2.4471097033219014,7.4994310434519535,3.4175540751915436,3.4175540751915436,0.9764440214832982,0.0,0.0,0.0002214428924667627,7.427306454315969e-05,0.00014716982792360302,0.0005927462691166858,0.09598770985598881,0.07210404471598038,0.023883665140008434,0.09598770645394689,0.07210404471563796,0.02388366513989501,0.3787072675179865,0.3787072675179865,0.12544258230055383,0.0,4.544304009627808,4.38526840436657,5.025099119818606,4.547569942686891,4.38954522383483,5.025304649359555,24916.09769439698,21178.683040237433,0.85,1.058876502623638,0.657877668448598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545300595873305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.661029417262,1543.1008087399198,0.3787072675179865,0.12544258230055383,6.112874298809886,3.4175540751915436
4354.0,-30.505556835745278,5.052256001832218,35.02217764252877,24.154831270594173,4.974834424558046,-26.957588557399294,-40.52782963318748,1.42686614621206,-0.5277596397169759,-5.0760694515193885,40.04394490323412,42258.1141582748,25757.84059574011,25757.84059574011,68015.9547540149,77644.32977817749,77644.32977817749,25757.84059574011,103402.1703739176,103402.1703739176,103402.1703739176,128318.1836245467,92007.19027855247,56620.97465864967,39318.017355447555,24916.013250629094,0.0,64234.030606076645,21178.61126303473,1543.0954198277195,0.0,0.8863718354839086,2.8148129455227635,0.0014959135982669303,353605.66335739096,1556428.8779334284,4.401594881585192,1556428.8779334284,4.401594881585192,0.8500000000000001,0.09598723796133728,4.027634451161993,1.2686965510202572,1.0,0.0,4.027634451162745,1.2850882419609606,1.2853728303727154,3.1341306531729574,19417.380769053343,1980.0217983769528,4632.441516551485,4632.441516551485,5.560316412783328,5.052256001832218,-2.4470212509195224,7.499277252751741,3.4176216282256235,3.4176216282256235,0.9764633223501782,0.0,0.0,0.00022144284514432827,7.427338271153697e-05,0.0001471694624327913,0.0005927447970533009,0.09598723796180814,0.07210359516887466,0.023883642792933483,0.09598724557544462,0.07210359516852095,0.023883642792816323,0.3787055232581478,0.3787055232581478,0.1254426692597571,0.0,4.545087632965192,4.386302373436195,5.025122284639565,4.548309811802426,4.390528274367682,5.025305779581629,24916.013250629094,21178.61126303473,0.85,1.0588772666490662,0.6578773550336279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454530077039733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.64411956072,1543.0954198277195,0.3787055232581478,0.1254426692597571,6.112874298809886,3.4176216282256235
4355.0,-30.505558050960076,5.05219083327481,35.02216254717311,24.15478181736546,4.974847870198744,-26.957588306704928,-40.52779180984942,1.4268781259436079,-0.5268553702659347,-5.076021169417622,40.04391560156708,42257.95213792792,25757.820226888933,25757.820226888933,68015.77236481685,77644.07517189544,77644.07517189544,25757.820226888933,103401.89539878437,103401.89539878437,103401.89539878437,128317.82875552453,92006.941605806,56620.81857183861,39317.91448218599,24915.933356740155,0.0,64233.84783892614,21178.54335322913,1543.090280182746,0.0,0.8863721883429598,2.814806668888665,0.0014959135982669303,353606.32923602,1556427.613366498,4.401583016710191,1556427.613366498,4.401583016710191,0.85,0.0959867688444757,4.027634451161993,1.268695682291873,1.0,0.0,4.027634451161942,1.2850881859509213,1.2853727743141283,3.134130789772751,19417.328288661425,1980.0164468663027,4632.441516551485,4632.441516551485,5.5603120157820705,5.05219083327481,-2.4469323950562365,7.499123228331046,3.41768912007266,3.41768912007266,0.9764826057350457,0.0,0.0,0.00022144281701981126,7.427370206067568e-05,0.00014716911495913558,0.0005927433975564343,0.09598676884493214,0.07210314768490284,0.0238836211600293,0.0959867500416362,0.07210314768455997,0.023883621159915727,0.37870378075667,0.37870378075667,0.12544275696519877,0.0,4.54588551082378,4.387358966165323,5.0251343782428535,4.5491657991516945,4.391676448663247,5.025274682028282,24915.933356740155,21178.54335322913,0.85,1.0588774400589285,0.6578767045669545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454530089338635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.627226771685,1543.090280182746,0.37870378075667,0.12544275696519877,6.112874298809886,3.41768912007266
4356.0,-30.50555847134711,5.052125811462768,35.022147488451886,24.15472202645617,4.9748601577907,-26.957587456370295,-40.527753916662164,1.4268891428138586,-0.5261016093659805,-5.075973920589661,40.04388647790743,42257.79315161523,25757.802617444893,25757.802617444893,68015.59576906012,77643.78336333322,77643.78336333322,25757.802617444893,103401.58598077811,103401.58598077811,103401.58598077811,128317.4406547352,92006.65494111204,56620.664729393924,39317.76690190901,24915.854673957092,0.0,64233.6215758661,21178.476472863527,1543.085228646196,0.0,0.8863725352797216,2.8148022548818634,0.0014959135982669303,353606.98086529115,1556426.3564825726,4.40157135097823,1556426.3564825726,4.40157135097823,0.85,0.09598630212794768,4.027634451161993,1.268694828399457,1.0,0.0,4.027634451162493,1.2850881344093223,1.2853727227486116,3.1341309154747226,19417.267790373204,1980.010277757767,4632.441516551485,4632.441516551485,5.560308214450964,5.052125811462768,-2.4468443284712627,7.4989701399340305,3.4177565542275623,3.4177565542275623,0.9765018726364464,0.0,0.0,0.0002214428072905179,7.427402200083616e-05,0.00014716878528968174,0.0005927420697683845,0.09598630212840209,0.07210270217710908,0.02388359995129301,0.09598632286483146,0.07210270217676773,0.023883599951179942,0.3787020417236956,0.3787020417236956,0.12544284461142044,0.0,4.5466655045250945,4.38839195471121,5.025145920959005,4.54987231122368,4.3926130707954485,5.025282053780984,24915.854673957092,21178.476472863527,0.85,1.058878420683896,0.6578765468128666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545300966480799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.610350532357,1543.085228646196,0.3787020417236956,0.12544284461142044,6.112874298809886,3.4177565542275623
4357.0,-30.505558086528136,5.052061004587105,35.02213247514546,24.15467194458472,4.974877461308142,-26.957585379630437,-40.52771577900273,1.4269047544104458,-0.5252921466637304,-5.075923344657439,40.043857683262694,42257.636863117434,25757.7768250796,25757.7768250796,68015.41368819703,77643.51055038506,77643.51055038506,25757.7768250796,103401.28737546466,103401.28737546466,103401.28737546466,128317.06391950694,92006.38897762295,56620.515290355215,39317.63743029748,24915.776544042277,0.0,64233.41397433975,21178.410062435934,1543.0801335182719,0.0,0.8863728980078285,2.814797495539592,0.0014959135982669303,353607.6783811579,1556425.113798628,4.401559154269662,1556425.113798628,4.401559154269662,0.85,0.09598583325973399,4.027634451161993,1.2686939887935296,1.0,0.0,4.027634451160255,1.2850880613247762,1.285372649659326,3.134131093716621,19417.211660908513,1980.0045541452498,4632.441516551485,4632.441516551485,5.560302646681741,5.052061004587105,-2.446753811889197,7.498814816476302,3.417823924036388,3.417823924036388,0.9765211211532537,0.0,0.0,0.00022144281619663675,7.427434400641344e-05,0.00014716847219022332,0.0005927408087182191,0.09598583326018,0.07210225516070524,0.02388357809947475,0.09598588291104415,0.07210225516037022,0.023883578099363773,0.378700304737932,0.378700304737932,0.12544293218490807,0.0,4.547440017325698,4.389426502604465,5.025130684532769,4.5506311979937095,4.393660132798061,5.025166035494635,24915.776544042277,21178.410062435934,0.85,1.0588790082894883,0.6578762399270682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545300991766832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.593490175572,1543.0801335182719,0.378700304737932,0.12544293218490807,6.112874298809886,3.417823924036388
4358.0,-30.50555695360878,5.051996243308878,35.02211749141441,24.15461844010281,4.974883155136375,-26.95758379051919,-40.52767774611709,1.4269099920468238,-0.5243042949016967,-5.075880786057743,40.043828518091,42257.48406909894,25757.771353387252,25757.771353387252,68015.2554224862,77643.27085881826,77643.27085881826,25757.771353387252,103401.0422122055,103401.0422122055,103401.0422122055,128316.74095784906,92006.15113350551,56620.36434378655,39317.540877465515,24915.69874564356,0.0,64233.239623109075,21178.343933797027,1543.0752428725937,0.0,0.8863732211479332,2.8147894493933716,0.0014959135982669303,353608.2653271533,1556423.8551247031,4.4015482887107344,1556423.8551247031,4.4015482887107344,0.85,0.09598537208206359,4.027634451161993,1.268693140395917,1.0,0.0,4.027634451162052,1.285088036757181,1.285372625119987,3.1341311536331884,19417.16146581204,1979.9994356698814,4632.441516551485,4632.441516551485,5.560301465513597,5.051996243308878,-2.446669267140484,7.498665510449362,3.4178912503146677,3.4178912503146677,0.9765403572327622,0.0,0.0,0.0002214428424165353,7.427466512864571e-05,0.0001471681772878896,0.0005927396209594201,0.09598537208252167,0.07210181427583233,0.023883557806689344,0.09598533930935678,0.07210181427548823,0.023883557806575365,0.3786985701731964,0.3786985701731964,0.12544301808330227,0.0,4.548251714260232,4.390495837165872,5.025159910590844,4.551576491156027,4.394853496976054,5.025357846499901,24915.69874564356,21178.343933797027,0.85,1.0588794185310946,0.657875646893202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545300968620196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.576645935733,1543.0752428725937,0.3786985701731964,0.12544301808330227,6.112874298809886,3.4178912503146677
4359.0,-30.505555002424146,5.0519317662907435,35.022102538815794,24.15457289842891,4.974904599073903,-26.957579889746828,-40.52763559212906,1.4269294863965754,-0.5235056069578263,-5.075826834303157,40.04379945742356,42257.3177024584,25757.73724217609,25757.73724217609,68015.0549446345,77642.99980646234,77642.99980646234,25757.73724217609,103400.73704863843,103400.73704863843,103400.73704863843,128316.3545248397,92005.88797465754,56620.205870653735,39317.42456000423,24915.617476201263,0.0,64233.04203620549,21178.274854771073,1543.0698891046422,0.0,0.8863736020749335,2.8147852264368183,0.0014959135982669303,353609.00940269354,1556422.6009616063,4.4015354800791755,1556422.6009616063,4.4015354800791755,0.85,0.09598489988472474,4.027634451161993,1.2686922848550601,1.0,0.0,4.027634451159955,1.2850879454255224,1.285372533826137,3.1341313763770073,19417.105928244397,1979.9937724140657,4632.441516551485,4632.441516551485,5.5602941019643675,5.0519317662907435,-2.446576313355598,7.498508079646342,3.417958482336714,3.417958482336714,0.9765595663819183,0.0,0.0,0.00022144288757409232,7.427502104799207e-05,0.00014716786652610025,0.0005927383693245312,0.09598489988517224,0.07210136514528508,0.023883534739887163,0.09598490353049241,0.07210136514494893,0.02388353473977581,0.3786968403453731,0.3786968403453731,0.12544310532885486,0.0,4.549045710126109,4.391560366770648,5.025132409292894,4.552321227345317,4.395920296859288,5.025125128199704,24915.617476201263,21178.274854771073,0.85,1.0588795546425662,0.6578750805331579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545300900475773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.559816695666,1543.0698891046422,0.3786968403453731,0.12544310532885486,6.112874298809886,3.417958482336714
4360.0,-30.505552278817,5.051867320164045,35.02208763008468,24.154514085408323,4.974910296089678,-26.957576868497753,-40.52759731477124,1.4269348857704214,-0.5226142343701099,-5.075784845866432,40.04377082995627,42257.170839522616,25757.73353520385,25757.73353520385,68014.90437472647,77642.73870134617,77642.73870134617,25757.73353520385,103400.47223655002,103400.47223655002,103400.47223655002,128316.01476929347,92005.62807612873,56620.06021430518,39317.29762424839,24915.542532743446,0.0,64232.840156991835,21178.21115283193,1543.065170106382,0.0,0.8863739203509238,2.8147783851438635,0.0014959135982669303,353609.58848700376,1556421.3654947523,4.401524778087163,1556421.3654947523,4.401524778087163,0.85,0.09598444270208342,4.027634451161993,1.268691475470551,1.0,0.0,4.027634451161165,1.2850879200249206,1.2853725085009189,3.1341314383251606,19417.051078741006,1979.9881793212776,4632.441516551485,4632.441516551485,5.56029330174439,5.051867320164045,-2.4464922345467297,7.498359554710775,3.418025692175092,3.418025692175092,0.9765787691928834,0.0,0.0,0.0002214429506083489,7.427534423709882e-05,0.00014716760637125008,0.0005927373215158941,0.09598444270253281,0.0721009278284593,0.02388351487407351,0.0959844111671812,0.07210092782812173,0.02388351487396169,0.37869511472846856,0.37869511472846856,0.12544319023015857,0.0,4.5498553031738425,4.392628165007693,5.025157852476241,4.553170611496341,4.39697860638023,5.02533957115736,24915.542532743446,21178.21115283193,0.85,1.0588805384985447,0.6578748617722903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545300783113175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.543003885945,1543.065170106382,0.37869511472846856,0.12544319023015857,6.112874298809886,3.418025692175092
4361.0,-30.505548784640187,5.05180308323623,35.02207273580022,24.154458904545777,4.974926345207753,-26.957572118319884,-40.5275512143038,1.4269496788874951,-0.5218700019917719,-5.075734393284316,40.04374143328025,42256.99488662437,25757.708431337793,25757.708431337793,68014.70331796216,77642.45027110753,77642.45027110753,25757.708431337793,103400.15870244533,103400.15870244533,103400.15870244533,128315.61874572476,92005.3447325742,56619.889348091136,39317.17264942563,24915.46004327942,0.0,64232.632692705054,21178.141036787507,1543.0598224972553,0.0,0.886374284631032,2.81477447118708,0.0014959135982669303,353610.2843057184,1556420.0968321667,4.401512529218588,1556420.0968321667,4.401512529218588,0.85,0.09598397462122382,4.027634451161993,1.2686905605858194,1.0,0.0,4.027634451162063,1.2850878506224468,1.2853724391870036,3.13413160758711,19416.99128135267,1979.9820816846398,4632.441516551485,4632.441516551485,5.560287882600735,5.05180308323623,-2.4464019389251304,7.49820502216136,3.4180928038706893,3.4180928038706893,0.9765979439630541,0.0,0.0,0.0002214430314764381,7.427573348118046e-05,0.00014716729799525762,0.0005927360794901229,0.09598397462168021,0.07210048233956246,0.02388349228211775,0.09598398450710717,0.07210048233921963,0.023883492282004183,0.3786933933882825,0.3786933933882825,0.1254432764496942,0.0,4.550638532325763,4.393669772334704,5.025156420943972,4.553864391292564,4.3979314140274255,5.025246756366357,24915.46004327942,21178.141036787507,0.85,1.0588808284311013,0.6578742473282359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545300619289827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.526206615463,1543.0598224972553,0.3786933933882825,0.1254432764496942,6.112874298809886,3.4180928038706893
