time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4362.0,-30.505544512106173,5.051738981711688,35.022057884366006,24.154409451317065,4.974939043668853,-26.957567002630693,-40.52751265754921,1.4269615341934465,-0.5209709513717939,-5.075687361151901,40.04371289281242,42256.853374058526,25757.692182944967,25757.692182944967,68014.5455570035,77642.19879668938,77642.19879668938,25757.692182944967,103399.89097963435,103399.89097963435,103399.89097963435,128315.27442714531,92005.09667403901,56619.7512514085,39317.050469589456,24915.38344751097,0.0,64232.433917100425,21178.075930384322,1543.0548925386909,0.0,0.886374628339812,2.814768117930028,0.0014959135982669303,353610.9329521385,1556418.8651214188,4.4015009720643485,1556418.8651214188,4.4015009720643485,0.85,0.0959835136324856,4.027634451161993,1.2686897402117032,1.0,0.0,4.027634451163592,1.2850877949324515,1.2853723836117545,3.134131743406449,19416.938930585125,1979.976743391997,4632.441516551485,4632.441516551485,5.560284375078242,5.051738981711688,-2.4463141889731532,7.498053170684841,3.418159871264405,3.418159871264405,0.9766171060755442,0.0,0.0,0.0002214431303586089,7.427605903222391e-05,0.00014716707132638498,0.0005927351665507625,0.09598351363293028,0.07210004237881815,0.02388347125411214,0.09598349841926583,0.07210004237848411,0.02388347125400149,0.3786916745924215,0.3786916745924215,0.12544336211037804,0.0,4.551436810449388,4.394729052817922,5.025162111405962,4.554716409780099,4.399054938402628,5.0252744222232195,24915.38344751097,21178.075930384322,0.85,1.0588816491802933,0.6578740800729427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545300409117183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.509424872844,1543.0548925386909,0.3786916745924215,0.12544336211037804,6.112874298809886,3.418159871264405
4363.0,-30.505539459786327,5.051675005435537,35.022043058811924,24.154349730256968,4.974950429759606,-26.957561316251404,-40.52747018923981,1.4269722862247392,-0.5202152874192052,-5.075640791082246,40.04368394375382,42256.69918152032,25757.67715313817,25757.67715313817,68014.37633465849,77641.91084497383,77641.91084497383,25757.67715313817,103399.587998112,103399.587998112,103399.587998112,128314.89245154793,92004.81129222647,56619.59962877318,39316.90184828143,24915.30445343594,0.0,64232.206301717364,21178.00878542055,1543.0498313757282,0.0,0.8863749711718198,2.8147636000549605,0.0014959135982669303,353611.57522691216,1556417.6157780183,4.401489444397477,1556417.6157780183,4.401489444397477,0.85,0.09598305246691834,4.027634451161993,1.2686888907151297,1.0,0.0,4.027634451161829,1.2850877443687811,1.285372333187159,3.134131866723479,19416.878703038758,1979.970601891447,4632.441516551485,4632.441516551485,5.560281130610557,5.051675005435537,-2.4462268196972787,7.497901825132816,3.4182268724432285,3.4182268724432285,0.9766362492694939,0.0,0.0,0.0002214432472879476,7.427641761171174e-05,0.00014716682967623587,0.0005927341932722967,0.09598305246737011,0.07209960246795832,0.023883449999411794,0.09598306666237824,0.07209960246761896,0.023883449999299377,0.37868995959859686,0.37868995959859686,0.12544344775509378,0.0,4.5522174247252565,4.395761787051242,5.025177043155338,4.555425503663059,4.399980614905246,5.025325439321023,24915.30445343594,21178.00878542055,0.85,1.0588827669280916,0.657874010788736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454530015212682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.492658839787,1543.0498313757282,0.37868995959859686,0.12544344775509378,6.112874298809886,3.4182268724432285
4364.0,-30.50553363393157,5.051611183029783,35.02202825938818,24.154300172254466,4.974963790462428,-26.957554736112172,-40.52742380937559,1.4269848926431092,-0.5193340961054105,-5.075592829334639,40.04365505374436,42256.53208610303,25757.65868869052,25757.65868869052,68014.19077479355,77641.65615825332,77641.65615825332,25757.65868869052,103399.31484694383,103399.31484694383,103399.31484694383,128314.53994818954,92004.55966257867,56619.435590428846,39316.80452461092,24915.22510124572,0.0,64232.02962585664,21177.941336058862,1543.0447202481937,0.0,0.8863753208937301,2.8147575908412157,0.0014959135982669303,353612.236696079,1556416.3689837353,4.401477685065058,1556416.3689837353,4.401477685065058,0.85,0.09598259048602306,4.027634451161993,1.2686880115466197,1.0,0.0,4.027634451163762,1.2850876850891502,1.2853722740676798,3.1341320112974116,19416.825598616495,1979.9651867474108,4632.441516551485,4632.441516551485,5.560277144710771,5.051611183029783,-2.446138454161982,7.497749637191765,3.4182938045694424,3.4182938045694424,0.9766553727341264,0.0,0.0,0.00022144338211981147,7.427680922008694e-05,0.00014716657289972452,0.0005927331590703734,0.09598259048647294,0.07209916196729792,0.023883428519175024,0.09598258168995341,0.07209916196695998,0.02388342851906308,0.3786882467421159,0.3786882467421159,0.12544353395146676,0.0,4.553008034565494,4.396809097183336,5.025188117277253,4.556258733229242,4.4010888564137645,5.02532373262062,24915.22510124572,21177.941336058862,0.85,1.0588827905792098,0.6578732188947154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545299848232824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.475908570856,1543.0447202481937,0.3786882467421159,0.12544353395146676,6.112874298809886,3.4182938045694424
4365.0,-30.50552703584592,5.051547538402497,35.022013499497554,24.154244956467323,4.974979480702576,-26.957547227908062,-40.527381061669416,1.4269996727647727,-0.5185978426992506,-5.075543660623621,40.043626606379306,42256.38339595692,25757.637355274226,25757.637355274226,68014.02075123115,77641.36920042647,77641.36920042647,25757.637355274226,103399.0065557007,103399.0065557007,103399.0065557007,128314.15429506455,92004.276393146,56619.29058867668,39316.65089385481,24915.147739363845,0.0,64231.798633218656,21177.87557845927,1543.039691074187,0.0,0.8863756751701591,2.8147536323302615,0.0014959135982669303,353612.91481220885,1556415.1412932114,4.401465772594215,1556415.1412932114,4.401465772594215,0.85,0.09598212936851508,4.027634451161993,1.2686871851282198,1.0,0.0,4.027634451160235,1.2850876155991453,1.2853722047585348,3.134132180772898,19416.765816870982,1979.9590907058969,4632.441516551485,4632.441516551485,5.560272539489913,5.051547538402497,-2.4460492137609737,7.497596752163471,3.418360676486099,3.418360676486099,0.9766744789960283,0.0,0.0,0.00022144353482405086,7.427717016202655e-05,0.00014716636466202433,0.0005927323203650381,0.09598212936895657,0.07209872223992436,0.02388340712903221,0.09598217223773109,0.07209872223959272,0.02388340712892235,0.37868653716827044,0.37868653716827044,0.12544362036509066,0.0,4.5537774816102115,4.397832440123295,5.025186533055489,4.5569458179243725,4.4020186064350355,5.025273812984267,24915.147739363845,21177.87557845927,0.85,1.0588839515394863,0.6578732698620594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545299497811182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.459173966821,1543.039691074187,0.37868653716827044,0.12544362036509066,6.112874298809886,3.418360676486099
4366.0,-30.50551966779305,5.051483868621767,35.02199874506135,24.15418156832459,4.9749804272222,-26.957540501045255,-40.52733845366163,1.4270012604744993,-0.5176958058466994,-5.075504178490504,40.04359724546694,42256.23847212795,25757.640373687664,25757.640373687664,68013.87884581562,77641.10877429073,77641.10877429073,25757.640373687664,103398.7491479784,103398.7491479784,103398.7491479784,128313.81731183836,92004.01337588126,56619.143073718944,39316.522557958124,24915.068163859967,0.0,64231.590721818095,21177.80793928097,1543.0347585683935,0.0,0.8863759833083169,2.8147463583281915,0.0014959135982669303,353613.4593354852,1556413.8741778925,4.401455411518342,1556413.8741778925,4.401455411518342,0.85,0.09598167601080372,4.027634451161993,1.2686863488191742,1.0,0.0,4.027634451162082,1.2850876078160565,1.2853721971928722,3.134132199754662,19416.710309183345,1979.953430496994,4632.441516551485,4632.441516551485,5.560273191071466,5.051483868621767,-2.4459672084206794,7.497451077042446,3.4184274956619176,3.4184274956619176,0.9766935701891193,0.0,0.0,0.0002214437053483109,7.427752992603134e-05,0.00014716617542227955,0.0005927315581765225,0.09598167601126653,0.07209828851429592,0.023883387496970613,0.09598165074616286,0.07209828851394827,0.023883387496855448,0.3786848294647306,0.3786848294647306,0.12544370619195852,0.0,4.554569210978343,4.398862962002852,5.025252964923311,4.557808372643819,4.403059573734765,5.025593866294457,24915.068163859967,21177.80793928097,0.85,1.0588851697660473,0.6578731430634555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454529910094033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.44245502734,1543.0347585683935,0.3786848294647306,0.12544370619195852,6.112874298809886,3.4184274956619176
4367.0,-30.50551150423888,5.051420504794314,35.02198400471808,24.15413571232932,4.975003380847179,-26.957530857284695,-40.52729158485306,1.4270227338930945,-0.5169532601440778,-5.075448951104017,40.04356814707997,42256.079510822376,25757.603659294273,25757.603659294273,68013.68317011665,77640.8302172648,77640.8302172648,25757.603659294273,103398.43387655907,103398.43387655907,103398.43387655907,128313.41849350932,92003.74081603851,56618.99010959643,39316.38967382453,24914.984616950263,0.0,64231.374290774795,21177.736924407724,1543.0292365241166,0.0,0.8863763708775996,2.814743024602063,0.0014959135982669303,353614.2210126963,1556412.6183930312,4.4014423795957835,1556412.6183930312,4.4014423795957835,0.85,0.09598120742342824,4.027634451161993,1.2686854614084586,1.0,0.0,4.0276344511616635,1.28508750692496,1.285372096522244,3.13413244581264,19416.65278761103,1979.9475649290055,4632.441516551485,4632.441516551485,5.560265265576182,5.051420504794314,-2.445873587029773,7.497294091824087,3.418494201175401,3.418494201175401,0.9767126289072575,0.0,0.0,0.00022144389428358126,7.427792566829772e-05,0.00014716596861528354,0.0005927307252335406,0.09598120742387514,0.0720978429499083,0.02388336447396685,0.09598123554720742,0.0720978429495726,0.023883364473855643,0.37868312437518614,0.37868312437518614,0.1254437956746748,0.0,4.555334105524082,4.399882438333805,5.025244768841446,4.558495690959944,4.404064569570835,5.025317136933268,24914.984616950263,21177.736924407724,0.85,1.0588856913168225,0.657872884978757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545298657756451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.425751732804,1543.0292365241166,0.37868312437518614,0.1254437956746748,6.112874298809886,3.418494201175401
4368.0,-30.50550265117366,5.051357249657594,35.02196933000313,24.154086189251416,4.9750160677461635,-26.957521619674104,-40.527244785893686,1.4270350362467346,-0.5160755090249154,-5.075402948105799,40.04354057795354,42255.92374402628,25757.59061640642,25757.59061640642,68013.5143604327,77640.5784855181,77640.5784855181,25757.59061640642,103398.16910192452,103398.16910192452,103398.16910192452,128313.08194657184,92003.49064645146,56618.83590496013,39316.28304610148,24914.912844647322,0.0,64231.1958907488,21177.675917950222,1543.02459986486,0.0,0.8863767058019314,2.8147368322791904,0.0014959135982669303,353614.85547128436,1556411.4286064259,4.401431117853067,1556411.4286064259,4.401431117853067,0.85,0.0959807543600542,4.027634451161993,1.2686845871852714,1.0,0.0,4.027634451162187,1.285087448923736,1.2853720387714949,3.134132587268786,19416.59999132289,1979.9421812059054,4632.441516551485,4632.441516551485,5.560262450022482,5.051357249657594,-2.445786783340425,7.497144032998019,3.418560892868489,3.418560892868489,0.9767316836767111,0.0,0.0,0.00022144409917689305,7.427832082272965e-05,0.0001471657783541634,0.0005927299589312984,0.0959807543604837,0.07209740936968105,0.02388334499080265,0.09598077224533613,0.07209740936935842,0.023883344990695776,0.37868142139375605,0.37868142139375605,0.12544388359892883,0.0,4.556115856143265,4.400918996728933,5.0252527643571625,4.559327439080903,4.405152058301724,5.025372335637428,24914.912844647322,21177.675917950222,0.85,1.0588860041796087,0.6578722871032888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545298166723681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.409064620411,1543.02459986486,0.37868142139375605,0.12544388359892883,6.112874298809886,3.418560892868489
4369.0,-30.505493032096226,5.051294126313176,35.02195468067896,24.154031462408625,4.975028563662582,-26.95751171159373,-40.52719791708512,1.4270472431602252,-0.5152750612508044,-5.075355841815497,40.04351196807855,42255.7708450545,25757.574801330033,25757.574801330033,68013.34564638454,77640.30630724167,77640.30630724167,25757.574801330033,103397.8811085717,103397.8811085717,103397.8811085717,128312.71554174302,92003.21964403178,56618.6841818453,39316.150513540524,24914.83443317132,0.0,64230.98494671185,21177.60926819562,1543.0195553558738,0.0,0.886377050135615,2.814731787383111,0.0014959135982669303,353615.50514704897,1556410.1939054956,4.401419539729377,1556410.1939054956,4.401419539729377,0.85,0.09598029709562124,4.027634451161993,1.2686837607668715,1.0,0.0,4.027634451161077,1.2850873913325813,1.2853719814536897,3.1341327277248485,19416.542798432245,1979.9363491541196,4632.441516551485,4632.441516551485,5.5602590360395245,5.051294126313176,-2.445699206529755,7.496993332842932,3.418627511743569,3.418627511743569,0.9767507176410197,0.0,0.0,0.00022144432179881386,7.427871656889284e-05,0.00014716560522992102,0.0005927292616501354,0.09598029709606697,0.0720969728338767,0.023883324262190263,0.09598032372022887,0.07209697283354188,0.023883324262079352,0.37867972181478016,0.37867972181478016,0.12544397125323922,0.0,4.556891505771091,4.401946175062562,5.02526460133231,4.560080780564704,4.406143798097617,5.02540163906383,24914.83443317132,21177.60926819562,0.85,1.058886855040611,0.657872067197962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545297634217282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.392391593345,1543.0195553558738,0.37867972181478016,0.12544397125323922,6.112874298809886,3.418627511743569
4370.0,-30.50548265859907,5.051231104127854,35.021940049267634,24.153982323501282,4.975038794913065,-26.95750135090412,-40.527150908578164,1.427057487218219,-0.5143382642850725,-5.075310186809917,40.04348319117735,42255.62089663698,25757.562662238663,25757.562662238663,68013.18355887564,77640.0659919092,77640.0659919092,25757.562662238663,103397.62865414786,103397.62865414786,103397.62865414786,128312.38397240487,92002.97928323329,56618.534187961515,39316.050105857525,24914.755318257005,0.0,64230.80542411453,21177.542020518453,1543.0145059844558,0.0,0.886377387665511,2.814724776648198,0.0014959135982669303,353616.13480802556,1556408.9519970547,4.401408190387049,1556408.9519970547,4.401408190387049,0.85,0.09597984139987888,4.027634451161993,1.2686829200619836,1.0,0.0,4.0276344511630695,1.285087342892008,1.2853719333109317,3.134132845864045,19416.492072210393,1979.9311765190348,4632.441516551485,4632.441516551485,5.560256415587366,5.051231104127854,-2.445612748346606,7.496843852474461,3.418694064950766,3.418694064950766,0.976769732843076,0.0,0.0,0.0002214445618810994,7.427911349658462e-05,0.00014716544838451478,0.0005927286299341738,0.09597984140032859,0.07209653760822549,0.023883303792103107,0.09597980712318288,0.07209653760788767,0.0238833037919912,0.37867802507974946,0.37867802507974946,0.1254440589299736,0.0,4.557690800700698,4.402999784381848,5.025291665929444,4.560971922524857,4.407300397329891,5.025486850921766,24914.755318257005,21177.542020518453,0.85,1.0588872910714127,0.6578715713997993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545297055635764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.375734207157,1543.0145059844558,0.37867802507974946,0.1254440589299736,6.112874298809886,3.418694064950766
4371.0,-30.50547152138902,5.051168253369112,35.02192544165485,24.153927142638736,4.975053967838945,-26.957489808575126,-40.52710753222925,1.4270722550251895,-0.5136058036688382,-5.075261166623326,40.04345462153555,42255.48916310739,25757.542091049094,25757.542091049094,68013.03125415649,77639.78115216059,77639.78115216059,25757.542091049094,103397.32324320968,103397.32324320968,103397.32324320968,128311.99934323148,92002.69609033543,56618.404101282584,39315.8799878365,24914.676100021792,0.0,64230.55608785829,21177.474685018522,1543.0093683000111,0.0,0.8863777416225435,2.814720851150283,0.0014959135982669303,353616.8108816109,1556407.7190339295,4.401396288693432,1556407.7190339295,4.401396288693432,0.85,0.09597938376494419,4.027634451161993,1.2686820936435836,1.0,0.0,4.027634451161225,1.2850872732426875,1.2853718639774454,3.1341330157281684,19416.43230661694,1979.925082124573,4632.441516551485,4632.441516551485,5.560251974907543,5.051168253369112,-2.445523834187228,7.49669208755634,3.418760543468716,3.418760543468716,0.9767887267053474,0.0,0.0,0.00022144481963887988,7.42794797570124e-05,0.0001471653398818675,0.0005927281929251735,0.09597938376538785,0.07209610100659351,0.023883282758794342,0.09597939201649199,0.07209610100626025,0.023883282758683948,0.37867633290814035,0.37867633290814035,0.12544414755634756,0.0,4.558465651058043,4.404025991204094,5.0253032533397,4.561655362954468,4.408223341300982,5.025442936759475,24914.676100021792,21177.474685018522,0.85,1.0588890303413272,0.6578720742399906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545296431676418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.359092255147,1543.0093683000111,0.37867633290814035,0.12544414755634756,6.112874298809886,3.418760543468716
4372.0,-30.505459587769604,5.051105535961694,35.02191087059782,24.15387217132377,4.975067376190582,-26.957477725854332,-40.52705654231829,1.4270855142755103,-0.512838363717151,-5.075213897330175,40.043426471070674,42255.32917176947,25757.526088890172,25757.526088890172,68012.85526065963,77639.50453609052,77639.50453609052,25757.526088890172,103397.03062498069,103397.03062498069,103397.03062498069,128311.63032747671,92002.42008519698,56618.244720876755,39315.75040480025,24914.599702496027,0.0,64230.35010729628,21177.409747121623,1543.0044316543438,0.0,0.8863780851185388,2.8147162603812097,0.0014959135982669303,353617.4628082922,1556406.5041616978,4.4013847387550475,1556406.5041616978,4.4013847387550475,0.85,0.09597892998302268,4.027634451161993,1.268681204034947,1.0,0.0,4.027634451160194,1.2850872106157123,1.2853718016915479,3.134133168465873,19416.374057942558,1979.9191424128076,4632.441516551485,4632.441516551485,5.560248520539288,5.051105535961694,-2.445436239285155,7.4965417752468495,3.418826968663375,3.418826968663375,0.9768077053323928,0.0,0.0,0.0002214450958289361,7.427991030683284e-05,0.00014716518552210326,0.0005927275712204693,0.09597892998346083,0.07209566745002087,0.023883262533439965,0.09597896559766314,0.07209566744969174,0.023883262533330934,0.37867464342725654,0.37867464342725654,0.1254442360215269,0.0,4.559230226004956,4.405037877017833,5.025316826159326,4.562375533613022,4.409174640017056,5.025461117488362,24914.599702496027,21177.409747121623,0.85,1.0588896860603236,0.65787169307317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545295761780277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.342465948634,1543.0044316543438,0.37867464342725654,0.1254442360215269,6.112874298809886,3.418826968663375
4373.0,-30.50544693425693,5.051042975342711,35.021896332817654,24.15382753768938,4.975082291516836,-26.95746484441656,-40.52700537778435,1.4271002016766328,-0.5119335216223817,-5.075165470981749,40.04339829821196,42255.17177320448,25757.50727427799,25757.50727427799,68012.67904748247,77639.26338242122,77639.26338242122,25757.50727427799,103396.77065669921,103396.77065669921,103396.77065669921,128311.29319770171,92002.1798619966,56618.08825278042,39315.65734357353,24914.522541002498,0.0,64230.179884576035,21177.344159852124,1542.9994274053406,0.0,0.8863784346020676,2.8147099945475094,0.0014959135982669303,353618.13069377904,1556405.2883237456,4.401372987494067,1556405.2883237456,4.401372987494067,0.8500000000000001,0.0959784752260405,4.027634451161993,1.2686803380539646,1.0,0.0,4.0276344511612585,1.2850871412702385,1.2853717327070764,3.1341333375889953,19416.32336075968,1979.9139727388745,4632.441516551485,4632.441516551485,5.5602444590498745,5.051042975342711,-2.4453478163839937,7.496390791726705,3.418893329334419,3.418893329334419,0.9768266655241197,0.0,0.0,0.00022144538868044944,7.428034233345828e-05,0.00014716504634699118,0.0005927270106739931,0.09597847522647807,0.07209523325465701,0.02388324197182106,0.09597847850487559,0.07209523325432833,0.023883241971712175,0.37867295591428296,0.37867295591428296,0.12544432448592366,0.0,4.560012729846164,4.406076146190458,5.025322750937448,4.563231949359363,4.410320629182024,5.025438653043466,24914.522541002498,21177.344159852124,0.85,1.058889748864221,0.6578709860246158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545295043980684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.325855968098,1542.9994274053406,0.37867295591428296,0.12544432448592366,6.112874298809886,3.418893329334419
4374.0,-30.50543358123809,5.0509804803577785,35.02188181508463,24.153768096026056,4.975090748117478,-26.957451979225922,-40.52695798510683,1.4271091461055092,-0.5111425183305869,-5.075121373322183,40.0433698065643,42255.03304241591,25757.49939819198,25757.49939819198,68012.53244060789,77638.98860877499,77638.98860877499,25757.49939819198,103396.48800696697,103396.48800696697,103396.48800696697,128310.9328436057,92001.90312174139,56617.94755538322,39315.5061848424,24914.444836638722,0.0,64229.95102148112,21177.278111142914,1542.994486749839,0.0,0.8863787631428621,2.8147047230859283,0.0014959135982669303,353618.73887980747,1556404.058728755,4.401361940430894,1556404.058728755,4.401361940430894,0.85,0.09597802478221634,4.027634451161993,1.268679517679848,1.0,0.0,4.0276344511631015,1.2850870987698266,1.2853716905944181,3.1341334412410804,19416.264956944793,1979.9080172071804,4632.441516551485,4632.441516551485,5.560242758847943,5.0509804803577785,-2.4452626426474806,7.496243123005259,3.4189596327742953,3.4189596327742953,0.9768456093640844,0.0,0.0,0.00022144569772164561,7.428074251309407e-05,0.00014716495520855155,0.0005927266436016738,0.09597802478266237,0.0720948025469862,0.023883222235676165,0.09597802700791601,0.07209480254665117,0.023883222235565178,0.3786712722508186,0.3786712722508186,0.1254444124947617,0.0,4.560789748897207,4.407097505284753,5.025357790878843,4.563978854991603,4.411266181334554,5.025581911933614,24914.444836638722,21177.278111142914,0.85,1.0588912393512757,0.6578711702315342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545294282880041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.30926080721,1542.994486749839,0.3786712722508186,0.1254444124947617,6.112874298809886,3.4189596327742953
4375.0,-30.505419482056364,5.050918224421161,35.021867326937084,24.15372779304164,4.975111049455206,-26.95743725784974,-40.526906576100714,1.4271288252487466,-0.5102794330504707,-5.075068992179282,40.04334163283518,42254.88070729451,25757.470712394123,25757.470712394123,68012.35141968864,77638.74338065437,77638.74338065437,25757.470712394123,103396.21409304849,103396.21409304849,103396.21409304849,128310.58001801324,92001.66042105749,56617.79774769832,39315.402970399075,24914.36592496475,0.0,64229.76889536383,21177.211036220036,1542.9892896245576,0.0,0.8863791328180439,2.814699469401462,0.0014959135982669303,353619.4613110345,1556402.8428546814,4.4013495102457325,1556402.8428546814,4.4013495102457325,0.85,0.09597756710832556,4.027634451161993,1.2686786593915897,1.0,0.0,4.027634451160781,1.2850870059927004,1.2853715982161051,3.1341336675105023,19416.21373690886,1979.9027942170733,4632.441516551485,4632.441516551485,5.560236566476652,5.050918224421161,-2.445171364619439,7.4960895890406,3.4190258517460785,3.4190258517460785,0.9768645290703082,0.0,0.0,0.00022144602403240615,7.428117660851315e-05,0.000147164847423893,0.0005927262094844697,0.0959775671087597,0.07209436633769847,0.023883200771061226,0.09597756461895131,0.07209436633737236,0.023883200770953194,0.37866959133326294,0.37866959133326294,0.12544450190942255,0.0,4.561570371624043,4.40813823969097,5.025348706637317,4.564789559128826,4.412400047676954,5.025412102409177,24914.36592496475,21177.211036220036,0.85,1.05889142354672,0.6578706639304834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454529347970464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.292680081546,1542.9892896245576,0.37866959133326294,0.12544450190942255,6.112874298809886,3.4190258517460785
4376.0,-30.50540461213024,5.050856001651613,35.02185287475702,24.153668526001297,4.975118370720559,-26.957423140792788,-40.52685523694379,1.4271368993832994,-0.5094720963949726,-5.075026345074117,40.04331370416591,42254.73203431876,25757.466732345838,25757.466732345838,68012.1987666646,77638.47382983494,77638.47382983494,25757.466732345838,103395.94056218078,103395.94056218078,103395.94056218078,128310.2321128583,92001.38783162543,56617.646036109945,39315.26866168387,24914.29155067752,0.0,64229.56021236139,21177.147818075893,1542.9845708001676,0.0,0.8863794519085679,2.8146938135017874,0.0014959135982669303,353620.0494930339,1556401.6375571978,4.401338780955795,1556401.6375571978,4.401338780955795,0.85,0.0959771214724942,4.027634451161993,1.2686778065981343,1.0,0.0,4.027634451161276,1.2850869674929681,1.2853715601501317,3.134133761405554,19416.156209091958,1979.896928012314,4632.441516551485,4632.441516551485,5.5602357073080535,5.050856001651613,-2.445087319499389,7.495943321151001,3.4190920386724617,3.4190920386724617,0.9768834396207033,0.0,0.0,0.00022144636818171657,7.428161011646923e-05,0.00014716475806524732,0.0005927258495805099,0.0959771214729318,0.07209393958186347,0.02388318189106833,0.09597711278989297,0.07209393958153476,0.023883181890959438,0.37866791446877596,0.37866791446877596,0.12544458979523448,0.0,4.562351485920544,4.409165015444501,5.025383873167641,4.5655542486791205,4.413352624404354,5.025605738649745,24914.29155067752,21177.147818075893,0.85,1.0588924872254568,0.6578704866515117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545292631648117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.27611474911,1542.9845708001676,0.37866791446877596,0.12544458979523448,6.112874298809886,3.4190920386724617
4377.0,-30.505389035235527,5.050793990203041,35.02183844089184,24.15361802503469,4.975136577550367,-26.957407298717865,-40.52680361839009,1.4271548410329276,-0.5087389645449321,-5.074975233223636,40.04328533326254,42254.58533638407,25757.441373828628,25757.441373828628,68012.0267102127,77638.1957460589,77638.1957460589,25757.441373828628,103395.63711988753,103395.63711988753,103395.63711988753,128309.84865797847,92001.11083093214,56617.500421258235,39315.12267741545,24914.211538090945,0.0,64229.334215506395,21177.079807377304,1542.9793343998308,0.0,0.8863798158176829,2.8146901238006863,0.0014959135982669303,353620.75442044623,1556400.4131752546,4.40132654466523,1556400.4131752546,4.40132654466523,0.85,0.09597666586421309,4.027634451161993,1.268676975783892,1.0,0.0,4.027634451163137,1.2850868827771043,1.28537147587882,3.1341339680148135,19416.0977503137,1979.8909668759159,4632.441516551485,4632.441516551485,5.560230233193136,5.050793990203041,-2.4449970528123073,7.495791043015348,3.41915813184435,3.41915813184435,0.9769023233841,0.0,0.0,0.00022144672869362482,7.428204598601062e-05,0.0001471646827076142,0.0005927255460675107,0.09597666586465167,0.07209350527365786,0.023883160590993806,0.09597670066467129,0.07209350527332842,0.02388316059088467,0.37866624069374183,0.37866624069374183,0.12544467913645796,0.0,4.563109579721868,4.410172360050126,5.025385165189562,4.566236268678722,4.414298213939219,5.025487649213062,24914.211538090945,21177.079807377304,0.85,1.0588935342535915,0.657870517458717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545291737231927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.25956532723,1542.9793343998308,0.37866624069374183,0.12544467913645796,6.112874298809886,3.41915813184435
4378.0,-30.505372760588504,5.050732027084266,35.02182403680315,24.153569095674925,4.975144782656171,-26.957391828822207,-40.526752069685585,1.4271638508900801,-0.507783061852308,-5.074931829053442,40.04325733283319,42254.44184756747,25757.43557425299,25757.43557425299,68011.87742182046,77637.96453426908,77637.96453426908,25757.43557425299,103395.40010852207,103395.40010852207,103395.40010852207,128309.53617577479,92000.87637136498,56617.35368466407,39315.025207445455,24914.136067252715,0.0,64229.16127469817,21177.015657164808,1542.9745374680342,0.0,0.8863801390321511,2.8146825991982394,0.0014959135982669303,353621.3530454887,1556399.2047822988,4.401315676720712,1556399.2047822988,4.401315676720712,0.85,0.09597622022652279,4.027634451161993,1.2686761548602958,1.0,0.0,4.027634451163026,1.2850868398308202,1.2853714334070927,3.134134072754356,19416.048269499464,1979.8859212370653,4632.441516551485,4632.441516551485,5.560228981245191,5.050732027084266,-2.444912523101707,7.495644550185974,3.419224185060117,3.419224185060117,0.976921195731462,0.0,0.0,0.0002214471053549005,7.428248126810281e-05,0.00014716462408679768,0.0005927253099642903,0.0959762202269611,0.07209307867291885,0.02388314155404225,0.09597618070543176,0.07209307867258961,0.023883141553933177,0.3786645688959643,0.3786645688959643,0.12544476761040152,0.0,4.563901466959976,4.411212804649836,5.025422365493057,4.567148767201161,4.415456520936914,5.025653807436868,24914.136067252715,21177.015657164808,0.85,1.0588940610783348,0.6578700548003698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545290800292157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.243030563946,1542.9745374680342,0.3786645688959643,0.12544476761040152,6.112874298809886,3.419224185060117
4379.0,-30.50535571301836,5.050670304677011,35.02180966098494,24.15352341430264,4.975165575282586,-26.957374404358543,-40.52670024158431,1.42718426662301,-0.5070304100298131,-5.07487925195174,40.04322934809033,42254.30047638297,25757.40668887062,25757.40668887062,68011.70716525358,77637.69551051794,77637.69551051794,25757.40668887062,103395.10219938855,103395.10219938855,103395.10219938855,128309.15958176351,92000.60888383829,56617.213849704225,39314.88337126007,24914.05738237496,0.0,64228.940753635026,21176.948775018715,1542.9693422906346,0.0,0.8863805090183527,2.8146788235795066,0.0014959135982669303,353622.0781835536,1556397.9970670196,4.401303236103783,1556397.9970670196,4.401303236103783,0.85,0.09597576564282556,4.027634451161993,1.2686752844834701,1.0,0.0,4.027634451160867,1.2850867434653657,1.2853713375273554,3.134134307775265,19415.991818398837,1979.8801648268102,4632.441516551485,4632.441516551485,5.5602227457898135,5.050670304677011,-2.44482123489342,7.4954915395704305,3.4192901495029586,3.4192901495029586,0.976940042715131,0.0,0.0,0.0002214474999053843,7.428291891182482e-05,0.0001471645809935595,0.0005927251364004797,0.0959757656432565,0.0720926453420715,0.02388312030118499,0.09597576887408278,0.07209264534174781,0.023883120301077757,0.3786629013596213,0.3786629013596213,0.12544485756981824,0.0,4.564671521859566,4.4122394849142665,5.0254133258249,4.567848841921943,4.416445450537083,5.025477272782723,24914.05738237496,21176.948775018715,0.85,1.0588950458661344,0.6578701124538099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454528982138318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.226510298202,1542.9693422906346,0.3786629013596213,0.12544485756981824,6.112874298809886,3.4192901495029586
4380.0,-30.505337941508422,5.050608675526518,35.02179533522572,24.15347382137554,4.975177931623299,-26.95735717195114,-40.52664460670201,1.4271971620662642,-0.5061792747927711,-5.074833590040949,40.04320205452404,42254.14664959704,25757.39549805921,25757.39549805921,68011.54214765625,77637.44472289219,77637.44472289219,25757.39549805921,103394.8402209514,103394.8402209514,103394.8402209514,128308.82503218559,92000.35592475363,56617.057851459394,39314.775636993596,24913.98481123419,0.0,64228.76044822778,21176.88708954906,1542.9646552346428,0.0,0.8863808411918713,2.8146729430345454,0.0014959135982669303,353622.7079489523,1556396.8191809803,4.401292066927038,1556396.8191809803,4.401292066927038,0.85,0.09597532136960481,4.027634451161993,1.268674447075464,1.0,0.0,4.0276344511626165,1.2850866822620632,1.2853712768390904,3.13413445704097,19415.938433409567,1979.8747210729014,4632.441516551485,4632.441516551485,5.560220330041796,5.050608675526518,-2.4447350756136674,7.495343751140185,3.4193560832885765,3.4193560832885765,0.9769588809395933,0.0,0.0,0.00022144791121148276,7.428338870319048e-05,0.00014716452250829228,0.0005927249008432025,0.09597532137002995,0.07209222013876808,0.02388310123126188,0.09597531278086462,0.07209222013844872,0.02388310123115608,0.37866123709101934,0.37866123709101934,0.12544494593718875,0.0,4.565451272742564,4.413272391352393,5.0254245050163036,4.568654315248182,4.417490216484907,5.02555616099977,24913.98481123419,21176.88708954906,0.85,1.058895449219787,0.6578695642687422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545288795983533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.210006059171,1542.9646552346428,0.37866123709101934,0.12544494593718875,6.112874298809886,3.4193560832885765
4381.0,-30.505319454445317,5.050547210013704,35.021781037711676,24.153418361116223,4.975194020033808,-26.957338922195927,-40.52659260397775,1.4272134877846716,-0.5054981810454819,-5.074784565653384,40.043174225702,42254.010931579345,25757.375861537603,25757.375861537603,68011.38679311695,77637.15508857022,77637.15508857022,25757.375861537603,103394.53095010782,103394.53095010782,103394.53095010782,128308.43876423266,92000.06534113585,56616.921184146,39314.604618877616,24913.90781412485,0.0,64228.51243300247,21176.82164200612,1542.9596334730766,0.0,0.8863811924732767,2.814669695357803,0.0014959135982669303,353623.3840903399,1556395.618196041,4.401280255262842,1556395.618196041,4.401280255262842,0.85,0.09597487224337607,4.027634451161993,1.26867359593045,1.0,0.0,4.027634451162931,1.2850866049700551,1.285371200079841,3.1341346455446435,19415.877108063858,1979.8684676279727,4632.441516551485,4632.441516551485,5.5602160911277085,5.050547210013704,-2.444646464582701,7.495193674596405,3.419421942335973,3.419421942335973,0.976977697810278,0.0,0.0,0.00022144833907918269,7.4283827826418e-05,0.00014716451125276468,0.0005927248555100518,0.09597487224380745,0.07209179147216141,0.02388308077164604,0.09597492771400125,0.07209179147183738,0.02388308077153869,0.378659576498785,0.378659576498785,0.12544503425150666,0.0,4.566200214122716,4.414267942074105,5.025424703960823,4.569286384607892,4.418342686430549,5.02551884095368,24913.90781412485,21176.82164200612,0.85,1.0588971193138008,0.6578699915501703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545287727039553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.193516891319,1542.9596334730766,0.378659576498785,0.12544503425150666,6.112874298809886,3.419421942335973
4382.0,-30.505300243656652,5.050485831699868,35.021766767393885,24.15336890788751,4.975205170925852,-26.957320514767265,-40.52653682939706,1.4272254420367174,-0.5046196993976082,-5.074739147719941,40.04314642281948,42253.862544676376,25757.365397660324,25757.365397660324,68011.2279423367,77636.90985799361,77636.90985799361,25757.365397660324,103394.27525565393,103394.27525565393,103394.27525565393,128308.1072418685,91999.81687022043,56616.769556904226,39314.49701479578,24913.831986214573,0.0,64228.32900101035,21176.757188282387,1542.9547645695045,0.0,0.886381525248279,2.814663426206002,0.0014959135982669303,353624.0104926357,1556394.4183312515,4.4012690658731835,1556394.4183312515,4.4012690658731835,0.85,0.0959744273024701,4.027634451161993,1.2686727739078925,1.0,0.0,4.027634451160812,1.2850865481029563,1.2853711437715514,3.134134784235026,19415.824670266764,1979.8631204607857,4632.441516551485,4632.441516551485,5.56021383230215,5.050485831699868,-2.4445605581881096,7.495046389887978,3.4194877480321515,3.4194877480321515,0.9769964994377576,0.0,0.0,0.00022144878369771635,7.428429880275455e-05,0.0001471644848949618,0.0005927247493504569,0.09597442730290373,0.0720913661145135,0.023883061188390235,0.0959744471254365,0.07209136611418777,0.023883061188282324,0.37865791727000225,0.37865791727000225,0.1254451218647003,0.0,4.566967341957138,4.415280713174866,5.025446028001795,4.570119448322316,4.419417537257289,5.0256177987722594,24913.831986214573,21176.757188282387,0.85,1.0588976702362418,0.6578695600816845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545286615055706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.177042650766,1542.9547645695045,0.37865791727000225,0.1254451218647003,6.112874298809886,3.4194877480321515
4383.0,-30.505280291469045,5.050424564017455,35.021752508137666,24.153319314960413,4.975217147938702,-26.95730135734084,-40.526480915117986,1.427238213810752,-0.5037602043451557,-5.0746926371641825,40.043118204373464,42253.71687207819,25757.352121889475,25757.352121889475,68011.06899396767,77636.66070155834,77636.66070155834,25757.352121889475,103394.01282344782,103394.01282344782,103394.01282344782,128307.76602851842,91999.5645087121,56616.620679233085,39314.38203275445,24913.75320507061,0.0,64228.13523782506,21176.69022431002,1542.9497006431698,0.0,0.8863818651087796,2.814657534861867,0.0014959135982669303,353624.6519652367,1556393.2005330655,4.401257638243127,1556393.2005330655,4.401257638243127,0.85,0.09597398039912128,4.027634451161993,1.2686718919919806,1.0,0.0,4.027634451161277,1.2850864873742223,1.2853710836228245,3.1341349323433745,19415.771411391193,1979.8576895668955,4632.441516551485,4632.441516551485,5.560210966476259,5.050424564017455,-2.4444738954997702,7.494898459517225,3.419553477590834,3.419553477590834,0.9770152793116669,0.0,0.0,0.0002214492454762138,7.428477096151625e-05,0.00014716447451469753,0.0005927247075425469,0.09597398039956104,0.07209093931258795,0.023883041086973096,0.09597396805674892,0.07209093931225762,0.02388304108686366,0.3786562608403842,0.3786562608403842,0.12544521019871632,0.0,4.567743226666323,4.416302667055504,5.025474831363226,4.570932432819006,4.420478285920808,5.02567859973459,24913.75320507061,21176.69022431002,0.85,1.0588983899678093,0.6578692766903538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545285459540447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.160583525085,1542.9497006431698,0.3786562608403842,0.12544521019871632,6.112874298809886,3.419553477590834
4384.0,-30.50525965657759,5.05036348215223,35.02173828004054,24.153274052683287,4.9752350568816,-26.957280992179722,-40.52642482621593,1.4272563924839874,-0.5029564743414312,-5.074642506303169,40.04309059343351,42253.573384892305,25757.329823827073,25757.329823827073,68010.90320871938,77636.40496156801,77636.40496156801,25757.329823827073,103393.73478539509,103393.73478539509,103393.73478539509,128307.41131161724,91999.30768949531,56616.476112820426,39314.25730741654,24913.67652622214,0.0,64227.933833638686,21176.62504728882,1542.9446724232257,0.0,0.8863822212456138,2.8146528010016314,0.0014959135982669303,353625.3433700333,1556392.0089531722,4.401245663336309,1556392.0089531722,4.401245663336309,0.85,0.09597353246431259,4.027634451161993,1.268671057880856,1.0,0.0,4.027634451162412,1.2850864013072902,1.2853709981505956,3.1341351422478434,19415.717211751948,1979.8521627418077,4632.441516551485,4632.441516551485,5.560206153018318,5.05036348215223,-2.4443845784754163,7.494748060627646,3.4196191382261394,3.4196191382261394,0.9770340394931827,0.0,0.0,0.000221449723056316,7.428524459763954e-05,0.00014716447845867646,0.0005927247234274524,0.09597353246473969,0.0720905117512356,0.023883020713504087,0.09597353243998512,0.07209051175091478,0.023883020713397804,0.37865460788236727,0.37865460788236727,0.12544529957735173,0.0,4.56851328403576,4.417324679931085,5.02548000380358,4.571686031961747,4.421507367051504,5.02559614134077,24913.67652622214,21176.62504728882,0.85,1.058899129230581,0.6578691055878626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545284259430755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.144139892454,1542.9446724232257,0.37865460788236727,0.12544529957735173,6.112874298809886,3.4196191382261394
4385.0,-30.50523833862758,5.050302441323645,35.02172407730158,24.153219744935654,4.975243356376384,-26.957260973170055,-40.526368737313874,1.4272659909191812,-0.502109904575434,-5.07459924027745,40.04306287584656,42253.43302820071,25757.324899430234,25757.324899430234,68010.75792763094,77636.1516735766,77636.1516735766,25757.324899430234,103393.47657300683,103393.47657300683,103393.47657300683,128307.0779116244,91999.04915625614,56616.3305108815,39314.13182819404,24913.60133861756,0.0,64227.733166811595,21176.561137824923,1542.9398854602484,0.0,0.886382542723039,2.814646701196508,0.0014959135982669303,353625.94009588024,1556390.8127715033,4.40123485383881,1556390.8127715033,4.40123485383881,0.85,0.09597309226697802,4.027634451161993,1.2686702270666137,1.0,0.0,4.027634451162337,1.2850863553652498,1.2853709528324626,3.1341352542936702,19415.662650382,1979.846599030454,4632.441516551485,4632.441516551485,5.560205089994248,5.050302441323645,-2.444300382342231,7.4946028236658755,3.419684752803492,3.419684752803492,0.9770527865152835,0.0,0.0,0.0002214502164463262,7.428571823655557e-05,0.00014716449820977064,0.0005927248029776397,0.09597309226741156,0.07209009024896813,0.023883002018443428,0.0959730615020595,0.07209009024864248,0.023883002018335542,0.3786529583865129,0.3786529583865129,0.1254453883772757,0.0,4.569292584810626,4.418346906138936,5.025521766143868,4.572489335702016,4.422517494846886,5.025771192909076,24913.60133861756,21176.561137824923,0.85,1.0589001755829388,0.6578689756722463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545283018257125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.127710601731,1542.9398854602484,0.3786529583865129,0.1254453883772757,6.112874298809886,3.419684752803492
4386.0,-30.505216275554798,5.050241647972491,35.02170990309496,24.153173784166597,4.975265368942903,-26.957238912058816,-40.52631240393964,1.427288005447221,-0.5014061018916323,-5.074546132933459,40.0430353014309,42253.294617134634,25757.295202138368,25757.295202138368,68010.58981927301,77635.87658578886,77635.87658578886,25757.295202138368,103393.17178792723,103393.17178792723,103393.17178792723,128306.69523781854,91998.77407410025,56616.19210544718,39313.979965170074,24913.52344989131,0.0,64227.50341506138,21176.49493240761,1542.934715963679,0.0,0.8863829139208537,2.8146436314491408,0.0014959135982669303,353626.6725544557,1556389.622769234,4.401222372527803,1556389.622769234,4.401222372527803,0.85,0.09597264272766096,4.027634451161993,1.2686694187810645,1.0,0.0,4.027634451159853,1.2850862512773547,1.285370849377762,3.134135508148648,19415.604596495697,1979.840679181545,4632.441516551485,4632.441516551485,5.560198679272869,5.050241647972491,-2.444208932253585,7.494450580226077,3.4197502779571227,3.4197502779571227,0.9770715079877493,0.0,0.0,0.00022145072708278264,7.428619394271131e-05,0.00014716453314007135,0.0005927249436641222,0.0959726427280847,0.07208966164213337,0.023882981085951334,0.095972675472197,0.07208966164181507,0.023882981085845884,0.37865131235467264,0.37865131235467264,0.12544547893746605,0.0,4.57004244211646,4.419346842199275,5.025512445000743,4.573140031041817,4.42344683915087,5.02557627522998,24913.52344989131,21176.49493240761,0.85,1.0589013460442944,0.6578691739593013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454528173599823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.111295682776,1542.934715963679,0.37865131235467264,0.12544547893746605,6.112874298809886,3.4197502779571227
4387.0,-30.50519355997743,5.050180865494418,35.02169576484169,24.153119685966544,4.975272426328985,-26.957217759224218,-40.526252368558175,1.4272966255760837,-0.5005389730388856,-5.074504222171726,40.04300800023184,42253.14387995521,25757.293897368818,25757.293897368818,68010.43777732403,77635.62902962948,77635.62902962948,25757.293897368818,103392.92292699829,103392.92292699829,103392.92292699829,128306.37366246212,91998.52020562983,56616.03505595705,39313.872388525306,24913.450735463837,0.0,64227.32312398915,21176.43312514426,1542.9300998816607,0.0,0.8863832269668035,2.814637102692938,0.0014959135982669303,353627.2505901686,1556388.4445585853,4.401211846544994,1556388.4445585853,4.401211846544994,0.85,0.09597220653534584,4.027634451161993,1.2686685159849005,1.0,0.0,4.027634451160896,1.2850862098472107,1.2853708086140985,3.1341356091906514,19415.55101958784,1979.8352158573869,4632.441516551485,4632.441516551485,5.560198397613715,5.050180865494418,-2.4441257975169197,7.494306663011337,3.4198157760317307,3.4198157760317307,0.9770902217233516,0.0,0.0,0.00022145125282219507,7.428670091350046e-05,0.0001471645519086946,0.0005927250192572759,0.09597220653577343,0.07208924339849729,0.023882963137276145,0.09597219962577787,0.0720892433981761,0.023882963137169737,0.37864966842325887,0.37864966842325887,0.12544556783464642,0.0,4.570811603605932,4.42035573754265,5.02555375515152,4.573965249132868,4.424470446627822,5.025798792685066,24913.450735463837,21176.43312514426,0.85,1.0589019512152433,0.6578686737167395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454528040892098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.094896401713,1542.9300998816607,0.37864966842325887,0.12544556783464642,6.112874298809886,3.4198157760317307
