time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4388.0,-30.505170082680657,5.05012028399637,35.021681639032344,24.153069010376953,4.975290850523274,-26.957194783955053,-40.52619586056096,1.4273155517979381,-0.4998424209683776,-5.074453300626359,40.042980086178176,42253.01096006562,25757.269779765687,25757.269779765687,68010.2807398313,77635.34938882088,77635.34938882088,25757.269779765687,103392.61916858656,103392.61916858656,103392.61916858656,128305.99042468757,91998.23854695917,56615.90011820508,39313.709365282324,24913.371256100996,0.0,64227.08062138332,21176.365567685847,1542.9248871607324,0.0,0.8863835882369642,2.8146338733187184,0.0014959135982669303,353627.9529041427,1556387.2399002782,4.4011996990581945,1556387.2399002782,4.4011996990581945,0.85,0.09597175919764939,4.027634451161993,1.2686676692357288,1.0,0.0,4.027634451161935,1.2850861201457229,1.285370719591059,3.134135827959357,19415.491577780755,1979.8291544799454,4632.441516551485,4632.441516551485,5.560193191373541,5.05012028399637,-2.444036044694218,7.494156328690588,3.4198811760641328,3.4198811760641328,0.977108907446895,0.0,0.0,0.00022145179619238893,7.428717810009778e-05,0.00014716461809229114,0.0005927252858206094,0.09597175919808076,0.07208881667214319,0.023882942525937572,0.09597180439057881,0.07208881667181917,0.023882942525830224,0.3786480273823401,0.3786480273823401,0.1254456584668365,0.0,4.571552650697527,4.421338296732927,5.025561577521216,4.574610879657996,4.425364662995378,5.025689820042885,24913.371256100996,21176.365567685847,0.85,1.0589035042827157,0.657869088105465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545279042596313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.07851092793,1542.9248871607324,0.3786480273823401,0.1254456584668365,6.112874298809886,3.4198811760641328
4389.0,-30.505145902438848,5.0500597142695,35.02166753375104,24.153020220715575,4.975297367279608,-26.95717236676589,-40.52613942241294,1.4273238316069496,-0.4988790764832629,-5.074411360099131,40.042952432480725,42252.88138438543,25757.268367224482,25757.268367224482,68010.14975160992,77635.12555961679,77635.12555961679,25757.268367224482,103392.39392684127,103392.39392684127,103392.39392684127,128305.69005618597,91998.0075954524,56615.76342022219,39313.60463914469,24913.2961293447,0.0,64226.90076848939,21176.301709942996,1542.9201332063983,0.0,0.8863839027128195,2.8146260807347963,0.0014959135982669303,353628.5313520277,1556386.046478591,4.401189125006574,1556386.046478591,4.401189125006574,0.85,0.09597132278793546,4.027634451161993,1.2686668604006992,1.0,0.0,4.027634451163223,1.2850860802383406,1.2853706803940628,3.1341359252875893,19415.44283731458,1979.8241843355866,4632.441516551485,4632.441516551485,5.560192886449841,5.0500597142695,-2.443952980960947,7.494012695230447,3.4199465354213787,3.4199465354213787,0.9771275815489654,0.0,0.0,0.000221452355833177,7.428765469967616e-05,0.00014716470113350084,0.0005927256202802464,0.09597132278836872,0.07208839830840119,0.023882924479967527,0.09597127703169314,0.07208839830807576,0.02388292447985971,0.3786463877286877,0.3786463877286877,0.12544574848298246,0.0,4.572333163943654,4.422358097921517,5.025615610786872,4.575532283615871,4.426516489786309,5.025911597463505,24913.2961293447,21176.301709942996,0.85,1.058904430041822,0.6578689128514711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545277630455062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.06214147111,1542.9201332063983,0.3786463877286877,0.12544574848298246,6.112874298809886,3.4199465354213787
4390.0,-30.505121035214675,5.0499993645711685,35.021653443169804,24.152969300653808,4.975317249367041,-26.957147994577635,-40.52607516115529,1.4273442087303332,-0.49822276509252106,-5.074359532792313,40.04292465008665,42252.72222400458,25757.241963799723,25757.241963799723,68009.9641878043,77634.83898509103,77634.83898509103,25757.241963799723,103392.08094889075,103392.08094889075,103392.08094889075,128305.29772244756,91997.71903222291,56615.60227113783,39313.46306787231,24913.216773556807,0.0,64226.67984142912,21176.234257523287,1542.9149044027135,0.0,0.8863842681274128,2.814623487341027,0.0014959135982669303,353629.246160377,1556384.847503577,4.401176838178507,1556384.847503577,4.401176838178507,0.85,0.09597087626248507,4.027634451161993,1.268665990023874,1.0,0.0,4.027634451161171,1.2850859836798618,1.2853705845538592,3.134136160779534,19415.381938355633,1979.8179743700075,4632.441516551485,4632.441516551485,5.560187186771893,5.0499993645711685,-2.4438626452538568,7.493862009825025,3.420011797360434,3.420011797360434,0.9771462278172668,0.0,0.0,0.0002214529313752198,7.428819736600545e-05,0.00014716473400921436,0.0005927257526916027,0.09597087626291342,0.07208797220602386,0.023882904056889566,0.09597090293128195,0.07208797220570211,0.023882904056782964,0.3786447520992357,0.3786447520992357,0.125445840814969,0.0,4.573074732031273,4.423340805037014,5.025625104609674,4.576136767699779,4.427369474938018,5.025761757430246,24913.216773556807,21176.234257523287,0.85,1.0589051832620935,0.657868697686435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545276176032487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.045786879196,1542.9149044027135,0.3786447520992357,0.125445840814969,6.112874298809886,3.420011797360434
4391.0,-30.50509547915204,5.049939065681499,35.021639388044164,24.15291991727429,4.975327161312657,-26.957123999435222,-40.52601847853509,1.427355681596173,-0.49734596297287226,-5.07431569492924,40.04289750164135,42252.59757224232,25757.23586676033,25757.23586676033,68009.83343900264,77634.59913500097,77634.59913500097,25757.23586676033,103391.8350017613,103391.8350017613,103391.8350017613,128304.97859076547,91997.47287894759,56615.47131619034,39313.335069730274,24913.14358900417,0.0,64226.47865873444,21176.172050653542,1542.9102146305147,0.0,0.8863845904539881,2.8146170565105106,0.0014959135982669303,353629.8507782577,1556383.6758878832,4.401166000162718,1556383.6758878832,4.401166000162718,0.85,0.09597044087244101,4.027634451161993,1.2686652174545454,1.0,0.0,4.027634451161899,1.2850859287624612,1.2853705303844467,3.134136294715022,19415.32998967793,1979.812677079118,4632.441516551485,4632.441516551485,5.56018587061078,5.049939065681499,-2.443778248110877,7.493717313792375,3.4200770247252197,3.4200770247252197,0.9771648642072056,0.0,0.0,0.00022145352286159095,7.428867603614119e-05,0.00014716484682544974,0.000592726207074159,0.09597044087286478,0.072087554662657,0.023882886210207788,0.09597042684853993,0.07208755466233868,0.023882886210102327,0.3786431181186377,0.3786431181186377,0.1254459323335907,0.0,4.573837599186788,4.424342108501833,5.025664091724082,4.576969731956353,4.428430090402628,5.025903506132465,24913.14358900417,21176.172050653542,0.85,1.0589064644252248,0.6578688175752292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545274680288747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.029446855839,1542.9102146305147,0.3786431181186377,0.1254459323335907,6.112874298809886,3.4200770247252197
4392.0,-30.505069278625758,5.049878961082091,35.02162535612548,24.152874410524987,4.975345949140309,-26.957098536531515,-40.52595781451089,1.4273752070463994,-0.4965852004452245,-5.074265032553264,40.04287006733869,42252.459117184866,25757.21255192897,25757.21255192897,68009.67166911383,77634.3388934992,77634.3388934992,25757.21255192897,103391.55144542817,103391.55144542817,103391.55144542817,128304.61769233315,91997.20966752511,56615.329891212146,39313.199751458844,24913.06624690498,0.0,64226.26599836382,21176.106309869232,1542.9051282552978,0.0,0.886384948656526,2.8146129512677884,0.0014959135982669303,353630.5495217759,1556382.4919364364,4.401153955847916,1556382.4919364364,4.401153955847916,0.85,0.09596999779710698,4.027634451161993,1.2686643613642081,1.0,0.0,4.02763445116121,1.2850858361262885,1.2853704385070799,3.134136520641091,19415.274441014855,1979.8070126918833,4632.441516551485,4632.441516551485,5.560180837664051,5.049878961082091,-2.443688839805832,7.493567800887923,3.4201421668344545,3.4201421668344545,0.9771834762384156,0.0,0.0,0.00022145412926536534,7.428918833136872e-05,0.0001471649409339966,0.0005927265861089845,0.09596999779753065,0.07208713133007448,0.02388286646745618,0.09597000927776049,0.07208713132975623,0.02388286646735074,0.37864148724043956,0.37864148724043956,0.12544602499710938,0.0,4.574587330884924,4.425336651914165,5.025670659948673,4.5776798321080605,4.429410472506561,5.025793392297771,24913.06624690498,21176.106309869232,0.85,1.0589074518335908,0.6578688401138135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545273143112234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15452.01312146112,1542.9051282552978,0.37864148724043956,0.12544602499710938,6.112874298809886,3.4201421668344545
4393.0,-30.505042392318277,5.049818948114196,35.02161136307929,24.152824538201116,4.975358897861789,-26.9570730402997,-40.52589711556209,1.4273895458435504,-0.49578360227911844,-5.074219190522247,40.04284313574183,42252.32357383582,25757.201556147345,25757.201556147345,68009.52512998317,77634.08470699239,77634.08470699239,25757.201556147345,103391.28626313974,103391.28626313974,103391.28626313974,128304.2795314501,91996.94987026314,56615.18873710795,39313.067925727984,24912.993268310358,0.0,64226.06119403834,21176.044278063804,1542.900401090435,0.0,0.886385280425848,2.8146077452717764,0.0014959135982669303,353631.1817832673,1556381.3296803597,4.401142800337758,1556381.3296803597,4.401142800337758,0.85,0.09596956208493881,4.027634451161993,1.2686635008780285,1.0,0.0,4.027634451161938,1.2850857677320784,1.2853703708974444,3.1341366874445815,19415.21961288302,1979.801421778387,4632.441516551485,4632.441516551485,5.560178464016899,5.049818948114196,-2.4436030212598556,7.493421969374052,3.4202072670564356,3.4202072670564356,0.9772020763018388,0.0,0.0,0.00022145475154294398,7.428970092479692e-05,0.00014716505061814706,0.0005927270278766476,0.09596956208535769,0.07208671380489345,0.023882848280464233,0.095969573656413,0.07208671380457882,0.02388284828035999,0.37863985910158704,0.37863985910158704,0.1254461166357911,0.0,4.575340088455221,4.426330618292525,5.025691174902079,4.57843558824311,4.43039303559442,5.025860516376952,24912.993268310358,21176.044278063804,0.85,1.0589085468672026,0.6578688275182257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545271567172073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.996809829025,1542.900401090435,0.37863985910158704,0.1254461166357911,6.112874298809886,3.4202072670564356
4394.0,-30.505014776407332,5.049759051304796,35.02159738862775,24.15277979979294,4.9753725970950695,-26.957046812237607,-40.5258363118395,1.4274046329256995,-0.49491145680212867,-5.07417219306392,40.042815691254994,42252.190705401394,25757.18761712801,25757.18761712801,68009.3783225294,77633.84824052162,77633.84824052162,25757.18761712801,103391.03585764964,103391.03585764964,103391.03585764964,128303.95255953373,91996.70780250078,56615.050267381936,39312.952816798716,24912.916701884093,0.0,64225.86951868281,21175.979196601478,1542.8954432388189,0.0,0.8863856199543404,2.814601744983265,0.0014959135982669303,353631.82998153893,1556380.145290755,4.401131383936804,1556380.145290755,4.401131383936804,0.85,0.09596912387855536,4.027634451161993,1.2686626700637862,1.0,0.0,4.027634451161828,1.2850856958008463,1.2853702997717076,3.1341368628743713,19415.16852642011,1979.7962124089381,4632.441516551485,4632.441516551485,5.560175455016291,5.049759051304796,-2.443516394767212,7.493275446072008,3.420272294746258,3.420272294746258,0.977220655641788,0.0,0.0,0.000221455390708707,7.429021440630213e-05,0.00014716517630240485,0.0005927275340868943,0.09596912387898211,0.07208629453569167,0.023882829343290442,0.09596909744413266,0.07208629453537112,0.023882829343184243,0.37863823378223327,0.37863823378223327,0.12544620830508363,0.0,4.5761068853100255,4.427342740379174,5.025713285481515,4.579260736261801,4.431479963804293,5.025891209319525,24912.916701884093,21175.979196601478,0.85,1.0589094212690418,0.6578687220904118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545269949983075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.980512808763,1542.8954432388189,0.37863823378223327,0.12544620830508363,6.112874298809886,3.420272294746258
4395.0,-30.504986474950677,5.049699348259246,35.02158345272646,24.152739357110136,4.975392400468075,-26.957019356668095,-40.5257715267129,1.427425282185867,-0.4940987004144972,-5.074121447329443,40.042788865207,42252.044355195045,25757.164365466022,25757.164365466022,68009.20872066106,77633.60438243825,77633.60438243825,25757.164365466022,103390.76874790428,103390.76874790428,103390.76874790428,128303.61099287354,91996.46053751296,56614.90051027126,39312.844474713,24912.842244969255,0.0,64225.68671968226,21175.915908223866,1542.8905184519492,0.0,0.8863859763723141,2.8145969647823383,0.0014959135982669303,353632.5298778265,1556378.9875910494,4.4011193996455855,1556378.9875910494,4.4011193996455855,0.85,0.09596868446862777,4.027634451161993,1.2686618425464258,1.0,0.0,4.0276344511629265,1.2850855978045703,1.2853702025955478,3.1341371018730353,19415.116343124384,1979.7908911936681,4632.441516551485,4632.441516551485,5.560170435705868,5.049699348259246,-2.443427013258051,7.493126361517296,3.4203372574556123,3.4203372574556123,0.9772392164158893,0.0,0.0,0.00022145604574307974,7.429076151398746e-05,0.0001471652842290923,0.0005927279687761389,0.09596868446904136,0.07208587453386611,0.02388280993517524,0.09596866671908244,0.07208587453355546,0.023882809935072316,0.378636612482569,0.378636612482569,0.12544630010934274,0.0,4.576871305317127,4.428361162263911,5.025706777171024,4.580022746914949,4.432530660299847,5.0257773619123896,24912.842244969255,21175.915908223866,0.85,1.0589097944174932,0.657868315828326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545268288909396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.964231301103,1542.8905184519492,0.378636612482569,0.12544630010934274,6.112874298809886,3.4203372574556123
4396.0,-30.504957509451142,5.049639778375572,35.02156956785673,24.152688856143527,4.9754090290584685,-26.9569916208756,-40.52571051344273,1.4274431404833017,-0.49339195334368924,-5.0740734958087215,40.04276247980236,42251.916341173266,25757.14838604087,25757.14838604087,68009.06472721414,77633.33279173839,77633.33279173839,25757.14838604087,103390.48117777926,103390.48117777926,103390.48117777926,128303.25226629736,91996.18398654036,56614.76753597673,39312.6849450707,24912.7710885181,0.0,64225.4560335888,21175.855425240385,1542.8858422314179,0.0,0.8863863169258251,2.814593254748741,0.0014959135982669303,353633.191236705,1556377.848908298,4.401107948791305,1556377.848908298,4.401107948791305,0.85,0.0959682501581769,4.027634451161993,1.2686610133806244,1.0,0.0,4.0276344511654205,1.2850855128389072,1.2853701184726405,3.1341373090919595,19415.05797925607,1979.784939735391,4632.441516551485,4632.441516551485,5.560166986245126,5.049639778375572,-2.4433397104483263,7.492979488823899,3.420402178789046,3.420402178789046,0.9772577653682989,0.0,0.0,0.00022145671614850503,7.429127677190941e-05,0.00014716543937659562,0.0005927285936535683,0.0959682501585855,0.07208545879590958,0.02388279136267592,0.09596828622716486,0.07208545879560266,0.02388279136257424,0.3786349954555922,0.3786349954555922,0.12544639030010285,0.0,4.577615654558485,4.429352602710196,5.025701133266523,4.580681542465015,4.4334089007537045,5.025769855473186,24912.7710885181,21175.855425240385,0.85,1.0589113558282337,0.6578686855734625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45452665866011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.947964447738,1542.8858422314179,0.3786349954555922,0.12544639030010285,6.112874298809886,3.420402178789046
4397.0,-30.504927855181215,5.049580303041643,35.02155571096348,24.152644152659946,4.975422188069589,-26.956963612053563,-40.52564565846694,1.4274579449423364,-0.49251729772532826,-5.074027367874156,40.042735524932944,42251.775438751065,25757.137040071437,25757.137040071437,68008.9124788225,77633.0987208704,77633.0987208704,25757.137040071437,103390.23576094184,103390.23576094184,103390.23576094184,128302.93275888164,91995.94327282424,56614.61999070639,39312.581424575386,24912.6969979398,0.0,64225.278422515185,21175.79244824883,1542.8810427148244,0.0,0.8863866502360527,2.8145871200861103,0.0014959135982669303,353633.82744516095,1556376.6856504977,4.401096741492723,1556376.6856504977,4.401096741492723,0.85,0.09596781612628542,4.027634451161993,1.268660186962225,1.0,0.0,4.027634451162137,1.2850854421329874,1.2853700486331245,3.1341374815334593,19415.007178553777,1979.779759505415,4632.441516551485,4632.441516551485,5.560164537003319,5.049580303041643,-2.443253796528994,7.492834099570637,3.420467040787903,3.420467040787903,0.9772762973679724,0.0,0.0,0.00022145740249743484,7.4291824476712e-05,0.00014716557802072286,0.0005927291520614315,0.09596781612670459,0.07208504356174165,0.02388277256496293,0.09596781461082714,0.07208504356142681,0.023882772564858618,0.37863338088883935,0.37863338088883935,0.12544647924816552,0.0,4.578377526681209,4.430362002275729,5.025711709940595,4.581510070148852,4.434486698208332,5.025841842384466,24912.6969979398,21175.79244824883,0.85,1.0589119136458411,0.6578683109910667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454526484435159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.931711840747,1542.8810427148244,0.37863338088883935,0.12544647924816552,6.112874298809886,3.420467040787903
4398.0,-30.50489755565623,5.049520952114449,35.021541873537124,24.152599239628785,4.975436984251989,-26.95693485867228,-40.52558447057379,1.4274742872684543,-0.49168154138538966,-5.0739798221108225,40.04270837815839,42251.6525102373,25757.122111263303,25757.122111263303,68008.7746215006,77632.85692592994,77632.85692592994,25757.122111263303,103389.97903719325,103389.97903719325,103389.97903719325,128302.60016476887,91995.69523743472,56614.490821743784,39312.4493507677,24912.621127575614,0.0,64225.07047834332,21175.72795843927,1542.8761073392845,0.0,0.8863869914799372,2.8145816634607193,0.0014959135982669303,353634.4832096208,1556375.5141115522,4.401085267436979,1556375.5141115522,4.401085267436979,0.85,0.09596738057945398,4.027634451161993,1.2686593825230372,1.0,0.0,4.0276344511609,1.285085364198654,1.2853699715827898,3.1341376716040354,19414.95483267094,1979.7744217108739,4632.441516551485,4632.441516551485,5.560161314338103,5.049520952114449,-2.4431668764787076,7.492687828593157,3.420531832026127,3.420531832026127,0.9772948091503221,0.0,0.0,0.0002214581037828343,7.42923412161685e-05,0.00014716576256666578,0.0005927298953450291,0.09596738057987539,0.07208462736807766,0.023882753211797732,0.09596735852259546,0.07208462736776113,0.023882753211692854,0.37863177004074583,0.37863177004074583,0.12544656818235603,0.0,4.5791441282836445,4.431377112104315,5.025724063311316,4.582298280725411,4.435527326630165,5.025864001982939,24912.621127575614,21175.72795843927,0.85,1.0589131956567202,0.6578685269716371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545263060673554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.91547399764,1542.8761073392845,0.37863177004074583,0.12544656818235603,6.112874298809886,3.420531832026127
4399.0,-30.50486661413781,5.04946174832935,35.021528067650536,24.152553907502465,4.975453927483552,-26.95690531270384,-40.525519371125824,1.427492626049982,-0.4909005048233439,-5.0739311574059185,40.042681621965784,42251.51617784229,25757.104454211956,25757.104454211956,68008.62063205426,77632.60501521215,77632.60501521215,25757.104454211956,103389.7094694241,103389.7094694241,103389.7094694241,128302.25641395152,91995.43769629583,56614.34885892759,39312.320930409165,24912.546944527425,0.0,64224.86787493659,21175.66490284831,1542.8712407386367,0.0,0.8863873370175668,2.81457705834352,0.0014959135982669303,353635.154407823,1556374.359429108,4.401073649013551,1556374.359429108,4.401073649013551,0.85,0.09596694592722302,4.027634451161993,1.2686585456645116,1.0,0.0,4.027634451162162,1.2850852768897678,1.2853698851749245,3.134137884537818,19414.900480675817,1979.7688793498103,4632.441516551485,4632.441516551485,5.560157502730062,5.04946174832935,-2.443079156124329,7.492540904453678,3.4205965616681597,3.4205965616681597,0.9773133033337599,0.0,0.0,0.00022145881992934665,7.429289099284682e-05,0.00014716592893649982,0.0005927305654219043,0.09596694592763716,0.07208421202105428,0.023882733906582878,0.09596693621122088,0.07208421202074321,0.023882733906479815,0.3786301631869355,0.3786301631869355,0.12544665722028622,0.0,4.579903458962406,4.4323850352653835,5.025728906104632,4.583030652582579,4.436508615495029,5.025840932809615,24912.546944527425,21175.66490284831,0.85,1.0589141384375544,0.6578684795446768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545261238184433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.899250069617,1542.8712407386367,0.3786301631869355,0.12544665722028622,6.112874298809886,3.4205965616681597
4400.0,-30.504835003261757,5.049402650774217,35.02151429344403,24.152498447243147,4.975468324284897,-26.956875418884295,-40.52545042997224,1.4275087399078503,-0.4902377760796526,-5.073884405512138,40.04265493293899,42251.366828609665,25757.091706615887,25757.091706615887,68008.45853522555,77632.32242383249,77632.32242383249,25757.091706615887,103389.41413044838,103389.41413044838,103389.41413044838,128301.8877662335,91995.14817338609,56614.192578164875,39312.17288357912,24912.47363578513,0.0,64224.64651936425,21175.60259041736,1542.8664637851177,0.0,0.8863876725459006,2.8145737882664768,0.0014959135982669303,353635.7992249024,1556373.2076458961,4.401062367150467,1556373.2076458961,4.401062367150467,0.85,0.09596651419694956,4.027634451161993,1.268657656055875,1.0,0.0,4.027634451161016,1.2850851999620374,1.285369809170427,3.134138072153483,19414.839379184043,1979.7626487316304,4632.441516551485,4632.441516551485,5.560154750920667,5.049402650774217,-2.4429928826355076,7.492395533409725,3.4206612367798455,3.4206612367798455,0.9773317819370987,0.0,0.0,0.00022145955157045434,7.429347321752855e-05,0.0001471660783529258,0.0005927311672166492,0.09596651419736395,0.07208379908400608,0.023882715113357867,0.09596656391280184,0.07208379908369482,0.023882715113254738,0.3786285597693004,0.3786285597693004,0.12544674589380206,0.0,4.580634840850394,4.43335260606807,5.025743350495759,4.583646629432508,4.437311164574282,5.025890141646016,24912.47363578513,21175.60259041736,0.85,1.0589152641691917,0.6578684215236675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454525937708044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.883040012848,1542.8664637851177,0.3786285597693004,0.12544674589380206,6.112874298809886,3.4206612367798455
4401.0,-30.50480270096835,5.049343567260368,35.021500519835875,24.152449482958787,4.975475280935849,-26.956845646710722,-40.52538526067508,1.427518226678659,-0.48931583408557344,-5.073842095766109,40.042627401952245,42251.236176637,25757.090021661956,25757.090021661956,68008.32619829895,77632.09597861537,77632.09597861537,25757.090021661956,103389.18600027732,103389.18600027732,103389.18600027732,128301.58274032848,91994.9115056267,56614.051703650286,39312.06644664046,24912.39674005116,0.0,64224.463186691624,21175.537229043486,1542.8615881736791,0.0,0.8863879884525653,2.8145665852012898,0.0014959135982669303,353636.3827752544,1556372.0195280015,4.401051745055086,1556372.0195280015,4.401051745055086,0.85,0.09596608469806545,4.027634451161993,1.2686568274395542,1.0,0.0,4.027634451161267,1.2850851540175299,1.2853697641765836,3.1341381842055362,19414.78943234852,1979.7575555718336,4632.441516551485,4632.441516551485,5.560154387191536,5.049343567260368,-2.4429099644469074,7.492253531707275,3.420725845264596,3.420725845264596,0.9773502415041703,0.0,0.0,0.00022146029921687853,7.429402359185214e-05,0.0001471662756250264,0.0005927319617565577,0.09596608469849652,0.07208338782733004,0.023882696871166474,0.09596604925387418,0.07208338782700624,0.0238826968710592,0.3786269573245112,0.3786269573245112,0.12544683486151187,0.0,4.5813975519216115,4.434347661594302,5.025800767094893,4.584526261680537,4.438407778915746,5.026110989584822,24912.39674005116,21175.537229043486,0.85,1.058916226370132,0.6578682651471685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545257475715658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.866844396927,1542.8615881736791,0.3786269573245112,0.12544683486151187,6.112874298809886,3.420725845264596
4402.0,-30.504769704854812,5.049284733003311,35.021486766294295,24.15240837670865,4.975498519688321,-26.956813621720517,-40.52531977705655,1.4275424365544247,-0.48859859849198983,-5.0737885946703285,40.04260043921673,42251.10712301179,25757.06011084693,25757.06011084693,68008.16723385872,77631.83568540249,77631.83568540249,25757.06011084693,103388.89579624942,103388.89579624942,103388.89579624942,128301.21500941187,91994.64730141798,56613.91873902889,39311.92062487676,24912.319213162453,0.0,64224.23983803921,21175.471331188084,1542.8564165021476,0.0,0.8863883594266528,2.8145633854046848,0.0014959135982669303,353637.1206815759,1556370.8559340273,4.401039271370565,1556370.8559340273,4.401039271370565,0.85,0.0959656459721921,4.027634451161993,1.2686559839872644,1.0,0.0,4.02763445116094,1.285085039132384,1.285369650247474,3.134138464393937,19414.733674165862,1979.7518698195472,4632.441516551485,4632.441516551485,5.560147930377152,5.049284733003311,-2.4428187985933834,7.492103531596694,3.420790359489209,3.420790359489209,0.9773686741397739,0.0,0.0,0.000221461062924383,7.429457662451146e-05,0.00014716648629987153,0.0005927328102778221,0.09596564597260525,0.072082969378795,0.023882676593810243,0.0959656586389963,0.07208296937848468,0.023882676593707425,0.37862535797045244,0.37862535797045244,0.12544692668118707,0.0,4.582136234778147,4.435329764281562,5.025800645460265,4.585189996178315,4.43935919208559,5.0259020226105235,24912.319213162453,21175.471331188084,0.85,1.058917433750276,0.6578685435524141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545255532763268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.850663686097,1542.8564165021476,0.37862535797045244,0.12544692668118707,6.112874298809886,3.420790359489209
4403.0,-30.504736073374772,5.049225996419689,35.02147306963561,24.152358050365024,4.9755137510177985,-26.956781825647056,-40.52525432836262,1.4275595032905233,-0.4878815229821498,-5.073742185708492,40.04257458896501,42250.98092480532,25757.048390034575,25757.048390034575,68008.02931483989,77631.57033207807,77631.57033207807,25757.048390034575,103388.61872211265,103388.61872211265,103388.61872211265,128300.86908470675,91994.37453870257,56613.78513143165,39311.7660080788,24912.250362594106,0.0,64224.01637067291,21175.41280820499,1542.8519012788438,0.0,0.8863886901578363,2.8145593596029874,0.0014959135982669303,353637.7607716176,1556369.7403506178,4.4010281508250335,1556369.7403506178,4.4010281508250335,0.85,0.09596521910717594,4.027634451161993,1.2686551674595106,1.0,0.0,4.027634451163358,1.2850849576483836,1.2853695697458096,3.1341386631217634,19414.676109778895,1979.745999885679,4632.441516551485,4632.441516551485,5.560145400218419,5.049225996419689,-2.442732882639862,7.491958879059551,3.4208548504337637,3.4208548504337637,0.9773871001239325,0.0,0.0,0.00022146184134018155,7.429512936602353e-05,0.00014716671197415802,0.000592733719211353,0.09596521910757706,0.07208256011839138,0.023882658989185682,0.09596527633513016,0.07208256011809008,0.023882658989085856,0.3786237609665429,0.3786237609665429,0.12544701733005945,0.0,4.582863995174932,4.436293345634624,5.025812612807272,4.585860662726361,4.44023530244624,5.025948842737307,24912.250362594106,21175.41280820499,0.85,1.0589189707838782,0.6578688676359191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545253548078763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.834497951539,1542.8519012788438,0.3786237609665429,0.12544701733005945,6.112874298809886,3.4208548504337637
4404.0,-30.504701782700362,5.0491672488545465,35.0214593712066,24.152303987089567,4.975519226966931,-26.956750411734284,-40.525188914593286,1.4275678560012948,-0.48702036727024733,-5.073701023380341,40.04254714407968,42250.857776945886,25757.049707817063,25757.049707817063,68007.90748476295,77631.3294074035,77631.3294074035,25757.049707817063,103388.37911522055,103388.37911522055,103388.37911522055,128300.55295598778,91994.12198943633,56613.650358980565,39311.63514495085,24912.17384076722,0.0,64223.808985718075,21175.347764652135,1542.8470691433602,0.0,0.8863889998924427,2.8145528234429804,0.0014959135982669303,353638.32849885477,1556368.5559504796,4.40101773627606,1556368.5559504796,4.40101773627606,0.8499999999999999,0.09596479275585468,4.027634451161993,1.2686543569760396,1.0,0.0,4.027634451161342,1.2850849169164758,1.2853695300248746,3.134138762461072,19414.62281127852,1979.7405649511834,4632.441516551485,4632.441516551485,5.560145684686659,5.0491672488545465,-2.4426509258067326,7.4918181746612795,3.420919272786043,3.420919272786043,0.977405506510298,0.0,0.0,0.00022146263501592685,7.429568181638206e-05,0.0001471669531995448,0.0005927346907790313,0.09596479275628496,0.07208215134006879,0.023882641416216172,0.09596478645367544,0.07208215133974559,0.023882641416109084,0.3786221653738602,0.3786221653738602,0.1254471077756067,0.0,4.583612185374193,4.437267134100068,5.025875955207994,4.586680656110104,4.441240019007751,5.026207696210918,24912.17384076722,21175.347764652135,0.85,1.0589204931754574,0.6578690744789292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545251525178107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.818346045358,1542.8470691433602,0.3786221653738602,0.1254471077756067,6.112874298809886,3.420919272786043
4405.0,-30.504666843536917,5.049108693300224,35.02144567374809,24.152263544406765,4.975538026534925,-26.95671708165054,-40.52511944957075,1.4275882646490046,-0.4862069116351222,-5.073650257721115,40.04251977548943,42250.720570694444,25757.02666651872,25757.02666651872,68007.74723721316,77631.08980687473,77631.08980687473,25757.02666651872,103388.11647339346,103388.11647339346,103388.11647339346,128300.21083644222,91993.87589653638,56613.50666035783,39311.52137353172,24912.094363048764,0.0,64223.61573658048,21175.280208591448,1542.8418480095404,0.0,0.8863893583729818,2.8145480370386697,0.0014959135982669303,353639.0286800472,1556367.3748435806,4.4010056826948665,1556367.3748435806,4.4010056826948665,0.85,0.09596435711885645,4.027634451161993,1.2686535333050415,1.0,0.0,4.027634451162672,1.2850848197290654,1.2853694338552266,3.1341389994873174,19414.570875342553,1979.7352689595891,4632.441516551485,4632.441516551485,5.560140710787202,5.049108693300224,-2.4425619188323573,7.491670612132581,3.420983593931258,3.420983593931258,0.9774238839803594,0.0,0.0,0.0002214634437039903,7.429626848565726e-05,0.00014716717521833303,0.0005927355849895516,0.09596435711927895,0.0720817352769128,0.023882621842366142,0.0959643373144838,0.07208173527659545,0.023882621842261,0.378620572171778,0.378620572171778,0.12544720118322536,0.0,4.584359643206994,4.4382525181279675,5.025901264046297,4.5874433460859905,4.442289912866727,5.026099154911378,24912.094363048764,21175.280208591448,0.85,1.0589211843218804,0.6578689176266556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545249462628105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.802208466092,1542.8418480095404,0.378620572171778,0.12544720118322536,6.112874298809886,3.420983593931258
4406.0,-30.504631282996606,5.049050256121809,35.02143201909003,24.152223555743717,4.9755540692240725,-26.95668346799664,-40.525049914699025,1.4276062542245915,-0.48534233241065294,-5.073602913138628,40.04249362722454,42250.58584885366,25757.012461409708,25757.012461409708,68007.59831026336,77630.86309694381,77630.86309694381,25757.012461409708,103387.87555835352,103387.87555835352,103387.87555835352,128299.89847062627,91993.64132710944,56613.36407902123,39311.41916454245,24912.02291227275,0.0,64223.442076815205,21175.219475431837,1542.8371639981567,0.0,0.8863896949596893,2.814542177858954,0.0014959135982669303,353639.68167729926,1556366.2464011395,4.40099436527981,1556366.2464011395,4.40099436527981,0.85,0.09596393009104309,4.027634451161993,1.2686527024907988,1.0,0.0,4.027634451161461,1.285084733833757,1.2853693489986682,3.1341392089737656,19414.52137134329,1979.7302209565235,4632.441516551485,4632.441516551485,5.5601376443461135,5.049050256121809,-2.442475456640382,7.491525712762192,3.4210478750871283,3.4210478750871283,0.9774422500248938,0.0,0.0,0.00022146426677699087,7.429685574913641e-05,0.00014716741102785446,0.0005927365347441041,0.09596393009144823,0.07208132582039518,0.023882604271053046,0.09596388263745131,0.07208132582009087,0.02388260427095222,0.3786189822348327,0.3786189822348327,0.12544729469535995,0.0,4.585122348839832,4.4392591319700045,5.025923733190041,4.58826058072799,4.443374992114968,5.02610375165176,24912.02291227275,21175.219475431837,0.85,1.0589217287501045,0.6578685987948037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545247361072713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.786085021242,1542.8371639981567,0.3786189822348327,0.12544729469535995,6.112874298809886,3.4210478750871283
4407.0,-30.504595034137996,5.0489920102221335,35.021418410530586,24.15217749020087,4.9755751991507875,-26.956648726013338,-40.52498401198534,1.4276288910266062,-0.4846841193005389,-5.073552039990613,40.04246766062409,42250.469052024535,25756.989507961156,25756.989507961156,68007.4585599857,77630.59118486966,77630.59118486966,25756.989507961156,103387.58069283082,103387.58069283082,103387.58069283082,128299.53179915065,91993.36333721314,56613.24120436984,39311.24681427034,24911.95110631983,0.0,64223.197920590166,21175.158440371855,1542.8323732766614,0.0,0.8863900488989792,2.8145394488779623,0.0014959135982669303,353640.3833431304,1556365.1257991379,4.400982464406581,1556365.1257991379,4.400982464406581,0.85,0.09596350066033593,4.027634451161993,1.2686518843146044,1.0,0.0,4.027634451160172,1.2850846261554898,1.2853692423748044,3.134139471585793,19414.462703801655,1979.7242385321854,4632.441516551485,4632.441516551485,5.5601326894106915,5.0489920102221335,-2.4423863996818316,7.491378409903965,3.4211120943604736,3.4211120943604736,0.9774605983887067,0.0,0.0,0.0002214651057844888,7.429741234083534e-05,0.00014716769344365343,0.0005927376722117055,0.09596350066073528,0.07208091478544242,0.023882585875292867,0.09596352992872363,0.07208091478514245,0.023882585875193478,0.3786173968548616,0.3786173968548616,0.12544738813570502,0.0,4.585852644840884,4.440232836891596,5.025915320164302,4.588867920690063,4.444223719759975,5.025978528044391,24911.95110631983,21175.158440371855,0.85,1.05892357842527,0.657869281194403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545245222142722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.769975189281,1542.8323732766614,0.3786173968548616,0.12544738813570502,6.112874298809886,3.4211120943604736
4408.0,-30.504558152591187,5.048933831188387,35.021404841982125,24.152127478178613,4.9755880894702464,-26.95661423852704,-40.5249105655588,1.427644175406601,-0.48392549172888266,-5.0735070335512695,40.04244160890541,42250.32377997431,25756.98148404951,25756.98148404951,68007.30526402382,77630.33659250323,77630.33659250323,25756.98148404951,103387.31807655274,103387.31807655274,103387.31807655274,128299.19866030784,91993.09907591627,56613.086263389436,39311.12534725203,24911.880583755108,0.0,64223.00593100714,21175.09849619184,1542.8277907402078,0.0,0.8863903731979481,2.81453471231133,0.0014959135982669303,353641.00409353065,1556364.0015244272,4.40097156016671,1556364.0015244272,4.40097156016671,0.85,0.09596307747048713,4.027634451161993,1.2686510084429754,1.0,0.0,4.027634451162374,1.2850845528579584,1.285369170158115,3.1341396503481054,19414.406933571,1979.7185515513454,4632.441516551485,4632.441516551485,5.560130957297806,5.048933831188387,-2.4423017104515603,7.491235541639948,3.421176273940941,3.421176273940941,0.9774789354116974,0.0,0.0,0.00022146595943904325,7.429803264868618e-05,0.00014716792679035707,0.0005927386120469282,0.09596307747089226,0.07208050882235902,0.02388256864853325,0.0959631185105866,0.0720805088220547,0.023882568648432426,0.3786158137950713,0.3786158137950713,0.12544747966007966,0.0,4.586581822588698,4.441197098318241,5.025930999465118,4.589581541822383,4.445139134324393,5.026079406700546,24911.880583755108,21175.09849619184,0.85,1.0589243570611135,0.6578689858485068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545243041811717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.753880331982,1542.8277907402078,0.3786158137950713,0.12544747966007966,6.112874298809886,3.421176273940941
4409.0,-30.504520636072165,5.048875697106254,35.02139127287517,24.15208319379019,4.975597705040903,-26.956579506923912,-40.524844627920515,1.4276565758931234,-0.4830005149633507,-5.073463139793499,40.042414455538825,42250.212409151245,25756.97608985593,25756.97608985593,68007.18849900717,77630.11860967265,77630.11860967265,25756.97608985593,103387.09469952858,103387.09469952858,103387.09469952858,128298.89854882835,91992.86984228823,56612.9636417688,39311.00688946603,24911.803849299777,0.0,64222.81073876581,21175.03327190481,1542.8228814839795,0.0,0.8863906958144089,2.814527654898546,0.0014959135982669303,353641.6094981167,1556362.829708216,4.400960712504913,1556362.829708216,4.400960712504913,0.85,0.09596265206588685,4.027634451161993,1.2686502210376784,1.0,0.0,4.027634451161907,1.2850844930273353,1.2853691114302077,3.134139796266548,19414.358555649367,1979.7136183762414,4632.441516551485,4632.441516551485,5.560129792859236,5.048875697106254,-2.4422179148409375,7.491093611947192,3.4212403766161312,3.4212403766161312,0.9774972504617517,0.0,0.0,0.0002214668277936781,7.429858954350452e-05,0.0001471682382501736,0.0005927398664932153,0.09596265206631091,0.0720801012985187,0.023882550767792214,0.09596260745883903,0.07208010129820017,0.023882550767686677,0.37861423266765687,0.37861423266765687,0.12544757110767038,0.0,4.587341800564673,4.442193073030296,5.025974728244478,4.590462624830138,4.446259865927971,5.026233214985723,24911.803849299777,21175.03327190481,0.85,1.0589257573237456,0.6578692511763334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545240823425816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.737799357832,1542.8228814839795,0.37861423266765687,0.12544757110767038,6.112874298809886,3.4212403766161312
4410.0,-30.50448246826853,5.048817806487805,35.02137773262419,24.15204191291707,4.975621669599821,-26.95654275412606,-40.524770867172606,1.4276819554578353,-0.48232481256138726,-5.073409775238959,40.0423881578153,42250.0712607415,25756.94687421387,25756.94687421387,68007.01813495537,77629.85455983793,77629.85455983793,25756.94687421387,103386.8014340518,103386.8014340518,103386.8014340518,128298.53017712558,91992.60008771747,56612.816788623,39310.870332327184,24911.728743073778,0.0,64222.59907540096,21174.96943161271,1542.8178433745927,0.0,0.8863910636710947,2.8145249866422537,0.0014959135982669303,353642.34552974754,1556361.694818314,4.400948343691484,1556361.694818314,4.400948343691484,0.85,0.09596222028322078,4.027634451161993,1.2686494050594046,1.0,0.0,4.0276344511627,1.2850843724206105,1.2853689919321154,3.134140090409364,19414.301626107244,1979.7078131785315,4632.441516551485,4632.441516551485,5.560123486111066,5.048817806487805,-2.44212713565971,7.4909449421475145,3.4213043958866685,3.4213043958866685,0.9775155416819052,0.0,0.0,0.00022146771122611854,7.429921251516303e-05,0.0001471684987109555,0.0005927409155340337,0.09596222028362326,0.07207968894299281,0.02388253134063045,0.09596224294130673,0.0720796889426905,0.023882531340530283,0.3786126556529234,0.3786126556529234,0.12544766420595524,0.0,4.588070667193449,4.443165702770841,5.0259638560842745,4.5910849626775985,4.447156991467068,5.026021970784598,24911.728743073778,21174.96943161271,0.85,1.0589265945950161,0.6578692215669678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545238566847674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.721732333677,1542.8178433745927,0.3786126556529234,0.12544766420595524,6.112874298809886,3.4213043958866685
4411.0,-30.504443696482785,5.048759916455672,35.02136423006847,24.15199252953755,4.9756303404958055,-26.95650698712687,-40.52470101797951,1.4276936311403992,-0.4814784888534973,-5.073367904785928,40.04236217526458,42249.94896054561,25756.946803855946,25756.946803855946,68006.89576440156,77629.61963280402,77629.61963280402,25756.946803855946,103386.56643665997,103386.56643665997,103386.56643665997,128298.22558027355,91992.3530205792,56612.68234832297,39310.74519139582,24911.65914361357,0.0,64222.40433500939,21174.910272071535,1542.8133845501939,0.0,0.8863913717083276,2.814518729055474,0.0014959135982669303,353642.92302960774,1556360.5735304488,4.400937986252724,1556360.5735304488,4.400937986252724,0.85,0.09596180234501982,4.027634451161993,1.268648541276343,1.0,0.0,4.027634451161235,1.2850843159222212,1.2853689365745276,3.1341402282009976,19414.24948456608,1979.7024962210419,4632.441516551485,4632.441516551485,5.560123470922978,5.048759916455672,-2.442044889010645,7.4908048054663166,3.4213683917119466,3.4213683917119466,0.9775338262034133,0.0,0.0,0.0002214686086416607,7.429980245489758e-05,0.0001471688061867631,0.0005927421539341893,0.09596180234542581,0.07207928738759427,0.02388251495783154,0.09596178559981662,0.07207928738728932,0.023882514957730496,0.37861108117605624,0.37861108117605624,0.12544775534149089,0.0,4.588818996605426,4.444147681922118,5.0260030669600155,4.591889415932428,4.448154674509681,5.026239629704946,24911.65914361357,21174.910272071535,0.85,1.0589279001398137,0.6578693120885543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545236271096156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.705679607474,1542.8133845501939,0.37861108117605624,0.12544775534149089,6.112874298809886,3.4213683917119466
4412.0,-30.50440423854113,5.048702212218705,35.0213507391711,24.151946638617687,4.975649945001881,-26.956469509035536,-40.52462708260862,1.4277152154967867,-0.4807925699132056,-5.073317268780657,40.04233550972431,42249.81288751726,25756.924508436026,25756.924508436026,68006.73739595329,77629.35465844964,77629.35465844964,25756.924508436026,103386.27916688567,103386.27916688567,103386.27916688567,128297.86161405561,91992.08005568279,56612.5382847525,39310.60196770031,24911.582447169953,0.0,64222.184414870266,21174.84508009446,1542.8083159061434,0.0,0.8863917269696545,2.81451560773134,0.0014959135982669303,353643.621429678,1556359.4227685165,4.40092604095787,1556359.4227685165,4.40092604095787,0.85,0.09596137330574403,4.027634451161993,1.2686476983735333,1.0,0.0,4.027634451161089,1.2850842130162468,1.2853688348194912,3.134140479174242,19414.191877510435,1979.6966219361796,4632.441516551485,4632.441516551485,5.560118658035467,5.048702212218705,-2.4419562091401086,7.490658421358814,3.4214322912297326,3.4214322912297326,0.9775520832084951,0.0,0.0,0.0002214695219424749,7.430042691082591e-05,0.000147169095031649,0.0005927433172958028,0.09596137330615484,0.07207887743904674,0.023882495867108104,0.09596140237291706,0.07207887743873817,0.023882495867005863,0.3786095099450995,0.3786095099450995,0.1254478479379499,0.0,4.589541400159078,4.445105702531123,5.026010408518459,4.592524698867464,4.449033405815385,5.026136183009328,24911.582447169953,21174.84508009446,0.85,1.058929060348292,0.6578694460871463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545233939016486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.689640253308,1542.8083159061434,0.3786095099450995,0.1254478479379499,6.112874298809886,3.4214322912297326
4413.0,-30.504364178598635,5.048644521018154,35.02133726976227,24.151902424078457,4.975658787059756,-26.956432565382286,-40.52455705879254,1.4277271738439254,-0.4798663343597127,-5.07327483398894,40.042309153827546,42249.69538016108,25756.922944066097,25756.922944066097,68006.61832422718,77629.14013126298,77629.14013126298,25756.922944066097,103386.06307532908,103386.06307532908,103386.06307532908,128297.57320183239,91991.85293779994,56612.40818670035,39310.49416788843,24911.510126503308,0.0,64222.004294391736,21174.78360752781,1542.8036889630534,0.0,0.886392039241283,2.8145083637032053,0.0014959135982669303,353644.20671486383,1556358.285370006,4.400915541152541,1556358.285370006,4.400915541152541,0.85,0.09596095456034337,4.027634451161993,1.2686469181114806,1.0,0.0,4.027634451160123,1.2850841551333396,1.2853687781154055,3.134140620342555,19414.143946099884,1979.6917342925346,4632.441516551485,4632.441516551485,5.56011832033667,5.048644521018154,-2.4418736391388856,7.490518160157039,3.4214961503123407,3.4214961503123407,0.9775703286606687,0.0,0.0,0.00022147044918086308,7.430101833435345e-05,0.00014716943084650962,0.0005927446698353047,0.09596095456075518,0.07207847541352425,0.023882479147230934,0.095960901401775,0.07207847541321492,0.023882479147128446,0.37860794051203905,0.37860794051203905,0.125447939795883,0.0,4.590299183720674,4.44609715375384,5.026059042295856,4.59340849962922,4.450143102902132,5.026334371106202,24911.510126503308,21174.78360752781,0.85,1.058930176213232,0.6578694614775606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545231565666035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.673615937521,1542.8036889630534,0.37860794051203905,0.125447939795883,6.112874298809886,3.4214961503123407
