time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4414.0,-30.504323482894563,5.0485870707827845,35.02132382494484,24.15186638189482,4.975682695032417,-26.956393542773238,-40.52448287894947,1.4277527549115807,-0.4791143081369569,-5.07322155774879,40.0422829312841,42249.563661138745,25756.89402824436,25756.89402824436,68006.4576893831,77628.89746534648,77628.89746534648,25756.89402824436,103385.79149359083,103385.79149359083,103385.79149359083,128297.22620440833,91991.60352390792,56612.26971970225,39310.370893561856,24911.434710817506,0.0,64221.80560437936,21174.71950419488,1542.7986334869374,0.0,0.8863924063709165,2.814504680124432,0.0014959135982669303,353644.94153265125,1556357.15372703,4.400903196810847,1556357.15372703,4.400903196810847,0.85,0.09596052549113374,4.027634451161993,1.2686460993858057,1.0,0.0,4.027634451162583,1.2850840334627158,1.2853686576283914,3.134140917080227,19414.091309295134,1979.6863668322144,4632.441516551485,4632.441516551485,5.560112078310381,5.0485870707827845,-2.4417830812555326,7.490370152038317,3.421559917153872,3.421559917153872,0.9775885477582492,0.0,0.0,0.00022147139113842432,7.430164486457468e-05,0.00014716974627384963,0.0005927459402613261,0.09596052549153505,0.07207806555387715,0.0238824599376579,0.09596050110983041,0.07207806555357571,0.02388245993755802,0.3786063751840999,0.3786063751840999,0.12544803357295098,0.0,4.59104105851975,4.447085900917273,5.026051822696218,4.594107249611852,4.451141499606308,5.02612437931765,24911.434710817506,21174.71950419488,0.85,1.0589309510903202,0.6578694457986042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545229156106676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.657604997084,1542.7986334869374,0.3786063751840999,0.12544803357295098,6.112874298809886,3.421559917153872
4415.0,-30.504282159409996,5.0485297049880655,35.02131043533433,24.15181588092821,4.975698005006821,-26.95635481496742,-40.52441257573662,1.4277706605647689,-0.47843495460909935,-5.073175619188141,40.04225764966442,42249.45047250109,25756.883895366307,25756.883895366307,68006.3343678674,77628.63121991296,77628.63121991296,25756.883895366307,103385.51511527927,103385.51511527927,103385.51511527927,128296.8821741719,91991.32679608784,56612.14604867793,39310.200830455455,24911.367058892636,0.0,64221.567889348094,21174.66200005874,1542.7941859602956,0.0,0.8863927326280182,2.8145010969209343,0.0014959135982669303,353645.57514573453,1556356.062690535,4.400892226770186,1556356.062690535,4.400892226770186,0.85,0.09596010811061431,4.027634451161993,1.2686452691210435,1.0,0.0,4.027634451161686,1.2850839476847087,1.2853685730606226,3.1341411262808494,19414.032908104582,1979.680411568128,4632.441516551485,4632.441516551485,5.560109890937259,5.0485297049880655,-2.4416979579777425,7.4902276629658076,3.421623660534566,3.421623660534566,0.9776067601527332,0.0,0.0,0.00022147234763059815,7.430223865690557e-05,0.00014717010897369258,0.000592747401083709,0.09596010811100628,0.07207766491362698,0.0238824431973793,0.09596013762960678,0.07207766491333256,0.023882443197281753,0.37860481363717896,0.37860481363717896,0.12544812552931117,0.0,4.591764014745024,4.448044192102884,5.026060613951984,4.594740664579035,4.451964114436294,5.0261832434068765,24911.367058892636,21174.66200005874,0.85,1.0589329504542828,0.6578701184202739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545226708307775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.641608128402,1542.7941859602956,0.37860481363717896,0.12544812552931117,6.112874298809886,3.421623660534566
4416.0,-30.504240222270493,5.04847237514121,35.021297052593034,24.151771491766,4.975707982439509,-26.956316068015532,-40.524338465742744,1.4277838281851305,-0.4775407684352331,-5.073132045171167,40.042231070520266,42249.324228458,25756.879581622663,25756.879581622663,68006.20381008065,77628.41123886166,77628.41123886166,25756.879581622663,103385.29082048433,103385.29082048433,103385.29082048433,128296.58325935884,91991.09392634046,56612.00691593898,39310.09667822386,24911.29243887452,0.0,64221.389117098384,21174.598573043342,1542.7893979159398,0.0,0.8863930515231467,2.814494408261718,0.0014959135982669303,353646.1761463895,1556354.9156595739,4.400881504273161,1556354.9156595739,4.400881504273161,0.85,0.09595968912159586,4.027634451161993,1.268644427866675,1.0,0.0,4.027634451161242,1.2850838840523924,1.2853685106617088,3.1341412814712317,19413.98376280908,1979.6754001426664,4632.441516551485,4632.441516551485,5.560108959734215,5.04847237514121,-2.4416146500998375,7.490087025241047,3.4216873336377973,3.4216873336377973,0.9776249524679421,0.0,0.0,0.00022147331833060206,7.430286460667762e-05,0.00014717045372392444,0.0005927487896116199,0.09595968912201054,0.07207726322255671,0.023882425899453826,0.09595964629306397,0.07207726322224524,0.02388242589935062,0.37860325392657473,0.37860325392657473,0.1254482169956173,0.0,4.592513394817388,4.4490271895917886,5.0261010389363605,4.595591276735945,4.453041476915075,5.026345701425328,24911.29243887452,21174.598573043342,0.85,1.058933865259146,0.6578699839616127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454522422274942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.62562519278,1542.7893979159398,0.37860325392657473,0.1254482169956173,6.112874298809886,3.4216873336377973
4417.0,-30.50419763093994,5.048415274520178,35.021283695889494,24.1517249372788,4.975731494657097,-26.95627537866567,-40.52426026957107,1.4278092423834106,-0.4769614395441977,-5.073079264070447,40.042205063441045,42249.18393445645,25756.8520745239,25756.8520745239,68006.03600898036,77628.12771976345,77628.12771976345,25756.8520745239,103384.97979428736,103384.97979428736,103384.97979428736,128296.19772512204,91990.80273385934,56611.858948554654,39309.93753922742,24911.21793083468,0.0,64221.155470062105,21174.535241209476,1542.7843987871229,0.0,0.8863934153407287,2.814492941495103,0.0014959135982669303,353646.90413809463,1556353.7933168658,4.400869271314558,1556353.7933168658,4.400869271314558,0.85,0.09595926294956715,4.027634451161993,1.2686435646330936,1.0,0.0,4.027634451160678,1.2850837630721514,1.2853683909216336,3.134141576525281,19413.922308967638,1979.6691335948196,4632.441516551485,4632.441516551485,5.560103021807386,5.048415274520178,-2.44152455928489,7.489939833805067,3.4217509219756423,3.4217509219756423,0.9776431205644692,0.0,0.0,0.0002214743041768812,7.430352507451763e-05,0.00014717077910236359,0.0005927501001170311,0.09595926294996544,0.07207685608810223,0.023882406861863218,0.09595932473051984,0.07207685608780307,0.02388240686176409,0.3786016978227338,0.3786016978227338,0.12544830999485393,0.0,4.5932147248947786,4.449962605992823,5.026092004766724,4.596117824526232,4.453803946494418,5.026156360218465,24911.21793083468,21174.535241209476,0.85,1.0589351049699292,0.6578701928549339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545221700281277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.609655928161,1542.7843987871229,0.3786016978227338,0.12544830999485393,6.112874298809886,3.4217509219756423
4418.0,-30.504154450537534,5.04835815981581,35.02127037025542,24.15168082751336,4.975739485175312,-26.95623571133865,-40.52418601987881,1.427820745977006,-0.47603126825401887,-5.073038015834527,40.0421792549953,42249.06244694193,25756.85376452414,25756.85376452414,68005.91621146607,77627.91697501863,77627.91697501863,25756.85376452414,103384.77073954277,103384.77073954277,103384.77073954277,128295.91900227623,91990.57779407175,56611.72326599723,39309.83836452725,24911.14826273346,0.0,64220.9866272607,21174.47602332344,1542.779946274639,0.0,0.8863937195649718,2.814485507480276,0.0014959135982669303,353647.4730617505,1556352.6795468454,4.4008590421204286,1556352.6795468454,4.4008590421204286,0.8500000000000001,0.09595884994563685,4.027634451161993,1.2686427503032611,1.0,0.0,4.027634451160434,1.285083707168403,1.2853683362899924,3.134141712866798,19413.87483722665,1979.6642928244253,4632.441516551485,4632.441516551485,5.560103386625859,5.04835815981581,-2.44144303599457,7.489801195810379,3.421814483913533,3.421814483913533,0.9776612811181523,0.0,0.0,0.00022147530366232405,7.43041522142577e-05,0.00014717115144806636,0.0005927515997894113,0.09595884994604037,0.0720764591255725,0.023882390820467857,0.09595882726434274,0.07207645912526942,0.02388239082036743,0.37860014237304906,0.37860014237304906,0.12544840124686288,0.0,4.5939579343593095,4.450935765703264,5.026137379716715,4.597006747580508,4.454906312776984,5.026397413854625,24911.14826273346,21174.47602332344,0.85,1.0589360236113023,0.6578700307448707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545219138465197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.593701167074,1542.779946274639,0.37860014237304906,0.12544840124686288,6.112874298809886,3.421814483913533
4419.0,-30.504110611214884,5.048301241275092,35.02125705433933,24.15163469212132,4.975760220571406,-26.95619417630093,-40.52411149078978,1.4278437856580455,-0.47539049229749253,-5.072986816337978,40.04215288678177,42248.94264243052,25756.830224886115,25756.830224886115,68005.77286731664,77627.64639750385,77627.64639750385,25756.830224886115,103384.47662238996,103384.47662238996,103384.47662238996,128295.54848216703,91990.29791533668,56611.59416026575,39309.6708389677,24911.071859777065,0.0,64220.74269874477,21174.411080810503,1542.774874669851,0.0,0.8863940766179711,2.814483046860558,0.0014959135982669303,353648.17924094445,1556351.541620526,4.4008470366255334,1556351.541620526,4.4008470366255334,0.85,0.09595842507955765,4.027634451161993,1.2686419255333021,1.0,0.0,4.027634451162245,1.2850835972417647,1.2853682276431024,3.1341419809627125,19413.815771060716,1979.6582697517213,4632.441516551485,4632.441516551485,5.560098305150369,5.048301241275092,-2.4413542029321493,7.489655444207241,3.421877946435249,3.421877946435249,0.9776794132672141,0.0,0.0,0.00022147631840387287,7.430478171880636e-05,0.0001471715366850665,0.000592753151383225,0.09595842507996326,0.0720760531449873,0.023882371934975957,0.09595846657727815,0.07207605314468264,0.02388237193487501,0.37859859036006105,0.37859859036006105,0.12544849439588684,0.0,4.5946666521787165,4.451875689956523,5.026144470067834,4.597596324040467,4.4557320792224,5.0262703122576795,24911.071859777065,21174.411080810503,0.85,1.058937813695603,0.6578706640098745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545216541218051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.577759626773,1542.774874669851,0.37859859036006105,0.12544849439588684,6.112874298809886,3.421877946435249
4420.0,-30.504066204259065,5.048244366596108,35.02124376998936,24.151589918788545,4.97577212599953,-26.956153013391315,-40.524036961700745,1.4278589351323632,-0.4745549821955706,-5.0729428150905775,40.042127174377946,42248.82549073211,25756.824961478087,25756.824961478087,68005.65045221019,77627.41720395508,77627.41720395508,25756.824961478087,103384.24216543316,103384.24216543316,103384.24216543316,128295.24368601573,91990.05561658187,56611.46390336121,39309.54634802295,24911.00152058258,0.0,64220.54786860553,21174.351292495194,1542.7703174680441,0.0,0.8863943945454633,2.814477181143469,0.0014959135982669303,353648.78613774537,1556350.4319964303,4.40083634668616,1556350.4319964303,4.40083634668616,0.85,0.09595801050930378,4.027634451161993,1.2686411403259266,1.0,0.0,4.027634451162202,1.285083524215864,1.285368155922014,3.1341421590628413,19413.7646358487,1979.6530554112467,4632.441516551485,4632.441516551485,5.560097168944331,5.048244366596108,-2.441270724563007,7.489515091159115,3.4219413729418253,3.4219413729418253,0.9776975351262358,0.0,0.0,0.00022147734628870039,7.430541122828537e-05,0.00014717193506041503,0.0005927547558935032,0.09595801050970401,0.07207565507428489,0.023882355435419132,0.095958017555104,0.07207565507398427,0.023882355435319517,0.3785970397289191,0.3785970397289191,0.1254485867701738,0.0,4.595394649825209,4.452831954231556,5.026179748151492,4.598387832895014,4.456740117365996,5.02640463628137,24911.00152058258,21174.351292495194,0.85,1.0589391200982734,0.6578708356268261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545213904338588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.561832726185,1542.7703174680441,0.3785970397289191,0.1254485867701738,6.112874298809886,3.4219413729418253
4421.0,-30.504021204369035,5.048187595384138,35.02123049208434,24.15154999997469,4.975786768661111,-26.956111042991058,-40.52396236276252,1.4278766072837359,-0.4736938898695371,-5.0728960311123,40.042100793398646,42248.71038372127,25756.812545436373,25756.812545436373,68005.52292915764,77627.19641975276,77627.19641975276,25756.812545436373,103384.00896518913,103384.00896518913,103384.00896518913,128294.93512706232,91989.82259610413,56611.33656007497,39309.42892892129,24910.926161873183,0.0,64220.355090794474,21174.287237592205,1542.765409713169,0.0,0.8863947291035165,2.814471303522595,0.0014959135982669303,353649.4314168659,1556349.2935204436,4.400825097569264,1556349.2935204436,4.400825097569264,0.85,0.09595759130246188,4.027634451161993,1.2686403144570066,1.0,0.0,4.027634451161641,1.285083439354943,1.2853680723809278,3.1341423660269823,19413.715458742765,1979.6480407420236,4632.441516551485,4632.441516551485,5.560094488707209,5.048187595384138,-2.441185246801053,7.48937284218519,3.42200471781579,3.42200471781579,0.9777156336616544,0.0,0.0,0.00022147838790262037,7.430604133268363e-05,0.00014717234656993675,0.0005927564133034298,0.09595759130287117,0.07207525349368733,0.023882337809183838,0.0959575481244294,0.07207525349337991,0.02388233780908197,0.3785954918211649,0.3785954918211649,0.1254486802394538,0.0,4.5961388557953455,4.453810179700838,5.026213838043361,4.599202141242756,4.457811443980802,5.0264392715371855,24910.926161873183,21174.287237592205,0.85,1.0589403131298747,0.6578710180594645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454521123331764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.545918658492,1542.765409713169,0.3785954918211649,0.1254486802394538,6.112874298809886,3.42200471781579
4422.0,-30.503975558463715,5.048131019117194,35.02121725254764,24.151508858799957,4.97580896295546,-26.956067735915084,-40.523883782420285,1.4279011404074553,-0.473014438151381,-5.072844841964987,40.042075355145684,42248.58155960606,25756.789152033263,25756.789152033263,68005.37071163932,77626.94016583935,77626.94016583935,25756.789152033263,103383.72931787261,103383.72931787261,103383.72931787261,128294.58393510853,91989.5569022396,56611.19829600886,39309.28734025637,24910.854617235913,0.0,64220.141957492284,21174.226424650526,1542.7606147015567,0.0,0.8863950827261999,2.814468332495232,0.0014959135982669303,353650.137456384,1556348.1957285826,4.40081320743309,1556348.1957285826,4.40081320743309,0.85,0.09595717144198433,4.027634451161993,1.2686395122157412,1.0,0.0,4.027634451162084,1.2850833223523181,1.2853679567102416,3.134142651380373,19413.65938618017,1979.6423229319055,4632.441516551485,4632.441516551485,5.560089438799287,5.048131019117194,-2.4410965266468834,7.489227545764077,3.422067999111173,3.422067999111173,0.9777337140317638,0.0,0.0,0.00022147944447448877,7.43067050715931e-05,0.00014717273940289567,0.0005927579954909888,0.09595717144237496,0.07207485150061751,0.023882319941757445,0.09595718686906286,0.07207485150032411,0.023882319941660225,0.37859394806194285,0.37859394806194285,0.12544877453616335,0.0,4.596858205376577,4.454767456862896,5.026211260027594,4.599830403813598,4.458693243648156,5.026298408909554,24910.854617235913,21174.226424650526,0.85,1.0589414572869131,0.6578711954198211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545208526633429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.53001794948,1542.7606147015567,0.37859394806194285,0.12544877453616335,6.112874298809886,3.422067999111173
4423.0,-30.503929346689254,5.04807445805241,35.02120404448281,24.151459091249876,4.975819235570134,-26.956025111708982,-40.523805271927245,1.4279150005904662,-0.47223818447804433,-5.072802173082365,40.04204979275345,42248.45556945337,25756.78732777403,25756.78732777403,68005.2428972274,77626.69721889499,77626.69721889499,25756.78732777403,103383.48454666902,103383.48454666902,103383.48454666902,128294.269578586,91989.29946055586,56611.05781111667,39309.15738826577,24910.785031916985,0.0,64219.94242018275,21174.167277129436,1542.7561266873208,0.0,0.8863953933058867,2.814463091802474,0.0014959135982669303,353650.7259787987,1556347.092580059,4.400802764571059,1556347.092580059,4.400802764571059,0.85,0.09595676075187895,4.027634451161993,1.2686386594222858,1.0,0.0,4.027634451161145,1.285083255274289,1.285367890992048,3.1341428149745303,19413.605055174263,1979.6367827111465,4632.441516551485,4632.441516551485,5.560089044998474,5.04807445805241,-2.441014146514332,7.489088604566742,3.422131244596285,3.422131244596285,0.9777517841703671,0.0,0.0,0.00022148051414933688,7.430736822598736e-05,0.00014717314592334953,0.0005927596328067738,0.09595676075227758,0.07207445674394523,0.02388230400833234,0.0959567626667632,0.07207445674364582,0.02388230400823313,0.3785924070028328,0.3785924070028328,0.1254488672930234,0.0,4.597583623260505,4.455719573360341,5.026248740772701,4.6005639886043355,4.459608633085907,5.026479902711287,24910.785031916985,21174.167277129436,0.85,1.05894275725565,0.6578712776325336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545205781093231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.514131682305,1542.7561266873208,0.3785924070028328,0.1254488672930234,6.112874298809886,3.422131244596285
4424.0,-30.503882499046775,5.048018018711999,35.021190839518475,24.151418927963846,4.975835161065381,-26.955981349782224,-40.52372658681122,1.4279340118014472,-0.47141509843396534,-5.072754503559778,40.04202346693042,42248.33160702196,25756.772720849334,25756.772720849334,68005.10432787129,77626.47029107064,77626.47029107064,25756.772720849334,103383.24301191997,103383.24301191997,103383.24301191997,128293.95214093819,91989.06006997969,56610.9213859333,39309.042982273764,24910.709129018214,0.0,64219.75211129198,21174.102759665482,1542.7511640887012,0.0,0.8863957321818444,2.8144578183203612,0.0014959135982669303,353651.3834748384,1556345.9564861918,4.400791370287182,1556345.9564861918,4.400791370287182,0.85,0.09595634263192399,4.027634451161993,1.2686378121236341,1.0,0.0,4.027634451161863,1.2850831640579479,1.2853678011491179,3.134143037438763,19413.55453371006,1979.6316309555311,4632.441516551485,4632.441516551485,5.56008589181788,5.048018018711999,-2.4409281294631335,7.488946148175133,3.4221944003736042,3.4221944003736042,0.9777698286781726,0.0,0.0,0.00022148159854763294,7.430803286085947e-05,0.00014717356568677347,0.0005927613234604014,0.09595634263233163,0.07207405635350277,0.023882286278828872,0.09595631089217488,0.07207405635319658,0.02388228627872741,0.37859086842891687,0.37859086842891687,0.12544896124651667,0.0,4.59831714804983,4.45668556491205,5.026276885586412,4.601339405125827,4.460639567891633,5.026480224647628,24910.709129018214,21174.102759665482,0.85,1.058943737590568,0.6578712968839581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545203001517772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.498258272904,1542.7511640887012,0.37859086842891687,0.12544896124651667,6.112874298809886,3.4221944003736042
4425.0,-30.503835072864398,5.047961724078506,35.02117766735303,24.151373002119385,4.9758540201745545,-26.955936773742753,-40.52364779692141,1.4279557210535652,-0.47075435940132593,-5.072705699510171,40.041998012337665,42248.20962371782,25756.755356019064,25756.755356019064,68004.96497973689,77626.20827149425,77626.20827149425,25756.755356019064,103382.96362751332,103382.96362751332,103382.96362751332,128293.60140162993,91988.7865416514,56610.78789387772,39308.88738641519,24910.637774116603,0.0,64219.52516053179,21174.042107999114,1542.7464311443032,0.0,0.886396073686454,2.814454815385839,0.0014959135982669303,353652.0566201731,1556344.857990964,4.400779887624119,1556344.857990964,4.400779887624119,0.8500000000000001,0.09595592700278492,4.027634451161993,1.2686370087834078,1.0,0.0,4.027634451162766,1.2850830601865437,1.285367698665538,3.1341432907670095,19413.496807746626,1979.625744545449,4632.441516551485,4632.441516551485,5.560082143291277,5.047961724078506,-2.4408412970298365,7.4888030211083425,3.4222574986026673,3.4222574986026673,0.9777878567436192,0.0,0.0,0.00022148269634256936,7.43086983862391e-05,0.00014717399795633027,0.0005927630644841606,0.09595592700317766,0.07207365793887091,0.02388226906430675,0.09595595109897641,0.07207365793857592,0.023882269064209,0.37858933331965383,0.37858933331965383,0.12544905561592382,0.0,4.599025924559726,4.4576241198546995,5.026288427903921,4.601951340108826,4.461470517195721,5.026427516952253,24910.637774116603,21174.042107999114,0.85,1.0589453100087942,0.6578717223166707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454520018369675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.482399142451,1542.7464311443032,0.37858933331965383,0.12544905561592382,6.112874298809886,3.4222574986026673
4426.0,-30.503787071549073,5.04790550165976,35.02116452432274,24.15132784461605,4.975868086416072,-26.955892159315013,-40.523568972107,1.4279731741826112,-0.46998580970944204,-5.0726603241033565,40.0419725166269,42248.09007601918,25756.746690249554,25756.746690249554,68004.83676626874,77625.9686968041,77625.9686968041,25756.746690249554,103382.71538705366,103382.71538705366,103382.71538705366,128293.2825376789,91988.53328571774,56610.65466493537,39308.754023091526,24910.56715062524,0.0,64219.321173716766,21173.982078031455,1542.7418197353757,0.0,0.8863963978377175,2.814449992364133,0.0014959135982669303,353652.68247576576,1556343.7577218711,4.400768988451036,1556343.7577218711,4.400768988451036,0.85,0.09595551521443066,4.027634451161993,1.2686361862113702,1.0,0.0,4.027634451162173,1.2850829762072036,1.2853676160955434,3.1341434955812435,19413.44336010975,1979.6202944032623,4632.441516551485,4632.441516551485,5.560080272621246,5.04790550165976,-2.4407570371850844,7.488662538844844,3.422320546419417,3.422320546419417,0.9778058704055477,0.0,0.0,0.00022148380745546918,7.43093642121365e-05,0.0001471744432433327,0.0005927648579374321,0.09595551521482652,0.07207326258610305,0.023882252628723472,0.09595553493296931,0.07207326258580571,0.023882252628624947,0.37858779996161984,0.37858779996161984,0.12544914932960718,0.0,4.5997388762505125,4.458563453589022,5.026314434284359,4.602674514393925,4.4624064942436235,5.026504851668449,24910.56715062524,21173.982078031455,0.85,1.0589466771582956,0.6578719504327334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545197331078419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.466553163671,1542.7418197353757,0.37858779996161984,0.12544914932960718,6.112874298809886,3.422320546419417
4427.0,-30.503738476976316,5.04784940276882,35.021151400514015,24.151292745396518,4.97588509088035,-26.955846717022276,-40.5234900425188,1.427993330926917,-0.4691114972580408,-5.072612522058156,40.041946790432604,42247.97256202401,25756.73186691281,25756.73186691281,68004.70442893682,77625.75787895198,77625.75787895198,25756.73186691281,103382.48974586479,103382.48974586479,103382.48974586479,128292.98390831836,91988.30973672356,56610.52441979812,39308.650352139375,24910.49416245357,0.0,64219.14451459295,21173.920038085536,1542.7370197375735,0.0,0.8863967352116665,2.814444059946242,0.0014959135982669303,353653.3418025274,1556342.6475068403,4.4007576446877446,1556342.6475068403,4.4007576446877446,0.85,0.09595510042635495,4.027634451161993,1.2686353669362145,1.0,0.0,4.027634451160631,1.2850828795460094,1.285367520858541,3.134143731324835,19413.39618188458,1979.6154835631514,4632.441516551485,4632.441516551485,5.560077072724022,5.04784940276882,-2.4406710263654112,7.4885204291342315,3.4223835221965597,3.4223835221965597,0.9778238634847314,0.0,0.0,0.00022148493230606003,7.431003092857612e-05,0.0001471749013774839,0.0005927667031343229,0.09595510042675268,0.07207286502716365,0.023882235399589034,0.09595507064564301,0.07207286502686491,0.023882235399490043,0.37858626867751916,0.37858626867751916,0.1254492434038929,0.0,4.600473620135006,4.459534534414047,5.0263321263787475,4.603501024800096,4.463509148759783,5.026493906717292,24910.49416245357,21173.920038085536,0.85,1.0589475294782797,0.6578719302687647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545194443867735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.450720287594,1542.7370197375735,0.37858626867751916,0.1254492434038929,6.112874298809886,3.4223835221965597
4428.0,-30.503689215834424,5.047793429610011,35.02113830917461,24.151252197939925,4.975902956504128,-26.955800588620388,-40.52341100815681,1.4280143292907184,-0.4683495056233369,-5.072564582436185,40.04192148855063,42247.85748124847,25756.716779057148,25756.716779057148,68004.57426030561,77625.5216855404,77625.5216855404,25756.716779057148,103382.23846459755,103382.23846459755,103382.23846459755,128292.6618789723,91988.06089168195,56610.396687392546,39308.51578254378,24910.42341437474,0.0,64218.93919691852,21173.85990221853,1542.7323410474512,0.0,0.8863970717472035,2.8144396228319324,0.0014959135982669303,353654.00302783365,1556341.5556036138,4.400746329120796,1556341.5556036138,4.400746329120796,0.85,0.09595468771252744,4.027634451161993,1.2686345756845552,1.0,0.0,4.0276344511616715,1.2850827789139931,1.2853674216696724,3.134143976752762,19413.34366513115,1979.610128344659,4632.441516551485,4632.441516551485,5.560073815725395,5.047793429610011,-2.4405849416299588,7.488378371239969,3.4224464415338924,3.4224464415338924,0.977841840438255,0.0,0.0,0.00022148607259153777,7.43106985355795e-05,0.00014717537405595829,0.0005927686069104306,0.09595468771291851,0.07207246925439681,0.023882218458521697,0.09595466479394338,0.07207246925410307,0.02388221845842436,0.3785847416047777,0.3785847416047777,0.12544933727959806,0.0,4.601204171699919,4.460502524642834,5.026342308513108,4.604215076812864,4.464465037318348,5.0264743108765515,24910.42341437474,21173.85990221853,0.85,1.0589488881430906,0.6578722415781619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545191520974583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.434900896482,1542.7323410474512,0.3785847416047777,0.12544933727959806,6.112874298809886,3.4224464415338924
4429.0,-30.50363939947188,5.047737505915381,35.021125237487375,24.151202046219282,4.975915333481752,-26.955754509327356,-40.523331973794825,1.428030443337884,-0.46763692729382456,-5.072520280114844,40.041895878280265,42247.74480408213,25756.710843355555,25756.710843355555,68004.45564743769,77625.26862158102,77625.26862158102,25756.710843355555,103381.97946493658,103381.97946493658,103381.97946493658,128292.33139616654,91987.7927299913,56610.26891249506,39308.359797218036,24910.351931229965,0.0,64218.711728448005,21173.79914154547,1542.7277007738476,0.0,0.8863973908344108,2.814435411795357,0.0014959135982669303,353654.6140851629,1556340.4503924672,4.400735600236472,1556340.4503924672,4.400735600236472,0.85,0.0959542785545011,4.027634451161993,1.2686337745422498,1.0,0.0,4.027634451160979,1.2850827011150592,1.2853673453354677,3.134144166493905,19413.28707175362,1979.6043574261978,4632.441516551485,4632.441516551485,5.560072534392091,5.047737505915381,-2.4405015950373095,7.488239100952691,3.4225093053022664,3.4225093053022664,0.9778598015149332,0.0,0.0,0.00022148722573463593,7.431136614812858e-05,0.00014717585958650735,0.0005927705624499971,0.09595427855489952,0.07207207642028565,0.02388220213461387,0.09595426715123866,0.07207207641998639,0.023882202134514707,0.37858321836101466,0.37858321836101466,0.12544943055262925,0.0,4.601923642528618,4.4614480396848535,5.026375897422554,4.604883352821048,4.46531378356633,5.026594601745501,24910.351931229965,21173.79914154547,0.85,1.0589507920214576,0.6578728172363346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545188557989408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.419096478792,1542.7277007738476,0.37858321836101466,0.12544943055262925,6.112874298809886,3.4225093053022664
4430.0,-30.503588988586337,5.047681777342563,35.021112193047344,24.15116080027076,4.975937620785056,-26.955706903796266,-40.523248923104234,1.4280555359956555,-0.46698048928141134,-5.072469041113157,40.04187052853638,42247.61807454299,25756.687428738252,25756.687428738252,68004.30550328124,77625.01160726756,77625.01160726756,25756.687428738252,103381.69903600581,103381.69903600581,103381.69903600581,128291.97848499994,91987.52439007527,56610.130857353564,39308.21503635745,24910.27944899413,0.0,64218.49448535158,21173.73753164501,1542.7228437048375,0.0,0.8863977443839153,2.814432750062759,0.0014959135982669303,353655.32082043955,1556339.3564249233,4.400723712609202,1556339.3564249233,4.400723712609202,0.85,0.09595386328709954,4.027634451161993,1.2686328750429676,1.0,0.0,4.027634451161918,1.2850825812659254,1.285367226959442,3.1341444587898777,19413.230440763047,1979.5985826722733,4632.441516551485,4632.441516551485,5.560067479904686,5.047681777342563,-2.4404131483489944,7.488094925691557,3.4225720907037362,3.4225720907037362,0.9778777402010675,0.0,0.0,0.00022148839264531035,7.431206769305409e-05,0.00014717632495225627,0.0005927724367731198,0.09595386328748834,0.07207167897364236,0.02388218431384598,0.0959539125767215,0.07207167897335032,0.023882184313749215,0.37858169746226655,0.37858169746226655,0.1254495247703204,0.0,4.602617633747343,4.462372129584992,5.026371750247563,4.6054885518317406,4.466165269095313,5.026452717052848,24910.27944899413,21173.73753164501,0.85,1.0589520362984095,0.6578730693255319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545185561609706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.403304826059,1542.7228437048375,0.37858169746226655,0.1254495247703204,6.112874298809886,3.4225720907037362
4431.0,-30.503537999831604,5.047626054412482,35.021099177,24.151116201560967,4.975947707776052,-26.955659998210397,-40.52316971411926,1.4280697061554772,-0.46613476729072545,-5.072426787963944,40.041845266650846,42247.509908072665,25756.68675160974,25756.68675160974,68004.1966596824,77624.79049659635,77624.79049659635,25756.68675160974,103381.4772482061,103381.4772482061,103381.4772482061,128291.68759521339,91987.28678131769,56610.00619279653,39308.08954280128,24910.210347007287,0.0,64218.299889808564,21173.678794956195,1542.7183880015884,0.0,0.8863980517452894,2.814426546523824,0.0014959135982669303,353655.9036154361,1556338.266249484,4.400713378001005,1556338.266249484,4.400713378001005,0.8500000000000001,0.09595345815335866,4.027634451161993,1.268632105770521,1.0,0.0,4.02763445116348,1.285082512508734,1.2853671597038736,3.1341446264794763,19413.18029533739,1979.5934692619185,4632.441516551485,4632.441516551485,5.5600673337337065,5.047626054412482,-2.4403313866646164,7.487957441077098,3.422634841760795,3.422634841760795,0.9778956690745128,0.0,0.0,0.00022148957293825853,7.431273679206997e-05,0.00014717683614618856,0.0005927744956754127,0.0959534581537527,0.0720712894119841,0.023882168741768597,0.09595345721425542,0.07207128941168814,0.02388216874167053,0.3785801777700818,0.3785801777700818,0.12544961747680963,0.0,4.603336918358366,4.463315604652962,5.026410785506869,4.606292020673209,4.467169321662311,5.026647373682692,24910.210347007287,21173.678794956195,0.85,1.058953550255457,0.6578733784694499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545182529471539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.387526744153,1542.7183880015884,0.3785801777700818,0.12544961747680963,6.112874298809886,3.422634841760795
4432.0,-30.503486434488707,5.04757046728073,35.02108616499981,24.151075723953568,4.975965150252174,-26.955611837993633,-40.52308659357948,1.4280905537577797,-0.4653684820630133,-5.072378408374419,40.04181935243609,42247.38777747735,25756.670455810192,25756.670455810192,68004.05823328753,77624.55613153135,77624.55613153135,25756.670455810192,103381.22658734155,103381.22658734155,103381.22658734155,128291.36181912356,91987.03866336882,56609.87030931746,39307.964837834836,24910.135231782016,0.0,64218.10006961685,21173.614947014714,1542.7134465274007,0.0,0.8863983927458595,2.8144221044777273,0.0014959135982669303,353656.5709129588,1556337.1479234085,4.4007019123262685,1556337.1479234085,4.4007019123262685,0.85,0.09595304482557215,4.027634451161993,1.2686313167167826,1.0,0.0,4.027634451160773,1.2850824124721532,1.2853670611791477,3.1341448704553563,19413.127932031064,1979.5881296906757,4632.441516551485,4632.441516551485,5.560063815977576,5.04757046728073,-2.4402451531336053,7.487815620414335,3.422697501639125,3.422697501639125,0.9779135718968928,0.0,0.0,0.00022149076658402352,7.431343893900152e-05,0.000147177327645022,0.000592776475253047,0.09595304482597268,0.07207089362528762,0.023882151200685053,0.0959530353355393,0.07207089362498678,0.023882151200585365,0.37857866083524117,0.37857866083524117,0.12544971159130694,0.0,4.604053608422078,4.464260975513582,5.026433649786156,4.607009926311434,4.468133844328975,5.026617218271667,24910.135231782016,21173.614947014714,0.85,1.0589546897146824,0.657873523690023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545179462576645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.371761919252,1542.7134465274007,0.37857866083524117,0.12544971159130694,6.112874298809886,3.422697501639125
4433.0,-30.503434278657146,5.04751498611498,35.02107318261942,24.15104058980944,4.975981900680617,-26.955563215494692,-40.52300717504693,1.428110837518869,-0.46450804601050777,-5.072331414342287,40.04179419117397,42247.28355817514,25756.65773988991,25756.65773988991,68003.94129806505,77624.34626316733,77624.34626316733,25756.65773988991,103381.00400305724,103381.00400305724,103381.00400305724,128291.06875554108,91986.81452347951,56609.75181849034,39307.84744998797,24910.06475248384,0.0,64217.91220247181,21173.555039611263,1542.708803148724,0.0,0.8863987239405029,2.8144162608851158,0.0014959135982669303,353657.2191004974,1556336.062091529,4.400690776368037,1556336.062091529,4.400690776368037,0.85,0.09595263620991523,4.027634451161993,1.268630495243706,1.0,0.0,4.027634451162584,1.2850823150462358,1.2853669652832374,3.1341451080642124,19413.080629102205,1979.5833061343278,4632.441516551485,4632.441516551485,5.5600610710059994,5.04751498611498,-2.440159973079508,7.4876749591944884,3.4227601096117337,3.4227601096117337,0.9779314598890668,0.0,0.0,0.00022149197390457774,7.431410981957433e-05,0.0001471778640850034,0.0005927786358371971,0.09595263621030435,0.07207050149340068,0.023882134716903675,0.09595258315347617,0.07207050149310841,0.023882134716806825,0.37857714685027066,0.37857714685027066,0.12544980587719473,0.0,4.60479017155842,4.465233346897492,5.026454837371318,4.607823368331765,4.469211605232431,5.026629061033134,24910.06475248384,21173.555039611263,0.85,1.0589559667348936,0.657873825374052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545176361002121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.35601034496,1542.708803148724,0.37857714685027066,0.12544980587719473,6.112874298809886,3.4227601096117337
4434.0,-30.50338152652146,5.047459673851328,35.02106024031286,24.150999448634707,4.976003372235586,-26.95551358410902,-40.522920003253944,1.4281354298238194,-0.4638473349396577,-5.072281382711543,40.04176939364552,42247.14994083192,25756.63747163828,25756.63747163828,68003.7874124702,77624.09291639065,77624.09291639065,25756.63747163828,103380.73038802894,103380.73038802894,103380.73038802894,128290.72555294246,91986.54857575918,56609.60560020323,39307.71441728439,24909.99516491352,0.0,64217.70958219791,21173.49589017649,1542.7041358104575,0.0,0.8863990693197155,2.8144134021116227,0.0014959135982669303,353657.9091865833,1556334.991957103,4.400679163479445,1556334.991957103,4.400679163479445,0.85,0.0959522263953669,4.027634451161993,1.2686296457471324,1.0,0.0,4.0276344511627915,1.2850821974269364,1.2853668492072192,3.1341453949220903,19413.02450296538,1979.5775828611588,4632.441516551485,4632.441516551485,5.560056695721055,5.047459673851328,-2.4400725665204006,7.4875322403717295,3.422822656905534,3.422822656905534,0.9779493305444383,0.0,0.0,0.00022149319503474672,7.431484620153124e-05,0.0001471783488332155,0.0005927805882257962,0.09595222639574788,0.07207010867332501,0.02388211772242287,0.0959522327793962,0.07207010867303885,0.023882117722328042,0.3785756374934752,0.3785756374934752,0.12544990021371832,0.0,4.60550040696711,4.466179309964332,5.026449956246893,4.60843404777188,4.470057669458697,5.026525688325194,24909.99516491352,21173.49589017649,0.85,1.058956911651079,0.6578738204101794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545173223911922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.340272318968,1542.7041358104575,0.3785756374934752,0.12544990021371832,6.112874298809886,3.422822656905534
4435.0,-30.5033281969397,5.047404456559521,35.0210473415131,24.150953732337825,4.976020337122632,-26.955463883644168,-40.52283660331739,1.4281560238277842,-0.46317321759022434,-5.072234810539579,40.04174477625614,42247.034417787865,25756.626075016924,25756.626075016924,68003.66049280479,77623.83938133802,77623.83938133802,25756.626075016924,103380.46545635496,103380.46545635496,103380.46545635496,128290.39305577542,91986.28038215055,56609.47541860315,39307.56107060822,24909.92759942046,0.0,64217.48867002869,21173.438459507393,1542.6996620887085,0.0,0.8863993963856727,2.814409962909394,0.0014959135982669303,353658.5515573181,1556333.9295971077,4.400668166353868,1556333.9295971077,4.400668166353868,0.8500000000000001,0.09595182124128257,4.027634451161993,1.268628818779253,1.0,0.0,4.02763445116277,1.2850820984929043,1.2853667518377936,3.134145636209119,19412.96790285182,1979.5718112558131,4632.441516551485,4632.441516551485,5.5600542355450715,5.047404456559521,-2.439987739983133,7.487392196542654,3.422885162682857,3.422885162682857,0.9779671893379591,0.0,0.0,0.00022149442953820403,7.431555072712236e-05,0.00014717887881108166,0.0005927827227829084,0.09595182124166327,0.0720697197025587,0.023882101539104573,0.0959518726770567,0.07206971970227274,0.02388210153900982,0.37857413088536285,0.37857413088536285,0.1254499930233739,0.0,4.6061954111781915,4.467102313284613,5.02645324166275,4.609061592949331,4.470882301013887,5.026555053282493,24909.92759942046,21173.438459507393,0.85,1.0589585781255124,0.6578742846028673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545170050956293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.324547977465,1542.6996620887085,0.37857413088536285,0.1254499930233739,6.112874298809886,3.422885162682857
4436.0,-30.50327433602442,5.047349266110137,35.02103445139879,24.15091423261913,4.976031289941068,-26.955414306105894,-40.52275323830543,1.428171260023255,-0.46227096352424724,-5.072191526636517,40.04171923163561,42246.92124105827,25756.62285392608,25756.62285392608,68003.54409498435,77623.63530401172,77623.63530401172,25756.62285392608,103380.2581579378,103380.2581579378,103380.2581579378,128290.11371609912,91986.05899802389,56609.34493507321,39307.46006994519,24909.855558161315,0.0,64217.3156281065,21173.377224437118,1542.6950118702177,0.0,0.8863997100311112,2.814403135650963,0.0014959135982669303,353659.1485737262,1556332.827223163,4.400657620479227,1556332.827223163,4.400657620479227,0.85,0.09595141664867404,4.027634451161993,1.268628032472916,1.0,0.0,4.027634451162192,1.2850820246091086,1.285366679539968,3.134145816401956,19412.9211815046,1979.567047004288,4632.441516551485,4632.441516551485,5.560053540211775,5.047349266110137,-2.439905407262202,7.487254673372339,3.422947604922914,3.422947604922914,0.9779850299779754,0.0,0.0,0.00022149567634770545,7.431625496385827e-05,0.0001471794213838472,0.000592784908067671,0.09595141664907214,0.0720693313261294,0.023882085322942743,0.09595138463580231,0.07206933132583039,0.023882085322843655,0.3785726257139477,0.3785726257139477,0.12545008510371775,0.0,4.606924450892961,4.468059608647991,5.026489799348326,4.609920563112269,4.471970559645001,5.02671843948923,24909.855558161315,21173.377224437118,0.85,1.058959619066056,0.657874294928761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545166843269564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.308836962537,1542.6950118702177,0.3785726257139477,0.12545008510371775,6.112874298809886,3.422947604922914
4437.0,-30.50321984372305,5.047294254010812,35.021021577371044,24.150878365058475,4.976052490739966,-26.95536313538187,-40.52266962882129,1.4281957823995162,-0.4615205897458736,-5.072141056029992,40.04169391996137,42246.80979633685,25756.601451919003,25756.601451919003,68003.41124825586,77623.40439944417,77623.40439944417,25756.601451919003,103380.00585136318,103380.00585136318,103380.00585136318,128289.78813854633,91985.81468059527,56609.22007749105,39307.327336782466,24909.78228718314,0.0,64217.1096239656,21173.31494410567,1542.6901236029419,0.0,0.8864000595146055,2.814399147588699,0.0014959135982669303,353659.84471758915,1556331.7349025563,4.4006458696076916,1556331.7349025563,4.4006458696076916,0.85,0.09595100595598624,4.027634451161993,1.2686272307811306,1.0,0.0,4.027634451162575,1.2850819072338988,1.2853665637598866,3.1341461026646606,19412.86962026764,1979.561789221359,4632.441516551485,4632.441516551485,5.5600489201843,5.047294254010812,-2.43981779983283,7.487112053843642,3.4230099632316158,3.4230099632316158,0.9780028466376045,0.0,0.0,0.00022149693777954744,7.431696127200268e-05,0.00014717997650754474,0.000592787143903,0.09595100595637504,0.07206893834482145,0.023882067611553592,0.09595098246540928,0.07206893834452942,0.023882067611456816,0.3785711243876098,0.3785711243876098,0.12545017862132019,0.0,4.607644943038963,4.46901615906927,5.026494215206014,4.610620466284104,4.472937701560454,5.026607970842065,24909.78228718314,21173.31494410567,0.85,1.058960947424473,0.6578746699083835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545163603625373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.293138369641,1542.6901236029419,0.3785711243876098,0.12545017862132019,6.112874298809886,3.4230099632316158
4438.0,-30.503164791468528,5.047239333236802,35.021008744759435,24.150827375147514,4.976069315930932,-26.955311898241625,-40.52258221255613,1.4282164227047223,-0.46093831648295236,-5.072094660565434,40.04166937823628,42246.685037877665,25756.59049288122,25756.59049288122,68003.27553075888,77623.13011216489,77623.13011216489,25756.59049288122,103379.72060504611,103379.72060504611,103379.72060504611,128289.43533911783,91985.52498286715,56609.07990858267,39307.16119364942,24909.714734071724,0.0,64216.87592772115,21173.257523960965,1542.6856499661735,0.0,0.8864003854017648,2.814396897322683,0.0014959135982669303,353660.4846537423,1556330.675809519,4.400634912134085,1556330.675809519,4.400634912134085,0.85,0.0959506029501596,4.027634451161993,1.268626356557943,1.0,0.0,4.027634451162901,1.2850818080008035,1.2853664661426047,3.134146344681174,19412.808481881846,1979.5555548410362,4632.441516551485,4632.441516551485,5.560046554468997,5.047239333236802,-2.439733225367214,7.486972558604016,3.423072283358503,3.423072283358503,0.9780206523881437,0.0,0.0,0.00022149821218036094,7.431769974534221e-05,0.00014718051243501874,0.0005927893024229576,0.09595060295053938,0.07206855142214647,0.023882051528392918,0.09595066277644626,0.07206855142186121,0.02388205152829839,0.3785696267303375,0.3785696267303375,0.12545027136316372,0.0,4.608330052756969,4.469923102055816,5.026506296382308,4.611156344082474,4.4736385169914,5.026642954486704,24909.714734071724,21173.257523960965,0.85,1.0589626877411398,0.6578751212598402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545160326005766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.277454220879,1542.6856499661735,0.3785696267303375,0.12545027136316372,6.112874298809886,3.423072283358503
4439.0,-30.503109198724754,5.047184502466734,35.02099593345206,24.15079231085258,4.976085192096002,-26.95526026947206,-40.5224985332228,1.428236262844049,-0.46007215136489776,-5.072048341307245,40.041644333540994,42246.5780198698,25756.579692408246,25756.579692408246,68003.15771227804,77622.92411133376,77622.92411133376,25756.579692408246,103379.503803742,103379.503803742,103379.503803742,128289.1478520772,91985.30296930549,56608.95687784461,39307.0512127343,24909.6440483352,0.0,64216.6952610695,21173.19744108492,1542.681005044019,0.0,0.8864007127245358,2.814390899912695,0.0014959135982669303,353661.1235396815,1556329.5950114669,4.400623906395648,1556329.5950114669,4.400623906395648,0.85,0.09595019837541348,4.027634451161993,1.2686255839886145,1.0,0.0,4.027634451162155,1.285081712486804,1.2853663722613307,3.134146577627336,19412.76162769741,1979.5507770438849,4632.441516551485,4632.441516551485,5.560044222982904,5.047184502466734,-2.439648752343793,7.486833254810527,3.423134539348361,3.423134539348361,0.9780384398138174,0.0,0.0,0.00022149949909977778,7.431840665626223e-05,0.00014718109244351554,0.0005927916384851613,0.09595019837580133,0.07206816336982944,0.0238820350059719,0.09595020483932623,0.07206816336953811,0.02388203500587537,0.3785681296365002,0.3785681296365002,0.12545036395237338,0.0,4.609042137185952,4.470863794691297,5.026524867864907,4.611976189942368,4.474714068249,5.026687342076116,24909.6440483352,21173.19744108492,0.85,1.0589638323151773,0.6578753056057871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454515701470736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.261783106253,1542.681005044019,0.3785681296365002,0.12545036395237338,6.112874298809886,3.423134539348361
