time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4440.0,-30.50305306429197,5.047129796734461,35.02098314691738,24.150751588773005,4.976103581763218,-26.95520790174407,-40.52241094233466,1.4282584192160375,-0.4593533570363775,-5.072000349620038,40.041619432481205,42246.45720164878,25756.56468787274,25756.56468787274,68003.02188952152,77622.68499207988,77622.68499207988,25756.56468787274,103379.24967995263,103379.24967995263,103379.24967995263,128288.82318088863,91985.0486362396,56608.820845811475,39306.91976714237,24909.573500936014,0.0,64216.49326807838,21173.13747579561,1542.6763256888653,0.0,0.8864010480620633,2.8143870384133725,0.0014959135982669303,353661.7854945493,1556328.5204125333,4.4006126311787215,1556328.5204125333,4.4006126311787215,0.85,0.09594979309949166,4.027634451161993,1.2686247322941204,1.0,0.0,4.0276344511623305,1.2850816061064674,1.2853662675274364,3.1341468370751144,19412.707952740406,1979.5453037214959,4632.441516551485,4632.441516551485,5.560040983970506,5.047129796734461,-2.4395630781589914,7.486692874893452,3.4231967309547855,3.4231967309547855,0.9780562088442244,0.0,0.0,0.00022150079856577394,7.431914661809149e-05,0.00014718165194768244,0.0005927938919634195,0.09594979309987586,0.07206777489812348,0.02388201820175238,0.09594981844779828,0.0720677748978349,0.02388201820165675,0.3785666356455183,0.3785666356455183,0.1254504568212753,0.0,4.609745331142278,4.47179541568147,5.02653510888814,4.612646992583677,4.475612561128969,5.026667445365263,24909.573500936014,21173.13747579561,0.85,1.0589650482102142,0.6578754935322703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545153670900925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.246124654504,1542.6763256888653,0.3785666356455183,0.1254504568212753,6.112874298809886,3.4231967309547855
4441.0,-30.502996368546846,5.047075090200803,35.02097036894591,24.15070702498781,4.976113051844789,-26.955155920749256,-40.52232719315214,1.4282726040479283,-0.45851840998670923,-5.0719583789966105,40.04159410883183,42246.354685560225,25756.564784038947,25756.564784038947,68002.91946959918,77622.46638727192,77622.46638727192,25756.564784038947,103379.03117131087,103379.03117131087,103379.03117131087,128288.53352772801,91984.81098009324,56608.69927838465,39306.790779676216,24909.502356417146,0.0,64216.29313609336,21173.077002954575,1542.6717509603902,0.0,0.8864013541985619,2.8143809444813597,0.0014959135982669303,353662.3644009883,1556327.4275774292,4.400602337807252,1556327.4275774292,4.400602337807252,0.85,0.09594939343100191,4.027634451161993,1.268623962472193,1.0,0.0,4.027634451161582,1.285081537007704,1.2853662001000818,3.134147005598017,19412.657797313725,1979.5401892913203,4632.441516551485,4632.441516551485,5.560041004729798,5.047075090200803,-2.4394819164997226,7.486557006700526,3.423258868896328,3.423258868896328,0.978073962541808,0.0,0.0,0.00022150211103282014,7.431985413182571e-05,0.00014718225690099444,0.0005927963284942202,0.09594939343139702,0.07206739079815783,0.023882002633239204,0.09594935929403856,0.07206739079786105,0.023882002633140855,0.3785651442136026,0.3785651442136026,0.12545054942093084,0.0,4.610468758417426,4.472740179130312,5.026587045281929,4.613439969009903,4.476598526910379,5.026874699748021,24909.502356417146,21173.077002954575,0.85,1.0589667535851195,0.6578759474021286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545150294514326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.230478907682,1542.6717509603902,0.3785651442136026,0.12545054942093084,6.112874298809886,3.423258868896328
4442.0,-30.502939055403264,5.04702055035868,35.02095759805359,24.15066595366227,4.976133363096145,-26.95510229982478,-40.52224319949744,1.4282966075183836,-0.45784755667108357,-5.071908491616001,40.04156875908339,42246.25381330355,25756.544781054705,25756.544781054705,68002.79859435826,77622.21817344957,77622.21817344957,25756.544781054705,103378.76295450427,103378.76295450427,103378.76295450427,128288.19119231639,91984.5478547168,56608.58349457377,39306.62706682559,24909.428237812117,0.0,64216.0553046377,21173.0140021403,1542.666821552952,0.0,0.8864017008392854,2.814377935708639,0.0014959135982669303,353663.0525052882,1556326.3336166074,4.400590682548995,1556326.3336166074,4.400590682548995,0.85,0.09594898606319785,4.027634451161993,1.2686231690226126,1.0,0.0,4.027634451161705,1.2850814219262159,1.2853660866981935,3.134147286266849,19412.60226680998,1979.5345267558218,4632.441516551485,4632.441516551485,5.560036686707829,5.04702055035868,-2.439394950968948,7.486415501327628,3.423320915419898,3.423320915419898,0.9780916901199709,0.0,0.0,0.00022150343779949372,7.43205637171183e-05,0.00014718287408237542,0.0005927988142752129,0.09594898606358783,0.0720670007478322,0.023881985315755624,0.09594898764626611,0.07206700074753929,0.023881985315658556,0.37856365624732974,0.37856365624732974,0.12545064434153574,0.0,4.6111686976286705,4.473664359239365,5.026606712562341,4.614060934944916,4.477455322712956,5.02678036329894,24909.428237812117,21173.0140021403,0.85,1.0589687932676095,0.6578768130943183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545146884367317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.214846276967,1542.666821552952,0.37856365624732974,0.12545064434153574,6.112874298809886,3.423320915419898
4443.0,-30.502881245937974,5.046966047408306,35.02094485315766,24.150626104697608,4.9761461339400945,-26.955048986251803,-40.52215543398631,1.4283138742546597,-0.4570119003608397,-5.071864754343938,40.04154397449732,42246.139582217416,25756.540354044857,25756.540354044857,68002.67993626227,77622.00529894172,77622.00529894172,25756.540354044857,103378.54565298658,103378.54565298658,103378.54565298658,128287.90493434673,91984.31681553561,56608.45109881431,39306.517463023665,24909.35928136016,0.0,64215.87674438383,21172.955389156137,1542.6623303059164,0.0,0.8864020140357554,2.8143720388481537,0.0014959135982669303,353663.6557810609,1556325.264045762,4.400580151807346,1556325.264045762,4.400580151807346,0.85,0.0959485878070225,4.027634451161993,1.268622349747457,1.0,0.0,4.0276344511609725,1.2850813383502608,1.2853660048235924,3.134147490097801,19412.553507840814,1979.5295547246833,4632.441516551485,4632.441516551485,5.560035731054134,5.046966047408306,-2.439312570340996,7.486278617749302,3.4233829210511924,3.4233829210511924,0.9781094060146264,0.0,0.0,0.0002215047760631516,7.432130517405658e-05,0.00014718347088909503,0.0005928012179945174,0.09594858780740788,0.07206661765298916,0.023881970154418713,0.0959485411691409,0.07206661765269971,0.02388197015432279,0.3785621704346908,0.3785621704346908,0.12545073919586489,0.0,4.611889358738097,4.474608289417745,5.026650052716434,4.614852853983109,4.478466642261424,5.026906685696645,24909.35928136016,21172.955389156137,0.85,1.0589698900624234,0.6578768635423508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545143437086454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.199227904659,1542.6623303059164,0.3785621704346908,0.12545073919586489,6.112874298809886,3.4233829210511924
4444.0,-30.502822833407965,5.046911735328642,35.02093213501434,24.150589887890987,4.976169054328724,-26.954994114822235,-40.522067493852205,1.4283403357437503,-0.4563243526212091,-5.071813695257441,40.0415192639298,42246.02698351629,25756.51744955962,25756.51744955962,68002.5444330759,77621.7660609,77621.7660609,25756.51744955962,103378.28351045962,103378.28351045962,103378.28351045962,128287.5715989786,91984.06327837393,56608.32420099331,39306.376752645134,24909.288088518988,0.0,64215.66484116412,21172.894875241138,1542.65754028055,0.0,0.886402364336087,2.814368947160042,0.0014959135982669303,353664.3600489109,1556324.1976697156,4.400568373512332,1556324.1976697156,4.400568373512332,0.85,0.09594818268849543,4.027634451161993,1.2686215167352932,1.0,0.0,4.027634451162594,1.285081211712193,1.2853658798952905,3.134147798951731,19412.50000085302,1979.524098530387,4632.441516551485,4632.441516551485,5.56003078668837,5.046911735328642,-2.43922480775605,7.486136543084692,3.423444846911761,3.423444846911761,0.9781270991176461,0.0,0.0,0.00022150612829505929,7.432204811309773e-05,0.00014718408018196157,0.0005928036720034576,0.09594818268887417,0.07206622937206121,0.02388195331681296,0.09594817576077477,0.07206622937177674,0.02388195331671869,0.37856068815925004,0.37856068815925004,0.12545083544643926,0.0,4.61259041397318,4.475539811072906,5.026652024706777,4.615489342636238,4.479362356496722,5.0267571250057586,24909.288088518988,21172.894875241138,0.85,1.0589712743966528,0.6578772810031759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454513995995433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.183621385766,1542.65754028055,0.37856068815925004,0.12545083544643926,6.112874298809886,3.423444846911761
4445.0,-30.50276390719269,5.046857459186923,35.02091945346743,24.15053938692438,4.976182458166605,-26.95493973273049,-40.5219795537181,1.4283582837051725,-0.4556842489297992,-5.0717699600783765,40.04149489358808,42245.916878184464,25756.51313700624,25756.51313700624,68002.43001519071,77621.50756017663,77621.50756017663,25756.51313700624,103378.02069718287,103378.02069718287,103378.02069718287,128287.24190633031,91983.78641841515,56608.19573642621,39306.2118688766,24909.22120914743,0.0,64215.43307802403,21172.838027775313,1542.6531613303903,0.0,0.88640267601714,2.814365625103472,0.0014959135982669303,353664.9632975653,1556323.145976539,4.4005578937348275,1556323.145976539,4.4005578937348275,0.85,0.09594778705698898,4.027634451161993,1.2686206859210505,1.0,0.0,4.027634451162055,1.2850811248945668,1.2853657948115431,3.1341480106887696,19412.44157177565,1979.5181404226366,4632.441516551485,4632.441516551485,5.560029855742266,5.046857459186923,-2.43914249074916,7.485999949936083,3.4235067395134093,3.4235067395134093,0.978144782718117,0.0,0.0,0.000221507492426326,7.432279105900527e-05,0.00014718470136732074,0.0005928061739110107,0.09594778705736766,0.07206584854026676,0.0238819385171009,0.09594782388617124,0.07206584853998234,0.02388193851700664,0.37855920859007075,0.37855920859007075,0.12545093033323462,0.0,4.613273301578033,4.476438265574416,5.026680914667907,4.616085711148571,4.48011471018674,5.0268797427496565,24909.22120914743,21172.838027775313,0.85,1.0589733146012632,0.6578779407569233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45451364465506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.168028875254,1542.6531613303903,0.37855920859007075,0.12545093033323462,6.112874298809886,3.4235067395134093
4446.0,-30.50270442788279,5.046803334884498,35.020906791692134,24.15050355428832,4.976202681747164,-26.954884170742176,-40.5218914738856,1.4283824246073042,-0.4549375938728417,-5.0717207371552595,40.04147010638178,42245.80842110762,25756.49491629103,25756.49491629103,68002.30333739865,77621.28090068036,77621.28090068036,25756.49491629103,103377.77581697139,103377.77581697139,103377.77581697139,128286.92568821883,91983.5439374396,56608.07145787009,39306.080532855,24909.149871247446,0.0,64215.23040410245,21172.777390560328,1542.6484046968314,0.0,0.8864030172216177,2.814361540834437,0.0014959135982669303,353665.6422408095,1556322.076294273,4.40054642128505,1556322.076294273,4.40054642128505,0.85,0.09594738420407174,4.027634451161993,1.2686198902735488,1.0,0.0,4.027634451161477,1.2850810090663036,1.2853656807271976,3.1341482931790705,19412.390398107404,1979.512922160718,4632.441516551485,4632.441516551485,5.560025922456733,5.046803334884498,-2.4390561588011916,7.485859493685689,3.423568552436205,3.423568552436205,0.9781624435532015,0.0,0.0,0.00022150886936948805,7.432353519201333e-05,0.00014718533417747474,0.000592808722638988,0.09594738420445312,0.07206546224402098,0.023881921960432144,0.09594742573164225,0.07206546224373453,0.023881921960337216,0.3785577298008411,0.3785577298008411,0.12545102576334505,0.0,4.613957020593716,4.477345535094514,5.026686494902833,4.616783143282419,4.481067604938119,5.026802532183126,24909.149871247446,21172.777390560328,0.85,1.0589746841904077,0.6578783281669688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545132902251314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.152448602652,1542.6484046968314,0.3785577298008411,0.12545102576334505,6.112874298809886,3.423568552436205
4447.0,-30.502644402955823,5.046749228115413,35.02089414985935,24.150458606332563,4.97621421312337,-26.954828986897944,-40.521799692045875,1.4283987970662373,-0.4541683237728762,-5.071677901696104,40.04144536369725,42245.686858937566,25756.492812290166,25756.492812290166,68002.17967122773,77621.05239961046,77621.05239961046,25756.492812290166,103377.54521190062,103377.54521190062,103377.54521190062,128286.62605719706,91983.2958756626,56607.93033499245,39305.96171185572,24909.08084529644,0.0,64215.04255715216,21172.718718501976,1542.6439253471087,0.0,0.886403325660073,2.8143564130610565,0.0014959135982669303,353666.2330811082,1556321.00853388,4.400536050545036,1556321.00853388,4.400536050545036,0.85,0.09594698868585663,4.027634451161993,1.2686190852848815,1.0,0.0,4.02763445116168,1.2850809295697967,1.285365602998899,3.1341484870608998,19412.3380466557,1979.5075837983104,4632.441516551485,4632.441516551485,5.560025468268404,5.046749228115413,-2.438974596102281,7.485723824217693,3.4236303207036185,3.4236303207036185,0.9781800916296053,0.0,0.0,0.00022151025895165318,7.432431060836061e-05,0.00014718594834329257,0.0005928111962743947,0.09594698868624173,0.07206508167764283,0.023881907008598893,0.09594700570188601,0.07206508167735359,0.023881907008503043,0.3785562527693187,0.3785562527693187,0.1254511202332441,0.0,4.61465169823191,4.4782563023512125,5.0267256151647075,4.617509577923215,4.481980301983981,5.026963651425319,24909.08084529644,21172.718718501976,0.85,1.0589758561742753,0.6578783595967937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545129324686115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.136881374588,1542.6439253471087,0.3785562527693187,0.1254511202332441,6.112874298809886,3.4236303207036185
4448.0,-30.502583829725754,5.046695243994197,35.02088151338497,24.150423157867067,4.97623192478528,-26.954772691418434,-40.521711472514994,1.4284207864787992,-0.4533666871219566,-5.0716301244038045,40.041420236105225,42245.58263345657,25756.47809454595,25756.47809454595,68002.06072800251,77620.83744948129,77620.83744948129,25756.47809454595,103377.31554402724,103377.31554402724,103377.31554402724,128286.32328956398,91983.06364564066,56607.80882961928,39305.8386844682,24909.00774553674,0.0,64214.84643000494,21172.656583706226,1542.63910087174,0.0,0.886403660719361,2.8143514361757247,0.0014959135982669303,353666.8920862725,1556319.9241635322,4.400524784728473,1556319.9241635322,4.400524784728473,0.8499999999999999,0.09594658707016282,4.027634451161993,1.2686182780982929,1.0,0.0,4.027634451160711,1.2850808237586204,1.2853654989664247,3.1341487451208847,19412.28903636913,1979.5025861399286,4632.441516551485,4632.441516551485,5.560022291165321,5.046695243994197,-2.4388894353939654,7.485584679388163,3.4236920040530854,3.4236920040530854,0.9781977154437387,0.0,0.0,0.00022151166123522426,7.432505593569023e-05,0.00014718660529953402,0.0005928138422539856,0.09594658707055109,0.07206469645543888,0.023881890615112207,0.0959465722328299,0.07206469645514725,0.023881890615015562,0.3785547779610044,0.3785547779610044,0.1254512159734558,0.0,4.615356341336735,4.4791850472663555,5.026750472768981,4.618263437281826,4.482990292768648,5.026940867155474,24909.00774553674,21172.656583706226,0.85,1.0589772382641403,0.657878745836523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545125714304816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.121327059695,1542.63910087174,0.3785547779610044,0.1254512159734558,6.112874298809886,3.4236920040530854
4449.0,-30.50252267895094,5.046641430268364,35.020868919342355,24.150386941060447,4.976254558109945,-26.954715383916554,-40.52162311328573,1.4284472630763707,-0.4526871763725353,-5.0715800126141355,40.041396199069915,42245.48026270969,25756.45764709998,25756.45764709998,68001.93790980967,77620.59937184208,77620.59937184208,25756.45764709998,103377.05701894205,103377.05701894205,103377.05701894205,128285.99704909607,91982.81004731437,56607.69093818518,39305.68789903243,24908.94003015401,0.0,64214.62792918645,21172.59902563091,1542.6345275437243,0.0,0.8864040037361789,2.8143483399552323,0.0014959135982669303,353667.58329282736,1556318.8868562195,4.400513251359056,1556318.8868562195,4.400513251359056,0.85,0.09594618733639754,4.027634451161993,1.2686174912424764,1.0,0.0,4.027634451162833,1.2850806969189261,1.2853653739179673,3.1341490544668034,19412.235516473032,1979.497128629352,4632.441516551485,4632.441516551485,5.560017877197895,5.046641430268364,-2.4388025603824155,7.485443990650779,3.4237536342233774,3.4237536342233774,0.9782153240638222,0.0,0.0,0.00022151307689738143,7.432580245019697e-05,0.00014718727444718445,0.0005928165373361154,0.09594618733676617,0.07206431278636863,0.023881874550397544,0.09594621936151625,0.07206431278609175,0.02388187455030579,0.3785533066290794,0.3785533066290794,0.12545131189072994,0.0,4.616045050826301,4.480102550793617,5.02674521655814,4.618892836241628,4.48386723976995,5.0268196002438685,24908.94003015401,21172.59902563091,0.85,1.0589789289879517,0.6578793901803256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545122070945908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.105785729971,1542.6345275437243,0.3785533066290794,0.12545131189072994,6.112874298809886,3.4237536342233774
4450.0,-30.50246103395622,5.046587564431448,35.020856340454344,24.15033741798254,4.976261497141501,-26.95465920104306,-40.52153492867944,1.428459664229159,-0.451907924905413,-5.071540506095845,40.0413714523915,42245.38068788688,25756.46390042997,25756.46390042997,68001.84458831685,77620.37101351484,77620.37101351484,25756.46390042997,103376.83491394481,103376.83491394481,103376.83491394481,128285.7065205477,91982.55961519285,56607.56928956822,39305.544806249585,24908.871606602886,0.0,64214.41641285247,21172.540865612453,1542.6301561118464,0.0,0.8864042951951993,2.814342692268811,0.0014959135982669303,353668.12821852404,1556317.818925127,4.4005034515394925,1556317.818925127,4.4005034515394925,0.85,0.09594579703012754,4.027634451161993,1.268616703837179,1.0,0.0,4.027634451161679,1.2850806359314246,1.2853653147510051,3.134149203207602,19412.1826647791,1979.491739256433,4632.441516551485,4632.441516551485,5.560019227097287,5.046587564431448,-2.4387235866183485,7.485311151049796,3.4238152258227417,3.4238152258227417,0.9782329216636405,0.0,0.0,0.00022151450400934196,7.43265474962904e-05,0.00014718795651305156,0.0005928192844480997,0.0959457970305145,0.07206393656586306,0.02388186046465145,0.09594578648315139,0.0720639365655724,0.023881860464555132,0.3785518380154515,0.3785518380154515,0.125451406139321,0.0,4.616747978600699,4.481018513470531,5.026801862672357,4.619632581190444,4.484757011457646,5.027103664310857,24908.871606602886,21172.540865612453,0.85,1.0589809638868932,0.6578800065125484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545118392850602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.090257989505,1542.6301561118464,0.3785518380154515,0.125451406139321,6.112874298809886,3.4238152258227417
4451.0,-30.502398823344254,5.0465338592357165,35.02084375562247,24.150306858960562,4.9762812836012085,-26.954601224187062,-40.52144269281996,1.428483684444827,-0.4510744421194772,-5.071490977610398,40.04134612148729,42245.266774498494,25756.444623487732,25756.444623487732,68001.71139798622,77620.1675092625,77620.1675092625,25756.444623487732,103376.61213275022,103376.61213275022,103376.61213275022,128285.40833574458,91982.33901015492,56607.43827539414,39305.44526084531,24908.796202994356,0.0,64214.24146383966,21172.4767725452,1542.6251584502513,0.0,0.8864046399286531,2.8143375007292746,0.0014959135982669303,353668.81138126244,1556316.725782622,4.4004918604623,1556316.725782622,4.4004918604623,0.8499999999999999,0.09594539465764465,4.027634451161993,1.2686159103875982,1.0,0.0,4.027634451160889,1.285080520537396,1.285365201182302,3.134149484639074,19412.13610785232,1979.4869917711267,4632.441516551485,4632.441516551485,5.560015065805198,5.0465338592357165,-2.4386372679936104,7.485171127229327,3.423876712012386,3.423876712012386,0.978250489146396,0.0,0.0,0.0002215159442242079,7.432732677763332e-05,0.00014718861744657458,0.000592821946446727,0.09594539465803455,0.07206355106478142,0.023881843593253124,0.09594533597377333,0.07206355106448857,0.02388184359315608,0.37855037209465214,0.37855037209465214,0.1254515028048691,0.0,4.617463318640148,4.48196195971525,5.0268253386309425,4.620416535490904,4.485829322577217,5.02701354045206,24908.796202994356,21172.4767725452,0.85,1.058981774880567,0.6578800249207594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454511468503077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.074742188266,1542.6251584502513,0.37855037209465214,0.1254515028048691,6.112874298809886,3.423876712012386
4452.0,-30.502336061794765,5.046480318238469,35.02083122145595,24.150270607229345,4.976304031482689,-26.954542455317732,-40.52135031726209,1.4285104250064737,-0.4504095339202081,-5.071441185544955,40.04132242755815,42245.15473568385,25756.424919669647,25756.424919669647,68001.5796553535,77619.92878465896,77619.92878465896,25756.424919669647,103376.3537043286,103376.3537043286,103376.3537043286,128285.08375790941,91982.08416102611,56607.31011205446,39305.30449885739,24908.7300535808,0.0,64214.034552438185,21172.42054554368,1542.620679082773,0.0,0.8864049800660728,2.8143345596028295,0.0014959135982669303,353669.49818069034,1556315.7032834855,4.400480423924941,1556315.7032834855,4.400480423924941,0.85,0.09594499846758425,4.027634451161993,1.2686150729795918,1.0,0.0,4.027634451161978,1.2850803923852814,1.2853650748690892,3.1341497971859673,19412.082323984367,1979.481507342912,4632.441516551485,4632.441516551485,5.5600108123638945,5.046480318238469,-2.438550756466831,7.485031074705301,3.4239381568857263,3.4239381568857263,0.9782680448244933,0.0,0.0,0.00022151739720237018,7.432810724683001e-05,0.00014718928995554017,0.0005928246550670055,0.09594499846794766,0.07206317042335013,0.02388182804459752,0.0959449939235777,0.07206317042307718,0.023881828044507065,0.3785489106060938,0.3785489106060938,0.12545159942942422,0.0,4.618158512592686,4.482887952006536,5.026820540204312,4.621031651624719,4.486685996630399,5.0268961461922,24908.7300535808,21172.42054554368,0.85,1.0589831355297004,0.657880399979942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545110943192063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.05923977306,1542.620679082773,0.3785489106060938,0.12545159942942422,6.112874298809886,3.4239381568857263
4453.0,-30.502272778436694,5.04642685079884,35.0208187300454,24.150230024848156,4.976320673878383,-26.954483827330286,-40.52125794170422,1.428531722772772,-0.44969296321892216,-5.07139565888393,40.04129860457886,42245.045013387724,25756.41609275553,25756.41609275553,68001.46110614325,77619.69737584713,77619.69737584713,25756.41609275553,103376.11346860266,103376.11346860266,103376.11346860266,128284.7778355711,91981.83394531117,56607.181582855104,39305.16929161785,24908.66436696844,0.0,64213.83365858629,21172.364711923175,1542.6163232272506,0.0,0.8864052988993463,2.814330440289105,0.0014959135982669303,353670.1261468139,1556314.6752157672,4.400469703708357,1556314.6752157672,4.400469703708357,0.85,0.09594460679094348,4.027634451161993,1.2686142350221057,1.0,0.0,4.0276344511617035,1.2850802896815487,1.2853649740254318,3.134150047667502,19412.029517961306,1979.4761226271262,4632.441516551485,4632.441516551485,5.560008906907758,5.04642685079884,-2.438467424657656,7.4848942754564955,3.423999561783616,3.423999561783616,0.9782855890810331,0.0,0.0,0.00022151886226969377,7.432888772360522e-05,0.00014718997454608857,0.0005928274123474832,0.095944606791312,0.07206279356750675,0.023881813223805254,0.0959446170835489,0.07206279356722996,0.023881813223713525,0.3785474522334193,0.3785474522334193,0.12545169432152284,0.0,4.618850488398891,4.483805548355576,5.02682820287265,4.621702695665022,4.487561953951797,5.026945532237846,24908.66436696844,21172.364711923175,0.85,1.0589846024097411,0.6578807494658742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545107168217477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.043750468658,1542.6163232272506,0.3785474522334193,0.12545169432152284,6.112874298809886,3.423999561783616
4454.0,-30.502209011589507,5.046373413174111,35.02080624521777,24.150190140958898,4.976332829465351,-26.95442521279892,-40.521169372927375,1.4285490306755826,-0.44887004077583015,-5.071352272626657,40.04127381349651,42244.953033892794,25756.412514967455,25756.412514967455,68001.36554886025,77619.48698242048,77619.48698242048,25756.412514967455,103375.89949738793,103375.89949738793,103375.89949738793,128284.493091576,91981.60273354873,56607.06878502427,39305.03772058273,24908.59359418807,0.0,64213.6313147708,21172.304555059858,1542.611726850607,0.0,0.8864056103200456,2.814324670847368,0.0014959135982669303,353670.72459036973,1556313.6053706328,4.400459232731785,1556313.6053706328,4.400459232731785,0.8499999999999999,0.09594421451188459,4.027634451161993,1.2686135031143202,1.0,0.0,4.027634451161504,1.2850802056280197,1.285364891850506,3.1341502526635563,19411.98072257025,1979.4711468819883,4632.441516551485,4632.441516551485,5.5600081345746215,5.046373413174111,-2.4383857398809985,7.484759153055109,3.424060899636392,3.424060899636392,0.9783031141818262,0.0,0.0,0.0002215203385392601,7.432963604418068e-05,0.00014719070249507942,0.0005928303442599174,0.09594421451227018,0.0720624164731991,0.023881798039071093,0.09594416822712401,0.07206241647290948,0.023881798038975107,0.37854599646142617,0.37854599646142617,0.1254517885804304,0.0,4.61956078442023,4.484738454987962,5.026863303214327,4.6224822318508245,4.488552061615962,5.027086308187222,24908.59359418807,21172.304555059858,0.85,1.0589864512648761,0.6578813901181035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545103361859104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.028273709871,1542.611726850607,0.37854599646142617,0.1254517885804304,6.112874298809886,3.424060899636392
4455.0,-30.50214468633916,5.046320158364478,35.02079378112999,24.150148580689006,4.976355633906514,-26.95436503069219,-40.521073050890095,1.428575978260408,-0.4482955492997007,-5.071301619894407,40.04124944793236,42244.83115497463,25756.390577155948,25756.390577155948,68001.22173213058,77619.22659576275,77619.22659576275,25756.390577155948,103375.6171729187,103375.6171729187,103375.6171729187,128284.13990653868,91981.32561422295,56606.93017343838,39304.88382309397,24908.522733619975,0.0,64213.40655671395,21172.24432357698,1542.6069537028557,0.0,0.886405957285584,2.8143230208158965,0.0014959135982669303,353671.42326425185,1556312.5538890392,4.400447566628002,1556312.5538890392,4.400447566628002,0.85,0.0959438166131895,4.027634451161993,1.2686126618599523,1.0,0.0,4.027634451161733,1.285080076432229,1.2853647645399433,3.134150567755999,19411.922238755553,1979.465183192584,4632.441516551485,4632.441516551485,5.560003398883642,5.046320158364478,-2.438298716968234,7.484618875332712,3.42412215737093,3.42412215737093,0.9783206163916943,0.0,0.0,0.00022152182774563242,7.433044988022268e-05,0.00014719137786540975,0.0005928330644047271,0.0959438166135631,0.0720620351635522,0.023881781450010905,0.09594385266038365,0.07206203516327159,0.02388178144991791,0.37854454431053297,0.37854454431053297,0.12545188400244578,0.0,4.620231038348891,4.485630397197951,5.0268611607705225,4.623006070594727,4.489293867928495,5.026949029165678,24908.522733619975,21172.24432357698,0.85,1.0589879182327946,0.6578817947878774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545099526421825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15451.012808746427,1542.6069537028557,0.37854454431053297,0.12545188400244578,6.112874298809886,3.42412215737093
4456.0,-30.502079853996456,5.046266902468718,35.020781343486846,24.150103597808652,4.976366786744747,-26.954305557371693,-40.52098053563384,1.4285924901208213,-0.44754511366136285,-5.071259693745585,40.04122529001084,42244.72754200065,25756.390707491173,25756.390707491173,68001.11824949182,77618.99954348807,77618.99954348807,25756.390707491173,103375.39025097924,103375.39025097924,103375.39025097924,128283.84613044868,91981.07690748092,56606.804905996956,39304.746668315514,24908.455879469453,0.0,64213.20254778497,21172.187497549035,1542.602611576926,0.0,0.8864062589544555,2.814318035404642,0.0014959135982669303,353672.00156961475,1556311.511368669,4.4004374235497234,1556311.511368669,4.4004374235497234,0.85,0.09594342898106553,4.027634451161993,1.2686118546733631,1.0,0.0,4.027634451163068,1.2850799960533676,1.2853646860722237,3.1341507637900627,19411.869751189144,1979.4598309503394,4632.441516551485,4632.441516551485,5.560003427018962,5.046266902468718,-2.4382181870152624,7.4844850894839805,3.424183381191981,3.424183381191981,0.9783381089119946,0.0,0.0,0.00022152332870113394,7.4331231560088e-05,0.00014719209714104595,0.0005928359613840594,0.09594342898144162,0.07206166180086472,0.023881767180576902,0.09594344529159014,0.07206166180058224,0.023881767180483286,0.3785430931932825,0.3785430931932825,0.12545197811895195,0.0,4.6209122444162745,4.4865232995375095,5.02690020568275,4.623714580084197,4.490174130107221,5.027136208959519,24908.455879469453,21172.187497549035,0.85,1.058989671148827,0.6578822713376391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545095657399771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.997357095224,1542.602611576926,0.3785430931932825,0.12545197811895195,6.112874298809886,3.424183381191981
4457.0,-30.502014500181456,5.046213763353391,35.02076890747071,24.15007335310804,4.976384460583962,-26.95424496248157,-40.520891652535624,1.4286149228849294,-0.4466811600392475,-5.071212237299196,40.04120046211291,42244.64114501743,25756.37669383924,25756.37669383924,68001.01783885667,77618.80573604073,77618.80573604073,25756.37669383924,103375.18242987996,103375.18242987996,103375.18242987996,128283.56550879113,91980.86387519725,56606.6992841774,39304.62732335539,24908.383078911174,0.0,64213.01040226656,21172.125617074496,1542.5978058652875,0.0,0.886406591281772,2.8143122011431894,0.0014959135982669303,353672.6561576393,1556310.4399364248,4.400426249641264,1556310.4399364248,4.400426249641264,0.85,0.09594303351578749,4.027634451161993,1.2686110870493579,1.0,0.0,4.027634451162526,1.2850798879386098,1.2853645798779902,3.1341510274685733,19411.82479243151,1979.455246432932,4632.441516551485,4632.441516551485,5.560000401907499,5.046213763353391,-2.4381336297874903,7.484347393140881,3.4242445159273673,3.4242445159273673,0.9783555759792478,0.0,0.0,0.0002215248417389007,7.433198255828403e-05,0.00014719285918061666,0.0005928390306008876,0.0959430335161709,0.07206128241743401,0.02388175109873688,0.0959429834705797,0.07206128241714604,0.023881751098641445,0.37854164355582215,0.37854164355582215,0.1254520736883221,0.0,4.621618415042462,4.487453760648691,5.026926128594255,4.624531077259974,4.49126527563152,5.027120172973298,24908.383078911174,21172.125617074496,0.85,1.058991276267222,0.6578828944535249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545091757879223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.981917746945,1542.5978058652875,0.37854164355582215,0.1254520736883221,6.112874298809886,3.4242445159273673
4458.0,-30.501948583264312,5.04616077708554,35.020756509420785,24.150031932536535,4.976406253524077,-26.954183448827987,-40.52079508602617,1.4286411190886132,-0.4460946579500842,-5.0711630151165155,40.041176695925884,42244.52526266688,25756.358352142033,25756.358352142033,68000.88361480892,77618.54998620499,77618.54998620499,25756.358352142033,103374.90833834703,103374.90833834703,103374.90833834703,128283.22407911593,91980.59034065767,56606.565617123146,39304.47191503836,24908.315740768903,0.0,64212.78765580726,21172.068379653567,1542.593264921208,0.0,0.88640692876806,2.814310226073372,0.0014959135982669303,353673.33510226145,1556309.4143221665,4.400414902277475,1556309.4143221665,4.400414902277475,0.85,0.09594264061050935,4.027634451161993,1.2686102578835565,1.0,0.0,4.0276344511620525,1.285079762183316,1.285364456056079,3.134151334170223,19411.767065157237,1979.449359889181,4632.441516551485,4632.441516551485,5.559996442505714,5.04616077708554,-2.4380477839961534,7.484208561081694,3.4243055971316916,3.4243055971316916,0.9783730277519119,0.0,0.0,0.00022152636782296305,7.43327984837268e-05,0.00014719356933923624,0.0005928418908602095,0.09594264061087418,0.0720609050931817,0.023881735517692466,0.0959426702399411,0.07206090509290769,0.023881735517601657,0.37854019797602767,0.37854019797602767,0.1254521696499453,0.0,4.622290138203766,4.488346569179669,5.026927310440783,4.625068357166413,4.492010806975429,5.027025752246004,24908.315740768903,21172.068379653567,0.85,1.058992859480055,0.6578833719088099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545087826995307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.966491006571,1542.593264921208,0.37854019797602767,0.1254521696499453,6.112874298809886,3.4243055971316916
4459.0,-30.501882160850354,5.046107807229894,35.02074413688027,24.14998667025941,4.976418663932119,-26.954122418462877,-40.52069858936591,1.4286589215454883,-0.44538068220731475,-5.0711202776205635,40.04115264283856,42244.41183502158,25756.356382677623,25756.356382677623,68000.7682176992,77618.31692634666,77618.31692634666,25756.356382677623,103374.67330902428,103374.67330902428,103374.67330902428,128282.92206149473,91980.33549361254,56606.43040229091,39304.33899035736,24908.248752470452,0.0,64212.58774282782,21172.011439599883,1542.5888935840403,0.0,0.8864072341957511,2.814305815598799,0.0014959135982669303,353673.92460139125,1556308.3763274346,4.400404632830861,1556308.3763274346,4.400404632830861,0.85,0.09594225393241694,4.027634451161993,1.2686094298167157,1.0,0.0,4.027634451162346,1.2850796756881635,1.285364371518059,3.134151545121266,19411.713281729026,1979.4438755058075,4632.441516551485,4632.441516551485,5.559996017359622,5.046107807229894,-2.4379667768463835,7.484074584076277,3.4243666358798124,3.4243666358798124,0.9783904673942321,0.0,0.0,0.00022152790561990064,7.433361382726012e-05,0.00014719429179264052,0.0005928448006384299,0.09594225393279099,0.07206053268855296,0.023881721244238027,0.09594228106311828,0.07206053268827202,0.02388172124414492,0.37853875397841674,0.37853875397841674,0.12545226444169494,0.0,4.622964217008189,4.48923167858328,5.026961272424899,4.625739595413222,4.492852872279684,5.027178488591687,24908.248752470452,21172.011439599883,0.85,1.058994359330963,0.6578836536569894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545083862244135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.951077725473,1542.5888935840403,0.37853875397841674,0.12545226444169494,6.112874298809886,3.4243666358798124
4460.0,-30.501815231270445,5.046054958513781,35.0207317718361,24.149956285860412,4.976437074439487,-26.954060331505183,-40.52060568993909,1.4286821746750924,-0.4445422652607931,-5.071072616026294,40.04112811610281,42244.31560166701,25756.341845933475,25756.341845933475,68000.65744760049,77618.11955590622,77618.11955590622,25756.341845933475,103374.4614018397,103374.4614018397,103374.4614018397,128282.6385656438,91980.1185604828,56606.31460624704,39304.22661581752,24908.177163804103,0.0,64212.40377962162,21171.950589233486,1542.5841497034578,0.0,0.8864075664750506,2.8143003417026295,0.0014959135982669303,353674.5820219202,1556307.3178932641,4.4003934605535395,1556307.3178932641,4.4003934605535395,0.85,0.09594186067180689,4.027634451161993,1.2686086490051824,1.0,0.0,4.027634451161759,1.285079563658581,1.2853642614550544,3.134151818347686,19411.66749972907,1979.4392070410456,4632.441516551485,4632.441516551485,5.559992879328824,5.046054958513781,-2.4378821838777944,7.483937142391575,3.4244275912685014,3.4244275912685014,0.9784078832195718,0.0,0.0,0.00022152945516858103,7.433439878396879e-05,0.00014719505638461223,0.0005928478801353963,0.09594186067218538,0.07206015525554833,0.023881705416637047,0.0959418353697198,0.07206015525526406,0.023881705416542835,0.3785373113746779,0.3785373113746779,0.12545236028699533,0.0,4.623659766664957,4.490150116183258,5.02698084948355,4.626530350765506,4.493913927035521,5.027149900888219,24908.177163804103,21171.950589233486,0.85,1.058995668204234,0.6578840397666847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545079867090578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.935676768391,1542.5841497034578,0.3785373113746779,0.12545236028699533,6.112874298809886,3.4244275912685014
4461.0,-30.501747748849464,5.046002263526978,35.020719447330464,24.149914795439713,4.976459227205343,-26.953997372700996,-40.52050887895746,1.4287088510577604,-0.44397156562672535,-5.071023348949108,40.041104566783595,42244.20553505724,25756.32339841644,25756.32339841644,68000.52893347369,77617.86201159871,77617.86201159871,25756.32339841644,103374.18541001515,103374.18541001515,103374.18541001515,128282.29601780663,91979.84274522192,56606.18626868402,39304.06275170878,24908.110607791477,0.0,64212.17335950026,21171.894016622755,1542.5796499180724,0.0,0.8864079034012202,2.8142985800458376,0.0014959135982669303,353675.2615886975,1556306.301639333,4.400382132039591,1556306.301639333,4.400382132039591,0.85,0.09594146971832049,4.027634451161993,1.2686078121466564,1.0,0.0,4.027634451163864,1.2850794355810984,1.2853641353570564,3.1341521307130265,19411.609291126824,1979.4332714155012,4632.441516551485,4632.441516551485,5.559988897083831,5.046002263526978,-2.437796418822297,7.483798682349274,3.424488494917857,3.424488494917857,0.9784252842622448,0.0,0.0,0.00022153101752670761,7.433521679964208e-05,0.00014719580072706552,0.0005928508780747047,0.09594146971868178,0.07205977973323671,0.02388168998544507,0.09594153191467485,0.07205977973296535,0.023881689985355135,0.3785358724980203,0.3785358724980203,0.12545245612509215,0.0,4.624319884051715,4.491029414032425,5.026976220621407,4.627051783322372,4.494639696357865,5.027051504920394,24908.110607791477,21171.894016622755,0.85,1.0589974669252171,0.6578846864214909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545075841434298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.920288185613,1542.5796499180724,0.3785358724980203,0.12545245612509215,6.112874298809886,3.424488494917857
4462.0,-30.501679775436628,5.045949527000349,35.02070713663419,24.149875470344,4.9764674780792015,-26.95393536218535,-40.52041597953064,1.42872306482882,-0.44308125250177,-5.070983396283969,40.04108031999648,42244.11381101983,25756.32838319536,25756.32838319536,68000.4421942152,77617.669649605,77617.669649605,25756.32838319536,103373.99803280036,103373.99803280036,103373.99803280036,128282.0409667283,91979.62628609137,56606.070447509876,39303.950931757216,24908.042933927933,0.0,64211.993865685145,21171.836493838742,1542.5753047458636,0.0,0.8864081953156455,2.8142915229819803,0.0014959135982669303,353675.8126776296,1556305.2552872002,4.4003723169663,1556305.2552872002,4.4003723169663,0.85,0.095941086567849,4.027634451161993,1.2686070423247293,1.0,0.0,4.027634451162301,1.285079365807472,1.2853640675904527,3.1341523008824073,19411.5636091606,1979.4286131513413,4632.441516551485,4632.441516551485,5.559989973142515,5.045949527000349,-2.4377175997764593,7.483667126776808,3.4245493568610277,3.4245493568610277,0.978442673388865,0.0,0.0,0.00022153259126257997,7.433600177200271e-05,0.00014719658949057727,0.0005928540549257984,0.09594108656822763,0.07205941033857534,0.023881676229652288,0.09594105268015972,0.07205941033829096,0.023881676229558037,0.37853443484084115,0.37853443484084115,0.12545255050198495,0.0,4.62502157328521,4.491945476552928,5.02702771636018,4.627902143782194,4.495685228146556,5.027309765467521,24908.042933927933,21171.836493838742,0.85,1.0589990763478627,0.6578850969708802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454507178252809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.90491290907,1542.5753047458636,0.37853443484084115,0.12545255050198495,6.112874298809886,3.4245493568610277
4463.0,-30.50161125664869,5.045897024122661,35.02069483973171,24.149838520120852,4.97649367766705,-26.953871065771548,-40.520315187145,1.4287534867907934,-0.4425164994112265,-5.070930398816447,40.04105610037609,42243.99169563485,25756.300345322576,25756.300345322576,68000.29204095743,77617.4143410264,77617.4143410264,25756.300345322576,103373.71468634898,103373.71468634898,103373.71468634898,128281.68558689006,91979.3539266863,56605.93128129831,39303.802939319976,24907.970900541077,0.0,64211.77383986105,21171.775265459913,1542.5704053315021,0.0,0.8864085537132167,2.8142902752279664,0.0014959135982669303,353676.5437016855,1556304.2101079584,4.400360266528304,1556304.2101079584,4.400360266528304,0.85,0.09594069030411359,4.027634451161993,1.2686061917291953,1.0,0.0,4.027634451162601,1.2850792201504229,1.2853639239398553,3.1341526561222777,19411.50612988905,1979.4227518968303,4632.441516551485,4632.441516551485,5.559983920638089,5.045897024122661,-2.4376291762842883,7.483526200406949,3.42461011844804,3.42461011844804,0.9784600338422972,0.0,0.0,0.00022153417763552417,7.433685344617328e-05,0.00014719732418935088,0.0005928570140238902,0.09594069030448255,0.07205903095546033,0.02388165934902222,0.09594074421390297,0.07205903095518322,0.023881659348930377,0.3785330009758335,0.3785330009758335,0.12545264711172108,0.0,4.625680338428481,4.492824860728035,5.027017404586331,4.6284138994052455,4.496442536966413,5.0270770594522105,24907.970900541077,21171.775265459913,0.85,1.0590003666702097,0.6578854494969714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545067694092089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.889549718147,1542.5704053315021,0.3785330009758335,0.12545264711172108,6.112874298809886,3.42461011844804
4464.0,-30.501542274083977,5.04584448917092,35.020682576262914,24.149798915628367,4.976503545847951,-26.953807985158903,-40.5202221480198,1.4287692569237904,-0.4416722855661419,-5.070889989191496,40.041032480396254,42243.90363643239,25756.304194208893,25756.304194208893,68000.20783064129,77617.21432337214,77617.21432337214,25756.304194208893,103373.51851758103,103373.51851758103,103373.51851758103,128281.42493400993,91979.13005923411,56605.81937229806,39303.67854104006,24907.9064164289,0.0,64211.584957468964,21171.720453964565,1542.5662296878309,0.0,0.8864088456840857,2.814283878580945,0.0014959135982669303,353677.1010953043,1556303.1908062599,4.400350449566956,1556303.1908062599,4.400350449566956,0.85,0.09594030985996575,4.027634451161993,1.268605396631174,1.0,0.0,4.027634451164061,1.285079143044457,1.2853638488693409,3.1341528441744058,19411.458884455868,1979.4179342034097,4632.441516551485,4632.441516551485,5.559984751492898,5.04584448917092,-2.4375500924849747,7.4833945816558955,3.424670862624938,3.424670862624938,0.9784773893214108,0.0,0.0,0.0002215357747565788,7.433763961495359e-05,0.0001471981351416252,0.0005928602802432085,0.09594030986033411,0.07205866379740498,0.023881646062929127,0.0959402980448761,0.07205866379712832,0.023881646062837436,0.3785315685301183,0.3785315685301183,0.12545274179240662,0.0,4.626372873519074,4.4937315507762605,5.027060428131847,4.629217703625329,4.497434676778312,5.027309458357365,24907.9064164289,21171.720453964565,0.85,1.0590021703354893,0.6578860133169577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545063572855323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.874199718683,1542.5662296878309,0.3785315685301183,0.12545274179240662,6.112874298809886,3.424670862624938
4465.0,-30.501472793369356,5.04579215268386,35.02067032556848,24.14976234957578,4.976527525928049,-26.95374304484342,-40.5201250227168,1.4287977774030227,-0.44106194922835584,-5.070838669766311,40.0410083255367,42243.800910287784,25756.280378447325,25756.280378447325,68000.0812887351,77616.96936138475,77616.96936138475,25756.280378447325,103373.24973983207,103373.24973983207,103373.24973983207,128281.08473483796,91978.8667595857,56605.69830849231,39303.52050121487,24907.8349950059,0.0,64211.35549622077,21171.659745755012,1542.5614029808112,0.0,0.8864091952801405,2.8142818348591008,0.0014959135982669303,353677.8089751785,1556302.1484227674,4.400338695074845,1556302.1484227674,4.400338695074845,0.85,0.09593991653397581,4.027634451161993,1.2686046185670423,1.0,0.0,4.0276344511608775,1.2850790062406996,1.2853637141026444,3.1341531778222853,19411.403317173415,1979.412267917527,4632.441516551485,4632.441516551485,5.559979610410926,5.04579215268386,-2.437462989521578,7.483255142205438,3.4247315096213673,3.4247315096213673,0.9784947170346764,0.0,0.0,0.000221537383421792,7.433846031961938e-05,0.0001471989231021726,0.0005928634538602554,0.09593991653434528,0.07205828688338944,0.023881629650955832,0.09593996601367928,0.07205828688311194,0.02388162965086386,0.37853013946264963,0.37853013946264963,0.1254528381586532,0.0,4.62703457527067,4.494612742853576,5.027056489598863,4.629776720537961,4.498234483674082,5.027138442512694,24907.8349950059,21171.659745755012,0.85,1.0590039840030683,0.6578867644800629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545059423725786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.858861294175,1542.5614029808112,0.37853013946264963,0.1254528381586532,6.112874298809886,3.4247315096213673
