time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4466.0,-30.501402782400113,5.045739786958659,35.020658099213534,24.149722745083295,4.976537255260618,-26.953679052400904,-40.52002803711218,1.4288135252623555,-0.44021839714940825,-5.070798159021592,40.04098453308551,42243.7010268238,25756.28388702401,25756.28388702401,67999.98491384782,77616.76992514807,77616.76992514807,25756.28388702401,103373.05381217207,103373.05381217207,103373.05381217207,128280.8229689586,91978.64300226721,56605.57410394675,39303.40988702274,24907.76915678653,0.0,64211.17904380927,21171.60378326855,1542.5571460786655,0.0,0.8864094883917422,2.8142754588661516,0.0014959135982669303,353678.36776517064,1556301.1216792308,4.400328839768219,1556301.1216792308,4.400328839768219,0.85,0.0959395364049663,4.027634451161993,1.2686038240185011,1.0,0.0,4.027634451162529,1.2850789291897788,1.285363639117814,3.134153365740228,19411.356094983064,1979.4074525942158,4632.441516551485,4632.441516551485,5.559980367803474,5.045739786958659,-2.437383919932475,7.483123706891135,3.4247921289297225,3.4247921289297225,0.9785120368370636,0.0,0.0,0.00022153900437470975,7.433927985219936e-05,0.00014719972452251038,0.0005928666816884177,0.09593953640533728,0.07205792017540791,0.023881616229929375,0.09593951561976855,0.07205792017512927,0.02388161622983703,0.3785287121553612,0.3785287121553612,0.12545293305299823,0.0,4.627728633933543,4.495520241292866,5.027103221239884,4.630579761872184,4.499226793863329,5.027367276319239,24907.76915678653,21171.60378326855,0.85,1.0590053932424066,0.6578870168074978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545055244636054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.843535148688,1542.5571460786655,0.3785287121553612,0.12545293305299823,6.112874298809886,3.4247921289297225
4467.0,-30.501332273462403,5.0456876185746085,35.02064588494121,24.14969141772019,4.9765612065184115,-26.95361318942138,-40.519930807035394,1.4288421224783152,-0.4395267169027761,-5.070746924636346,40.04096043230592,42243.6021365849,25756.26020608606,25756.26020608606,67999.86234267097,77616.54631883485,77616.54631883485,25756.26020608606,103372.80652492092,103372.80652492092,103372.80652492092,128280.50425239558,91978.4006316024,56605.456449356236,39303.27131360685,24907.69772747466,0.0,64210.96904108151,21171.54306835346,1542.552321308693,0.0,0.8864098373559485,2.814272334386381,0.0014959135982669303,353679.0744740233,1556300.0816305606,4.400317106532313,1556300.0816305606,4.400317106532313,0.85,0.09593914445918879,4.027634451161993,1.268603003094904,1.0,0.0,4.0276344511622115,1.2850787919777074,1.2853635039733349,3.1341537003840476,19411.30494459502,1979.4022367062169,4632.441516551485,4632.441516551485,5.559975255825728,5.0456876185746085,-2.437296968121378,7.482984586695986,3.4248526521904266,3.4248526521904266,0.9785293291972648,0.0,0.0,0.00022154063686805945,7.43401014589657e-05,0.00014720053540909374,0.0005928699476431568,0.09593914445955747,0.07205754449176424,0.02388159996779322,0.09593914679809439,0.07205754449148734,0.023881599967701447,0.37852728843959765,0.37852728843959765,0.12545302984118686,0.0,4.6284079106177956,4.4964238416530975,5.027102261492189,4.631220207733577,4.5001350592214635,5.027195967561511,24907.69772747466,21171.54306835346,0.85,1.059006947849757,0.6578876283514408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454505103365517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.828221941993,1542.552321308693,0.37852728843959765,0.12545302984118686,6.112874298809886,3.4248526521904266
4468.0,-30.50126128370889,5.045635452185027,35.02063370199292,24.149651394132547,4.976573391277429,-26.953548070386613,-40.5198336468078,1.4288601779560797,-0.438747369011935,-5.070704942536479,40.04093691613858,42243.505753827434,25756.259966749763,25756.259966749763,67999.7657205772,77616.33529727858,77616.33529727858,25756.259966749763,103372.59526402835,103372.59526402835,103372.59526402835,128280.22790549605,91978.16588792263,56605.33634447528,39303.14393716372,24907.6326414677,0.0,64210.77657863141,21171.487745247545,1542.548070738231,0.0,0.8864101369735535,2.8142669755783483,0.0014959135982669303,353679.65356097516,1556299.0668108384,4.400307032483928,1556299.0668108384,4.400307032483928,0.8500000000000001,0.09593876506847468,4.027634451161993,1.2686022590985524,1.0,0.0,4.027634451162107,1.2850787040798861,1.2853634181683524,3.1341539147563506,19411.25540382109,1979.397184953179,4632.441516551485,4632.441516551485,5.559975204160467,5.045635452185027,-2.437216890235586,7.482852342420613,3.424913147706169,3.424913147706169,0.978546613630334,0.0,0.0,0.00022154228050493525,7.434092248388428e-05,0.00014720135802105097,0.0005928732608234157,0.09593876506884022,0.07205717858435592,0.023881586484484293,0.09593873217964392,0.07205717858408138,0.023881586484393296,0.37852586796556953,0.37852586796556953,0.12545312528232724,0.0,4.629102304999037,4.497335193036122,5.0271387143064885,4.631957573524517,4.501059939035201,5.02736445527438,24907.6326414677,21171.487745247545,0.85,1.0590086173043842,0.6578880992366876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545046792725116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.812921044964,1542.548070738231,0.37852586796556953,0.12545312528232724,6.112874298809886,3.424913147706169
4469.0,-30.501189782774894,5.045583463031387,35.0206215374455,24.149620171543233,4.976596447564752,-26.953481403983385,-40.51973627703262,1.4288880687741687,-0.43804337636663604,-5.070654661681058,40.040913086203865,42243.41061702419,25756.238698436828,25756.238698436828,67999.64931546102,77616.11582192038,77616.11582192038,25756.238698436828,103372.35452035721,103372.35452035721,103372.35452035721,128279.91723798405,91977.92688544547,56605.22168055295,39303.00578321391,24907.562717626835,0.0,64210.568500840745,21171.42830998281,1542.5433522155422,0.0,0.8864104800864656,2.8142635777808525,0.0014959135982669303,353680.34711914597,1556298.0384512732,4.400295495997677,1556298.0384512732,4.400295495997677,0.85,0.09593837639106453,4.027634451161993,1.2686014497140423,1.0,0.0,4.027634451161372,1.2850785701264444,1.2853632863127702,3.134154241452876,19411.204964262077,1979.3920415495686,4632.441516551485,4632.441516551485,5.559970612993399,5.045583463031387,-2.437130719081544,7.482714182112931,3.4249735568762696,3.4249735568762696,0.9785638733932199,0.0,0.0,0.0002215439359886109,7.434174528793727e-05,0.00014720219070067365,0.0005928766145525508,0.09593837639142974,0.07205680570554401,0.02388157068588572,0.09593836001619711,0.07205680570526972,0.023881570685794815,0.37852445115755873,0.37852445115755873,0.12545322191488462,0.0,4.629785420781673,4.498244191358083,5.027136904572615,4.632611285314397,4.5019752024578,5.027225395179471,24907.562717626835,21171.42830998281,0.85,1.059010236213228,0.6578887495205882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545042522877627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.79763213058,1542.5433522155422,0.37852445115755873,0.12545322191488462,6.112874298809886,3.4249735568762696
4470.0,-30.501117755284824,5.045531504708449,35.02060940646543,24.14957983363422,4.97661075382844,-26.953415138684168,-40.519638907257445,1.4289081372287338,-0.4373193860042761,-5.070611306282876,40.04088973482724,42243.317975084305,25756.234998752574,25756.234998752574,67999.55297383688,77615.8947775092,77615.8947775092,25756.234998752574,103372.12977626178,103372.12977626178,103372.12977626178,128279.62751976383,91977.68255889117,56605.105756470315,39302.86311380095,24907.497743502063,0.0,64210.360857303014,21171.37308197675,1542.539073677605,0.0,0.8864107861141174,2.81425910821119,0.0014959135982669303,353680.9451506127,1556297.0307439514,4.400285206434327,1556297.0307439514,4.400285206434327,0.85,0.09593799737345066,4.027634451161993,1.2686006732983515,1.0,0.0,4.027634451162306,1.2850784727578857,1.2853631910658587,3.1341544789232625,19411.153401099215,1979.3867835702524,4632.441516551485,4632.441516551485,5.559969814346672,5.045531504708449,-2.4370496990644677,7.4825812037729165,3.4250339325685633,3.4250339325685633,0.9785811235910181,0.0,0.0,0.00022154560367532977,7.434256810041055e-05,0.00014720303557491922,0.0005928800173971692,0.09593799737381299,0.0720564404353098,0.023881556938503187,0.09593797466745603,0.07205644043503766,0.02388155693841299,0.37852303774717694,0.37852303774717694,0.1254533172036162,0.0,4.630470659658499,4.499147341761045,5.027161340438624,4.633291920278623,4.502841879434243,5.027341628098327,24907.497743502063,21171.37308197675,0.85,1.059012160435521,0.6578894342139447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545038222286404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.782355823167,1542.539073677605,0.37852303774717694,0.1254533172036162,6.112874298809886,3.4250339325685633
4471.0,-30.501045268988957,5.0454796897281255,35.02059729532296,24.149538378138118,4.976631829237644,-26.953347783419165,-40.519537625927455,1.4289343436687731,-0.436749480828837,-5.0705626287159005,40.04086605067659,42243.21096538375,25756.217797638754,25756.217797638754,67999.4287630225,77615.64194691293,77615.64194691293,25756.217797638754,103371.85974455168,103371.85974455168,103371.85974455168,128279.28864268717,91977.40900149276,56604.9780199674,39302.70109058374,24907.428898135495,0.0,64210.12998871923,21171.31456341517,1542.5344483178924,0.0,0.8864111205132317,2.814257288576198,0.0014959135982669303,353681.6165954397,1556296.008676573,4.4002739629432,1556296.008676573,4.4002739629432,0.85,0.09593761201791459,4.027634451161993,1.2685998441325501,1.0,0.0,4.027634451162041,1.2850783466405091,1.2853630670774268,3.134154786508665,19411.09566900077,1979.3808965345731,4632.441516551485,4632.441516551485,5.559966101161355,5.0454796897281255,-2.4369647870637965,7.4824444767919225,3.4250942309128622,3.4250942309128622,0.9785983516893892,0.0,0.0,0.00022154728199667745,7.434342397597874e-05,0.0001472038580206987,0.0005928833299081248,0.09593761201827845,0.07205607047199235,0.023881541546286106,0.09593766115538188,0.07205607047171907,0.02388154154619553,0.37852162730612354,0.37852162730612354,0.1254534130083137,0.0,4.631121080937987,4.5000116547337825,5.0271631258498815,4.633813147887054,4.503560894575571,5.027262944440054,24907.428898135495,21171.31456341517,0.85,1.059014033688594,0.6578901331114771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545033890026684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.767092447792,1542.5344483178924,0.37852162730612354,0.1254534130083137,6.112874298809886,3.4250942309128622
4472.0,-30.50097230351671,5.0454278581915535,35.02058519832266,24.149498633947246,4.976642230911269,-26.95328106426547,-40.51944025615228,1.4289509916609642,-0.4359371180610765,-5.070521575138218,40.040842240310866,42243.12205822456,25756.219784388664,25756.219784388664,67999.34184261323,77615.43915569327,77615.43915569327,25756.219784388664,103371.65894008194,103371.65894008194,103371.65894008194,128279.02068724282,91977.18096886539,56604.86387140022,39302.574552739075,24907.361747160885,0.0,64209.93629989996,21171.257485086753,1542.5300984074245,0.0,0.8864114164566261,2.81425138695988,0.0014959135982669303,353682.1828778546,1556294.9811630154,4.400264012452353,1556294.9811630154,4.400264012452353,0.8500000000000001,0.09593723455623204,4.027634451161993,1.2685990814538672,1.0,0.0,4.027634451162307,1.2850782652354487,1.2853629878254902,3.1341549850460355,19411.04754454071,1979.3759892053567,4632.441516551485,4632.441516551485,5.559966530038851,5.0454278581915535,-2.4368855653167043,7.482313423508257,3.425154485901646,3.425154485901646,0.9786155674004703,0.0,0.0,0.00022154897142452991,7.434424680563152e-05,0.0001472047246188984,0.0005928868202488891,0.09593723455660322,0.07205570660232095,0.023881527954282264,0.09593722145895978,0.07205570660204218,0.023881527954189873,0.37852021748649567,0.37852021748649567,0.12545350786794696,0.0,4.631798564123926,4.500897471781116,5.02720879230651,4.634584457077153,4.504518328333177,5.027469619919032,24907.361747160885,21171.257485086753,0.85,1.0590158745060019,0.6578907330000011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545029530173526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.751840664743,1542.5300984074245,0.37852021748649567,0.12545350786794696,6.112874298809886,3.425154485901646
4473.0,-30.500898830616908,5.045376130418669,35.020573096013756,24.149463045783364,4.976659531983398,-26.953213198350017,-40.5193389049731,1.428973899717508,-0.43519496811973113,-5.070474892775444,40.04081789168519,42243.01895669438,25756.207332746148,25756.207332746148,67999.22628944053,77615.22525434579,77615.22525434579,25756.207332746148,103371.43258709193,103371.43258709193,103371.43258709193,128278.72203391115,91976.94441457062,56604.73811692324,39302.451441830424,24907.28944681923,0.0,64209.740888649656,21171.196029796345,1542.5253238590162,0.0,0.886411743082055,2.8142470669078774,0.0014959135982669303,353682.826803138,1556293.9304218926,4.400253030346128,1556293.9304218926,4.400253030346128,0.85,0.09593684986413169,4.027634451161993,1.26859825943131,1.0,0.0,4.027634451161827,1.285078154507897,1.28536287925968,3.134155255097555,19410.99762165099,1979.370898487352,4632.441516551485,4632.441516551485,5.559963842116622,5.045376130418669,-2.436802249618526,7.482178380037195,3.42521464953766,3.42521464953766,0.97863275701076,0.0,0.0,0.00022155067261325553,7.434510328934457e-05,0.00014720556932391096,0.0005928902224118988,0.09593684986450789,0.07205533714229984,0.02388151272220805,0.09593681258893738,0.07205533714201728,0.023881512722114407,0.3785188100447974,0.3785188100447974,0.12545360463483582,0.0,4.6324775133304,4.501789246905275,5.027242344803881,4.63527992465572,4.5054445706306865,5.0274654331249735,24907.28944681923,21171.196029796345,0.85,1.059017297817203,0.6578911294775475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545025141501742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.736600897402,1542.5253238590162,0.3785188100447974,0.12545360463483582,6.112874298809886,3.42521464953766
4474.0,-30.500824857081987,5.045324599606008,35.02056103849721,24.149431369174295,4.976685305919451,-26.953144034516676,-40.519237344246335,1.4290044833551268,-0.43457144094338673,-5.07042371052396,40.040794991739006,42242.91720751128,25756.183697519285,25756.183697519285,67999.10090503056,77614.9928619275,77614.9928619275,25756.183697519285,103371.17655944679,103371.17655944679,103371.17655944679,128278.4004479771,91976.69259706904,56604.616942656954,39302.30628268009,24907.223888530305,0.0,64209.5301712104,21171.14030525076,1542.520829131231,0.0,0.8864120874170885,2.814244833894567,0.0014959135982669303,353683.5327998609,1556292.9421976048,4.400241452796913,1556292.9421976048,4.400241452796913,0.85,0.09593646590800366,4.027634451161993,1.2685974945547058,1.0,0.0,4.027634451162651,1.2850780078333268,1.285362734753799,3.1341556128197103,19410.944477583682,1979.3654793006463,4632.441516551485,4632.441516551485,5.559958740006477,5.045324599606008,-2.4367156132529133,7.482040212858921,3.425274758089826,3.425274758089826,0.9786499308828074,0.0,0.0,0.00022155238540582604,7.434596155302291e-05,0.00014720642385280313,0.0005928936641419045,0.09593646590835286,0.072054968253076,0.023881497655276862,0.09593649418585846,0.07205496825281373,0.02388149765518993,0.3785174054574442,0.3785174054574442,0.12545370222305996,0.0,4.633133437646109,4.502665691033428,5.027229614374733,4.635852269580596,4.506268191570939,5.027276138134312,24907.223888530305,21171.14030525076,0.85,1.0590188204728415,0.6578917038463509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454502072231215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.721373727712,1542.520829131231,0.3785174054574442,0.12545370222305996,6.112874298809886,3.425274758089826
4475.0,-30.500750442476466,5.045272979031511,35.02054899968858,24.14938701493668,4.976691264004886,-26.953076455326322,-40.51913599306715,1.429017276855678,-0.43375402939614105,-5.070386176661898,40.04077142161023,42242.81830638721,25756.194468939702,25756.194468939702,67999.01277532692,77614.78952723782,77614.78952723782,25756.194468939702,103370.98399617753,103370.98399617753,103370.98399617753,128278.14286572326,91976.46163708663,56604.49041623982,39302.19024538534,24907.15886954573,0.0,64209.34911493107,21171.08503911387,1542.5166790455442,0.0,0.8864123645221821,2.8142384550830997,0.0014959135982669303,353684.0505344048,1556291.9250527523,4.400232135719004,1556291.9250527523,4.400232135719004,0.8500000000000001,0.09593609462939255,4.027634451161993,1.2685966593446212,1.0,0.0,4.027634451161584,1.2850779443986249,1.2853626735193693,3.134155767529569,19410.895735328788,1979.360508973889,4632.441516551485,4632.441516551485,5.559961065221026,5.045272979031511,-2.436639124810249,7.4819121038417595,3.425334839845371,3.425334839845371,0.9786670970986774,0.0,0.0,0.00022155410842331248,7.434681805500134e-05,0.00014720729036831116,0.000592897154149617,0.09593609462976124,0.07205460928241193,0.023881485347349313,0.09593604861325754,0.07205460928213502,0.023881485347257533,0.37851600281800335,0.37851600281800335,0.12545379768288978,0.0,4.633819316604956,4.503557628594194,5.027290587017092,4.636632147265743,4.507196321281754,5.0276059382093194,24907.15886954573,21171.08503911387,0.85,1.0590204341366638,0.6578920186649919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545016273013351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.706159036508,1542.5166790455442,0.37851600281800335,0.12545379768288978,6.112874298809886,3.425334839845371
4476.0,-30.500675536945042,5.045221625287246,35.020536971415325,24.14936008807274,4.976720082735736,-26.953006148026134,-40.519034292642004,1.4290506938178018,-0.43311227778031025,-5.07033174928086,40.04074765085673,42242.71984764938,25756.162449311792,25756.162449311792,67998.88229696118,77614.56407830586,77614.56407830586,25756.162449311792,103370.72652761766,103370.72652761766,103370.72652761766,128277.81333762893,91976.21761971786,56604.37338906553,39302.04914516926,24907.08681001128,0.0,64209.135955180536,21171.023788509585,1542.5117376498517,0.0,0.8864127285788095,2.814236361107567,0.0014959135982669303,353684.80129580735,1556290.8992506545,4.400219895084033,1556290.8992506545,4.400219895084033,0.85,0.09593570518375198,4.027634451161993,1.2685958488611506,1.0,0.0,4.027634451161791,1.285077784419025,1.2853625157332746,3.13415615770127,19410.844237417055,1979.3552576483362,4632.441516551485,4632.441516551485,5.559954153179548,5.045221625287246,-2.4365501906200984,7.481771815907344,3.4253948086380746,3.4253948086380746,0.9786842310394499,0.0,0.0,0.0002215558428203091,7.434767751757137e-05,0.00014720816530273774,0.0005929006780656561,0.09593570518411226,0.07205423641870584,0.023881468765406418,0.0959357093047839,0.07205423641843525,0.023881468765316733,0.37851460326112335,0.37851460326112335,0.12545389590283684,0.0,4.63447908993686,4.5044410205253484,5.027272354844456,4.6372194715005435,4.508077445890706,5.027303049926843,24907.08681001128,21171.023788509585,0.85,1.0590219177598958,0.6578926693101084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545011797188034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.690955647202,1542.5117376498517,0.37851460326112335,0.12545389590283684,6.112874298809886,3.4253948086380746
4477.0,-30.500600143035378,5.0451702990147735,35.020525000018274,24.149324709456437,4.976735606183658,-26.952936730786575,-40.51893266206605,1.4290721939357969,-0.4323517618248047,-5.070288587623604,40.04072525094817,42242.624017466274,25756.159152696666,25756.159152696666,67998.78317016293,77614.35838532913,77614.35838532913,25756.159152696666,103370.5175380258,103370.5175380258,103370.5175380258,128277.54387898424,91975.98777841796,56604.253410558886,39301.92707539896,24907.026340958444,0.0,64208.953416357406,21170.972389814677,1542.507717084138,0.0,0.886413030160174,2.8142313884571135,0.0014959135982669303,353685.3966607523,1556289.9326064112,4.400209755052941,1556289.9326064112,4.400209755052941,0.85,0.09593533285179595,4.027634451161993,1.2685950960731134,1.0,0.0,4.027634451160718,1.2850776801889765,1.2853624137236317,3.1341564119063303,19410.795731251143,1979.3503113959553,4632.441516551485,4632.441516551485,5.5599534415429055,5.0451702990147735,-2.436469589421783,7.481639888436557,3.4254547718902733,3.4254547718902733,0.9787013633972209,0.0,0.0,0.00022155758853807542,7.434853639902828e-05,0.00014720905213904713,0.0005929042499181283,0.09593533285214323,0.0720538768947187,0.02388145595742453,0.09593532237319202,0.07205387689445787,0.023881455957338083,0.37851320624648227,0.37851320624648227,0.12545399156643403,0.0,4.635154641280508,4.505335634761877,5.027283696292955,4.637936825798818,4.508995668219882,5.027411237112972,24907.026340958444,21170.972389814677,0.85,1.0590233846241146,0.6578930471510357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545007291837593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.675764573265,1542.507717084138,0.37851320624648227,0.12545399156643403,6.112874298809886,3.4254547718902733
4478.0,-30.50052423634776,5.045119031806427,35.0205130344389,24.149278888385766,4.976750866378635,-26.952866878236335,-40.5188309965655,1.4290935082682028,-0.4317516486014483,-5.070244001860056,40.04070147760251,42242.530115356196,25756.152065001555,25756.152065001555,67998.68218035775,77614.11131168711,77614.11131168711,25756.152065001555,103370.26337668867,103370.26337668867,103370.26337668867,128277.22065992834,91975.7162431654,56604.1350468385,39301.75688480767,24906.95728323967,0.0,64208.71416804734,21170.913690753718,1542.5031681567623,0.0,0.8864133439934595,2.8142286937113186,0.0014959135982669303,353686.01167041686,1556288.9066934434,4.400199203082068,1556288.9066934434,4.400199203082068,0.85,0.09593495480408377,4.027634451161993,1.2685942993266508,1.0,0.0,4.027634451161336,1.2850775768039024,1.2853623125744253,3.1341566640506353,19410.738425910386,1979.3444678774492,4632.441516551485,4632.441516551485,5.5599519115300415,5.045119031806427,-2.436388001398054,7.4815070332044815,3.425514657840223,3.425514657840223,0.9787184736686351,0.0,0.0,0.00022155934614182543,7.434939558481251e-05,0.0001472099505570129,0.0005929078684172788,0.09593495480445202,0.07205351327221395,0.023881441532238083,0.09593498155920904,0.07205351327193736,0.023881441532146414,0.3785118125353801,0.3785118125353801,0.12545408696692956,0.0,4.635805647422728,4.50619379893385,5.027306505796673,4.6384923532585844,4.509710720764815,5.027482630171676,24906.95728323967,21170.913690753718,0.85,1.0590257578183435,0.6578940360773905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454500275711531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.660585780026,1542.5031681567623,0.3785118125353801,0.12545408696692956,6.112874298809886,3.425514657840223
4479.0,-30.50044788459607,5.045067811268141,35.020501071134184,24.14923848062756,4.976765121032435,-26.952796725626914,-40.51872926121575,1.4291139620642666,-0.4310434575415343,-5.070200062514307,40.040677612697664,42242.437933942296,25756.14646459435,25756.14646459435,67998.58439853665,77613.89021530372,77613.89021530372,25756.14646459435,103370.03667989807,103370.03667989807,103370.03667989807,128276.9244842632,91975.47009843786,56604.01781708046,39301.61364595267,24906.887804365142,0.0,64208.50145031781,21170.85463371037,1542.4986120904234,0.0,0.8864136548590507,2.8142245007772004,0.0014959135982669303,353686.6177643069,1556287.876829853,4.4001887508985345,1556287.876829853,4.4001887508985345,0.85,0.09593457744263659,4.027634451161993,1.2685934751061723,1.0,0.0,4.027634451159834,1.28507747742499,1.2853622154455286,3.1341569064244115,19410.68647903662,1979.33917077051,4632.441516551485,4632.441516551485,5.559950702576365,5.045067811268141,-2.436306951273412,7.481374762541553,3.4255744760640634,3.4255744760640634,0.9787355645897324,0.0,0.0,0.00022156111406390375,7.435025537009008e-05,0.00014721085869381367,0.0005929115260603439,0.09593457744300679,0.07205315014359515,0.023881427299411638,0.09593458890830989,0.0720531501433171,0.023881427299319483,0.3785104198522146,0.3785104198522146,0.1254541828602334,0.0,4.636459546757294,4.507051128248065,5.027343489364512,4.639156604972754,4.510563490352752,5.027575079316762,24906.887804365142,21170.85463371037,0.85,1.0590277434079578,0.6578947799712777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544998191553677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.645419772565,1542.4986120904234,0.3785104198522146,0.1254541828602334,6.112874298809886,3.4255744760640634
4480.0,-30.5003710665638,5.045016756282562,35.020489131533395,24.149207153264456,4.9767881376525684,-26.952725277073288,-40.5186235793866,1.4291423481630696,-0.4303675822829405,-5.070150469597722,40.04065437651469,42242.33129163419,25756.126598269428,25756.126598269428,67998.45788990361,77613.67056439046,77613.67056439046,25756.126598269428,103369.79716265989,103369.79716265989,103369.79716265989,128276.61710699025,91975.22875810687,56603.889485354484,39301.48808083598,24906.81994433036,0.0,64208.30802516634,21170.796952680805,1542.494018970138,0.0,0.886413992297842,2.8142213933446842,0.0014959135982669303,353687.3018438317,1556286.8740985545,4.400177405254211,1556286.8740985545,4.400177405254211,0.85,0.0959341965226257,4.027634451161993,1.2685926992399614,1.0,0.0,4.027634451161062,1.2850773408992306,1.285362081175446,3.13415723939515,19410.635546092275,1979.3339770555976,4632.441516551485,4632.441516551485,5.55994641405489,5.045016756282562,-2.4362217523312757,7.481238508613838,3.425634222921358,3.425634222921358,0.978752635120388,0.0,0.0,0.00022156289279581023,7.435114851756933e-05,0.00014721174427824088,0.0005929150928706924,0.09593419652298163,0.07205278422466772,0.02388141229831391,0.09593423383311803,0.0720527842244004,0.023881412298225307,0.37850902851285995,0.37850902851285995,0.12545428002288345,0.0,4.637105782246977,4.5079099328838765,5.027345178096141,4.639782887314766,4.511438878556078,5.027446352325285,24906.81994433036,21170.796952680805,0.85,1.0590289634053545,0.6578951009747427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454499359922553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.630265211446,1542.494018970138,0.37850902851285995,0.12545428002288345,6.112874298809886,3.425634222921358
4481.0,-30.500293791494798,5.0449656905647435,35.020477215038845,24.14917240329089,4.976799695697333,-26.952654563052118,-40.518521739263065,1.429160467255702,-0.4295196640094332,-5.070109254050697,40.04063117032916,42242.24271701889,25756.127886138267,25756.127886138267,67998.37060315715,77613.48334575418,77613.48334575418,25756.127886138267,103369.61123189246,103369.61123189246,103369.61123189246,128276.36614680343,91975.01502663064,56603.774397899826,39301.37847636757,24906.75491491097,0.0,64208.13339127854,21170.741677674323,1542.4897814433107,0.0,0.8864142868696561,2.8142150431503716,0.0014959135982669303,353687.8703675836,1556285.8726622502,4.400167500923401,1556285.8726622502,4.400167500923401,0.85,0.09593382504560434,4.027634451161993,1.2685919129336254,1.0,0.0,4.027634451160692,1.2850772524029497,1.2853619949591009,3.134157455227513,19410.590439775653,1979.329377491361,4632.441516551485,4632.441516551485,5.559946692065704,5.0449656905647435,-2.436142790671438,7.481108481236181,3.425693934352821,3.425693934352821,0.9787696955293775,0.0,0.0,0.00022156468212374057,7.435200920707935e-05,0.00014721267291666122,0.0005929188330867868,0.09593382504596552,0.07205242563796059,0.023881399408004933,0.0959337856922269,0.07205242563768932,0.023881399407915022,0.3785076389096096,0.3785076389096096,0.12545437608444612,0.0,4.637787280561554,4.508802555307113,5.027386512165549,4.640589590041259,4.512450948552896,5.027630318265324,24906.75491491097,21170.741677674323,0.85,1.059030484327916,0.6578955108319143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454498897885481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.61512253654,1542.4897814433107,0.3785076389096096,0.12545437608444612,6.112874298809886,3.425693934352821
4482.0,-30.500216011580573,5.04491480634352,35.020465314049446,24.14913569753992,4.976823465143318,-26.952582173374566,-40.51841968959195,1.4291896269382907,-0.4289520536017335,-5.070058938822705,40.040607788958745,42242.15528339659,25756.106106546755,25756.106106546755,67998.26138994335,77613.23880742083,77613.23880742083,25756.106106546755,103369.34491396758,103369.34491396758,103369.34491396758,128276.03057763191,91974.74871543964,56603.66519141943,39301.20391557801,24906.68566366433,0.0,64207.88957924234,21170.68281411468,1542.485088141923,0.0,0.8864146285204386,2.8142134453353833,0.0014959135982669303,353688.56441253365,1556284.8636665358,4.400156013671178,1556284.8636665358,4.400156013671178,0.8499999999999999,0.09593344400742737,4.027634451161993,1.2685911244293675,1.0,0.0,4.027634451162855,1.2850771122106746,1.285361857050347,3.1341577971405856,19410.534236931253,1979.323646396196,4632.441516551485,4632.441516551485,5.559941990529499,5.04491480634352,-2.4360571448932022,7.4809719512367225,3.4257535574550837,3.4257535574550837,0.9787867307014525,0.0,0.0,0.00022156648315496428,7.43528716767948e-05,0.00014721361147816946,0.000592922613269452,0.09593344400778517,0.07205205984250196,0.023881384165283216,0.09593347630438857,0.07205205984223323,0.02388138416519414,0.3785062533193916,0.3785062533193916,0.1254544736714152,0.0,4.638432493031075,4.50966111692685,5.027384840152706,4.64110688522095,4.513190457507392,5.0274739465161815,24906.68566366433,21170.68281411468,0.85,1.0590328047774116,0.6578966472844948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544984330997557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.599991578203,1542.485088141923,0.3785062533193916,0.1254544736714152,6.112874298809886,3.4257535574550837
4483.0,-30.500137775214803,5.04486393231195,35.02045344391629,24.149100633244984,4.976836850719488,-26.95251041129727,-40.518313937913604,1.429209486802969,-0.42815307153330195,-5.07001673741545,40.040584885731775,42242.05451488533,25756.10488378846,25756.10488378846,67998.15939867379,77613.04295019561,77613.04295019561,25756.10488378846,103369.14783398407,103369.14783398407,103369.14783398407,128275.76957133967,91974.52669718568,56603.53826187928,39301.09826145155,24906.621737355596,0.0,64207.71999880715,21170.628476752256,1542.480888578683,0.0,0.8864149270233121,2.8142078545536777,0.0014959135982669303,353689.1465367969,1556283.8753050214,4.40014597717691,1556283.8753050214,4.40014597717691,0.85,0.09593307361603252,4.027634451161993,1.2685903100995346,1.0,0.0,4.027634451163681,1.2850770155212852,1.2853617626677183,3.134158032955093,19410.487381756546,1979.3188684980648,4632.441516551485,4632.441516551485,5.559941726574025,5.04486393231195,-2.435977530686442,7.4808414629983915,3.4258131501992892,3.4258131501992892,0.978803757199797,0.0,0.0,0.0002215682947691509,7.43537654436741e-05,0.0001472145293254768,0.0005929263100228878,0.09593307361638831,0.07205170232068506,0.023881371295703255,0.09593305683891333,0.07205170232041784,0.023881371295614687,0.3785048694683256,0.3785048694683256,0.1254545698972298,0.0,4.6391030887560305,4.510542892254989,5.027415125606183,4.64186366588217,4.514149760812074,5.027616614084877,24906.621737355596,21170.628476752256,0.85,1.059034013354423,0.6578968154556819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454497965277829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.584873309434,1542.480888578683,0.3785048694683256,0.1254545698972298,6.112874298809886,3.4258131501992892
4484.0,-30.500059082064077,5.044813225966902,35.02044159372597,24.149069270957284,4.9768600508999405,-26.952437256514955,-40.51820797668768,1.429238225351874,-0.4274918618343122,-5.069967076815239,40.040561726340485,42241.954853701085,25756.08476140572,25756.08476140572,67998.0396151068,77612.82231064721,77612.82231064721,25756.08476140572,103368.90707205294,103368.90707205294,103368.90707205294,128275.46070801334,91974.28368567534,56603.4162287336,39300.96384104638,24906.553635960398,0.0,64207.51747700678,21170.570590566338,1542.4762766352233,0.0,0.8864152645259299,2.8142049482708185,0.0014959135982669303,353689.83155378717,1556282.8758895216,4.4001346294086225,1556282.8758895216,4.4001346294086225,0.85,0.09593269493902044,4.027634451161993,1.268589528738521,1.0,0.0,4.027634451161238,1.285076877256302,1.2853616267138939,3.1341583701678433,19410.436096123183,1979.3136388188816,4632.441516551485,4632.441516551485,5.559937382777636,5.044813225966902,-2.4358924425182824,7.480705668485184,3.425872661210338,3.425872661210338,0.9788207603458109,0.0,0.0,0.00022157011697425958,7.435466099152078e-05,0.00014721545598273878,0.0005929300422596006,0.09593269493937501,0.07205133861451833,0.023881356324856676,0.09593270745858949,0.07205133861425203,0.023881356324768413,0.37850348898925407,0.37850348898925407,0.12545466697175908,0.0,4.639759050418377,4.51141695802329,5.027409847559738,4.642475214980948,4.515007081906333,5.027483283344679,24906.553635960398,21170.570590566338,0.85,1.059035488164722,0.6578973384047789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544974947107787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.569766777577,1542.4762766352233,0.37850348898925407,0.12545466697175908,6.112874298809886,3.425872661210338
4485.0,-30.49997991793007,5.044762557687417,35.02042977751692,24.149028618726902,4.97687554180207,-26.952364448776123,-40.51810585716737,1.4292600726491318,-0.4268334233599944,-5.069923543495045,40.04053901573425,42241.87308456653,25756.08019353824,25756.08019353824,67997.95327810477,77612.59522354748,77612.59522354748,25756.08019353824,103368.67541708573,103368.67541708573,103368.67541708573,128275.16548756877,91974.03091537343,56603.3087763965,39300.802376641026,24906.490070483032,0.0,64207.292447124055,21170.51655991058,1542.47206243153,0.0,0.886415569126422,2.8142013631714957,0.0014959135982669303,353690.4320520972,1556281.8958412705,4.400124387905512,1556281.8958412705,4.400124387905512,0.8500000000000001,0.09593232480858152,4.027634451161993,1.2685887699062004,1.0,0.0,4.027634451163278,1.2850767712210003,1.2853615230109259,3.1341586287760728,19410.382750975,1979.308199127633,4632.441516551485,4632.441516551485,5.559936396717158,5.044762557687417,-2.4358119133289686,7.480574471016386,3.4259321380167687,3.4259321380167687,0.9788377537190768,0.0,0.0,0.0002215719500993083,7.435552408003083e-05,0.00014721642601927748,0.0005929339492121828,0.09593232480893343,0.07205098166959416,0.02388134313933928,0.0959323561147803,0.07205098166932984,0.023881343139251672,0.37850211132791495,0.37850211132791495,0.12545476258793142,0.0,4.6404091184280105,4.5122758956286475,5.02742661514128,4.643090120135071,4.515793929991446,5.027576567795961,24906.490070483032,21170.51655991058,0.85,1.0590378551486563,0.6578983706461929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544970213966055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.554672004522,1542.47206243153,0.37850211132791495,0.12545476258793142,6.112874298809886,3.4259321380167687
4486.0,-30.499900296058332,5.04471191837475,35.02041795994895,24.148988315742486,4.976888794757491,-26.952291452776144,-40.51799989594144,1.4292799514763614,-0.42611987449549815,-5.069880527103662,40.040515343732885,42241.77749062428,25756.076717519973,25756.076717519973,67997.85420814424,77612.37860386314,77612.37860386314,25756.076717519973,103368.45532138311,103368.45532138311,103368.45532138311,128274.87627737565,91973.78752187463,56603.18640864015,39300.66790359387,24906.42095599253,0.0,64207.0888595864,21170.45781259365,1542.4675432991269,0.0,0.8864158745766503,2.8141969923198835,0.0014959135982669303,353691.0254206816,1556280.8743056923,4.4001141178367345,1556280.8743056923,4.4001141178367345,0.85,0.09593195233517471,4.027634451161993,1.2685879550268875,1.0,0.0,4.0276344511615685,1.2850766743765603,1.2853614285144954,3.1341588649688568,19410.331384726032,1979.3029612279456,4632.441516551485,4632.441516551485,5.559935646352961,5.04471191837475,-2.435731836289421,7.48044375466417,3.4259915417957356,3.4259915417957356,0.978854726227353,0.0,0.0,0.00022157379383783225,7.435641964746339e-05,0.00014721737419036885,0.000592937768098736,0.09593195233554229,0.0720506230322164,0.02388132930332588,0.09593195911347435,0.07205062303194033,0.02388132930323437,0.378500735585697,0.378500735585697,0.1254548583713343,0.0,4.641063474003886,4.513133582711703,5.027464425628068,4.643760652608137,4.516645639193769,5.027697565782546,24906.42095599253,21170.45781259365,0.85,1.0590396701655143,0.657898967869455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544965452499155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.539589289938,1542.4675432991269,0.378500735585697,0.1254548583713343,6.112874298809886,3.4259915417957356
4487.0,-30.49982022040946,5.044661453751288,35.02040616318599,24.1489568137564,4.97691258205596,-26.95221699484266,-40.51789372516794,1.4293093564902,-0.4254796268145924,-5.069830590203862,40.04049231458639,42241.68294911898,25756.055754815505,25756.055754815505,67997.73870393448,77612.1551160324,77612.1551160324,25756.055754815505,103368.2108708479,103368.2108708479,103368.2108708479,128274.5639862755,91973.54134172188,56603.0691748126,39300.524629899206,24906.353115427595,0.0,64206.8777453268,21170.400148113455,1542.4629375939564,0.0,0.8864162130146209,2.814194394357439,0.0014959135982669303,353691.71425181505,1556279.880512199,4.40010273863579,1556279.880512199,4.40010273863579,0.85,0.09593157511775234,4.027634451161993,1.2685871626762673,1.0,0.0,4.027634451163078,1.2850765329262723,1.2853612894158548,3.1341592099503908,19410.279430376057,1979.2976633586452,4632.441516551485,4632.441516551485,5.559931121157252,5.044661453751288,-2.4356466757508675,7.480308129502156,3.4260508698658936,3.4260508698658936,0.978871677104541,0.0,0.0,0.00022157564809836022,7.435731699596242e-05,0.0001472183311023978,0.0005929416221905905,0.09593157511810484,0.07205026072504628,0.023881314393058555,0.09593162073363137,0.07205026072478153,0.023881314392970806,0.3784993618755362,0.3784993618755362,0.12545495557630287,0.0,4.641702400412271,4.513983902535301,5.02746243522688,4.644350963389286,4.5174795662684915,5.027549547502417,24906.353115427595,21170.400148113455,0.85,1.0590413533834169,0.6578996586108484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544960663503823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.52451838417,1542.4629375939564,0.3784993618755362,0.12545495557630287,6.112874298809886,3.4260508698658936
4488.0,-30.499739673089003,5.044610963525946,35.02039438916427,24.14892209870743,4.97692345452737,-26.95214340390279,-40.51778769409282,1.4293271853422171,-0.42463473939119467,-5.069790170429242,40.04046938344534,42241.59095075226,25756.05882704099,25756.05882704099,67997.64977779325,77611.97089096133,77611.97089096133,25756.05882704099,103368.02971800232,103368.02971800232,103368.02971800232,128274.31859955692,91973.32900544263,56602.94906523794,39300.422155782995,24906.28888155461,0.0,64206.711037337605,21170.345549321417,1542.4587585485745,0.0,0.8864165025224047,2.8141879916086117,0.0014959135982669303,353692.27180420223,1556278.8909484798,4.4000930046048845,1556278.8909484798,4.4000930046048845,0.85,0.09593120880547046,4.027634451161993,1.2685863813152536,1.0,0.0,4.027634451161527,1.2850764456317658,1.2853612044990508,3.1341594228520298,19410.234618504586,1979.293093819458,4632.441516551485,4632.441516551485,5.559931784355153,5.044610963525946,-2.4355685950457606,7.480179558571706,3.426110166235107,3.426110166235107,0.9788886189243163,0.0,0.0,0.00022157751329550946,7.435821317373316e-05,0.0001472193001217763,0.0005929455250464232,0.0959312088058275,0.07204990687047368,0.023881301935353837,0.09593117389510875,0.0720499068702055,0.02388130193526495,0.37849798991586525,0.37849798991586525,0.12545505152914382,0.0,4.6423780360844376,4.514868092748543,5.027505751239005,4.645155431038063,4.51848125956559,5.02775596979717,24906.28888155461,21170.345549321417,0.85,1.0590427181085655,0.6578999339521978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544955847218317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.509459223134,1542.4587585485745,0.37849798991586525,0.12545505152914382,6.112874298809886,3.426110166235107
4489.0,-30.499658695304007,5.044560630768651,35.020382622204004,24.148890876118116,4.976945547791618,-26.952068303317613,-40.517681383620925,1.42935515580628,-0.4239598457959346,-5.069741112517844,40.04044604108045,42241.49987618292,25756.03993087529,25756.03993087529,67997.5398070582,77611.75528873544,77611.75528873544,25756.03993087529,103367.79521961074,103367.79521961074,103367.79521961074,128274.01439455494,91973.08966100709,56602.83424845871,39300.28379172042,24906.219174944195,0.0,64206.502966664615,21170.286298702566,1542.4540653262145,0.0,0.8864168376093127,2.8141848350698475,0.0014959135982669303,353692.94851240626,1556277.8836394171,4.400081738086527,1556277.8836394171,4.400081738086527,0.85,0.09593083267105042,4.027634451161993,1.268585612042807,1.0,0.0,4.027634451163903,1.285076310852246,1.2853610720995399,3.134159751564417,19410.184106777993,1979.2879430568028,4632.441516551485,4632.441516551485,5.559927705260872,5.044560630768651,-2.4354841817698225,7.480044812538473,3.4261693707733807,3.4261693707733807,0.9789055345066802,0.0,0.0,0.00022157938847531188,7.435911172300106e-05,0.00014722027675231084,0.0005929494585572102,0.09593083267140848,0.07204954558015017,0.02388128709125831,0.09593081066949605,0.07204954557988125,0.023881287091169174,0.37849662197826983,0.37849662197826983,0.1254551492275448,0.0,4.643040440944617,4.515746276722496,5.027513998243933,4.645781266721883,4.519351740702973,5.0276403865988755,24906.219174944195,21170.286298702566,0.85,1.0590444373268835,0.6579006475109583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544951002566409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.494412180442,1542.4540653262145,0.37849662197826983,0.1254551492275448,6.112874298809886,3.4261693707733807
4490.0,-30.49957724989105,5.044510392221578,35.02037089708296,24.148849490471207,4.976965215493018,-26.95199302441505,-40.51757507314903,1.4293809900180956,-0.42341256010871575,-5.069695001961477,40.040423725814556,42241.41069272539,25756.028625648796,25756.028625648796,67997.43931837418,77611.50845253111,77611.50845253111,25756.028625648796,103367.53707817991,103367.53707817991,103367.53707817991,128273.69337795205,91972.81791169543,56602.72015189409,39300.108622001484,24906.15629977213,0.0,64206.26492177362,21170.23285480631,1542.4498258451824,0.0,0.8864171539256288,2.814183014210637,0.0014959135982669303,353693.5845655179,1556276.9206539227,4.400071102690977,1556276.9206539227,4.400071102690977,0.8499999999999999,0.09593046383778037,4.027634451161993,1.2685847889212893,1.0,0.0,4.027634451162021,1.2850761860483648,1.285360949691813,3.1341600559473832,19410.126756261772,1979.2820949316813,4632.441516551485,4632.441516551485,5.559925264814198,5.044510392221578,-2.435401963462132,7.47991235568371,3.4262285386641405,3.4262285386641405,0.9789224396183258,0.0,0.0,0.00022158127449859263,7.436001028230826e-05,0.00014722126421628438,0.0005929534357011293,0.09593046383812423,0.07204919003714841,0.023881273800975815,0.09593051916358136,0.07204919003689016,0.023881273800890213,0.3784952574834164,0.3784952574834164,0.12545524622375137,0.0,4.64367171428529,4.5165842367205755,5.027518620807712,4.6462824418527475,4.520023233781103,5.027624899925911,24906.15629977213,21170.23285480631,0.85,1.0590467986452659,0.6579016976644049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454494613202661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.479376446297,1542.4498258451824,0.3784952574834164,0.12545524622375137,6.112874298809886,3.4262285386641405
4491.0,-30.499495326808905,5.0444601296012035,35.02035917716028,24.14880960658195,4.976975504091343,-26.951918253467394,-40.51746886745093,1.4293984307508996,-0.42264650956440164,-5.069654579147988,40.040400426983034,42241.32386003802,25756.031514444872,25756.031514444872,67997.3553744829,77611.3055825394,77611.3055825394,25756.031514444872,103367.33709698427,103367.33709698427,103367.33709698427,128273.42656149238,91972.58613889327,56602.60441639614,39299.97969166347,24906.089464508106,0.0,64206.06915617158,21170.17604483189,1542.4454937122368,0.0,0.8864174447813199,2.8141776497424265,0.0014959135982669303,353694.1421621372,1556275.9152244464,4.4000613233538735,1556275.9152244464,4.4000613233538735,0.85,0.0959300979013034,4.027634451161993,1.268584013604559,1.0,0.0,4.0276344511603765,1.2850761005044706,1.285360866567007,3.134160264579585,19410.077842467777,1979.2771071128038,4632.441516551485,4632.441516551485,5.559925888415395,5.0444601296012035,-2.43532401696427,7.479784146565473,3.4262876510870544,3.4262876510870544,0.9789393288820155,0.0,0.0,0.00022158317159813354,7.436090796607068e-05,0.00014722226363206287,0.0005929574609825497,0.0959300979016664,0.07204883682361747,0.023881261078048922,0.09593009834494987,0.07204883682334484,0.023881261077958557,0.378493893887958,0.378493893887958,0.12545534244381767,0.0,4.644324010416142,4.517436047551996,5.027565962549033,4.647008069583592,4.5209197028622725,5.027832289724586,24906.089464508106,21170.17604483189,0.85,1.0590487202867005,0.6579023512137516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544941233363722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.46435277956,1542.4454937122368,0.378493893887958,0.12545534244381767,6.112874298809886,3.4262876510870544
