time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4492.0,-30.499412985159445,5.044410068634343,35.020347471051835,24.14878309881317,4.977000895850359,-26.951841595359195,-40.51736234743146,1.4294295060511801,-0.4219686948261483,-5.069603462817722,40.040377389505814,42241.23767105036,25756.007316023286,25756.007316023286,67997.24498707365,77611.09570424646,77611.09570424646,25756.007316023286,103367.10302026974,103367.10302026974,103367.10302026974,128273.12342216169,91972.35330319808,56602.49527000621,39299.84225910207,24906.020401891947,0.0,64205.86266099402,21170.117341608155,1542.4407887015236,0.0,0.8864177892654068,2.8141746951931075,0.0014959135982669303,353694.84726726054,1556274.9210738447,4.400049740893977,1556274.9210738447,4.400049740893977,0.85,0.09592972187744096,4.027634451161993,1.268583241035231,1.0,0.0,4.027634451161621,1.285075951128561,1.2853607196085166,3.1341606288911574,19410.028704358716,1979.2720964201553,4632.441516551485,4632.441516551485,5.55992066472903,5.044410068634343,-2.4352382056357906,7.479648274270133,3.426346672516944,3.426346672516944,0.9789561921476982,0.0,0.0,0.00022158507840555456,7.436180831663962e-05,0.00014722327008891495,0.0005929615146228408,0.0959297218777925,0.07204847585228719,0.02388124602550531,0.0959297422897139,0.07204847585202316,0.0238812460254178,0.37849253241093955,0.37849253241093955,0.12545544063768355,0.0,4.644967138383265,4.518293299675406,5.027559966068054,4.647634767991576,4.521818927462164,5.02763329930292,24906.020401891947,21170.117341608155,0.85,1.0590504070648201,0.6579031247361857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454493630597385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.449341396976,1542.4407887015236,0.37849253241093955,0.12545544063768355,6.112874298809886,3.426346672516944
4493.0,-30.499330208072532,5.0443600525528725,35.02033580967801,24.148752679489576,4.977017609780812,-26.95176541316616,-40.51725212540475,1.429452814875547,-0.42118810704147336,-5.069559728180161,40.04035528027773,42241.13796520346,25756.00192977638,25756.00192977638,67997.13989497983,77610.90521481053,77610.90521481053,25756.00192977638,103366.9071445869,103366.9071445869,103366.9071445869,128272.86618493442,91972.1361672955,56602.36891769291,39299.74138844731,24905.95904034752,0.0,64205.70042879484,21170.065184295392,1542.436693459851,0.0,0.8864180927058535,2.8141695261281257,0.0014959135982669303,353695.45054925734,1556273.9669810063,4.4000395384341315,1556273.9669810063,4.4000395384341315,0.85,0.09592935735622134,4.027634451161993,1.2685824591247363,1.0,0.0,4.02763445116352,1.285075838080177,1.2853606089985794,3.1341609046039083,19409.982879565174,1979.2674235916622,4632.441516551485,4632.441516551485,5.559919502005898,5.0443600525528725,-2.4351578672134666,7.479517919766339,3.426405671007943,3.426405671007943,0.9789730488594123,0.0,0.0,0.00022158699531175572,7.436273996869314e-05,0.00014722425534306258,0.000592965482866389,0.09592935735656337,0.07204812387550968,0.02388123348105368,0.09592934422825478,0.0720481238752528,0.023881233480968534,0.37849117352665196,0.37849117352665196,0.1254555372062981,0.0,4.645631803812421,4.519173283105147,5.0275719127080265,4.648371621138665,4.522775890782157,5.027702964563275,24905.95904034752,21170.065184295392,0.85,1.0590514462246192,0.6579032341847835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544931353411825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.43434113046,1542.436693459851,0.37849117352665196,0.1254555372062981,6.112874298809886,3.426405671007943
4494.0,-30.499246964274306,5.044310122134468,35.02032416413951,24.148711503390246,4.977035719044567,-26.95168867128985,-40.517145570460684,1.4294774260612066,-0.42061031245191316,-5.069514098540529,40.0403324187644,42241.05558259699,25755.99165020854,25755.99165020854,67997.04723280553,77610.66556716204,77610.66556716204,25755.99165020854,103366.65721737058,103366.65721737058,103366.65721737058,128272.54974751752,91971.87024983663,56602.26026527605,39299.56664951176,24905.892530146946,0.0,64205.459179658705,21170.008650624903,1542.4322548192426,0.0,0.8864184085471403,2.814167247685171,0.0014959135982669303,353696.0799720504,1556272.9804248165,4.4000289190306985,1556272.9804248165,4.4000289190306985,0.85,0.09592898888585731,4.027634451161993,1.26858165578451,1.0,0.0,4.027634451161257,1.2850757189141984,1.285360492283601,3.1341611952368615,19409.926759814793,1979.2617009697292,4632.441516551485,4632.441516551485,5.559917282967018,5.044310122134468,-2.4350761791936923,7.4793863013281605,3.426464599604423,3.426464599604423,0.9789898856012638,0.0,0.0,0.00022158892304121087,7.436364063497815e-05,0.00014722528240623272,0.0005929696195013965,0.09592898888621042,0.07204776915448909,0.023881219731721335,0.09592902468756516,0.07204776915422388,0.023881219731633433,0.3784898186670831,0.3784898186670831,0.12545563355926329,0.0,4.646269250302055,4.520017512936022,5.02758245903874,4.648903786088624,4.523480685267089,5.027711517452133,24905.892530146946,21170.008650624903,0.85,1.0590539823496514,0.657904423117647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544926374663014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.419352331928,1542.4322548192426,0.3784898186670831,0.12545563355926329,6.112874298809886,3.426464599604423
4495.0,-30.49916332794608,5.0442602019347635,35.02031252425317,24.148676474019908,4.977048416890851,-26.951612117244444,-40.51703908536581,1.429497206190302,-0.41982327832209876,-5.069472106659948,40.04030929231763,42240.97499237037,25755.990423964522,25755.990423964522,67996.96541633489,77610.47256893097,77610.47256893097,25755.990423964522,103366.4629928955,103366.4629928955,103366.4629928955,128272.28853554028,91971.64863262333,56602.15105606708,39299.441751729166,24905.82554264479,0.0,64205.26729437396,21169.95171124807,1542.4278760162472,0.0,0.8864187067829206,2.814161790425759,0.0014959135982669303,353696.65921577107,1556271.982436277,4.400018891574772,1556271.982436277,4.400018891574772,0.85,0.09592862377113123,4.027634451161993,1.268580884314142,1.0,0.0,4.027634451162213,1.2850756223395448,1.2853603981766557,3.1341614307720524,19409.879989276502,1979.2569317021107,4632.441516551485,4632.441516551485,5.559917018259085,5.0442602019347635,-2.4349972400169215,7.479257441951685,3.4265234706824597,3.4265234706824597,0.9790067059092742,0.0,0.0,0.00022159085987629435,7.436454072093239e-05,0.00014722631915536195,0.0005929737951479066,0.09592862377149049,0.07204741706719846,0.023881206704292026,0.09592859860441712,0.07204741706692865,0.023881206704202587,0.3784884654448931,0.3784884654448931,0.1254557296627213,0.0,4.646929591890284,4.520882857209926,5.027621294248775,4.649648828337831,4.524423615971216,5.027856582409925,24905.82554264479,21169.95171124807,0.85,1.0590558731665491,0.657905134148889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544921367846455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.404375642416,1542.4278760162472,0.3784884654448931,0.1254557296627213,6.112874298809886,3.4265234706824597
4496.0,-30.499079179298768,5.044210436200959,35.0203008983846,24.148645111732208,4.977070909369392,-26.951534122526645,-40.51692477716131,1.4295258525983732,-0.419177699868726,-5.069423291315104,40.0402864208413,42240.864382551576,25755.97188805644,25755.97188805644,67996.83627060801,77610.25487827309,77610.25487827309,25755.97188805644,103366.22676632952,103366.22676632952,103366.22676632952,128271.9843670608,91971.40608145315,56602.01558573614,39299.3227730189,24905.757600731267,0.0,64205.08037375017,21169.893960621575,1542.4232835782966,0.0,0.8864190389180172,2.814158991754638,0.0014959135982669303,353697.33258454734,1556270.9954510992,4.400007724341801,1556270.9954510992,4.400007724341801,0.85,0.09592825291684841,4.027634451161993,1.2685800628410653,1.0,0.0,4.027634451161711,1.2850754842447825,1.2853602625556675,3.134161767570383,19409.828800794246,1979.2517119295833,4632.441516551485,4632.441516551485,5.559913016933215,5.044210436200959,-2.4349132992598412,7.479123735460801,3.426582261625773,3.426582261625773,0.9790235033216493,0.0,0.0,0.0002215928085913145,7.436550694445249e-05,0.00014722730164686202,0.0005929777522645203,0.09592825291719928,0.07204706060101988,0.023881192316179398,0.09592825352917012,0.07204706060075636,0.023881192316092054,0.3784871153763691,0.3784871153763691,0.12545582728979648,0.0,4.6475746339417014,4.52173899214398,5.027626422381559,4.650245591446378,4.525255807732378,5.027739873105816,24905.757600731267,21169.893960621575,0.85,1.0590569449455602,0.6579053267538854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544916337423945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.389409591384,1542.4232835782966,0.3784871153763691,0.12545582728979648,6.112874298809886,3.426582261625773
4497.0,-30.498994607545942,5.044160658464146,35.02028929296194,24.148610152211063,4.977082884550833,-26.951456798761498,-40.51682195914907,1.429545075767491,-0.41838367600348647,-5.06938239253116,40.040263764633615,42240.80299208988,25755.97332841759,25755.97332841759,67996.77632050746,77610.0652065275,77610.0652065275,25755.97332841759,103366.0385349451,103366.0385349451,103366.0385349451,128271.73193857344,91971.18712049621,56601.924906062835,39299.1802382593,24905.693403628356,0.0,64204.87364188766,21169.8393930841,1542.4190879239648,0.0,0.8864193298672853,2.8141533150034177,0.0014959135982669303,353697.8967514503,1556270.0177559897,4.39999794188657,1556270.0177559897,4.39999794188657,0.85,0.09592789184660089,4.027634451161993,1.2685793468682092,1.0,0.0,4.027634451161599,1.285075390232014,1.285360171039054,3.1341619968574945,19409.782590837593,1979.2469998253832,4632.441516551485,4632.441516551485,5.5599133278623745,5.044160658464146,-2.434835255674523,7.478995914138669,3.4266410159659664,3.4266410159659664,0.9790402902759904,0.0,0.0,0.00022159476712052716,7.436637605367888e-05,0.0001472283910668483,0.0005929821400499888,0.09592789184695329,0.07204671171818075,0.023881180128772536,0.09592783056738029,0.07204671171791607,0.023881180128684808,0.378485767848974,0.378485767848974,0.12545592411675952,0.0,4.648244288149272,4.522615631481813,5.027668595115472,4.650998716527681,4.526199507715376,5.027915152207584,24905.693403628356,21169.8393930841,0.85,1.0590594212484508,0.657906488963662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544911276190662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.374456591688,1542.4190879239648,0.378485767848974,0.12545592411675952,6.112874298809886,3.4266410159659664
4498.0,-30.498909596826515,5.044111055747582,35.02027770333957,24.148578580375784,4.977106851853976,-26.95137788056937,-40.516711318027205,1.4295751355979767,-0.4177790683402236,-5.0693326441955815,40.04024101400356,42240.711175051874,25755.95232598771,25755.95232598771,67996.66350103958,77609.84053863105,77609.84053863105,25755.95232598771,103365.79286461876,103365.79286461876,103365.79286461876,128271.41837128848,91970.93784118634,56601.80847761176,39299.03262619398,24905.62550666972,0.0,64204.6581328637,21169.78168066926,1542.4144742389003,0.0,0.8864196663241521,2.8141511646198483,0.0014959135982669303,353698.5829919847,1556269.0359866917,4.399986629355422,1556269.0359866917,4.399986629355422,0.85,0.0959275217533311,4.027634451161993,1.2685785440774633,1.0,0.0,4.027634451162449,1.2850752454809609,1.2853600287859968,3.1341623498899347,19409.729982435325,1979.24163526131,4632.441516551485,4632.441516551485,5.559908794091186,5.044111055747582,-2.434750713574628,7.47886176932221,3.426699683742363,3.426699683742363,0.9790570524978179,0.0,0.0,0.0002215967358314875,7.436731130127293e-05,0.00014722942453021455,0.0005929863024626467,0.09592752175367922,0.072046356010854,0.023881165742825207,0.09592750673776242,0.07204635601059255,0.023881165742738544,0.3784844241691725,0.3784844241691725,0.12545602255442406,0.0,4.648887632364392,4.523471569728031,5.027667506487546,4.65155357585536,4.526989363868154,5.027757866377613,24905.62550666972,21169.78168066926,0.85,1.0590612188967472,0.6579072672210151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544906189512523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.359514873158,1542.4144742389003,0.3784844241691725,0.12545602255442406,6.112874298809886,3.426699683742363
4499.0,-30.49882414413499,5.0440615326093505,35.020266160128266,24.148542468342953,4.977126136470727,-26.95129903288384,-40.51660067690534,1.4296010252206925,-0.4171622227489138,-5.0692873639569775,40.04021918657739,42240.621290542804,25755.942776587734,25755.942776587734,67996.56406713053,77609.61651737451,77609.61651737451,25755.942776587734,103365.55929396224,103365.55929396224,103365.55929396224,128271.12361792444,91970.6871341757,56601.691907348584,39298.88358536347,24905.5643239622,0.0,64204.44790932567,21169.72967536787,1542.4103455647714,0.0,0.8864199766263883,2.814148331572718,0.0014959135982669303,353699.20759942086,1556268.0940573085,4.399976196214291,1556268.0940573085,4.399976196214291,0.85,0.09592715996423958,4.027634451161993,1.268577766562812,1.0,0.0,4.027634451162657,1.2850751202259838,1.28535990604651,3.1341626553735806,19409.677072728246,1979.2362399726967,4632.441516551485,4632.441516551485,5.55990673267283,5.0440615326093505,-2.4346694879299786,7.478731020539329,3.4267583213536392,3.4267583213536392,0.9790738061010398,0.0,0.0,0.00022159871479404984,7.436824655974241e-05,0.00014723046823430743,0.000592990506121208,0.09592715996457593,0.07204600684160793,0.023881153122967996,0.09592718697193076,0.07204600684135531,0.023881153122884264,0.3784830828960059,0.3784830828960059,0.12545611968424233,0.0,4.649518310810777,4.524309842131402,5.0276688841817645,4.652125141208046,4.527748529255575,5.027760602619196,24905.5643239622,21169.72967536787,0.85,1.0590631378555015,0.6579080214224126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544901076435597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.344584767652,1542.4103455647714,0.3784830828960059,0.12545611968424233,6.112874298809886,3.4267583213536392
4500.0,-30.498738307092232,5.04401202598157,35.02025462870012,24.14850719450044,4.977139766078116,-26.95122040471211,-40.51649003578348,1.4296218636990956,-0.4164116210204156,-5.069245133580863,40.040196443361374,42240.533182688836,25755.94079533363,25755.94079533363,67996.47397802246,77609.41899844602,77609.41899844602,25755.94079533363,103365.35979377966,103365.35979377966,103365.35979377966,128270.85847942009,91970.46048516697,56601.57466941426,39298.76201750302,24905.498685640432,0.0,64204.260703143445,21169.673882794366,1542.4060338686572,0.0,0.8864202746855434,2.8141433819789974,0.0014959135982669303,353699.790137037,1556267.1126088689,4.399966174720971,1556267.1126088689,4.399966174720971,0.85,0.09592679847949029,4.027634451161993,1.268576978058554,1.0,0.0,4.02763445116238,1.2850750185927462,1.2853598069454573,3.1341629032463456,19409.629240269824,1979.2313624193607,4632.441516551485,4632.441516551485,5.559906304981709,5.04401202598157,-2.434590575797109,7.478602601778679,3.426816900299852,3.426816900299852,0.9790905429428148,0.0,0.0,0.00022160070267403725,7.436918182908797e-05,0.00014723152084494928,0.0005929947456520928,0.09592679847984352,0.07204565809694673,0.023881140382896796,0.09592678235122423,0.07204565809668143,0.02388114038280886,0.3784817430470449,0.3784817430470449,0.1254562159166814,0.0,4.650165680975476,4.525161552221562,5.027696803646393,4.6528335125604485,4.528648228689406,5.027888882648824,24905.498685640432,21169.673882794366,0.85,1.0590648226978705,0.6579085674390568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454489593677917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.329666350013,1542.4060338686572,0.3784817430470449,0.1254562159166814,6.112874298809886,3.426816900299852
4501.0,-30.498651984137737,5.043962643959859,35.02024310826249,24.14847611160951,4.977160391181003,-26.9511406395649,-40.516379254963226,1.4296490466092882,-0.41573632103563796,-5.069197809256482,40.040173700625964,42240.44646201421,25755.925842605313,25755.925842605313,67996.37230461952,77609.20992002709,77609.20992002709,25755.925842605313,103365.1357626324,103365.1357626324,103365.1357626324,128270.56697221647,91970.22491259946,56601.461454591066,39298.62606445377,24905.43120958408,0.0,64204.05727403785,21169.616528146467,1542.40149900097,0.0,0.8864205987402024,2.8141400182582235,0.0014959135982669303,353700.4429428949,1556266.1311816368,4.3999552791990615,1556266.1311816368,4.3999552791990615,0.85,0.09592643204037107,4.027634451161993,1.2685761802131306,1.0,0.0,4.027634451161072,1.285074887243332,1.2853596781361252,3.134163223593794,19409.579524565776,1979.2262928284151,4632.441516551485,4632.441516551485,5.559903077152871,5.043962643959859,-2.434507946316105,7.478470590275965,3.4268754016881537,3.4268754016881537,0.9791072576251868,0.0,0.0,0.00022160270182371007,7.437011829022521e-05,0.00014723258353348484,0.0005929990257730495,0.09592643204072095,0.07204530562291499,0.023881126417805962,0.09592642072277989,0.07204530562265221,0.023881126417718862,0.37848040571151637,0.37848040571151637,0.1254563130423363,0.0,4.650807242816825,4.5260122987567115,5.027704274509574,4.653461488220842,4.529504748222678,5.027824257218867,24905.43120958408,21169.616528146467,0.85,1.0590665947230593,0.6579093013035323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544890774008967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.314758480632,1542.40149900097,0.37848040571151637,0.1254563130423363,6.112874298809886,3.4268754016881537
4502.0,-30.498565258940072,5.043913328346424,35.02023161640476,24.14844020912426,4.977178088378408,-26.951060805172762,-40.51626466736195,1.4296736346122438,-0.41508684678996133,-5.069153234050233,40.04015149219963,42240.34575150375,25755.917873612263,25755.917873612263,67996.26362511601,77608.99325904764,77608.99325904764,25755.917873612263,103364.91113265991,103364.91113265991,103364.91113265991,128270.27876999683,91969.9804096777,56601.33290213829,39298.497230599336,24905.367637336916,0.0,64203.86486793625,21169.56249173638,1542.397248536459,0.0,0.8864209068247264,2.814136673567195,0.0014959135982669303,353701.0578274611,1556265.1728121284,4.399944920637727,1556265.1728121284,4.399944920637727,0.85,0.0959260708491995,4.027634451161993,1.2685753774223847,1.0,0.0,4.027634451162068,1.2850747680192298,1.2853595614667852,3.134163514368935,19409.52792418197,1979.2210310536188,4632.441516551485,4632.441516551485,5.559901356895202,5.043913328346424,-2.4344273807202237,7.478340709066647,3.426933858154907,3.426933858154907,0.9791239594728306,0.0,0.0,0.0002216047103056502,7.437108694261492e-05,0.0001472336233630353,0.0005930032138263703,0.09592607084954263,0.07204495728250475,0.023881113567037884,0.09592607570298918,0.07204495728224705,0.023881113566952456,0.3784790708960848,0.3784790708960848,0.12545640966062832,0.0,4.651442511648838,4.526852689501197,5.027717747688769,4.654066387260286,4.530298520853194,5.0278565056682964,24905.367637336916,21169.56249173638,0.85,1.0590680758079052,0.6579097043206008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454488558201657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.299863206916,1542.397248536459,0.3784790708960848,0.12545640966062832,6.112874298809886,3.426933858154907
4503.0,-30.49847808785805,5.043864086060181,35.020220141662705,24.14840430663901,4.977195750105506,-26.950980572960024,-40.516157588548936,1.4296982352086518,-0.4144365513815842,-5.069108359752301,40.0401290070125,42240.278041176745,25755.909074349085,25755.909074349085,67996.18711552583,77608.77673414606,77608.77673414606,25755.909074349085,103364.68580849514,103364.68580849514,103364.68580849514,128269.98802466188,91969.73584853692,56601.23715557233,39298.33188107177,24905.302216166747,0.0,64203.634097238515,21169.506883741735,1542.3928848884393,0.0,0.8864212174393329,2.8141333530263593,0.0014959135982669303,353701.6768386408,1556264.2024999012,4.399934477013721,1556264.2024999012,4.399934477013721,0.85,0.0959257087419595,4.027634451161993,1.26857466254849,1.0,0.0,4.027634451160325,1.285074648714846,1.2853594447304375,3.134163805339928,19409.476311511513,1979.215768025933,4632.441516551485,4632.441516551485,5.559899457408042,5.043864086060181,-2.4343466410426458,7.478210727102827,3.4269922523514538,3.4269922523514538,0.9791406435289868,0.0,0.0,0.00022160672913079714,7.437199213091797e-05,0.00014723473699987917,0.0005930076991484888,0.09592570874230688,0.07204460835219736,0.023881100390109523,0.09592572474137345,0.07204460835193646,0.02388110039002304,0.37847773803564383,0.37847773803564383,0.12545650624215116,0.0,4.6520716966653595,4.5276843453202105,5.027733162103232,4.654671808370722,4.531095802536299,5.027880254415493,24905.302216166747,21169.506883741735,0.85,1.0590706908045635,0.657911014463799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544880365834367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.284978868904,1542.3928848884393,0.37847773803564383,0.12545650624215116,6.112874298809886,3.4269922523514538
4504.0,-30.49839048830226,5.043814892173485,35.02020867847619,24.148373992089205,4.977211536024486,-26.9509001426405,-40.516046702954895,1.4297211903638851,-0.41365820102316775,-5.069064708395805,40.040106394106445,42240.19637491917,25755.90326640363,25755.90326640363,67996.0996413228,77608.59027018692,77608.59027018692,25755.90326640363,103364.49353659055,103364.49353659055,103364.49353659055,128269.72984543288,91969.52041603246,56601.12652076931,39298.21543918129,24905.236308842323,0.0,64203.45174802361,21169.450862515972,1542.3885237464356,0.0,0.8864215222752739,2.814128204310538,0.0014959135982669303,353702.2789809705,1556263.2266766273,4.39992422768742,1556263.2266766273,4.39992422768742,0.85,0.09592534786334225,4.027634451161993,1.2685738866822796,1.0,0.0,4.027634451163462,1.2850745370908654,1.2853593356889697,3.134164077579265,19409.430846206506,1979.2111318550685,4632.441516551485,4632.441516551485,5.559898203653313,5.043814892173485,-2.4342668569896824,7.478081749163167,3.4270505864756813,3.4270505864756813,0.9791573104216232,0.0,0.0,0.00022160875789618888,7.437292951049502e-05,0.00014723582838569387,0.0005930120948515955,0.09592534786369233,0.07204426040648249,0.023881087457209856,0.09592531099355757,0.07204426040621956,0.023881087457122703,0.3784764067695371,0.3784764067695371,0.12545660292100905,0.0,4.652722446390214,4.528541023108346,5.027759697191414,4.655406507372618,4.532050259944867,5.0279489438822225,24905.236308842323,21169.450862515972,0.85,1.0590723363002976,0.6579116110563239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454487512283757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.270106354283,1542.3885237464356,0.3784764067695371,0.12545660292100905,6.112874298809886,3.4270505864756813
4505.0,-30.498302457253768,5.043765848952016,35.02019724105932,24.148342455178522,4.977234681252818,-26.950818587959326,-40.515931870881445,1.4297508119595383,-0.413053326621025,-5.069016196219214,40.04008421832795,42240.10020318108,25755.885186576284,25755.885186576284,67995.98538975736,77608.36925332979,77608.36925332979,25755.885186576284,103364.25443990607,103364.25443990607,103364.25443990607,128269.4256075246,91969.27323576385,56601.004185619844,39298.076722382226,24905.17116761852,0.0,64203.24789000074,21169.39549247574,1542.384091080089,0.0,0.8864218503322038,2.8141259063767143,0.0014959135982669303,353702.948176124,1556262.2697173345,4.399913197620293,1556262.2697173345,4.399913197620293,0.8500000000000001,0.09592498392394305,4.027634451161993,1.2685730492742735,1.0,0.0,4.027634451162413,1.2850743942462854,1.2853591954328474,3.1341644259624815,19409.378680790087,1979.2058124629805,4632.441516551485,4632.441516551485,5.559894300781085,5.043765848952016,-2.43418351087035,7.477949359822366,3.427108853129962,3.427108853129962,0.9791739580371319,0.0,0.0,0.000221610796671993,7.437390026344219e-05,0.00014723689640855082,0.0005930163964572488,0.09592498392428281,0.07204391021177994,0.02388107371250286,0.09592499248550755,0.07204391021152477,0.023881073712418273,0.3784750788513344,0.3784750788513344,0.12545670036266543,0.0,4.653352477327417,4.529380379101951,5.027755252223983,4.65596286959817,4.532829514651041,5.027829832914506,24905.17116761852,21169.39549247574,0.85,1.0590739195352656,0.6579122021295704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544869854073414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.255245329123,1542.384091080089,0.3784750788513344,0.12545670036266543,6.112874298809886,3.427108853129962
4506.0,-30.49821405714582,5.043716807615011,35.02018582867399,24.148301942646526,4.977248178788308,-26.95073766590796,-40.515820880513616,1.4297717875516167,-0.41240407906565224,-5.068974752493407,40.04006207258871,42240.02166124533,25755.884960440562,25755.884960440562,67995.90662168589,77608.15088923366,77608.15088923366,25755.884960440562,103364.03584967423,103364.03584967423,103364.03584967423,128269.14430053213,91969.02465345105,56600.895425467315,39297.92136442637,24905.108450857908,0.0,64203.02981528428,21169.342183229222,1542.3799579295007,0.0,0.8864221422047284,2.8141221992732497,0.0014959135982669303,353703.51986720355,1556261.3140547823,4.399903384165003,1556261.3140547823,4.399903384165003,0.85,0.09592462804649884,4.027634451161993,1.268572304728441,1.0,0.0,4.027634451162238,1.285074291848632,1.285359095643622,3.1341646756998585,19409.32621948347,1979.2004628984896,4632.441516551485,4632.441516551485,5.559894251965418,5.043716807615011,-2.4341054306365764,7.477822238251587,3.4271670832451075,3.4271670832451075,0.9791905952128879,0.0,0.0,0.0002216128440125073,7.43748385509961e-05,0.0001472380054615112,0.0005930208633171603,0.09592462804684303,0.07204356635528769,0.023881061691555336,0.09592464065541317,0.07204356635502919,0.02388106169146965,0.37847375313171794,0.37847375313171794,0.125456796552794,0.0,4.653980737616905,4.530206552401921,5.027783552395931,4.65657067342778,4.533589598812796,5.027975656307717,24905.108450857908,21169.342183229222,0.85,1.0590762899712667,0.6579132134849748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544864559360366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.240395868183,1542.3799579295007,0.37847375313171794,0.125456796552794,6.112874298809886,3.4271670832451075
4507.0,-30.498125221504793,5.04366788546278,35.02017442485484,24.148270824831002,4.9772685463141775,-26.950655664749494,-40.5157097504474,1.429798989560058,-0.41173703086633395,-5.068927792350684,40.04003949732454,42239.944326249206,25755.8706582678,25755.8706582678,67995.814984517,77607.9428482561,77607.9428482561,25755.8706582678,103363.8135065239,103363.8135065239,103363.8135065239,128268.85473785593,91968.78899983739,56600.79047783534,39297.776135557826,24905.041231332023,0.0,64202.81736688985,21169.28504663222,1542.3754418706512,0.0,0.886422463788881,2.8141189019144215,0.0014959135982669303,353704.1676547886,1556260.339857249,4.399892571738488,1556260.339857249,4.399892571738488,0.85,0.09592426509726334,4.027634451161993,1.2685715480940418,1.0,0.0,4.02763445116258,1.2850741602895706,1.2853589666995109,3.1341649965589777,19409.276486675284,1979.195391563407,4632.441516551485,4632.441516551485,5.559891164571283,5.04366788546278,-2.434023325949094,7.477691211411874,3.427225232190031,3.427225232190031,0.9792072091971518,0.0,0.0,0.00022161490145749778,7.437577803049506e-05,0.00014723912342700274,0.0005930253660734892,0.09592426509761055,0.07204321711930196,0.023881047978308593,0.09592428219382715,0.0720432171190412,0.02388104797822215,0.378472428930791,0.378472428930791,0.1254568937252754,0.0,4.6546052742097,4.5310341716469225,5.027792505476327,4.657190761484344,4.53443342828956,5.027917723429709,24905.041231332023,21169.28504663222,0.85,1.0590783671680932,0.6579141859907357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544859242453592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.225556735104,1542.3754418706512,0.378472428930791,0.1254568937252754,6.112874298809886,3.427225232190031
4508.0,-30.498035967096968,5.043618970201176,35.02016303518695,24.148230347223603,4.9772818664938425,-26.950573991431494,-40.515594848524756,1.4298198908295272,-0.411086267008443,-5.068886190743151,40.040017101870916,42239.85331317851,25755.869831392432,25755.869831392432,67995.72314457095,77607.72525806937,77607.72525806937,25755.869831392432,103363.5950894618,103363.5950894618,103363.5950894618,128268.57187363639,91968.54077486171,56600.66882997557,39297.63549431794,24904.9767841746,0.0,64202.61227849254,21169.23026654841,1542.3712051375335,0.0,0.8864227573720681,2.814115193372367,0.0014959135982669303,353704.7415253053,1556259.3734195959,4.3998827007758825,1556259.3734195959,4.3998827007758825,0.85,0.09592390894634144,4.027634451161993,1.268570716730319,1.0,0.0,4.027634451162381,1.2850740581988536,1.2853588672427616,3.134165245547859,19409.224100781805,1979.1900496889157,4632.441516551485,4632.441516551485,5.5598909860746195,5.043618970201176,-2.4339452309131717,7.4775642011143475,3.4272833353534664,3.4272833353534664,0.9792238101009904,0.0,0.0,0.00022161696861890676,7.437674940832795e-05,0.0001472402192105788,0.0005930297794891711,0.0959239089466895,0.07204287312992393,0.02388103581676558,0.09592392405858541,0.07204287312966251,0.023881035816678924,0.3784711065833187,0.3784711065833187,0.12545699052878237,0.0,4.655228763854836,4.531851194284229,5.027829293087962,4.6577999237347285,4.535197937573685,5.028055647312101,24904.9767841746,21169.23026654841,0.85,1.0590803198104304,0.6579148700360372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544853899355024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.210729273875,1542.3712051375335,0.3784711065833187,0.12545699052878237,6.112874298809886,3.4272833353534664
4509.0,-30.49794630066545,5.043570190887076,35.020151657178694,24.148204293474578,4.9773034741315225,-26.95049111843144,-40.51547980690373,1.4298482918986852,-0.41036617226615135,-5.068838499464546,40.039994662145666,42239.763333313706,25755.853517691998,25755.853517691998,67995.6168510057,77607.5326334486,77607.5326334486,25755.853517691998,103363.3861511406,103363.3861511406,103363.3861511406,128268.29600865235,91968.32070429987,56600.55140416969,39297.52144458909,24904.90985751175,0.0,64202.43130210084,21169.173378884985,1542.3666894706078,0.0,0.8864230821944473,2.814111283281346,0.0014959135982669303,353705.39940027066,1556258.4050719277,4.399871779482756,1556258.4050719277,4.399871779482756,0.8499999999999999,0.09592354647420365,4.027634451161993,1.2685699408641087,1.0,0.0,4.027634451162361,1.285073920988243,1.2853587326706213,3.1341655801906523,19409.177656651922,1979.185313705692,4632.441516551485,4632.441516551485,5.559887464454243,5.043570190887076,-2.433862681459193,7.477432872346268,3.4273413590586537,3.4273413590586537,0.9792403883024725,0.0,0.0,0.00022161904534080952,7.437772197891926e-05,0.00014724132336189027,0.0005930342266070324,0.09592354647454814,0.07204252425913188,0.023881022215416253,0.09592354508660607,0.07204252425887316,0.023881022215330488,0.37846978562749517,0.37846978562749517,0.1254570887317067,0.0,4.655859730052441,4.532687512997825,5.027837828230929,4.65847232719841,4.536122952020889,5.027962766347059,24904.90985751175,21169.173378884985,0.85,1.059081649588257,0.6579153230904439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544848531073138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.195913163128,1542.3666894706078,0.37846978562749517,0.1254570887317067,6.112874298809886,3.4273413590586537
4510.0,-30.497856177192368,5.043521447589337,35.02014030512322,24.148168635461502,4.977319286778176,-26.95040841358217,-40.5153647652827,1.4298715231691552,-0.409693025015315,-5.068795546840717,40.03997266205765,42239.675409720025,25755.849195728668,25755.849195728668,67995.52460544869,77607.32458203957,77607.32458203957,25755.849195728668,103363.17377776824,103363.17377776824,103363.17377776824,128268.02074000915,91968.08267633119,56600.43350401627,39297.3879692388,24904.846962240896,0.0,64202.234931479696,21169.11991790476,1542.3625101036996,0.0,0.8864233812367595,2.8141074379507844,0.0014959135982669303,353705.99190892116,1556257.4556964915,4.399861724980972,1556257.4556964915,4.399861724980972,0.85,0.09592319116002576,4.027634451161993,1.2685691600525755,1.0,0.0,4.027634451161483,1.2850738079511703,1.285358622291003,3.134165855876687,19409.127422755122,1979.180191273791,4632.441516551485,4632.441516551485,5.559886531476822,5.043521447589337,-2.4337836702023554,7.477305117791692,3.4273993422492355,3.4273993422492355,0.979256954928353,0.0,0.0,0.00022162113266610667,7.437869456127008e-05,0.0001472424381048366,0.0005930387163841273,0.09592319116036659,0.07204218097998935,0.02388101018037723,0.09592318644810306,0.07204218097973338,0.023881010180292383,0.3784684675003012,0.3784684675003012,0.12545718636470687,0.0,4.65649233480417,4.533520779748983,5.027862194357226,4.659102521825389,4.5369350558892165,5.028041434669603,24904.846962240896,21169.11991790476,0.85,1.059083452126198,0.6579159659286102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544843138013561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.181108281737,1542.3625101036996,0.3784684675003012,0.12545718636470687,6.112874298809886,3.4273993422492355
4511.0,-30.49776568660991,5.043472840093409,35.020128975349365,24.148142476938688,4.9773414769753845,-26.95032474048807,-40.515253390744306,1.4299005308547545,-0.40899382268247564,-5.06874786989449,40.03995060694397,42239.604135523594,25755.83289951141,25755.83289951141,67995.43703503501,77607.12916848916,77607.12916848916,25755.83289951141,103362.96206800058,103362.96206800058,103362.96206800058,128267.74402174888,91967.85971996014,56600.334686999544,39297.25003662288,24904.781953748305,0.0,64202.03199037118,21169.064660686057,1542.358102451072,0.0,0.8864237045889807,2.8141038012606026,0.0014959135982669303,353706.6495880037,1556256.503946957,4.399850853128374,1556256.503946957,4.399850853128374,0.85,0.09592283105741542,4.027634451161993,1.2685684210015458,1.0,0.0,4.0276344511618944,1.285073667862058,1.2853584848642992,3.134166197539989,19409.080369598312,1979.175393187104,4632.441516551485,4632.441516551485,5.559883013630521,5.043472840093409,-2.433701204876686,7.477174044970095,3.4274572550058964,3.4274572550058964,0.9792735014302562,0.0,0.0,0.00022162322851215056,7.437963615265462e-05,0.00014724359235949595,0.0005930433652999587,0.0959228310577539,0.07204183415669492,0.023880996901058982,0.09592282335489621,0.0720418341564407,0.023880996900974713,0.3784671520084043,0.3784671520084043,0.12545728450787083,0.0,4.6571269337433705,4.534365361858875,5.027860383446466,4.6597540472120045,4.537833830120746,5.027943909949215,24904.781953748305,21169.064660686057,0.85,1.0590854358820412,0.6579169354306194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544837717468704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.166315545292,1542.358102451072,0.3784671520084043,0.12545728450787083,6.112874298809886,3.4274572550058964
4512.0,-30.497674744804534,5.043424275620569,35.02011767517114,24.148106679227226,4.977358036338801,-26.95024122435792,-40.51513824434949,1.429924515893371,-0.4083438899359635,-5.068704587139395,40.03992880942988,42239.51921825329,25755.82773674079,25755.82773674079,67995.34695499408,77606.91755846725,77606.91755846725,25755.82773674079,103362.74529520803,103362.74529520803,103362.74529520803,128267.46507793832,91967.61810533727,56600.219765128284,39297.10926689887,24904.719782730284,0.0,64201.82904962916,21169.01181532074,1542.3539548316216,0.0,0.8864240045797884,2.8141003000954594,0.0014959135982669303,353707.2466522986,1556255.5633141084,4.399840766745554,1556255.5633141084,4.399840766745554,0.85,0.09592247709336377,4.027634451161993,1.268567628101446,1.0,0.0,4.027634451162412,1.2850735512580613,1.2853583709413698,3.134166481925505,19409.029378766863,1979.1701935693497,4632.441516551485,4632.441516551485,5.559881899148966,5.043424275620569,-2.4336220209050983,7.477046296525668,3.4275151274906066,3.4275151274906066,0.9792900364258876,0.0,0.0,0.00022162533482733497,7.438060964395282e-05,0.00014724472518338214,0.0005930479279004698,0.09592247709370089,0.0720414922690316,0.023880984824669292,0.09592247852571018,0.0720414922687784,0.02388098482458536,0.3784658398667212,0.3784658398667212,0.12545738148733632,0.0,4.657757604951314,4.535199689951128,5.027873784735846,4.66036069720343,4.538618837398644,5.028009794092156,24904.719782730284,21169.01181532074,0.85,1.0590873805547263,0.6579176924321173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544832274847668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.151533167387,1542.3539548316216,0.3784658398667212,0.12545738148733632,6.112874298809886,3.4275151274906066
4513.0,-30.497583375620117,5.04337579019298,35.02010638789516,24.148075910657667,4.977376204436297,-26.95015716262232,-40.51502299318088,1.4299499914396674,-0.4076434354406615,-5.068659637266456,40.03990658487639,42239.435797025435,25755.818251310724,25755.818251310724,67995.25404833615,77606.71966299917,77606.71966299917,25755.818251310724,103362.53791430988,103362.53791430988,103362.53791430988,128267.19230555472,91967.39068413504,56600.10681816614,39296.98207329878,24904.654391244836,0.0,64201.63646454361,21168.95623255811,1542.349585658678,0.0,0.8864243146277335,2.81409632866557,0.0014959135982669303,353707.86671450036,1556254.604253583,4.3998303422234395,1556254.604253583,4.3998303422234395,0.85,0.0959221203227204,4.027634451161993,1.2685668577300384,1.0,0.0,4.027634451161229,1.2850734276578124,1.285358250033382,3.1341667833742384,19408.981383343187,1979.1652993981827,4632.441516551485,4632.441516551485,5.559879851539724,5.04337579019298,-2.433541655742844,7.476917445935824,3.4275729319414556,3.4275729319414556,0.979306551983273,0.0,0.0,0.00022162745105968034,7.438158403284553e-05,0.00014724586702683483,0.0005930525268284977,0.09592212032306374,0.07204114839925696,0.023880971923806775,0.09592210497673699,0.07204114839899911,0.0238809719237213,0.37846453034618693,0.37846453034618693,0.12545747845750924,0.0,4.6583926102870805,4.536040347858375,5.027885496921897,4.6610162018258166,4.5394879669005945,5.028017923773007,24904.654391244836,21168.95623255811,0.85,1.0590891103825308,0.6579183666190945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544826805091426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.136762845335,1542.349585658678,0.37846453034618693,0.12545747845750924,6.112874298809886,3.4275729319414556
4514.0,-30.49749164129779,5.04332740921984,35.020095126012876,24.148039484303467,4.977396653551932,-26.950072544108366,-40.514907672163076,1.4299775563636883,-0.40708658903520245,-5.068613477932477,40.03988474996841,42239.35359894436,25755.805716776817,25755.805716776817,67995.15931572118,77606.48975171766,77606.48975171766,25755.805716776817,103362.29546849447,103362.29546849447,103362.29546849447,128266.88621688978,91967.13202314233,56599.99587037374,39296.81794752065,24904.590748395312,0.0,64201.40869591596,21168.902136136014,1542.3452848724526,0.0,0.8864246294336584,2.8140943885125185,0.0014959135982669303,353708.50346153224,1556253.6620079381,4.399819757732201,1556253.6620079381,4.399819757732201,0.85,0.09592176412197372,4.027634451161993,1.2685660950513555,1.0,0.0,4.027634451164628,1.2850732942614957,1.2853581193380474,3.1341671087146734,19408.92679501188,1979.1597329375354,4632.441516551485,4632.441516551485,5.559877145723825,5.04332740921984,-2.4334604298757228,7.476787839095563,3.427630679296834,3.427630679296834,0.9793230512276668,0.0,0.0,0.00022162957576783826,7.438255902409066e-05,0.0001472470167437476,0.0005930571574679446,0.0959217641223097,0.07204080511605142,0.023880959006258282,0.09592180543475572,0.07204080511579908,0.023880959006174634,0.3784632238627992,0.3784632238627992,0.12545757532671,0.0,4.659002292912987,4.536850966721602,5.027886155558122,4.661526888897299,4.540180714298572,5.027976670772205,24904.590748395312,21168.902136136014,0.85,1.0590913921807223,0.6579194204134547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544821309634153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.122004116502,1542.3452848724526,0.3784632238627992,0.12545757532671,6.112874298809886,3.427630679296834
4515.0,-30.497399531058214,5.043278992252333,35.02008386884433,24.14800466448071,4.97740697921656,-26.949988599603962,-40.51479242099447,1.429996047763527,-0.4062974327095503,-5.068574051505373,40.0398623635,42239.27341746997,25755.81003610087,25755.81003610087,67995.08345357084,77606.30730539584,77606.30730539584,25755.81003610087,103362.1173414967,103362.1173414967,103362.1173414967,128266.64335979226,91966.91657703255,56599.88268911185,39296.704319911885,24904.526018295554,0.0,64201.23033820744,21168.84711555122,1542.3410798712007,0.0,0.8864249118788197,2.814088604971681,0.0014959135982669303,353709.0473318868,1556252.695961158,4.399810261287773,1556252.695961158,4.399810261287773,0.85,0.09592141351240543,4.027634451161993,1.2685653027007358,1.0,0.0,4.027634451163621,1.285073203312557,1.285358031110712,3.1341673305301874,19408.881326835577,1979.1550964738803,4632.441516551485,4632.441516551485,5.559878078131505,5.043278992252333,-2.4333842444152354,7.476663236667568,3.4276883773535918,3.4276883773535918,0.9793395363867405,0.0,0.0,0.0002216317092017025,7.438353343659588e-05,0.00014724817576510662,0.0005930618255822999,0.09592141351275427,0.07204046619387831,0.02388094731887596,0.09592137734196976,0.07204046619361633,0.023880947318789113,0.3784619185471986,0.3784619185471986,0.12545767145235917,0.0,4.659642533095166,4.537687242345044,5.027932197543862,4.662276618795829,4.541106894197981,5.028191427792876,24904.526018295554,21168.84711555122,0.85,1.0590931528161946,0.6579199992734802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544815792219425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.107255748238,1542.3410798712007,0.3784619185471986,0.12545767145235917,6.112874298809886,3.4276883773535918
4516.0,-30.497306968799776,5.043230775265627,35.02007262424316,24.147972603701078,4.977433048447006,-26.949902673770953,-40.51467689042909,1.4300287534193652,-0.4057848505380548,-5.068523453157691,40.03984021521385,42239.193965580795,25755.786038404658,25755.786038404658,67994.98000398546,77606.07226347884,77606.07226347884,25755.786038404658,103361.8583018835,103361.8583018835,103361.8583018835,128266.31711294525,91966.65472654988,56599.776428656674,39296.531442103565,24904.458811061748,0.0,64200.99025316531,21168.789989402485,1542.3364722265005,0.0,0.8864252504750813,2.814087765648436,0.0014959135982669303,353709.74531497096,1556251.7401931412,4.399798876921902,1556251.7401931412,4.399798876921902,0.85,0.09592105241840794,4.027634451161993,1.2685645037563518,1.0,0.0,4.0276344511613145,1.2850730458172521,1.2853578763357398,3.1341677146458142,19408.82606538795,1979.1494613744705,4632.441516551485,4632.441516551485,5.559872897775506,5.043230775265627,-2.4332998427124743,7.476530617978101,3.4277459839170934,3.4277459839170934,0.9793559954048838,0.0,0.0,0.000221633853124178,7.43845102231594e-05,0.00014724934290101857,0.0005930665263791081,0.09592105241874566,0.07204011923271626,0.023880933186029386,0.09592109881372915,0.07204011923246263,0.023880933185945308,0.3784606162627504,0.3784606162627504,0.12545776973686268,0.0,4.660242891635846,4.538488789245093,5.02792278450363,4.6627386026196405,4.54179064047122,5.0279814641634175,24904.458811061748,21168.789989402485,0.85,1.0590955020453612,0.6579212220717774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454481025219897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.092517968662,1542.3364722265005,0.3784606162627504,0.12545776973686268,6.112874298809886,3.4277459839170934
4517.0,-30.497214041067412,5.0431825408616495,35.02006141272175,24.147942603472643,4.977445955481101,-26.94981773529343,-40.51456149956209,1.4300496497083133,-0.404978003913925,-5.068483149399507,40.039818689528225,42239.11667592502,25755.78812847726,25755.78812847726,67994.90480440228,77605.89894237039,77605.89894237039,25755.78812847726,103361.68707084765,103361.68707084765,103361.68707084765,128266.0855849404,91966.44912058418,56599.66685414386,39296.42474048924,24904.39851409275,0.0,64200.82325458199,21168.738736978838,1542.3325001175954,0.0,0.8864255342730643,2.814081851815996,0.0014959135982669303,353710.3012892637,1556250.8112927119,4.399789335001619,1556250.8112927119,4.399789335001619,0.85,0.0959207046563331,4.027634451161993,1.2685637608589606,1.0,0.0,4.0276344511619415,1.285072943573942,1.2853577768359117,3.134167964007287,19408.78267389526,1979.1450366736105,4632.441516551485,4632.441516551485,5.5598733489571535,5.0431825408616495,-2.43322308008109,7.47640562094274,3.427803570113191,3.427803570113191,0.9793724486037688,0.0,0.0,0.00022163600553096185,7.438548584044139e-05,0.00014725051969052046,0.0005930712660570476,0.0959207046566676,0.07203978255566278,0.023880922101004835,0.09592068091142468,0.07203978255541155,0.02388092210092155,0.37845931485386536,0.37845931485386536,0.12545786641487275,0.0,4.660880383497727,4.539326661402924,5.027952959965376,4.663505145485601,4.542754359480796,5.028150394281852,24904.39851409275,21168.738736978838,0.85,1.0590970856366628,0.6579217295770491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544804684995662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.07779231487,1542.3325001175954,0.37845931485386536,0.12545786641487275,6.112874298809886,3.427803570113191
