time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4518.0,-30.497120707301303,5.0431344602695045,35.02005021443302,24.147905723098688,4.977469138271253,-26.949731403661865,-40.51444212729109,1.4300798346329897,-0.40449106065437945,-5.068434761229982,40.039796651912944,42239.024608696236,25755.769671057416,25755.769671057416,67994.79427975365,77605.65609827198,77605.65609827198,25755.769671057416,103361.42576932939,103361.42576932939,103361.42576932939,128265.75819040403,91966.17798793412,56599.54649836296,39296.25721063463,24904.33242107464,0.0,64200.58963170927,21168.682557913442,1542.328004389066,0.0,0.8864258611866926,2.814081091969225,0.0014959135982669303,353710.96878569777,1556249.8603013582,4.39977834344244,1556249.8603013582,4.39977834344244,0.85,0.09592034710305047,4.027634451161993,1.2685629558702929,1.0,0.0,4.027634451162603,1.2850727978390806,1.285357633847003,3.134168319440485,19408.72545352054,1979.139201819229,4632.441516551485,4632.441516551485,5.559869364574452,5.0431344602695045,-2.43314039013033,7.476274850399834,3.427861070693434,3.427861070693434,0.9793888773409811,0.0,0.0,0.00022163816736175555,7.438649513251493e-05,0.00014725167222924063,0.0005930759080617033,0.09592034710338812,0.07203943852950796,0.023880908573880165,0.09592041078864824,0.07203943852925437,0.023880908573796107,0.37845801688352776,0.37845801688352776,0.12545796420311514,0.0,4.661475026164794,4.540119048310885,5.027948263018402,4.663943700575601,4.543380083580189,5.028021599098281,24904.33242107464,21168.682557913442,0.85,1.0590992180883396,0.6579226896669184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454479909581484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.06307706815,1542.328004389066,0.37845801688352776,0.12545796420311514,6.112874298809886,3.427861070693434
4519.0,-30.49702701115005,5.0430863675472555,35.02003903750456,24.147870519105368,4.977481920609258,-26.949645785957834,-40.51433043843133,1.4301006954182982,-0.40377005998061577,-5.068394259120772,40.03977487749737,42238.965859884425,25755.771126669846,25755.771126669846,67994.73698655427,77605.46201947992,77605.46201947992,25755.771126669846,103361.23314614977,103361.23314614977,103361.23314614977,128265.50352836247,91965.95126368996,56599.455104099405,39296.1068439895,24904.27038221271,0.0,64200.37722620221,21168.629824880805,1542.3239248425105,0.0,0.8864261468982996,2.8140763311916666,0.0014959135982669303,353711.5274976822,1556248.9206683203,4.39976873719084,1556248.9206683203,4.39976873719084,0.85,0.09591999900841447,4.027634451161993,1.2685622135223822,1.0,0.0,4.027634451163851,1.2850726957251286,1.285357534499484,3.1341685684865617,19408.677605184283,1979.1343226468043,4632.441516551485,4632.441516551485,5.559869678795889,5.0430863675472555,-2.433063571002318,7.4761499385495735,3.427918537282906,3.427918537282906,0.9794052963665446,0.0,0.0,0.0002216403376057872,7.43874394728435e-05,0.00014725289813294373,0.0005930808455536917,0.09591999900875314,0.07203910180596902,0.023880897202784118,0.09592002571560286,0.07203910180571467,0.023880897202699796,0.378456719463171,0.378456719463171,0.12545806078406757,0.0,4.66208982489951,4.540926172627678,5.027980113661556,4.664624199140178,4.5442312537309135,5.028184626259929,24904.27038221271,21168.629824880805,0.85,1.0591018296821388,0.6579239513042201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544793482217073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.048373053229,1542.3239248425105,0.378456719463171,0.12545806078406757,6.112874298809886,3.427918537282906
4520.0,-30.4969328757804,5.043038317230294,35.02002784924071,24.147834930941485,4.9774966760071955,-26.949559575531687,-40.51421106616033,1.4301233757597391,-0.40309077713027364,-5.068351278799372,40.03975219347213,42238.877293715355,25755.76603803546,25755.76603803546,67994.64333175082,77605.25865495183,77605.25865495183,25755.76603803546,103361.0246929873,103361.0246929873,103361.0246929873,128265.22682244083,91965.71587539354,56599.334514162234,39295.979290257004,24904.202129453533,0.0,64200.18141971054,21168.571810035504,1542.319432118388,0.0,0.8864264485573796,2.814072408799497,0.0014959135982669303,353712.1203964681,1556247.9417832785,4.399758594754725,1556247.9417832785,4.399758594754725,0.8500000000000001,0.09591964564862304,4.027634451161993,1.2685614415025337,1.0,0.0,4.027634451161582,1.2850725850743658,1.2853574266263614,3.134168838353141,19408.627928369173,1979.1292570214266,4632.441516551485,4632.441516551485,5.559868580318043,5.043038317230294,-2.4329849968289126,7.476023314059207,3.4279759200788105,3.4279759200788105,0.9794216914510887,0.0,0.0,0.0002216425180429664,7.438844878942703e-05,0.00014725406925353938,0.0005930855623993492,0.09591964564897462,0.07203876103813182,0.02388088461084279,0.09591964524951646,0.07203876103786779,0.02388088461075526,0.3784554239051264,0.3784554239051264,0.12545815861327722,0.0,4.662707985564396,4.541735255068545,5.028019574935229,4.665260501669081,4.545052853942195,5.028259248223378,24904.202129453533,21168.571810035504,0.85,1.0591036010822754,0.6579245783992023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544787846827674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.033679409215,1542.319432118388,0.3784554239051264,0.12545815861327722,6.112874298809886,3.4279759200788105
4521.0,-30.49683835131798,5.042990379521434,35.020016674102415,24.147803743276768,4.977517103944592,-26.94947244760758,-40.51409155419094,1.4301512002354146,-0.40246185002934,-5.068304986529482,40.03973019925448,42238.78983408247,25755.75252506315,25755.75252506315,67994.54235914562,77605.04994367187,77605.04994367187,25755.75252506315,103360.80246873503,103360.80246873503,103360.80246873503,128264.93912692492,91965.4772796724,56599.21717008794,39295.844566204956,24904.136658189887,0.0,64199.98122439484,21168.516159461404,1542.3150215956405,0.0,0.8864267646151673,2.8140695357862144,0.0014959135982669303,353712.7589833186,1556246.9926659886,4.39974796820768,1556246.9926659886,4.39974796820768,0.85,0.09591929171022048,4.027634451161993,1.2685606332169845,1.0,0.0,4.027634451162601,1.2850724503297175,1.2853572946656198,3.134169166982455,19408.57757465276,1979.124122371326,4632.441516551485,4632.441516551485,5.559865663287733,5.042990379521434,-2.4329040159330524,7.475894395454487,3.428033235512439,3.428033235512439,0.9794380672892683,0.0,0.0,0.000221644707512505,7.438945929987341e-05,0.0001472552482126316,0.0005930903108156056,0.09591929171055896,0.07203841972585229,0.02388087198470667,0.09591930722297444,0.07203841972559809,0.0238808719846224,0.37845413049380716,0.37845413049380716,0.12545825792403797,0.0,4.6633177866766005,4.54254039428605,5.028037331001769,4.665843136500143,4.545848481142002,5.028196488810579,24904.136658189887,21168.516159461404,0.85,1.0591053309110456,0.657925267710709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454478218502553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.018997687415,1542.3150215956405,0.37845413049380716,0.12545825792403797,6.112874298809886,3.428033235512439
4522.0,-30.496743434049403,5.042942495251049,35.02000552375144,24.14777831817048,4.977534263183812,-26.949385293011748,-40.51397581407798,1.4301761221473897,-0.4016767399082255,-5.068261503282629,40.03970857096009,42238.71970552535,25755.746112446282,25755.746112446282,67994.46581797164,77604.87782998041,77604.87782998041,25755.746112446282,103360.6239424267,103360.6239424267,103360.6239424267,128264.69800693291,91965.27379959822,56599.11567514799,39295.731249389144,24904.07406450622,0.0,64199.80531389537,21168.462954830287,1542.310842514013,0.0,0.8864270650088321,2.814064279465809,0.0014959135982669303,353713.35882143123,1556246.0593398279,4.399737868327115,1556246.0593398279,4.399737868327115,0.85,0.09591894248673885,4.027634451161993,1.268559913947247,1.0,0.0,4.027634451163714,1.2850723291506525,1.2853571762851865,3.134169462526667,19408.53463181245,1979.119743420276,4632.441516551485,4632.441516551485,5.559864279003258,5.042942495251049,-2.432825147394492,7.4757676426455415,3.428090504832317,3.428090504832317,0.9794544299520905,0.0,0.0,0.0002216469061006666,7.439043793021272e-05,0.00014725646817045386,0.0005930952243597595,0.09591894248707357,0.07203808206548766,0.023880860421585912,0.09591890065914904,0.07203808206523628,0.02388086042150258,0.37845283910003436,0.37845283910003436,0.12545835712956457,0.0,4.663955015389547,4.543380434677431,5.028059931511962,4.666584763374431,4.546822820125783,5.028233119116464,24904.07406450622,21168.462954830287,0.85,1.0591070406759466,0.6579259781085851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544776499825525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15450.004326898286,1542.310842514013,0.37845283910003436,0.12545835712956457,6.112874298809886,3.428090504832317
4523.0,-30.496648116799147,5.0428947727919065,35.019994407399786,24.147751635778718,4.977559002059458,-26.949297020375216,-40.51385616241021,1.4302079056367896,-0.4010694189742594,-5.068212855207566,40.039687260558,42238.634940569165,25755.726695097077,25755.726695097077,67994.36163566624,77604.67013195418,77604.67013195418,25755.726695097077,103360.39682705126,103360.39682705126,103360.39682705126,128264.40822161283,91965.03764227817,56599.00245089823,39295.59465708882,24904.01139456158,0.0,64199.6060516504,21168.409685377344,1542.3065364976226,0.0,0.8864273906066773,2.8140619658917605,0.0014959135982669303,353714.02990771923,1556245.1397320915,4.399726921033078,1556245.1397320915,4.399726921033078,0.85,0.09591858952964759,4.027634451161993,1.268559129838832,1.0,0.0,4.027634451162237,1.2850721758393282,1.2853570257773037,3.1341698364384833,19408.484792701067,1979.1146612452844,4632.441516551485,4632.441516551485,5.559860087401674,5.0428947727919065,-2.432742485710267,7.475637258502173,3.42814771037662,3.42814771037662,0.97947077439332,0.0,0.0,0.00022164911397390714,7.439144964687399e-05,0.00014725766432703314,0.0005931000420412072,0.0959185895299734,0.07203774177185826,0.02388084775811513,0.09591858923387125,0.07203774177161357,0.023880847758034018,0.37845155197439606,0.37845155197439606,0.12545845655663748,0.0,4.664574575724657,4.544209594002496,5.0280443573079765,4.667143436233289,4.547618218120647,5.0280746789835575,24904.01139456158,21168.409685377344,0.85,1.0591087051369577,0.6579266998396686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544770791004364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.98966712919,1542.3065364976226,0.37845155197439606,0.12545845655663748,6.112874298809886,3.42814771037662
4524.0,-30.49655241230127,5.0428470505311775,35.01998332231528,24.147716152388625,4.9775731787906485,-26.949209455441224,-40.51374035244805,1.430230221931867,-0.4003968742034658,-5.068171871893201,40.03966593857402,42238.567928868935,25755.726671287495,25755.726671287495,67994.29460015643,77604.46937527675,77604.46937527675,25755.726671287495,103360.19604656425,103360.19604656425,103360.19604656425,128264.147113771,91964.80399397427,56598.902547571655,39295.446051558465,24903.951067206755,0.0,64199.39711876522,21168.358407125743,1542.3025391642173,0.0,0.8864276771294045,2.8140578992401366,0.0014959135982669303,353714.5952615995,1556244.2196249699,4.399717287532356,1556244.2196249699,4.399717287532356,0.85,0.09591824519358323,4.027634451161993,1.2685583638632671,1.0,0.0,4.027634451160249,1.2850720668172,1.2853569195799874,3.134170102333194,19408.435483097444,1979.1096330650576,4632.441516551485,4632.441516551485,5.559860082261926,5.0428470505311775,-2.4326655246736104,7.475512575204788,3.4282048849268634,3.4282048849268634,0.9794871099791038,0.0,0.0,0.00022165133083751546,7.439242889204603e-05,0.00014725890194546942,0.0005931050267158585,0.095918245193914,0.07203740841374384,0.023880836780170153,0.095918233023731,0.07203740841349543,0.023880836780087802,0.3784502681631743,0.3784502681631743,0.12545855386008178,0.0,4.665199436562261,4.54503504720401,5.028061326495049,4.667774997689719,4.54841435919468,5.028207229187274,24903.951067206755,21168.358407125743,0.85,1.0591111077627546,0.6579277972148242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544765058130524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.975018536968,1542.3025391642173,0.3784502681631743,0.12545855386008178,6.112874298809886,3.4282048849268634
4525.0,-30.496456300940096,5.042799418761897,35.01997224237084,24.147685174271487,4.9775920306930015,-26.949121056695027,-40.51362063093109,1.4302567864491855,-0.3997420588210048,-5.068126671162096,40.0396439181186,42238.48648278162,25755.715812313654,25755.715812313654,67994.20229509528,77604.2679494753,77604.2679494753,25755.715812313654,103359.98376178896,103359.98376178896,103359.98376178896,128263.86886388429,91964.57140516969,56598.78993848117,39295.31274076502,24903.885102095326,0.0,64199.19784286035,21168.302336781027,1542.2981224954183,0.0,0.8864279877091576,2.8140545582789582,0.0014959135982669303,353715.21879444027,1556243.2693771604,4.3997068451882555,1556243.2693771604,4.3997068451882555,0.85,0.09591789443096616,4.027634451161993,1.2685575759084897,1.0,0.0,4.027634451159679,1.285071937893338,1.2853567934886634,3.1341704167664193,19408.38639709267,1979.1046276855675,4632.441516551485,4632.441516551485,5.559857738147316,5.042799418761897,-2.432585505789193,7.47538492455109,3.42826197999953,3.42826197999953,0.9795034228570085,0.0,0.0,0.00022165355714611534,7.439344122437372e-05,0.00014726011592174163,0.0005931099161685153,0.09591789443130586,0.07203707033260827,0.023880824098697583,0.09591787807347205,0.07203707033235314,0.02388082409861301,0.3784489873314204,0.3784489873314204,0.12545865142853943,0.0,4.66581964988444,4.545857158212925,5.028069711761077,4.668384612341072,4.549231074214617,5.028189308019137,24903.885102095326,21168.302336781027,0.85,1.0591129574784397,0.6579285707925555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544759301969956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.960380879847,1542.2981224954183,0.3784489873314204,0.12545865142853943,6.112874298809886,3.42826197999953
4526.0,-30.496359837586834,5.04275187815544,35.019961188020346,24.147648747917287,4.977611916560525,-26.949032237727053,-40.51350087448952,1.4302843167019812,-0.3992037036557008,-5.068081432086401,40.039622503706745,42238.40628657775,25755.704872774877,25755.704872774877,67994.11115935263,77604.04035884453,77604.04035884453,25755.704872774877,103359.74523161941,103359.74523161941,103359.74523161941,128263.56778620784,91964.31292795969,56598.678855697864,39295.148969179805,24903.82255458843,0.0,64198.97152376824,21168.249171400166,1542.2938970227776,0.0,0.8864282962848828,2.814052754460646,0.0014959135982669303,353715.84285709873,1556242.3452823444,4.399696470228693,1556242.3452823444,4.399696470228693,0.85,0.09591754617599402,4.027634451161993,1.2685568137792873,1.0,0.0,4.02763445116303,1.2850718044328484,1.2853566628702107,3.1341707422641205,19408.331847547237,1979.0990651799787,4632.441516551485,4632.441516551485,5.559855376641241,5.04275187815544,-2.4325054905146812,7.475257368670121,3.428319022833349,3.428319022833349,0.9795197208095283,0.0,0.0,0.00022165579162892408,7.439445386475775e-05,0.00014726133776416634,0.0005931148373031589,0.09591754617632406,0.07203673430691647,0.023880811869407586,0.09591758719135692,0.0720367343066686,0.023880811869325412,0.3784477092307833,0.3784477092307833,0.1254587486995627,0.0,4.666414428174903,4.546647707459272,5.0280711931619635,4.668877728430687,4.549895447588938,5.028163246892802,24903.82255458843,21168.249171400166,0.85,1.0591152715613104,0.6579296409902754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454475352134293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.945754563707,1542.2938970227776,0.3784477092307833,0.1254587486995627,6.112874298809886,3.428319022833349
4527.0,-30.496262990996346,5.042704312020294,35.019950138240375,24.147618957236432,4.977623204239913,-26.948943933643736,-40.51338495975358,1.4303041468885807,-0.39838079718174413,-5.0680417994846145,40.03960052813033,42238.34370941725,25755.707936217586,25755.707936217586,67994.05164563484,77603.87436785876,77603.87436785876,25755.707936217586,103359.58230407635,103359.58230407635,103359.58230407635,128263.34077382545,91964.11241485855,56598.581756422216,39295.03406492926,24903.758469749104,0.0,64198.79253467837,21168.194699286738,1542.2897173278252,0.0,0.8864285782842121,2.8140465515055726,0.0014959135982669303,353716.3895804475,1556241.3969720574,4.399686988827283,1556241.3969720574,4.399686988827283,0.85,0.09591720219069803,4.027634451161993,1.2685560884652665,1.0,0.0,4.027634451162304,1.2850717069913218,1.28535656829014,3.1341709799149693,19408.28953086283,1979.0947500790617,4632.441516551485,4632.441516551485,5.559856037943214,5.042704312020294,-2.4324296822582827,7.475133994278576,3.428376013781671,3.428376013781671,0.9795360039376203,0.0,0.0,0.00022165803500994263,7.439543403246197e-05,0.00014726260097748067,0.0005931199250646229,0.0959172021910401,0.07203640161994306,0.023880800571097035,0.09591714633544368,0.07203640161968616,0.02388080057101187,0.3784464319483667,0.3784464319483667,0.12545884531939414,0.0,4.66704902738087,4.547478203272874,5.028112124801339,4.66966100230286,4.550875135452827,5.028351305722879,24903.758469749104,21168.194699286738,0.85,1.0591172973994236,0.6579305005869276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454474771954972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.931138502854,1542.2897173278252,0.3784464319483667,0.12545884531939414,6.112874298809886,3.428376013781671
4528.0,-30.496165716489696,5.042656943346117,35.019939104683466,24.14758679168301,4.977649563783023,-26.948853737113044,-40.513261186983414,1.4303375844076467,-0.39790681423562546,-5.067991603153975,40.03957890110081,42238.25047729648,25755.684240901228,25755.684240901228,67993.9347181977,77603.6376435545,77603.6376435545,25755.684240901228,103359.32188445573,103359.32188445573,103359.32188445573,128263.01465283168,91963.84709741014,56598.459931157304,39294.87462916981,24903.69276837595,0.0,64198.56739754576,21168.138853119555,1542.2851962137208,0.0,0.8864289129288435,2.814046173572716,0.0014959135982669303,353717.08202915045,1556240.4637030135,4.399675737387093,1556240.4637030135,4.399675737387093,0.85,0.09591684882502738,4.027634451161993,1.268555277432315,1.0,0.0,4.027634451163488,1.2850715458452107,1.2853564100041286,3.1341713729354717,19408.233537739845,1979.0890403695294,4632.441516551485,4632.441516551485,5.559850922861612,5.042656943346117,-2.432346104065292,7.475003047411409,3.428432917794494,3.428432917794494,0.9795522622269983,0.0,0.0,0.00022166028832438977,7.43964806603909e-05,0.00014726380766399888,0.0005931247851568154,0.09591684882535696,0.07203606179127128,0.023880787034085676,0.09591688848974761,0.07203606179102376,0.023880787034003616,0.3784451582709844,0.3784451582709844,0.12545894381257416,0.0,4.6676374634047875,4.548265485811044,5.028097981948292,4.670084788918359,4.551509531771785,5.028136976406472,24903.69276837595,21168.138853119555,0.85,1.0591191902640034,0.6579313556288361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544741894711148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.916533334963,1542.2851962137208,0.3784451582709844,0.12545894381257416,6.112874298809886,3.428432917794494
4529.0,-30.4960681156425,5.042609491260803,35.0199280914031,24.147552181407832,4.977657848109568,-26.94876505445829,-40.513145237322874,1.4303547869266369,-0.3971103273310632,-5.06795475526172,40.039557424583016,42238.19089532729,25755.694250237615,25755.694250237615,67993.8851455649,77603.46440000969,77603.46440000969,25755.694250237615,103359.15865024731,103359.15865024731,103359.15865024731,128262.79093424749,91963.63781136798,56598.36430669076,39294.74833853025,24903.632284000185,0.0,64198.38062253043,21168.087441400156,1542.2812838318414,0.0,0.8864291789047831,2.814039993337484,0.0014959135982669303,353717.5903393969,1556239.536929405,4.399666794733538,1556239.536929405,4.399666794733538,0.85,0.09591651047525304,4.027634451161993,1.2685545059619474,1.0,0.0,4.027634451163704,1.2850714606653697,1.285356327710969,3.1341715806812878,19408.18936959649,1979.0845364723418,4632.441516551485,4632.441516551485,5.559853083565932,5.042609491260803,-2.432272438449819,7.474881929710622,3.428489802097818,3.428489802097818,0.9795685148850908,0.0,0.0,0.00022166254921956202,7.439746114811642e-05,0.00014726508807144558,0.0005931299421699593,0.09591651047558836,0.07203573353830499,0.023880776937283372,0.09591646330019585,0.07203573353805315,0.023880776937199893,0.3784438854096881,0.3784438854096881,0.12545904049053497,0.0,4.668265193428056,4.549083742181608,5.028148295609753,4.6708444279306605,4.552426453248017,5.028419702947133,24903.632284000185,21168.087441400156,0.85,1.0591214994245888,0.6579323416843912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544736044140052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.90193996788,1542.2812838318414,0.3784438854096881,0.12545904049053497,6.112874298809886,3.428489802097818
4530.0,-30.495970101831983,5.042562264047341,35.01991708724392,24.1475302487612,4.977685698892903,-26.948674043305154,-40.51302509671075,1.4303896403673482,-0.39650067863027516,-5.067903325120587,40.03953566369451,42238.115997428264,25755.66726561548,25755.66726561548,67993.78326304375,77603.26321062114,77603.26321062114,25755.66726561548,103358.93047623662,103358.93047623662,103358.93047623662,128262.49554689399,91963.40833419518,56598.26112100748,39294.60801465299,24903.56507065737,0.0,64198.173085310365,21168.030310058763,1542.2766502822608,0.0,0.8864295203302852,2.814037974157408,0.0014959135982669303,353718.29981018143,1556238.5978848077,4.399655315317144,1556238.5978848077,4.399655315317144,0.85,0.09591615615013487,4.027634451161993,1.2685537608666344,1.0,0.0,4.027634451162346,1.2850712928571633,1.2853561627834478,3.1341719899501856,19408.140940276688,1979.0795980560833,4632.441516551485,4632.441516551485,5.559847258425552,5.042562264047341,-2.432188042656455,7.474750306703795,3.428546582290992,3.428546582290992,0.9795847377974264,0.0,0.0,0.00022166481970229418,7.43984770877614e-05,0.00014726634261453278,0.0005931349950109178,0.09591615615046556,0.0720353930824359,0.023880763068029658,0.09591614325424708,0.07203539308218754,0.023880763067947324,0.37844261560519477,0.37844261560519477,0.12545913961725372,0.0,4.668873498576829,4.54989872209012,5.0281303747824495,4.671402646490321,4.553255894066069,5.028156606231107,24903.56507065737,21168.030310058763,0.85,1.0591233363088004,0.6579333019539315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544730173945744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.887356380968,1542.2766502822608,0.37844261560519477,0.12545913961725372,6.112874298809886,3.428546582290992
4531.0,-30.495871725325486,5.042515057457414,35.01990613217944,24.14748907266187,4.977702209287005,-26.948583839835624,-40.51290135886518,1.4304143237984217,-0.3959889405163608,-5.0678615166019405,40.0395150853624,42238.0274730502,25755.664790791212,25755.664790791212,67993.69226384141,77603.03003426721,77603.03003426721,25755.664790791212,103358.69482505842,103358.69482505842,103358.69482505842,128262.2027099384,91963.14213235649,56598.139571144406,39294.44729023564,24903.507884879982,0.0,64197.955175115625,21167.981702147983,1542.2728055800148,0.0,0.8864298083617639,2.8140361203114552,0.0014959135982669303,353718.87655300554,1556237.709871296,4.399645631120539,1556237.709871296,4.399645631120539,0.85,0.09591581660550674,4.027634451161993,1.2685529564274476,1.0,0.0,4.0276344511618385,1.2850711726285349,1.2853560454568767,3.1341722831769014,19408.084760510217,1979.073869314212,4632.441516551485,4632.441516551485,5.559846724187989,5.042515057457414,-2.432110768185174,7.474625825642588,3.428603351233699,3.428603351233699,0.9796009574953425,0.0,0.0,0.00022166709860840192,7.439952345993882e-05,0.00014726757514846311,0.0005931399592070378,0.09591581660582549,0.0720350641665172,0.023880752439308282,0.09591587212573528,0.07203506416627782,0.023880752439228926,0.378441348592876,0.378441348592876,0.12545923659696226,0.0,4.669457770663712,4.550673545586051,5.028137173794221,4.671872576085605,4.5538519012862935,5.028243966523291,24903.507884879982,21167.981702147983,0.85,1.0591255138636735,0.657934156280144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544724278918355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.87278432045,1542.2728055800148,0.378441348592876,0.12545923659696226,6.112874298809886,3.428603351233699
4532.0,-30.495772980993383,5.042467920895469,35.01989518687247,24.147463438008003,4.977720143673497,-26.94849316280887,-40.512781288102246,1.4304403254903222,-0.39524306456030445,-5.067817426568917,40.03949345943803,42237.955901635374,25755.65638743344,25755.65638743344,67993.61228906881,77602.85402399348,77602.85402399348,25755.65638743344,103358.51041142692,103358.51041142692,103358.51041142692,128261.95405918526,91962.93352484611,56598.035402493646,39294.3312470583,24903.443647758337,0.0,64197.77489481663,21167.927100594585,1542.268510931176,0.0,0.8864301118371511,2.8140314516607954,0.0014959135982669303,353719.48476981005,1556236.7766516136,4.399635427673331,1556236.7766516136,4.399635427673331,0.85,0.09591547096634546,4.027634451161993,1.2685521778138353,1.0,0.0,4.027634451163698,1.2850710462126567,1.2853559219526616,3.134172591493817,19408.04073556556,1979.0693800192278,4632.441516551485,4632.441516551485,5.55984491016449,5.042467920895469,-2.4320318653296114,7.4744997862250795,3.428660047685817,3.428660047685817,0.9796171564816619,0.0,0.0,0.0002216693860569525,7.44005388349427e-05,0.0001472688472220098,0.0005931450826542788,0.09591547096667952,0.0720347307226833,0.023880740243996224,0.09591547874387364,0.07203473072243241,0.02388074024391305,0.3784400819214611,0.3784400819214611,0.12545933334678566,0.0,4.670064680343501,4.551478246678016,5.028144733494457,4.672574362008618,4.5547804287981535,5.028258912563956,24903.443647758337,21167.927100594585,0.85,1.0591272423455702,0.6579348890337583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544718362081266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.858222793071,1542.268510931176,0.3784400819214611,0.12545933334678566,6.112874298809886,3.428660047685817
4533.0,-30.495673884686465,5.042420831530154,35.019884252837,24.147427535522752,4.977736666332105,-26.94840231015237,-40.51266118241472,1.4304650917992716,-0.39464118576012197,-5.067774457412302,40.03947189713001,42237.88572857023,25755.65072383776,25755.65072383776,67993.53645240799,77602.64203158168,77602.64203158168,25755.65072383776,103358.29275541945,103358.29275541945,103358.29275541945,128261.67285699729,91962.68822153646,56597.93191853008,39294.17367000709,24903.380101577837,0.0,64197.55377158493,21167.873086341162,1542.264277227452,0.0,0.8864304093608957,2.814028547154322,0.0014959135982669303,353720.0775250459,1556235.8461775782,4.399625424336807,1556235.8461775782,4.399625424336807,0.85,0.0959151272499079,4.027634451161993,1.2685514601925392,1.0,0.0,4.027634451161593,1.2850709255616632,1.2853558042251154,3.134172885750756,19407.9889662663,1979.064101019849,4632.441516551485,4632.441516551485,5.559843687570386,5.042420831530154,-2.431953839994421,7.474374671524576,3.428716686585392,3.428716686585392,0.9796333390243978,0.0,0.0,0.000221671681680996,7.44015545181039e-05,0.0001472701271628921,0.0005931502377882719,0.09591512725024168,0.07203439886538737,0.02388072838485431,0.09591514863907787,0.0720343988651367,0.023880728384771205,0.3784388178518925,0.3784388178518925,0.12545942996338208,0.0,4.670662413464754,4.552267493524596,5.028162102029114,4.673133271652205,4.555505739531327,5.028313382449937,24903.380101577837,21167.873086341162,0.85,1.0591297091214593,0.65793606215671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544712423126007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.843671913679,1542.264277227452,0.3784388178518925,0.12545942996338208,6.112874298809886,3.428716686585392
4534.0,-30.49557438266608,5.042373779645912,35.01987332217569,24.147391772735887,4.977752159312087,-26.94831119524861,-40.512537269946165,1.4304889718959115,-0.394016924939649,-5.067732011492974,40.03945012733768,42237.80146325213,25755.646226109046,25755.646226109046,67993.44768936117,77602.43484195918,77602.43484195918,25755.646226109046,103358.08106806823,103358.08106806823,103358.08106806823,128261.3964913508,91962.44714048662,56597.81376178473,39294.037087446544,24903.315423282562,0.0,64197.352510729106,21167.818109790176,1542.2599907263148,0.0,0.8864307049666506,2.814025287069715,0.0014959135982669303,353720.66306304134,1556234.9067504385,4.399615485491388,1556234.9067504385,4.399615485491388,0.85,0.0959147838093697,4.027634451161993,1.2685506689408794,1.0,0.0,4.027634451162585,1.2850708090388172,1.285355690638738,3.1341731699395665,19407.938088041166,1979.0589128847432,4632.441516551485,4632.441516551485,5.55984271665069,5.042373779645912,-2.4318762598603088,7.47425003950622,3.4287732611616812,3.4287732611616812,0.9796495031890518,0.0,0.0,0.00022167398672566827,7.440260240704383e-05,0.00014727138431862443,0.0005931553011520098,0.09591478380970696,0.07203406722457269,0.023880716585134267,0.09591480292379838,0.0720340672243194,0.023880716585050296,0.37843755546271074,0.37843755546271074,0.12545952707350597,0.0,4.671257160514244,4.5530490659534735,5.028190662698933,4.6737150865533295,4.5562556254807305,5.028385715509444,24903.315423282562,21167.818109790176,0.85,1.0591316468696685,0.6579368122103331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544706463005967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.829131376995,1542.2599907263148,0.37843755546271074,0.12545952707350597,6.112874298809886,3.4287732611616812
4535.0,-30.495474557225805,5.042326841702778,35.01986240716863,24.14737088782715,4.977773187727091,-26.948219235665103,-40.51241702456025,1.4305178661677087,-0.39326356008831453,-5.067685957507677,40.0394287219778,42237.73373570039,25755.63255317609,25755.63255317609,67993.36628887648,77602.26553403516,77602.26553403516,25755.63255317609,103357.89808721124,103357.89808721124,103357.89808721124,128261.14955820279,91962.246051496,56597.71425316639,39293.92422036623,24903.25147099154,0.0,64197.17569135777,21167.76375034281,1542.2556664809167,0.0,0.8864310176624578,2.8140207492817058,0.0014959135982669303,353721.29837487324,1556233.9830499932,4.399604972049771,1556233.9830499932,4.399604972049771,0.85,0.09591443812776285,4.027634451161993,1.2685499320877716,1.0,0.0,4.0276344511616635,1.285070669033512,1.2853555535743524,3.1341735114000646,19407.895649819897,1979.0545853905155,4632.441516551485,4632.441516551485,5.559839765089853,5.042326841702778,-2.4317960537395686,7.474122895442346,3.428829768562485,3.428829768562485,0.97966564816071,0.0,0.0,0.00022167629928482096,7.440361929766122e-05,0.00014727267998715973,0.0005931605196312399,0.09591443812809217,0.07203373381226769,0.023880704315824477,0.0959144131608781,0.07203373381202036,0.023880704315742487,0.3784362944784217,0.3784362944784217,0.1254596252690204,0.0,4.67187305324444,4.5538657849463675,5.028198054089387,4.674422397419335,4.557219755175538,5.0283152988523625,24903.25147099154,21167.76375034281,0.85,1.0591332960778483,0.657937569384169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454470047848911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.814602271314,1542.2556664809167,0.3784362944784217,0.1254596252690204,6.112874298809886,3.428829768562485
4536.0,-30.49537434214643,5.042279968717656,35.019851521286405,24.147334636095934,4.977791720860522,-26.94812717491143,-40.51229297239331,1.4305445536268573,-0.39271919914682485,-5.067642217521342,40.03940774028479,42237.65194497653,25755.624758214573,25755.624758214573,67993.2767031911,77602.04403411051,77602.04403411051,25755.624758214573,103357.66879232509,103357.66879232509,103357.66879232509,128260.8594493444,91961.99160296629,56597.599513837726,39293.76898792062,24903.19065701931,0.0,64196.95964493993,21167.71205846641,1542.2515683259007,0.0,0.8864313170113561,2.8140186917660843,0.0014959135982669303,353721.9017660636,1556233.077632345,4.399594907361915,1556233.077632345,4.399594907361915,0.85,0.09591409709444826,4.027634451161993,1.2685491419350727,1.0,0.0,4.027634451161154,1.2850705393376995,1.2853554268333731,3.134173827716693,19407.841950495174,1979.0491095833108,4632.441516551485,4632.441516551485,5.5598380824001765,5.042279968717656,-2.431717588584933,7.473997557302589,3.4288862319157163,3.4288862319157163,0.9796817805473476,0.0,0.0,0.00022167862089272387,7.440466839491518e-05,0.0001472739524978087,0.0005931656448389691,0.09591409709477218,0.0720334041268662,0.023880692967905983,0.09591412055370623,0.07203340412662292,0.023880692967825336,0.37843503727132,0.37843503727132,0.1254597230676181,0.0,4.672466766756315,4.554652436822039,5.028207120380216,4.6749230183745,4.557881762752231,5.0283266592239215,24903.19065701931,21167.71205846641,0.85,1.0591354649698026,0.6579385095273083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544694474525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.800082961545,1542.2515683259007,0.37843503727132,0.1254597230676181,6.112874298809886,3.4288862319157163
4537.0,-30.495273760117577,5.042233092031894,35.01984063882159,24.147304496169113,4.9778045918824345,-26.94803535006769,-40.512172727007396,1.430566181833859,-0.3919569549287303,-5.06760180952961,40.0393860680579,42237.58753431101,25755.625202291452,25755.625202291452,67993.21273660247,77601.8703614054,77601.8703614054,25755.625202291452,103357.49556369685,103357.49556369685,103357.49556369685,128260.62232986928,91961.78254139042,56597.499714301324,39293.64758565455,24903.12676617242,0.0,64196.77435182697,21167.657751246556,1542.247374478096,0.0,0.8864316018611724,2.8140133781638523,0.0014959135982669303,353722.45919325243,1556232.142416684,4.39958533016546,1556232.142416684,4.39958533016546,0.85,0.09591375764253907,4.027634451161993,1.2685483874985946,1.0,0.0,4.02763445115922,1.2850704333022227,1.285355323768928,3.1341740863279006,19407.79782972363,1979.0446105167036,4632.441516551485,4632.441516551485,5.559838178262559,5.042233092031894,-2.431641649899002,7.473874741930896,3.428942636634709,3.428942636634709,0.9796978961813455,0.0,0.0,0.0002216809510239982,7.440568531164178e-05,0.0001472752657123564,0.0005931709339871233,0.09591375764287605,0.07203307574205625,0.023880681900819788,0.09591370944515912,0.07203307574180318,0.023880681900735886,0.37843378180637577,0.37843378180637577,0.12545982065522063,0.0,4.673087365526385,4.555465697419891,5.028243916494489,4.6756448546008755,4.5587951617914655,5.02846803112584,24903.12676617242,21167.657751246556,0.85,1.059137525570511,0.6579394052235426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544688447130965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.78557478506,1542.247374478096,0.37843378180637577,0.12545982065522063,6.112874298809886,3.428942636634709
4538.0,-30.495172810534168,5.042186345170897,35.019829764941136,24.14727823287251,4.977826372552718,-26.947942303359,-40.5120523069985,1.4305958653788646,-0.3913159235078183,-5.0675551083630905,40.03936455316558,42237.52395331472,25755.609623319524,25755.609623319524,67993.13357663424,77601.6761577022,77601.6761577022,25755.609623319524,103357.28578102172,103357.28578102172,103357.28578102172,128260.34730794077,91961.55640745787,56597.404203075566,39293.50244931367,24903.061526919042,0.0,64196.56397623272,21167.602297881185,1542.2429570060572,0.0,0.8864319182552042,2.8140103942872177,0.0014959135982669303,353723.103435482,1556231.2139908557,4.399574692396951,1556231.2139908557,4.399574692396951,0.85,0.09591341276990818,4.027634451161993,1.2685476374579596,1.0,0.0,4.027634451161112,1.2850702895491737,1.2853551829895205,3.134174436929019,19407.750105967913,1979.0397440479587,4632.441516551485,4632.441516551485,5.55983481524721,5.042186345170897,-2.431561108574982,7.4737474537458795,3.4289989621157,3.4289989621157,0.9797139891759142,0.0,0.0,0.00022168328969291012,7.440670371803666e-05,0.00014727658597487345,0.0005931762515219215,0.0959134127702385,0.07203274323654187,0.023880669533696636,0.0959133672499755,0.07203274323629379,0.023880669533614392,0.3784325298738545,0.3784325298738545,0.12545991976234716,0.0,4.673700326573339,4.556278664607817,5.0282508821547935,4.6762391848552625,4.559618853836184,5.028367656004207,24903.061526919042,21167.602297881185,0.85,1.0591397633338617,0.6579405709151689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454468239767171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.771077300302,1542.2429570060572,0.3784325298738545,0.12545991976234716,6.112874298809886,3.4289989621157
4539.0,-30.49507151688516,5.042139694597689,35.01981893083736,24.147241527121537,4.9778474941254105,-26.94784901289606,-40.51192804528398,1.4306249901376547,-0.39084189836216865,-5.067509954354002,40.03934396398361,42237.44602770767,25755.598068784948,25755.598068784948,67993.04409649262,77601.44244168766,77601.44244168766,25755.598068784948,103357.04051047261,103357.04051047261,103357.04051047261,128260.04258453255,91961.290355346,56597.29394137145,39293.32934886062,24903.00207405995,0.0,64196.33142292057,21167.551762950956,1542.2389007601025,0.0,0.8864322233941304,2.814009427483526,0.0014959135982669303,353723.726335562,1556230.325512327,4.399564433051348,1556230.325512327,4.399564433051348,0.85,0.09591307331566389,4.027634451161993,1.2685468495031818,1.0,0.0,4.0276344511622915,1.2850701483948315,1.285355044819668,3.1341747811921956,19407.693957800093,1979.0340185282532,4632.441516551485,4632.441516551485,5.559832320982675,5.042139694597689,-2.4314817278564793,7.473621422454169,3.429055248632686,3.429055248632686,0.9797300710379103,0.0,0.0,0.0002216856363555368,7.44077546277073e-05,0.0001472778817278295,0.0005931814703411675,0.09591307331598065,0.07203241504071883,0.023880658275261812,0.09591311505243692,0.07203241504048094,0.02388065827518295,0.3784312812916452,0.3784312812916452,0.12546001829990946,0.0,4.674277054472043,4.557047095595578,5.028246723225891,4.676668055991854,4.560206212829371,5.028316053112235,24903.00207405995,21167.551762950956,0.85,1.059142206251002,0.6579417404625597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544676326110904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.756590531619,1542.2389007601025,0.3784312812916452,0.12546001829990946,6.112874298809886,3.429055248632686
4540.0,-30.494969852735217,5.042093019346078,35.01980810674502,24.14720628820362,4.97785938323948,-26.947756312197928,-40.511803853418655,1.4306458427035211,-0.39015308028797335,-5.067470601885774,40.03932258737768,42237.370044438765,25755.601030193342,25755.601030193342,67992.9710746321,77601.25201124838,77601.25201124838,25755.601030193342,103356.85304144172,103356.85304144172,103356.85304144172,128259.79289879219,91961.06370169511,56597.181734890895,39293.202185338014,24902.939857350466,0.0,64196.14204268848,21167.498878747894,1542.234822843927,0.0,0.8864325017829505,2.8140049570270556,0.0014959135982669303,353724.26920402126,1556229.4030547463,4.399555073098882,1556229.4030547463,4.399555073098882,0.85,0.09591273741986853,4.027634451161993,1.268546107155271,1.0,0.0,4.027634451162422,1.2850700459375872,1.2853549453665527,3.1341750310765595,19407.646124361978,1979.0291408750163,4632.441516551485,4632.441516551485,5.559832960258614,5.042093019346078,-2.4314066945401036,7.473499713886182,3.4291114862850534,3.4291114862850534,0.9797461389385866,0.0,0.0,0.00022168799162454892,7.440880496035993e-05,0.00014727918666418899,0.0005931867261478055,0.09591273742020126,0.07203208970316849,0.02388064771703278,0.0959127391940557,0.07203208970291859,0.023880647716949928,0.37843003322980073,0.37843003322980073,0.12546011571157237,0.0,4.674870525912752,4.557825251724921,5.028280531245173,4.677317521597786,4.561012302704796,5.028490683824373,24902.939857350466,21167.498878747894,0.85,1.0591441932666117,0.6579424977960856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454467023386132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.742114020703,1542.234822843927,0.37843003322980073,0.12546011571157237,6.112874298809886,3.4291114862850534
4541.0,-30.49486782523091,5.042046452327418,35.01979728183864,24.14718026937919,4.9778793793338725,-26.94766247366422,-40.511679521854944,1.430674027768513,-0.38947592096991457,-5.0674250161057595,40.03930091548192,42237.29492390519,25755.588042239222,25755.588042239222,67992.88296614442,77601.0661059421,77601.0661059421,25755.588042239222,103356.65414818132,103356.65414818132,103356.65414818132,128259.52786387443,91960.84470865218,56597.07352662056,39293.07909114624,24902.87371569312,0.0,64195.952806839356,21167.44265833915,1542.2303782714318,0.0,0.8864328130526309,2.8140013676601376,0.0014959135982669303,353724.8980620172,1556228.4678550423,4.399544607635153,1556228.4678550423,4.399544607635153,0.85,0.09591239420522857,4.027634451161993,1.2685452933749186,1.0,0.0,4.027634451160078,1.2850699091459632,1.2853548115822928,3.1341753646995705,19407.599907633838,1979.0244280803167,4632.441516551485,4632.441516551485,5.559830156563398,5.042046452327418,-2.431327114705494,7.473373567032912,3.4291676387418133,3.4291676387418133,0.9797621824976609,0.0,0.0,0.000221690355334628,7.440985648822187e-05,0.00014728049884640612,0.0005931920111381094,0.09591239420556238,0.07203175874107466,0.023880635464487727,0.09591237412238493,0.07203175874082396,0.023880635464404613,0.3784287866865274,0.3784287866865274,0.12546021452307135,0.0,4.675469256567567,4.558617387951244,5.028293243497103,4.67794909513583,4.561872145973098,5.028430880085068,24902.87371569312,21167.44265833915,0.85,1.059145942902814,0.6579432670933935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544664119333082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.72764830861,1542.2303782714318,0.3784287866865274,0.12546021452307135,6.112874298809886,3.4291676387418133
4542.0,-30.494765410455745,5.042000022566651,35.01978649737231,24.147158895526104,4.977903250693265,-26.947567899040187,-40.51155885737387,1.4307057392790643,-0.3888105439595506,-5.067377999245733,40.03928044357061,42237.23668012081,25755.571571292156,25755.571571292156,67992.80825141296,77600.88328525182,77600.88328525182,25755.571571292156,103356.45485654398,103356.45485654398,103356.45485654398,128259.26876238026,91960.63021255298,56596.983607427486,39292.940672361656,24902.813905836294,0.0,64195.75457819795,21167.39181996085,1542.2262624217262,0.0,0.8864331272706707,2.8139981004311734,0.0014959135982669303,353725.5466627492,1556227.5844382343,4.399534043047167,1556227.5844382343,4.399534043047167,0.85,0.09591205401198231,4.027634451161993,1.2685445988317952,1.0,0.0,4.02763445116337,1.2850697558316104,1.2853546612832008,3.134175738620181,19407.554639949656,1979.0198120611685,4632.441516551485,4632.441516551485,5.559826600998365,5.042000022566651,-2.4312464894944164,7.473246512061067,3.429223746056761,3.429223746056761,0.9797782131590747,0.0,0.0,0.000221692728040114,7.441087701505746e-05,0.00014728185102505655,0.0005931974572194261,0.09591205401229577,0.07203143019026657,0.023880623822029195,0.09591204079334945,0.07203143019003116,0.023880623821951146,0.3784275427250076,0.3784275427250076,0.125460313197168,0.0,4.6760713698387235,4.559423379888358,5.028277693276152,4.6785674552861565,4.562736268373783,5.028305004402171,24902.813905836294,21167.39181996085,0.85,1.0591480495581644,0.6579443914577079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454465798295606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.71319326452,1542.2262624217262,0.3784275427250076,0.125460313197168,6.112874298809886,3.429223746056761
4543.0,-30.49466266400919,5.041953572606372,35.019775735617124,24.147118243295722,4.977916112833172,-26.947474126831935,-40.51143452581016,1.4307275756572582,-0.38824038262754357,-5.06733847845509,40.039259536145444,42237.16467399201,25755.57399523346,25755.57399523346,67992.73866922547,77600.66692619535,77600.66692619535,25755.57399523346,103356.2409214288,103356.2409214288,103356.2409214288,128258.99490133702,91960.37758728629,56596.87533508848,39292.78028021979,24902.75397990821,0.0,64195.534260128,21167.34088292198,1542.222306887367,0.0,0.8864334048143558,2.8139952111360036,0.0014959135982669303,353726.0918554235,1556226.6822282514,4.399524711522607,1556226.6822282514,4.399524711522607,0.8500000000000001,0.09591172087614494,4.027634451161993,1.268543840548955,1.0,0.0,4.027634451162609,1.2850696487181363,1.2853545572051348,3.1341759998608474,19407.501325409998,1979.0143754911207,4632.441516551485,4632.441516551485,5.55982712425188,5.041953572606372,-2.43117144999833,7.473125022604702,3.429279817166142,3.429279817166142,0.9797942334760406,0.0,0.0,0.00022169510845314742,7.441192856999462e-05,0.0001472831798831528,0.0005932028093740753,0.09591172087647014,0.07203110736224093,0.023880613514229206,0.09591172634803488,0.07203110736199671,0.02388061351414824,0.3784263021975613,0.3784263021975613,0.12546041005522757,0.0,4.676662025827852,4.560201419182022,5.028300557809587,4.679098095827555,4.563388323533218,5.0284672567356665,24902.75397990821,21167.34088292198,0.85,1.059150600627619,0.6579455278437587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544651823291876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.698749379675,1542.222306887367,0.3784263021975613,0.12546041005522757,6.112874298809886,3.429279817166142
