time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4544.0,-30.49455956454477,5.041907189200316,35.01976496790734,24.14708740487697,4.977933255943602,-26.947379608696814,-40.51131008947266,1.4307533000969888,-0.38759135475203266,-5.067294937551695,40.03923783919347,42237.093724389495,25755.566008726695,25755.566008726695,67992.65973311619,77600.47304133353,77600.47304133353,25755.566008726695,103356.03905006024,103356.03905006024,103356.03905006024,128258.72702460301,91960.1490270043,56596.769710065695,39292.64368548734,24902.687974542776,0.0,64195.33166003012,21167.284778361358,1542.217913842482,0.0,0.8864337057376275,2.813991753369293,0.0014959135982669303,353726.6925066598,1556225.7459485417,4.399514593938205,1556225.7459485417,4.399514593938205,0.85,0.09591138106755386,4.027634451161993,1.2685430663311856,1.0,0.0,4.02763445116005,1.2850695233911622,1.2853544349200716,3.1341763055227494,19407.45308959266,1979.009456806622,4632.441516551485,4632.441516551485,5.559825400213543,5.041907189200316,-2.431093509226833,7.473000698427149,3.4293358047990687,3.4293358047990687,0.979810229942591,0.0,0.0,0.0002216974970685139,7.4412981024832e-05,0.0001472845160436819,0.0005932081909402545,0.09591138106788934,0.07203077947437492,0.02388060159351442,0.09591136784800292,0.07203077947412297,0.02388060159343089,0.37842506325890796,0.37842506325890796,0.12546050778058576,0.0,4.677254124820365,4.560982272302795,5.028320727672394,4.679703582799675,4.564188033754533,5.028484301476453,24902.687974542776,21167.284778361358,0.85,1.059152713677004,0.6579464991017024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544645643684566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.684315553139,1542.217913842482,0.37842506325890796,0.12546050778058576,6.112874298809886,3.4293358047990687
4545.0,-30.494456149167284,5.0418609439860775,35.01975422841068,24.14706606594848,4.977956673454651,-26.947284178762022,-40.51118170665575,1.4307847030507428,-0.3869206497565756,-5.067247976448435,40.03921712554094,42237.00790413297,25755.54942570858,25755.54942570858,67992.55732984155,77600.2922816729,77600.2922816729,25755.54942570858,103355.84170738148,103355.84170738148,103355.84170738148,128258.46809388988,91959.93600438326,56596.65162684887,39292.53819726043,24902.6263865084,0.0,64195.16458376883,21167.23242853214,1542.2136958459976,0.0,0.8864340205463239,2.8139884096470915,0.0014959135982669303,353727.3403408024,1556224.8521011493,4.399504009505705,1556224.8521011493,4.399504009505705,0.8500000000000001,0.09591104135764758,4.027634451161993,1.2685422888165343,1.0,0.0,4.02763445116164,1.285069371472951,1.2853542860473117,3.1341766760385115,19407.408132874247,1979.0048724971573,4632.441516551485,4632.441516551485,5.559821820455858,5.0418609439860775,-2.431013065024518,7.472874009010596,3.4293917350925858,3.4293917350925858,0.9798262100264531,0.0,0.0,0.00022169989302679924,7.441406687253882e-05,0.00014728582615426044,0.0005932134675867554,0.09591104135796506,0.07203045167570338,0.02388058968226169,0.09591102562416152,0.07203045167546494,0.023880589682182644,0.37842382628068744,0.37842382628068744,0.1254606060515492,0.0,4.677851256527731,4.561779757294346,5.028310879709409,4.680327326691838,4.5650585149136305,5.028360893571062,24902.6263865084,21167.23242853214,0.85,1.0591538750729033,0.65794687462819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544639442850311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.66989222361,1542.2136958459976,0.37842382628068744,0.1254606060515492,6.112874298809886,3.4293917350925858
4546.0,-30.49435235883469,5.0418146742261065,35.019743508919746,24.147030722256773,4.977969150529633,-26.94718950541916,-40.51106100725008,1.4308062971154407,-0.38626213031079715,-5.067208763326391,40.03919622925478,42236.95548220586,25755.552371196474,25755.552371196474,67992.50785340233,77600.09894841978,77600.09894841978,25755.552371196474,103355.65131961626,103355.65131961626,103355.65131961626,128258.2175415601,91959.70582767809,56596.56236146969,39292.38162912044,24902.566221943845,0.0,64194.94785106429,21167.181288652268,1542.2097340294295,0.0,0.8864342964778062,2.8139843218902603,0.0014959135982669303,353727.88129131263,1556223.9503730412,4.399494732198995,1556223.9503730412,4.399494732198995,0.85,0.09591070987339068,4.027634451161993,1.2685415343800561,1.0,0.0,4.027634451163208,1.285069265443492,1.2853541830846724,3.1341769346355117,19407.35955592374,1978.9999190267565,4632.441516551485,4632.441516551485,5.5598224562950564,5.0418146742261065,-2.4309383931401283,7.472753067366234,3.429447629768291,3.429447629768291,0.9798421799337974,0.0,0.0,0.00022170229769614597,7.44150877481626e-05,0.00014728720994798338,0.0005932190410020273,0.09591070987371589,0.07203013039762772,0.023880579476088168,0.0959106697668021,0.07203013039738348,0.023880579476007194,0.378422592400382,0.378422592400382,0.125460702951362,0.0,4.678455756043775,4.562574231034205,5.0283397826834175,4.680946633015594,4.56582629508199,5.028530049526751,24902.566221943845,21167.181288652268,0.85,1.059156680228927,0.6579482793598939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544633223020806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.65547865952,1542.2097340294295,0.378422592400382,0.125460702951362,6.112874298809886,3.429447629768291
4547.0,-30.4942481971264,5.041768571131796,35.01973280358111,24.14700393509122,4.977993833430844,-26.947093277119503,-40.510932554583974,1.4308389134252881,-0.38571000567083047,-5.067160511703373,40.03917520248698,42236.87236839822,25755.53237131719,25755.53237131719,67992.4047397154,77599.89091149131,77599.89091149131,25755.53237131719,103355.42328280851,103355.42328280851,103355.42328280851,128257.92538167762,91959.46573889344,56596.44719580586,39292.24282565287,24902.502098869107,0.0,64194.744924521976,21167.12678403874,1542.2053373681022,0.0,0.8864346190070376,2.8139826892217994,0.0014959135982669303,353728.5469301008,1556223.0430147138,4.3994838881981275,1556223.0430147138,4.3994838881981275,0.85,0.0959103687711174,4.027634451161993,1.268540737084113,1.0,0.0,4.027634451162466,1.2850691078108831,1.2853540285185299,3.1341773190883666,19407.30888710823,1978.9947522454895,4632.441516551485,4632.441516551485,5.55981813894335,5.041768571131796,-2.430857085314374,7.47262565644617,3.42950343996401,3.42950343996401,0.9798581257040029,0.0,0.0,0.00022170471099388492,7.44161742150916e-05,0.00014728853677879332,0.0005932243849915082,0.09591036877143895,0.07202980185215385,0.023880566919285095,0.09591037558654769,0.07202980185191236,0.023880566919205034,0.37842136134738275,0.37842136134738275,0.12546080109857913,0.0,4.679036706293573,4.563351607641152,5.028325641752019,4.681450506032547,4.56655237233025,5.028360940555672,24902.502098869107,21167.12678403874,0.85,1.059158422074246,0.6579490644921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544626980645063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.641076054213,1542.2053373681022,0.37842136134738275,0.12546080109857913,6.112874298809886,3.42950343996401
4548.0,-30.494143702751536,5.041722485962959,35.01972213252568,24.146967997681372,4.978009834015984,-26.9469976176825,-40.510807908698894,1.430863748948295,-0.3851387543304554,-5.067119292594744,40.03915479037964,42236.80669031053,25755.530220260527,25755.530220260527,67992.33691057106,77599.68100107095,77599.68100107095,25755.530220260527,103355.21122133147,103355.21122133147,103355.21122133147,128257.65504003565,91959.22012725614,56596.34581650112,39292.082567505575,24902.443818704185,0.0,64194.52638620976,21167.077245898556,1542.2014344249128,0.0,0.8864349034174197,2.8139799840023416,0.0014959135982669303,353729.1155550172,1556222.1621809253,4.3994743258245546,1556222.1621809253,4.3994743258245546,0.85,0.09591003755323006,4.027634451161993,1.2685400183638555,1.0,0.0,4.027634451161778,1.2850689865772893,1.2853539103694085,3.1341776147671077,19407.25705273889,1978.989466610809,4632.441516551485,4632.441516551485,5.5598176745971415,5.041722485962959,-2.4307810007022637,7.4725034866652225,3.4295592233209367,3.4295592233209367,0.9798740638059819,0.0,0.0,0.00022170713202341685,7.441722849786485e-05,0.000147289903525552,0.0005932298897478396,0.09591003755354632,0.0720294810411709,0.023880556512375417,0.09591007143031884,0.07202948104093339,0.023880556512296675,0.37842013204865155,0.37842013204865155,0.1254608976516581,0.0,4.679610135146675,4.564111244451055,5.028334875843086,4.68198053826427,4.567227752843564,5.028450286039856,24902.443818704185,21167.077245898556,0.85,1.059160971163067,0.6579502812467796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544620715938423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.626684348474,1542.2014344249128,0.37842013204865155,0.1254608976516581,6.112874298809886,3.4295592233209367
4549.0,-30.49403885789201,5.041676398858334,35.01971145375293,24.146932584140472,4.978022546771476,-26.946901971512684,-40.510683262813814,1.4308856603935356,-0.38448646295819344,-5.067079124764681,40.039133223483574,42236.74251893518,25755.53045255505,25755.53045255505,67992.27297149022,77599.4864905185,77599.4864905185,25755.53045255505,103355.01694307354,103355.01694307354,103355.01694307354,128257.39602737507,91958.988443164,56596.24447158631,39291.93774619743,24902.379084301538,0.0,64194.31683049897,21167.022221656305,1542.1971877447666,0.0,0.8864351866524628,2.8139760897573516,0.0014959135982669303,353729.66967804875,1556221.2315155074,4.399464802972057,1556221.2315155074,4.399464802972057,0.85,0.0959097037042746,4.027634451161993,1.268539258982055,1.0,0.0,4.027634451161361,1.2850688790119007,1.2853538059019896,3.13417787711027,19407.20815766643,1978.984480700997,4632.441516551485,4632.441516551485,5.5598177247423,5.041676398858334,-2.4307057691078615,7.472382167966195,3.4296149352468905,3.4296149352468905,0.9798899814991116,0.0,0.0,0.000221709561197811,7.44182827944488e-05,0.00014729127840336218,0.000593235427253074,0.09590970370460994,0.07202915827542812,0.02388054542918181,0.09590970524409793,0.07202915827517628,0.023880545429098315,0.37841890359537145,0.37841890359537145,0.12546099433808397,0.0,4.680191700431919,4.564873024691963,5.02837036582747,4.6825926618064955,4.567996120037719,5.0285887982063855,24902.379084301538,21167.022221656305,0.85,1.0591634326605504,0.6579514294148285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544614431229057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.612302779213,1542.1971877447666,0.37841890359537145,0.12546099433808397,6.112874298809886,3.4296149352468905
4550.0,-30.493933642511962,5.041630439806494,35.01970078172829,24.14690621607008,4.9780443552627665,-26.946805082210506,-40.510554670449324,1.4309157949626696,-0.38387313491750774,-5.067032829763099,40.039112062491185,42236.66350918196,25755.51508622076,25755.51508622076,67992.17859540271,77599.29186619695,77599.29186619695,25755.51508622076,103354.80695241771,103354.80695241771,103354.80695241771,128257.12150593463,91958.76017803438,56596.13182102505,39291.80928556593,24902.314553516917,0.0,64194.123839082844,21166.96737048938,1542.192812376491,0.0,0.8864354996818558,2.813973423460438,0.0014959135982669303,353730.3083274493,1556220.3183662558,4.399454278386735,1556220.3183662558,4.399454278386735,0.85,0.09590936508576553,4.027634451161993,1.2685385017981758,1.0,0.0,4.027634451161807,1.2850687329436263,1.2853536629342115,3.1341782333588832,19407.15998413864,1978.9795683682646,4632.441516551485,4632.441516551485,5.559814407628801,5.041630439806494,-2.4306260565037165,7.4722564963102105,3.4296705697802667,3.4296705697802667,0.9799058770800763,0.0,0.0,0.0002217119989815336,7.441937048615005e-05,0.00014729262849538354,0.0005932408649302114,0.09590936508609069,0.07202883174625446,0.023880533339836217,0.09590937613132633,0.07202883174601027,0.023880533339755258,0.37841767645491164,0.37841767645491164,0.12546109273020095,0.0,4.680768038426606,4.565637647807762,5.028376240806608,4.683159694845585,4.568783700984795,5.028487878079261,24902.314553516917,21166.96737048938,0.85,1.0591651467327532,0.657952176667412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544608125445364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.597931714474,1542.192812376491,0.37841767645491164,0.12546109273020095,6.112874298809886,3.4296705697802667
4551.0,-30.493828110988165,5.041584492141508,35.019690130621605,24.146880965586774,4.978059242963768,-26.94670860047408,-40.510429919790454,1.430939732451038,-0.3831073632866264,-5.0669920805299675,40.03909132772114,42236.60176657878,25755.513719798233,25755.513719798233,67992.115486377,77599.12968675439,77599.12968675439,25755.513719798233,103354.64340655261,103354.64340655261,103354.64340655261,128256.89761969906,91958.56142826159,56596.03350809175,39291.69768907759,24902.254213146447,0.0,64193.95190222404,21166.91608117448,1542.188805683979,0.0,0.8864357828634313,2.813968103989095,0.0014959135982669303,353730.870472542,1556219.4236099476,4.399444757340588,1556219.4236099476,4.399444757340588,0.85,0.09590903428835419,4.027634451161993,1.2685377567028628,1.0,0.0,4.027634451162071,1.2850686158632136,1.285353548970167,3.134178518908523,19407.11803959056,1978.9752912146923,4632.441516551485,4632.441516551485,5.55981411266069,5.041584492141508,-2.4305504814005294,7.472134973542038,3.4297261661310587,3.4297261661310587,0.9799217617517311,0.0,0.0,0.0002217144441149472,7.442042569703507e-05,0.00014729401841791212,0.000593246463030072,0.09590903428867596,0.07202851123138675,0.023880523057289216,0.09590897628880293,0.07202851123114509,0.0238805230572091,0.37841645104502925,0.37841645104502925,0.12546119071388717,0.0,4.681376212643784,4.566437744095822,5.028402969001604,4.683884717243359,4.569715207277625,5.028587461010488,24902.254213146447,21166.91608117448,0.85,1.059167000497774,0.6579529771108462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544601797382368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.583571567322,1542.188805683979,0.37841645104502925,0.12546119071388717,6.112874298809886,3.4297261661310587
4552.0,-30.49372223980183,5.041538701338592,35.019679502176324,24.146854143496626,4.978083727791722,-26.946610853227064,-40.51030118772758,1.4309723412183006,-0.38256418704241923,-5.06694443947358,40.03907068556754,42236.52504006917,25755.494896349934,25755.494896349934,67992.0199364191,77598.92246274962,77598.92246274962,25755.494896349934,103354.41735909955,103354.41735909955,103354.41735909955,128256.6092952035,91958.32138214979,56595.923959474756,39291.55269186115,24902.191936103955,0.0,64193.744627965105,21166.86314568836,1542.184525468233,0.0,0.8864361008780353,2.813966517953201,0.0014959135982669303,353731.5276928199,1556218.5328506513,4.3994340651537005,1556218.5328506513,4.3994340651537005,0.85,0.09590869717671933,4.027634451161993,1.2685369594069202,1.0,0.0,4.027634451162163,1.2850684581839966,1.2853533944084619,3.13417890347544,19407.067379780816,1978.970125351758,4632.441516551485,4632.441516551485,5.559810049263833,5.041538701338592,-2.430469848253164,7.472008549591756,3.4297816893184656,3.4297816893184656,0.9799376255195617,0.0,0.0,0.00022171689714320608,7.442151459936744e-05,0.00014729538254383865,0.0005932519572306494,0.09590869717703507,0.07202818603173115,0.02388051114530392,0.09590869045233981,0.07202818603149404,0.0238805111452253,0.3784152296813967,0.3784152296813967,0.1254612896398405,0.0,4.681959247769157,4.567217625155649,5.028389685029367,4.68438025243114,4.5704272582812,5.028427249028823,24902.191936103955,21166.86314568836,0.85,1.0591689319647406,0.6579539063323223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544595450310545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.569221260768,1542.184525468233,0.3784152296813967,0.1254612896398405,6.112874298809886,3.4297816893184656
4553.0,-30.493616016472888,5.04149292031841,35.01966890564546,24.146818310860567,4.978099138062689,-26.946513696522782,-40.51017633229492,1.4309968181139834,-0.3819915267920919,-5.06690376425565,40.03905035825025,42236.4658457484,25755.493722421805,25755.493722421805,67991.9595681702,77598.71520399633,77598.71520399633,25755.493722421805,103354.20892641813,103354.20892641813,103354.20892641813,128256.3426282662,91958.07748533195,56595.828127089764,39291.38817582464,24902.13370184807,0.0,64193.52187767271,21166.81364657086,1542.180634578638,0.0,0.8864363822023421,2.8139637308843337,0.0014959135982669303,353732.08881837333,1556217.6556776888,4.399424606560762,1556217.6556776888,4.399424606560762,0.85,0.0959083689826865,4.027634451161993,1.268536246730946,1.0,0.0,4.027634451161376,1.2850683385459374,1.2853532779068664,3.1341791952630986,19407.01590731039,1978.9648766204964,4632.441516551485,4632.441516551485,5.559809795849271,5.04149292031841,-2.430394393433243,7.471887313751653,3.4298371832464882,3.4298371832464882,0.9799534809275681,0.0,0.0,0.00022171935835572015,7.4422570724629e-05,0.00014729678763109115,0.0005932576164084744,0.09590836898300183,0.07202786788670658,0.02388050109629525,0.09590838392363808,0.07202786788646975,0.023880501096216738,0.378414010861771,0.378414010861771,0.1254613869100215,0.0,4.682534709766287,4.567979094996417,5.028401596898902,4.68491223746355,4.571101911432493,5.0285266825491135,24902.13370184807,21166.81364657086,0.85,1.0591716668503686,0.6579552672968197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454458908281544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.554881276501,1542.180634578638,0.378414010861771,0.1254613869100215,6.112874298809886,3.4298371832464882
4554.0,-30.49350949744049,5.041447159670932,35.019658304011614,24.146787856612377,4.978113495534368,-26.946416378887072,-40.510047670081235,1.4310203769823322,-0.38130335897238865,-5.066862686756243,40.03902901655143,42236.39215029838,25755.49127769733,25755.49127769733,67991.88342799571,77598.53415439565,77598.53415439565,25755.49127769733,103354.02543209298,103354.02543209298,103354.02543209298,128256.09473246567,91957.85925226602,56595.71724817441,39291.26889343512,24902.06930037269,0.0,64193.33819380781,21166.758905316783,1542.1763841312686,0.0,0.886436669259521,2.813959470978136,0.0014959135982669303,353732.6554942171,1556216.7347321059,4.399414955223287,1556216.7347321059,4.399414955223287,0.8499999999999999,0.09590803716611401,4.027634451161993,1.26853546097409,1.0,0.0,4.027634451161935,1.2850682231901607,1.28535316569734,3.1341794766066635,19406.969850969308,1978.9601801807253,4632.441516551485,4632.441516551485,5.559809268109318,5.041447159670932,-2.430318713325132,7.471765872996064,3.4298926038076316,3.4298926038076316,0.979969315373609,0.0,0.0,0.0002217218264450128,7.442365906513068e-05,0.00014729816737988212,0.0005932631735322389,0.09590803716644507,0.07202754706159056,0.0238804901048545,0.09590800545592446,0.07202754706134194,0.023880490104772074,0.37841279348032425,0.37841279348032425,0.12546148437527643,0.0,4.683124344162707,4.568754105146638,5.028429598465607,4.685559327783835,4.571931845251186,5.028619808792257,24902.06930037269,21166.758905316783,0.85,1.0591735114743466,0.6579560019574207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544582694146502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.540551875863,1542.1763841312686,0.37841279348032425,0.12546148437527643,6.112874298809886,3.4298926038076316
4555.0,-30.493402642760692,5.041401528557858,35.01964771688323,24.146756110154115,4.978135849889647,-26.946317959406404,-40.509922605100996,1.4310511665367396,-0.38080384303572146,-5.066816450480134,40.0390082357862,42236.334888855796,25755.475733568874,25755.475733568874,67991.81062242467,77598.3155674575,77598.3155674575,25755.475733568874,103353.79130102637,103353.79130102637,103353.79130102637,128255.79765492973,91957.60658378688,56595.625905190696,39291.089642884646,24902.00635390336,0.0,64193.095996788004,21166.705400817857,1542.1720947624767,0.0,0.886436980606422,2.8139582955255715,0.0014959135982669303,353733.29333771166,1556215.8379925531,4.39940448722994,1556215.8379925531,4.39940448722994,0.85,0.09590770229351334,4.027634451161993,1.2685346928006043,1.0,0.0,4.02763445116331,1.2850680739779197,1.285353019633869,3.1341798405235277,19406.916527310004,1978.9547426807326,4632.441516551485,4632.441516551485,5.559805912615589,5.041401528557858,-2.430239260306056,7.4716407888639145,3.4299479542128393,3.4299479542128393,0.9799851297750969,0.0,0.0,0.0002217243023368276,7.442471699110813e-05,0.00014729958534571947,0.000593268884580296,0.09590770229383246,0.0720272238960808,0.02388047839775166,0.09590773232322472,0.07202722389584114,0.023880478397672204,0.3784115785785126,0.3784115785785126,0.12546158298064,0.0,4.683684753238197,4.56949999129705,5.028428074298461,4.686012607444411,4.572570989053133,5.02851000294072,24902.00635390336,21166.705400817857,0.85,1.0591763735126087,0.6579575923705121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544576287698248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.52623193993,1542.1720947624767,0.3784115785785126,0.12546158298064,6.112874298809886,3.4299479542128393
4556.0,-30.493295446869144,5.041355931976201,35.019637157770575,24.146725236810767,4.978152685607684,-26.946219784709612,-40.50979380318893,1.431077023449571,-0.3801823486751914,-5.06677471478089,40.03898787754583,42236.26356721827,25755.471589798795,25755.471589798795,67991.73515701707,77598.12284599384,77598.12284599384,25755.471589798795,103353.59443579263,103353.59443579263,103353.59443579263,128255.54169278179,91957.37740876779,56595.51812999785,39290.95475418882,24901.947256989148,0.0,64192.90201117797,21166.655168440775,1542.1681302366633,0.0,0.8864372674529135,2.813954989798792,0.0014959135982669303,353733.86909515475,1556214.959486334,4.3993948429849405,1556214.959486334,4.3993948429849405,0.85,0.09590737380338965,4.027634451161993,1.268533916384913,1.0,0.0,4.027634451161252,1.2850679478346032,1.2853528966546302,3.1341801481771734,19406.868161757324,1978.9498107669108,4632.441516551485,4632.441516551485,5.55980501810455,5.041355931976201,-2.4301631649867965,7.471519096962998,3.430003267426514,3.430003267426514,0.9800009335504326,0.0,0.0,0.00022172678616033643,7.442580654236579e-05,0.00014730097961797062,0.0005932745001992491,0.0959073738037048,0.07202690568179784,0.02388046812190696,0.0959074041360573,0.07202690568156116,0.023880468121828487,0.3784103644102265,0.3784103644102265,0.12546168072553038,0.0,4.684250735942328,4.5702490362742765,5.028439430962067,4.686592366105685,4.57332416017357,5.0285643146294206,24901.947256989148,21166.655168440775,0.85,1.0591783986518886,0.6579584696118527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454456986106834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.511922278767,1542.1681302366633,0.3784103644102265,0.12546168072553038,6.112874298809886,3.430003267426514
4557.0,-30.493187910974537,5.041310403619803,35.01962660975264,24.146699427533918,4.978170949820492,-26.946121161071268,-40.509664931427665,1.4311041999186667,-0.3795051819896571,-5.066731428879571,40.038967082475914,42236.19342682213,25755.463402767822,25755.463402767822,67991.65682958995,77597.94469056677,77597.94469056677,25755.463402767822,103353.4080933346,103353.4080933346,103353.4080933346,128255.29305984238,91957.16324099922,56595.411977260424,39290.834737487545,24901.88496650779,0.0,64192.71970399533,21166.602221531622,1542.163948706631,0.0,0.886437563794548,2.813951132548599,0.0014959135982669303,353734.46623891254,1556214.0621302729,4.399384879502255,1556214.0621302729,4.399384879502255,0.85,0.09590704236496478,4.027634451161993,1.2685332070058215,1.0,0.0,4.027634451163931,1.2850678154993265,1.285352767492215,3.1341804709325896,19406.822963364695,1978.9452018135344,4632.441516551485,4632.441516551485,5.559803250779277,5.041310403619803,-2.4300859754252158,7.471396379045018,3.4300585150053102,3.4300585150053102,0.9800167185729458,0.0,0.0,0.00022172927788777767,7.442689669924721e-05,0.00014730238118853045,0.0005932801452131215,0.09590704236528595,0.07202658530081302,0.023880457064472935,0.09590704468367048,0.07202658530057181,0.023880457064392964,0.3784091515176538,0.3784091515176538,0.12546177856246313,0.0,4.684829710119914,4.571016293859145,5.028448007109944,4.687226246889907,4.574167201616092,5.028564719962219,24901.88496650779,21166.602221531622,0.85,1.0591801865244568,0.6579592455590157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454456341392218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.497623015035,1542.163948706631,0.3784091515176538,0.12546177856246313,6.112874298809886,3.4300585150053102
4558.0,-30.49308004201228,5.041264963438601,35.01961608337813,24.1466733039357,4.978191027692494,-26.946022056269072,-40.50953598981721,1.4311330419506822,-0.37887385160951226,-5.066687204287877,40.038946616849664,42236.12441845007,25755.452821744166,25755.452821744166,67991.57724019424,77597.75800434616,77597.75800434616,25755.452821744166,103353.21082609033,103353.21082609033,103353.21082609033,128255.03497492947,91956.94114216532,56595.30755627475,39290.703984322856,24901.82414883914,0.0,64192.52813316199,21166.550526513267,1542.1598283751034,0.0,0.8864378637304058,2.813947988007395,0.0014959135982669303,353735.0763330412,1556213.1789908626,4.399374795180588,1556213.1789908626,4.399374795180588,0.85,0.09590671151103497,4.027634451161993,1.2685324239963665,1.0,0.0,4.02763445116306,1.2850676753530776,1.2853526305270464,3.134180812738429,19406.77609118424,1978.9404221812997,4632.441516551485,4632.441516551485,5.559800966665461,5.041264963438601,-2.4300081278773757,7.471273091315977,3.43011370717109,3.43011370717109,0.9800324877631686,0.0,0.0,0.00022173177735869304,7.442798746177619e-05,0.00014730378989691686,0.0005932858189755503,0.09590671151135045,0.0720262654958612,0.02388044601548925,0.09590671371751985,0.07202626549562427,0.023880446015410693,0.3784079412499133,0.3784079412499133,0.12546187631191627,0.0,4.6854099538949185,4.571788490905249,5.028446771158428,4.687813352678347,4.574960932768533,5.0285260226333435,24901.82414883914,21166.550526513267,0.85,1.0591821075990564,0.6579601340958996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544556946332505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.483334135894,1542.1598283751034,0.3784079412499133,0.12546187631191627,6.112874298809886,3.43011370717109
4559.0,-30.492971887006167,5.041219598949546,35.019605583568655,24.146647250186675,4.978210584833892,-26.94592274607578,-40.50941082006318,1.4311614439049407,-0.3782340723810762,-5.06664357142331,40.03892633786174,42236.07217637818,25755.4437386866,25755.4437386866,67991.51591506478,77597.57374148456,77597.57374148456,25755.4437386866,103353.01748017117,103353.01748017117,103353.01748017117,128254.78193248183,91956.7211403682,56595.219575267714,39290.55729455609,24901.764452310654,0.0,64192.32174686674,21166.499784464057,1542.1557850516929,0.0,0.8864381599688609,2.8139446632699228,0.0014959135982669303,353735.6782648906,1556212.3039057038,4.399364835176036,1556212.3039057038,4.399364835176036,0.8500000000000001,0.09590638237956606,4.027634451161993,1.2685316948359837,1.0,0.0,4.027634451162466,1.2850675372527227,1.2853524956167763,3.1341811495545655,19406.729661566602,1978.9356876779127,4632.441516551485,4632.441516551485,5.559799005915924,5.041219598949546,-2.429930750473162,7.471150349422707,3.4301688500557943,3.4301688500557943,0.9800482428730841,0.0,0.0,0.00022173428348369901,7.442904633098148e-05,0.00014730523715271752,0.0005932916479928727,0.09590638237987895,0.07202594721690507,0.023880435162973883,0.09590638099923725,0.07202594721667008,0.023880435162895973,0.37840673389320423,0.37840673389320423,0.12546197340183582,0.0,4.685993600845563,4.572566191407077,5.028442602138455,4.688409499042223,4.575759529428581,5.028508994739013,24901.764452310654,21166.499784464057,0.85,1.0591845576668752,0.6579614356827612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544550458716494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.46905551374,1542.1557850516929,0.37840673389320423,0.12546197340183582,6.112874298809886,3.4301688500557943
4560.0,-30.49286333309986,5.04117423865128,35.01959509271518,24.146611522324406,4.978224684237482,-26.94582362259316,-40.50928184352813,1.431184973732184,-0.377642987985098,-5.0666033867929094,40.03890559910366,42236.00608549511,25755.44323579191,25755.44323579191,67991.44932128701,77597.37247371973,77597.37247371973,25755.44323579191,103352.81570951165,103352.81570951165,103352.81570951165,128254.51884209232,91956.48176324726,56595.11537502817,39290.407098021205,24901.70313258067,0.0,64192.11023060187,21166.44766269357,1542.1517252450897,0.0,0.8864384402785448,2.8139415767672022,0.0014959135982669303,353736.23262775823,1556211.4089807835,4.399355410726069,1556211.4089807835,4.399355410726069,0.8499999999999999,0.09590605593056012,4.027634451161993,1.268530955784954,1.0,0.0,4.027634451161791,1.285067421935292,1.285352383506394,3.1341814308049587,19406.67914294202,1978.9305362118582,4632.441516551485,4632.441516551485,5.5597988973566075,5.04117423865128,-2.4298559769377164,7.471030215588996,3.4302239400406602,3.4302239400406602,0.9800639828687601,0.0,0.0,0.0002217367988781075,7.443013741809075e-05,0.00014730666146001677,0.0005932973845820201,0.09590605593088206,0.0720256312042377,0.023880424726644353,0.09590605365247125,0.07202563120399592,0.023880424726564188,0.3784055297139947,0.3784055297139947,0.125462069785365,0.0,4.686572003197739,4.5733284837704105,5.0284639149953705,4.688960398807808,4.5764536684086465,5.028625670323606,24901.70313258067,21166.44766269357,0.85,1.0591870103200614,0.6579625741195874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454454395390237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.454786217628,1542.1517252450897,0.3784055297139947,0.125462069785365,6.112874298809886,3.4302239400406602
4561.0,-30.49275450969761,5.04112897002203,35.01958460652425,24.14658546857538,4.978244250618756,-26.945723709797225,-40.509152797143884,1.4312134507198087,-0.37700510175136515,-5.0665591090818625,40.03888475320257,42235.940667716655,25755.432235509943,25755.432235509943,67991.3729032266,77597.18812207865,77597.18812207865,25755.432235509943,103352.62035758859,103352.62035758859,103352.62035758859,128254.26002166547,91956.26140673812,56595.013952381996,39290.27494928458,24901.639664076876,0.0,64191.914613361456,21166.393714465343,1542.147450262175,0.0,0.8864387418634105,2.813938352285609,0.0014959135982669303,353736.84345708136,1556210.5094327906,4.399345270975723,1556210.5094327906,4.399345270975723,0.8499999999999999,0.09590572520051258,4.027634451161993,1.2685301788197831,1.0,0.0,4.027634451162635,1.2850672834517278,1.2853522482328,3.134181768555846,19406.63263846525,1978.9257940749644,4632.441516551485,4632.441516551485,5.559796522737966,5.04112897002203,-2.429778232517469,7.470907202539499,3.4302789556822657,3.4302789556822657,0.9800797016235044,0.0,0.0,0.00022173932054362773,7.443122911089506e-05,0.00014730809143273266,0.000593303143989395,0.09590572520083405,0.07202531193761143,0.02388041326322263,0.0959057105234387,0.07202531193737,0.023880413263142584,0.3784043276604914,0.3784043276604914,0.12546216714690311,0.0,4.687151895718557,4.574097268621642,5.028471606238838,4.689554007330514,4.5772561646339796,5.028586667488128,24901.639664076876,21166.393714465343,0.85,1.0591890476043582,0.6579635600855767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544537425102608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.440528517986,1542.147450262175,0.3784043276604914,0.12546216714690311,6.112874298809886,3.4302789556822657
4562.0,-30.492645334746143,5.041083788873873,35.01957414784185,24.14655927512797,4.978264628978387,-26.945623399379134,-40.50902364598585,1.431242693612792,-0.37639277131762583,-5.06651501855511,40.03886458206448,42235.87651172116,25755.42173777888,25755.42173777888,67991.29824950005,77596.99993740914,77596.99993740914,25755.42173777888,103352.42167518803,103352.42167518803,103352.42167518803,128254.0017180569,91956.03740392992,56594.91397824767,39290.13713964694,24901.580042868864,0.0,64191.7171825158,21166.343036438535,1542.1433983064524,0.0,0.8864390400441966,2.81393544223737,0.0014959135982669303,353737.451704943,1556209.639002728,4.399335245680411,1556209.639002728,4.399335245680411,0.8500000000000001,0.09590539748896652,4.027634451161993,1.268529435922392,1.0,0.0,4.027634451162055,1.2850671413667991,1.285352109367545,3.1341821150902636,19406.58536446626,1978.9209734686424,4632.441516551485,4632.441516551485,5.559794256604434,5.041083788873873,-2.429700654756899,7.470784443630772,3.430333923376861,3.430333923376861,0.9800954066791031,0.0,0.0,0.00022174185038182934,7.443232170487808e-05,0.00014730952867695127,0.0005933089326837245,0.09590539748927734,0.07202499506565631,0.02388040242362103,0.0959053916130647,0.07202499506542288,0.023880402423543636,0.3784031282096256,0.3784031282096256,0.12546226447867903,0.0,4.687729527590307,4.574866206537479,5.028469751408409,4.690122247237468,4.578025361740458,5.028546271929201,24901.580042868864,21166.343036438535,0.85,1.0591911423117242,0.6579645843034893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544530880100084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.426279835707,1542.1433983064524,0.3784031282096256,0.12546226447867903,6.112874298809886,3.430333923376861
4563.0,-30.492535826691945,5.041038644002785,35.01956370888776,24.146528366860025,4.978281365799245,-26.945523153288512,-40.50889072297139,1.4312686923972409,-0.37578519293958834,-5.06647338225569,40.03884423932645,42235.79815126048,25755.41738453059,25755.41738453059,67991.21553579107,77596.80752265663,77596.80752265663,25755.41738453059,103352.22490718722,103352.22490718722,103352.22490718722,128253.74501697847,91955.80756236915,56594.79819097864,39290.01041265613,24901.520109791258,0.0,64191.530522447385,21166.29209332257,1542.1393833583884,0.0,0.8864393263231274,2.813932308276913,0.0014959135982669303,353738.02609643125,1556208.761168114,4.399325620548019,1556208.761168114,4.399325620548019,0.85,0.09590507226947184,4.027634451161993,1.2685286573087797,1.0,0.0,4.027634451161383,1.285067014448646,1.2853519856823823,3.1341824246341248,19406.536858245294,1978.9160272106474,4632.441516551485,4632.441516551485,5.5597933168735665,5.041038644002785,-2.429624933770362,7.470663577773147,3.430388842013871,3.430388842013871,0.9801110977182488,0.0,0.0,0.00022174438796551503,7.443344622352815e-05,0.00014731094174198688,0.0005933146239931437,0.09590507226978684,0.07202468027428142,0.02388039199550541,0.09590506608536434,0.07202468027404486,0.023880391995426974,0.37840193136267897,0.37840193136267897,0.1254623612126442,0.0,4.688305749927963,4.5756292893956925,5.0284799319504145,4.69068818931612,4.5787603837312645,5.028599921554473,24901.520109791258,21166.29209332257,0.85,1.0591929337471546,0.6579652768442853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454452431395988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.412041823578,1542.1393833583884,0.37840193136267897,0.1254623612126442,6.112874298809886,3.430388842013871
4564.0,-30.492426017959573,5.040993608232798,35.019553289512444,24.146496725175552,4.978302873284374,-26.945422159446824,-40.50876150196416,1.4312990147730809,-0.3752883698257392,-5.066428310179187,40.03882393169019,42235.736290358036,25755.404292398493,25755.404292398493,67991.14058275653,77596.59270760695,77596.59270760695,25755.404292398493,103351.99700000545,103351.99700000545,103351.99700000545,128253.4561159825,91955.55713053474,56594.70071329181,39289.84046360326,24901.45911597705,0.0,64191.29957958031,21166.240248580492,1542.135226468067,0.0,0.8864396300067736,2.8139310326086284,0.0014959135982669303,353738.6478868367,1556207.8848485933,4.399315410247269,1556207.8848485933,4.399315410247269,0.85,0.09590474386513127,4.027634451161993,1.2685278968280183,1.0,0.0,4.02763445116086,1.2850668672812466,1.2853518417524707,3.134182783564456,19406.484006611954,1978.9106378439076,4632.441516551485,4632.441516551485,5.559790490689565,5.040993608232798,-2.429546712930899,7.470540321163696,3.430443696292549,3.430443696292549,0.9801267703692996,0.0,0.0,0.00022174693254355918,7.443453943853532e-05,0.00014731239310502388,0.0005933204695529127,0.09590474386544365,0.07202436316161545,0.023880380703828193,0.09590479694827156,0.07202436316138086,0.023880380703750412,0.37840073675628605,0.37840073675628605,0.12546245819727017,0.0,4.688855775785726,4.576363617991717,5.028471653538986,4.691139940353423,4.5793861915683465,5.028524348299243,24901.45911597705,21166.240248580492,0.85,1.0591955767847545,0.6579666803286456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544517727791484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.397814123771,1542.135226468067,0.37840073675628605,0.12546245819727017,6.112874298809886,3.430443696292549
4565.0,-30.49231586369663,5.040948588466906,35.019542889693255,24.146466061379783,4.978318334592968,-26.9453214592426,-40.50863228095693,1.4313239301403695,-0.3746548502140854,-5.066387674974777,40.03880366255165,42235.67608526523,25755.40237190702,25755.40237190702,67991.07845717225,77596.40623251109,77596.40623251109,25755.40237190702,103351.80860441811,103351.80860441811,103351.80860441811,128253.20833463242,91955.33245139068,56594.6023041506,39289.70016360009,24901.399730214318,0.0,64191.09989381441,21166.18977068217,1542.1312651837575,0.0,0.8864399109089582,2.8139274405508736,0.0014959135982669303,353739.2084692483,1556207.0101907041,4.399305965897728,1556207.0101907041,4.399305965897728,0.85,0.09590442040783734,4.027634451161993,1.2685271770088002,1.0,0.0,4.027634451162013,1.2850667454026004,1.2853517231272444,3.1341830808174636,19406.4365898777,1978.905802682639,4632.441516551485,4632.441516551485,5.559790076115207,5.040948588466906,-2.4294718125703687,7.470420401037274,3.4304985082419406,3.4304985082419406,0.9801424309262687,0.0,0.0,0.00022174948515555278,7.443563266838905e-05,0.00014731385248716375,0.0005933263474106966,0.0959044204081515,0.07202404992117846,0.02388037048697304,0.09590445856378874,0.07202404992094252,0.02388037048689481,0.3783995427066328,0.3783995427066328,0.12546255426936861,0.0,4.68941605303246,4.577104508827176,5.028484784041211,4.691732824760663,4.580144942037521,5.02861466749755,24901.399730214318,21166.18977068217,0.85,1.0591979039094797,0.6579677892282875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544511123545056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.383596097821,1542.1312651837575,0.3783995427066328,0.12546255426936861,6.112874298809886,3.4304985082419406
4566.0,-30.492205406308596,5.040903613484271,35.019532489622264,24.146440461650513,4.978334723430839,-26.945220393396262,-40.5085030599497,1.4313497105199442,-0.37395420702068805,-5.06634575158571,40.03878285557789,42235.61695434008,25755.39699791625,25755.39699791625,67991.01395225633,77596.23667605662,77596.23667605662,25755.39699791625,103351.63367397287,103351.63367397287,103351.63367397287,128252.97034038568,91955.12494415593,56594.50522244515,39289.577468567535,24901.33666641282,0.0,64190.914134980354,21166.136166450895,1542.127065488233,0.0,0.8864402003355518,2.8139231157608258,0.0014959135982669303,353739.78682352457,1556206.112324432,4.399296234949109,1556206.112324432,4.399296234949109,0.85,0.09590409404355138,4.027634451161993,1.2685264022415508,1.0,0.0,4.0276344511630775,1.2850666194610723,1.285351600447297,3.1341833879795984,19406.3927971374,1978.9013370659095,4632.441516551485,4632.441516551485,5.559788916037793,5.040903613484271,-2.429396022513421,7.470299635997692,3.4305532499596176,3.4305532499596176,0.9801580714170336,0.0,0.0,0.00022175204481907364,7.443672591308923e-05,0.0001473153189059844,0.0005933322536096585,0.09590409404387364,0.0720237344804347,0.023880359563438938,0.09590408130231501,0.07202373448019268,0.023880359563358697,0.37839834999003286,0.37839834999003286,0.12546265090473352,0.0,4.689995530074668,4.577869030061663,5.028503730839304,4.692391544564998,4.581006423396332,5.0286593319112285,24901.33666641282,21166.136166450895,0.85,1.0591999641769416,0.6579687721151194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544504498523092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.36938865429,1542.127065488233,0.37839834999003286,0.12546265090473352,6.112874298809886,3.4305532499596176
4567.0,-30.49209463388387,5.040858761659091,35.01952211071281,24.14641388403254,4.978357223283328,-26.94511843286547,-40.50836985753847,1.4313810222663952,-0.37339992898921537,-5.066300112668415,40.038762671810375,42235.54295935809,25755.382219021514,25755.382219021514,67990.9251783796,77596.03843053279,77596.03843053279,25755.382219021514,103351.4206495543,103351.4206495543,103351.4206495543,128252.69651215382,91954.89109457347,56594.39562340477,39289.43941240966,24901.275862599516,0.0,64190.71527500918,21166.084483209586,1542.1229065358436,0.0,0.8864405064604766,2.8139211504153074,0.0014959135982669303,353740.41643622867,1556205.2413512417,4.399285942582673,1556205.2413512417,4.399285942582673,0.8499999999999999,0.09590376646097513,4.027634451161993,1.2685256258258595,1.0,0.0,4.027634451160774,1.2850664676171195,1.285351451868597,3.1341837583159244,19406.34344505555,1978.8963045541088,4632.441516551485,4632.441516551485,5.559785725734217,5.040858761659091,-2.4293175192911973,7.470176280950289,3.4306079301539674,3.4306079301539674,0.9801736943297049,0.0,0.0,0.00022175461181037776,7.443785285708546e-05,0.00014731675895329229,0.000593338053593807,0.09590376646128518,0.07202341815071217,0.023880348310573004,0.09590378879611612,0.07202341815047933,0.023880348310495802,0.37839716026738035,0.37839716026738035,0.12546274835232057,0.0,4.690559431360612,4.578621419943374,5.028496700072196,4.692900183679171,4.5817173145255765,5.0285554644174795,24901.275862599516,21166.084483209586,0.85,1.0592018625604867,0.6579696577364872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544497855276035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.355190955173,1542.1229065358436,0.37839716026738035,0.12546274835232057,6.112874298809886,3.4306079301539674
4568.0,-30.491983536138967,5.040813920196334,35.01951175477139,24.146377946622692,4.978372507941165,-26.945016901056096,-40.50824056668205,1.4314058728597445,-0.3728571860817169,-5.066259836734129,40.03874258298251,42235.48628370947,25755.38097553088,25755.38097553088,67990.86725924035,77595.83142956936,77595.83142956936,25755.38097553088,103351.21240510023,103351.21240510023,103351.21240510023,128252.42971336929,91954.64543724466,56594.30029139054,39289.27238428236,24901.21730826906,0.0,64190.48969255142,21166.0347120287,1542.118997024006,0.0,0.8864407848734196,2.813918710868948,0.0014959135982669303,353740.9720645111,1556204.3744752682,4.399276581937661,1556204.3744752682,4.399276581937661,0.85,0.09590344534530083,4.027634451161993,1.2685249071056024,1.0,0.0,4.027634451162652,1.2850663459963663,1.2853513335295217,3.1341840549401345,19406.29160104338,1978.8910179361333,4632.441516551485,4632.441516551485,5.559785457303277,5.040813920196334,-2.429243017749418,7.470056937945753,3.4306625725425124,3.4306625725425124,0.9801893064407178,0.0,0.0,0.0002217571863680113,7.443894672290017e-05,0.00014731823964511112,0.000593344017279188,0.0959034453456125,0.07202310691117413,0.02388033843443838,0.09590349264284662,0.07202310691094006,0.02388033843436077,0.3783959727135979,0.3783959727135979,0.12546284488634424,0.0,4.691113076281908,4.579352675025518,5.028512297315331,4.693402650652388,4.582353887570662,5.02865136363323,24901.21730826906,21166.0347120287,0.85,1.0592046825766763,0.6579710870878497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544491193087539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.341003249205,1542.118997024006,0.3783959727135979,0.12546284488634424,6.112874298809886,3.4306625725425124
4569.0,-30.491872157396845,5.040769101783821,35.01950139343028,24.146347352676116,4.978387249390721,-26.944915170611566,-40.50810739919541,1.4314302626069173,-0.3722121503922722,-5.06621905425963,40.03872171382091,42235.41502112108,25755.378209501498,25755.378209501498,67990.79323062257,77595.64824818331,77595.64824818331,25755.378209501498,103351.02645768481,103351.02645768481,103351.02645768481,128252.18038959993,91954.4232662486,56594.19003919224,39289.14803006263,24901.153931915116,0.0,64190.30196197775,21165.980842127847,1542.114802300973,0.0,0.8864410687019211,2.8139149846436022,0.0014959135982669303,353741.534681487,1556203.4739266064,4.3992670392178574,1556203.4739266064,4.3992670392178574,0.8499999999999999,0.095903121290101,4.027634451161993,1.2685241543175652,1.0,0.0,4.027634451161341,1.28506622651893,1.2853512173426427,3.134184346337004,19406.244713633678,1978.8862367509475,4632.441516551485,4632.441516551485,5.559784860203589,5.040769101783821,-2.4291682113294395,7.469937313113261,3.4307171433040122,3.4307171433040122,0.9802048980868606,0.0,0.0,0.00022175976746506752,7.444007340249948e-05,0.00014731969406256803,0.0005933498751410439,0.09590312129042472,0.07202279341839181,0.023880327872032918,0.09590313548632114,0.0720227934181487,0.02388032787195231,0.37839478611432686,0.37839478611432686,0.12546294205759595,0.0,4.6916766504893985,4.580092858172009,5.028540854356436,4.6940069038673755,4.583130742311539,5.0287327242282345,24901.153931915116,21165.980842127847,0.85,1.0592066270524165,0.6579719012092925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544484511339169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.3268257529,1542.114802300973,0.37839478611432686,0.12546294205759595,6.112874298809886,3.4307171433040122
