time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4570.0,-30.491760463870417,5.0407243824736305,35.019491041368575,24.14632636299359,4.978407599313076,-26.944812595941386,-40.507977933716006,1.4314597313855162,-0.37152711743533473,-5.066174699399821,40.03870126142121,42235.3602598604,25755.36631722287,25755.36631722287,67990.72657708326,77595.48131606575,77595.48131606575,25755.36631722287,103350.84763328862,103350.84763328862,103350.84763328862,128251.93927443397,91954.21948799734,56594.098431798,39289.02339577705,24901.09164114535,0.0,64190.1150369224,21165.92789497355,1542.1105891254867,0.0,0.8864413692472601,2.8139111492182627,0.0014959135982669303,353742.1465823083,1556202.5913624908,4.399256934458601,1556202.5913624908,4.399256934458601,0.85,0.09590279532902177,4.027634451161993,1.2685234081232921,1.0,0.0,4.027634451163775,1.2850660832560632,1.2853510773744676,3.1341846957448984,19406.201707865486,1978.8818513830397,4632.441516551485,4632.441516551485,5.559782293030621,5.0407243824736305,-2.4290908103138262,7.469815192787457,3.4307716462832314,3.4307716462832314,0.9802204703666375,0.0,0.0,0.00022176235588475244,7.444116877593541e-05,0.00014732118710881703,0.0005933558885855535,0.09590279532933702,0.07202247839268593,0.023880316936651085,0.09590277526954538,0.07202247839244919,0.02388031693657259,0.3783936013078043,0.3783936013078043,0.12546304053525603,0.0,4.692254291703762,4.580858219913807,5.028549904610884,4.694647581964489,4.584003577085639,5.0286705483575815,24901.09164114535,21165.92789497355,0.85,1.0592086731418808,0.6579729641482409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544477812696683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.312657589162,1542.1105891254867,0.3783936013078043,0.12546304053525603,6.112874298809886,3.4307716462832314
4571.0,-30.491648418723297,5.040679749035888,35.0194807201309,24.146294861007505,4.978428139761767,-26.944709685743824,-40.507844591606386,1.4314894067837582,-0.3710270056485001,-5.0661309541534925,40.03868145511216,42235.29113049236,25755.35601252911,25755.35601252911,67990.64714302147,77595.27088541712,77595.27088541712,25755.35601252911,103350.62689794623,103350.62689794623,103350.62689794623,128251.66010035321,91953.97214628322,56593.9923913644,39288.86639435425,24901.03320240698,0.0,64189.89959676123,21165.878222045932,1542.1066048111172,0.0,0.8864416643369999,2.8139096756005415,0.0014959135982669303,353742.7500739742,1556201.7366789058,4.399247013128821,1556201.7366789058,4.399247013128821,0.85,0.09590247289770032,4.027634451161993,1.2685226580826563,1.0,0.0,4.027634451161038,1.2850659390093409,1.2853509364327262,3.134185047552425,19406.149508377286,1978.876528516597,4632.441516551485,4632.441516551485,5.5597800685678385,5.040679749035888,-2.4290138852880023,7.469693634323891,3.4308261044609636,3.4308261044609636,0.9802360298459896,0.0,0.0,0.00022176495248097238,7.444229696410239e-05,0.00014732265551686998,0.000593361802796416,0.09590247289800549,0.07202216619878278,0.023880306699222715,0.09590250918983768,0.07202216619855359,0.023880306699146724,0.37839241995643735,0.37839241995643735,0.1254631388936691,0.0,4.692807907947383,4.581595241691275,5.0285479790569525,4.695103948504993,4.584626085062666,5.028623558916081,24901.03320240698,21165.878222045932,0.85,1.0592109906719969,0.657974095547945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544471095128084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.298499444229,1542.1066048111172,0.37839241995643735,0.1254631388936691,6.112874298809886,3.4308261044609636
4572.0,-30.491536112812792,5.040635105821126,35.019470409529745,24.14626444168391,4.978441526232647,-26.944607256245156,-40.50771512612698,1.4315126696664664,-0.37036216097158103,-5.066091801169778,40.03866112244593,42235.23907602351,25755.35718577148,25755.35718577148,67990.59626179498,77595.09399735954,77595.09399735954,25755.35718577148,103350.45118313102,103350.45118313102,103350.45118313102,128251.42427808457,91953.75534573689,56593.90042440672,39288.72769036686,24900.973094953537,0.0,64189.7007853204,21165.827130710506,1542.1026326823453,0.0,0.8864419379021516,2.813905498678346,0.0014959135982669303,353743.29021333414,1556200.8592822796,4.399237815489792,1556200.8592822796,4.399237815489792,0.85,0.09590215386028753,4.027634451161993,1.2685219651879742,1.0,0.0,4.027634451163058,1.2850658247612499,1.2853508255040706,3.1341853261954733,19406.103754357995,1978.871862905069,4632.441516551485,4632.441516551485,5.5597803218343635,5.040635105821126,-2.4289404086016777,7.469575514422804,3.4308805140113674,3.4308805140113674,0.9802515754318193,0.0,0.0,0.0002217675551483794,7.44433923677932e-05,0.0001473241627805862,0.0005933678735036865,0.09590215386060362,0.0720218567355243,0.023880297125079317,0.09590214940660638,0.07202185673528692,0.02388029712500061,0.3783912401601449,0.3783912401601449,0.12546323649685237,0.0,4.693377677785122,4.582344445521926,5.028574217707046,4.695729640198181,4.585415333642004,5.0287537116699355,24900.973094953537,21165.827130710506,0.85,1.059213478641792,0.6579753225097184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454446435641798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.284352066546,1542.1026326823453,0.3783912401601449,0.12546323649685237,6.112874298809886,3.4308805140113674
4573.0,-30.491423468775956,5.040590547083603,35.019460099522426,24.146233114320808,4.978460554413842,-26.94450395816024,-40.507581749092765,1.431541043799594,-0.3698268753160505,-5.066048248132535,40.03864051853966,42235.172272057185,25755.347048502714,25755.347048502714,67990.51932055989,77594.89062026994,77594.89062026994,25755.347048502714,103350.23766877266,103350.23766877266,103350.23766877266,128251.14751508161,91953.51420377247,56593.795855565695,39288.57594245197,24900.909846308947,0.0,64189.48578876092,21165.773369362603,1542.0983773692321,0.0,0.8864422349037945,2.8139035399180052,0.0014959135982669303,353743.89105488424,1556199.9701814638,4.399227829887853,1556199.9701814638,4.399227829887853,0.85,0.0959018297295533,4.027634451161993,1.26852114811074,1.0,0.0,4.027634451160954,1.2850656865758345,1.2853506906428882,3.134185663220036,19406.052863277328,1978.8666734590638,4632.441516551485,4632.441516551485,5.559778133513426,5.040590547083603,-2.428863739331912,7.469454286415515,3.4309348462233076,3.4309348462233076,0.980267098920945,0.0,0.0,0.0002217701656800722,7.444452088262235e-05,0.00014732564479744983,0.0005933738425258635,0.09590182972987117,0.07202154340696809,0.023880286322903083,0.09590185014653062,0.07202154340672937,0.02388028632282393,0.37839006283830445,0.37839006283830445,0.12546333520319644,0.0,4.693930172878481,4.583075316226825,5.028586385226333,4.696221372816467,4.586081193107304,5.028717971401306,24900.909846308947,21165.773369362603,0.85,1.0592158277183847,0.657976485604629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544457602030827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.270213647662,1542.0983773692321,0.37839006283830445,0.12546333520319644,6.112874298809886,3.4309348462233076
4574.0,-30.491310517102328,5.040546042161568,35.01944980798516,24.146207270119362,4.978478401232738,-26.944400501323077,-40.50745210899038,1.4315683854549666,-0.36918352237051977,-5.066006163935833,40.03862043650426,42235.12235512434,25755.340590644217,25755.340590644217,67990.46294576855,77594.71405458599,77594.71405458599,25755.340590644217,103350.05464523021,103350.05464523021,103350.05464523021,128250.90464104482,91953.29927068968,56593.707571234,39288.435221617416,24900.849995814617,0.0,64189.28521743203,21165.722496442424,1542.0943519530163,0.0,0.8864425225160747,2.813899987970366,0.0014959135982669303,353744.4716336158,1556199.1036008198,4.399218159973462,1556199.1036008198,4.399218159973462,0.85,0.0959015092804673,4.027634451161993,1.2685204359842466,1.0,0.0,4.02763445116204,1.2850655532077488,1.2853505606093016,3.1341859884955374,19406.00750337126,1978.8620480359002,4632.441516551485,4632.441516551485,5.559776739462691,5.040546042161568,-2.428788193658748,7.469334235820316,3.4309891295138564,3.4309891295138564,0.9802826084325303,0.0,0.0,0.00022177278336969563,7.444561779410237e-05,0.00014732716557559327,0.0005933799676643066,0.09590150928077806,0.07202123290161801,0.023880276379160056,0.09590150986991736,0.07202123290138462,0.02388027637908267,0.3783888868832852,0.3783888868832852,0.12546343395591303,0.0,4.6944929783588805,4.583819804645827,5.028598876045464,4.696822641565291,4.586877376117172,5.0287289590104365,24900.849995814617,21165.722496442424,0.85,1.0592182591761317,0.6579777639221078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544450827313855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.256085746105,1542.0943519530163,0.3783888868832852,0.12546343395591303,6.112874298809886,3.4309891295138564
4575.0,-30.491197275208062,5.04050155572372,35.019439522400965,24.146176606323593,4.97849335483558,-26.944297072570418,-40.507318697031565,1.4315931521994147,-0.36856143211133485,-5.065965817851681,40.03860002682428,42235.05802834649,25755.33837254179,25755.33837254179,67990.39640088828,77594.52975125355,77594.52975125355,25755.33837254179,103349.86812379534,103349.86812379534,103349.86812379534,128250.65684221394,91953.07531157612,56593.60358867516,39288.30191433439,24900.788718418597,0.0,64189.09063275299,21165.670410655806,1542.0902832482682,0.0,0.8864428024472407,2.813896512923344,0.0014959135982669303,353745.02823466144,1556198.2228820159,4.399208748312616,1556198.2228820159,4.399208748312616,0.85,0.09590119008705776,4.027634451161993,1.2685197189124304,1.0,0.0,4.027634451160697,1.2850654318765424,1.285350442623944,3.1341862844139845,19405.960238593674,1978.8572283698995,4632.441516551485,4632.441516551485,5.559776260643387,5.04050155572372,-2.428713989185879,7.469215544909599,3.431043354774182,3.431043354774182,0.9802981013640519,0.0,0.0,0.00022177540781385073,7.444674663563663e-05,0.0001473286611782141,0.0005933859914049476,0.09590119008737437,0.0720209234442551,0.02388026664311926,0.09590116869149902,0.07202092344401734,0.023880266643040424,0.3783877133351114,0.3783877133351114,0.1254635327734528,0.0,4.6950602291424275,4.58456573390248,5.028624898861949,4.697404385740356,4.58762578233825,5.028805800809835,24900.788718418597,21165.670410655806,0.85,1.059220433420436,0.6579787563900418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544444034100836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.241967762342,1542.0902832482682,0.3783877133351114,0.1254635327734528,6.112874298809886,3.431043354774182
4576.0,-30.491083726266368,5.0404571804560225,35.01942925063566,24.146155442018085,4.978514705181605,-26.944192727735285,-40.507185145374365,1.4316237066520086,-0.36791617665653575,-5.065921105436065,40.03857985815987,42234.99445827749,25755.325032123717,25755.325032123717,67990.3194904012,77594.35799982185,77594.35799982185,25755.325032123717,103349.68303194556,103349.68303194556,103349.68303194556,128250.41024075935,91952.86637004577,56593.5028285074,39288.181712820406,24900.727208813787,0.0,64188.908921634196,21165.618127491718,1542.086102137901,0.0,0.8864431037840638,2.813893242802395,0.0014959135982669303,353745.64507295506,1556197.3525638925,4.399198616969401,1556197.3525638925,4.399198616969401,0.85,0.09590086756476544,4.027634451161993,1.2685189551347866,1.0,0.0,4.027634451161371,1.2850652834436354,1.285350297540056,3.134186646431687,19405.916143156777,1978.8527318867073,4632.441516551485,4632.441516551485,5.559773380862167,5.0404571804560225,-2.4286366011330878,7.469093781589111,3.4310975114357007,3.4310975114357007,0.9803135746959145,0.0,0.0,0.0002217780394027384,7.444787667505577e-05,0.00014733016272768263,0.0005933920390973172,0.09590086756507592,0.07202061148006837,0.02388025608500754,0.09590082982299493,0.07202061147983521,0.023880256084930232,0.3783865422961504,0.3783865422961504,0.1254636324721195,0.0,4.695632483462816,4.5853266947790985,5.028625628853604,4.69800492877954,4.588455129695319,5.028713672001629,24900.727208813787,21165.618127491718,0.85,1.05922223375705,0.6579796286900684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454443722343928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.22785935772,1542.086102137901,0.3783865422961504,0.1254636324721195,6.112874298809886,3.4310975114357007
4577.0,-30.490969858544826,5.0404128859320725,35.01941901363785,24.146123870182805,4.978535120091963,-26.944088189523615,-40.507051593717165,1.4316534510722463,-0.3674295786781272,-5.0658778109356275,40.038560327305184,42234.932133931834,25755.31534287403,25755.31534287403,67990.24747680586,77594.14803414675,77594.14803414675,25755.31534287403,103349.46337702079,103349.46337702079,103349.46337702079,128250.13315126358,91952.61870681169,56593.40280660262,39288.01766689896,24900.669774242793,0.0,64188.68744114175,21165.569308106373,1542.0821816417824,0.0,0.8864433955707725,2.813891894526314,0.0014959135982669303,353746.2423509457,1556196.509768879,4.399188806718129,1556196.509768879,4.399188806718129,0.85,0.0959005492937938,4.027634451161993,1.2685182039951908,1.0,0.0,4.027634451160928,1.2850651387864613,1.2853501562422693,3.1341869992407156,19405.863875814364,1978.8474021010607,4632.441516551485,4632.441516551485,5.559771289254611,5.0404128859320725,-2.4285602834048867,7.468973169336959,3.4311516274894847,3.4311516274894847,0.980329036425567,0.0,0.0,0.00022178067840850096,7.444900673033484e-05,0.0001473316716781661,0.0005933981165982695,0.09590054929409478,0.0720203029867728,0.023880246307321978,0.09590057162760408,0.07202030298654677,0.023880246307247034,0.378385374673764,0.378385374673764,0.12546373135860495,0.0,4.696179483506512,4.586056848585997,5.028617895219384,4.698448232257476,4.589059372280076,5.028669384377565,24900.669774242793,21165.569308106373,0.85,1.0592247666561179,0.6579809280671058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454443039431722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.213760879013,1542.0821816417824,0.378385374673764,0.12546373135860495,6.112874298809886,3.4311516274894847
4578.0,-30.49085574918341,5.040368636666669,35.0194087988871,24.146092787291877,4.978552694459673,-26.9439837178614,-40.50691800713537,1.4316806631391743,-0.36687696908001044,-5.065836221920907,40.03854050129979,42234.87088332108,25755.30991184842,25755.30991184842,67990.1807951695,77593.95137743164,77593.95137743164,25755.30991184842,103349.26128928007,103349.26128928007,103349.26128928007,128249.87235892851,91952.38310507587,56593.30261097153,39287.8672156715,24900.611069648443,0.0,64188.47828531994,21165.519409201177,1542.0782282648838,0.0,0.8864436797249916,2.8138894787525084,0.0014959135982669303,353746.8161013097,1556195.6542378843,4.399179253085361,1556195.6542378843,4.399179253085361,0.85,0.09590023192373054,4.027634451161993,1.2685174056002868,1.0,0.0,4.027634451162438,1.2850650059693147,1.2853500267943698,3.134187323172791,19405.81415395458,1978.8423318824043,4632.441516551485,4632.441516551485,5.55977011686515,5.040368636666669,-2.428485267045705,7.468853903712374,3.431205693942186,3.431205693942186,0.9803444839834817,0.0,0.0,0.00022178332304355358,7.445013709699834e-05,0.00014733318594655523,0.0005934042155178018,0.0959002319240374,0.07201999540143429,0.02388023652260312,0.09590027418027829,0.07201999540120384,0.023880236522526705,0.3783842084229823,0.3783842084229823,0.12546382908237205,0.0,4.696719932518647,4.586775858828275,5.028617498176345,4.698959252840893,4.589730582664117,5.028695086756272,24900.611069648443,21165.519409201177,0.85,1.059227179260285,0.6579821178434182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544423546029093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.19967257149,1542.0782282648838,0.3783842084229823,0.12546382908237205,6.112874298809886,3.431205693942186
4579.0,-30.49074128565622,5.0403243982995845,35.019398586457484,24.1460621933453,4.978567093753957,-26.943879244902384,-40.50678442055357,1.431705053001604,-0.36624954210077476,-5.065796336094905,40.03852013940505,42234.811146373446,25755.30860405008,25755.30860405008,67990.11975042353,77593.76959136312,77593.76959136312,25755.30860405008,103349.0781954132,103349.0781954132,103349.0781954132,128249.62794012002,91952.16094572267,56593.202500739106,39287.731605537294,24900.549744706816,0.0,64188.28135024411,21165.46728300079,1542.0741651716942,0.0,0.8864439571319436,2.813885879915604,0.0014959135982669303,353747.3663556473,1556194.7755825818,4.399169926308452,1556194.7755825818,4.399169926308452,0.8499999999999999,0.09589991466330916,4.027634451161993,1.2685166945727544,1.0,0.0,4.02763445116139,1.2850648863433285,1.285349910551142,3.134187614932572,19405.767269002008,1978.8375509477762,4632.441516551485,4632.441516551485,5.559769834552177,5.0403243982995845,-2.428411570207188,7.468735968506772,3.4312597002236767,3.4312597002236767,0.9803599143496219,0.0,0.0,0.00022178597591605986,7.445126747953092e-05,0.00014733470843652895,0.0005934103475508715,0.09589991466362523,0.07201968801171374,0.023880226651911488,0.09589992886014541,0.07201968801147639,0.02388022665183278,0.37838304308021076,0.37838304308021076,0.12546392631589529,0.0,4.697270444245646,4.587501774698637,5.028636711372144,4.699546793994102,4.590480900894022,5.028789498391291,24900.549744706816,21165.46728300079,0.85,1.0592294780325189,0.6579832059362783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544416683214334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.185592900412,1542.0741651716942,0.37838304308021076,0.12546392631589529,6.112874298809886,3.4312597002236767
4580.0,-30.490626551977233,5.040280285379987,35.01938838756299,24.14604612803089,4.978589443196494,-26.943773733720406,-40.50665069427339,1.431736624941151,-0.3655474882984322,-5.065751043182244,40.03850010878458,42234.75193422257,25755.29355035163,25755.29355035163,67990.0454845742,77593.61436287142,77593.61436287142,25755.29355035163,103348.90791322305,103348.90791322305,103348.90791322305,128249.39628922395,91951.96845341544,56593.10602477269,39287.62492071416,24900.488376000892,0.0,64188.11329671505,21165.41511960076,1542.0699782754111,0.0,0.8864442609276556,2.8138819304671223,0.0014959135982669303,353747.99120554066,1556193.9112227766,4.399159712312176,1556193.9112227766,4.399159712312176,0.85,0.09589959305520755,4.027634451161993,1.268515961016528,1.0,0.0,4.027634451162669,1.2850647330916678,1.285349760682865,3.134187988703203,19405.72664504193,1978.8334084567034,4632.441516551485,4632.441516551485,5.559766584927028,5.040280285379987,-2.4283339189133213,7.468614204293308,3.43131363604405,3.43131363604405,0.9803753245840143,0.0,0.0,0.00022178863507910204,7.44523990600571e-05,0.00014733623601904494,0.0005934165000948399,0.0958995930555155,0.07201937732014019,0.023880215735375313,0.09589956674695649,0.07201937731990893,0.023880215735298627,0.37838187936212886,0.37838187936212886,0.12546402434664652,0.0,4.6978401564836645,4.588262734453281,5.028627256986169,4.700203554883785,4.591392266311516,5.028675667533946,24900.488376000892,21165.41511960076,0.85,1.0592310942414587,0.6579840061506219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544409799105409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.171524128102,1542.0699782754111,0.37838187936212886,0.12546402434664652,6.112874298809886,3.43131363604405
4581.0,-30.490511484132142,5.040236215992558,35.01937821894907,24.146009666752093,4.978607303386886,-26.943668370712924,-40.50651696799321,1.4317641899691704,-0.36509600378411733,-5.065709622425333,40.038480592980434,42234.69424099086,25755.28832649149,25755.28832649149,67989.98256748235,77593.39500973042,77593.39500973042,25755.28832649149,103348.6833362219,103348.6833362219,103348.6833362219,128249.11457449401,91951.70988405585,56593.009115322406,39287.44529859271,24900.43123827211,0.0,64187.876536864824,21165.366552531294,1542.0661143516006,0.0,0.88644454309612,2.813880825533489,0.0014959135982669303,353748.56263688253,1556193.0690786312,4.399150225455586,1556193.0690786312,4.399150225455586,0.85,0.09589927801666384,4.027634451161993,1.2685151983378455,1.0,0.0,4.02763445116091,1.285064598576651,1.285349629565378,3.1341883167764775,19405.67207604906,1978.827843968028,4632.441516551485,4632.441516551485,5.559765457258148,5.040236215992558,-2.428259156472804,7.468495372465362,3.4313675359771376,3.4313675359771376,0.9803907245648965,0.0,0.0,0.00022179130201656488,7.445353065648634e-05,0.00014733777136007856,0.0005934226838872812,0.09589927801696571,0.07201907190329278,0.02388020611367293,0.09589931932312146,0.07201907190306608,0.023880206113597764,0.37838071955373825,0.37838071955373825,0.12546412128882234,0.0,4.69837940467346,4.588980258629647,5.028626546568262,4.700613618641228,4.591928722287264,5.028702561170235,24900.43123827211,21165.366552531294,0.85,1.059234021060564,0.6579855343358233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454440289875517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.157464583282,1542.0661143516006,0.37838071955373825,0.12546412128882234,6.112874298809886,3.4313675359771376
4582.0,-30.49039615961888,5.040192155233321,35.019368053343484,24.145979072805517,4.978621622302701,-26.943563130786927,-40.50638327663762,1.431788593472259,-0.3644736085274758,-5.065669932997311,40.03846034337484,42234.6377200867,25755.287291108536,25755.287291108536,67989.92501119524,77593.21354217757,77593.21354217757,25755.287291108536,103348.50083328612,103348.50083328612,103348.50083328612,128248.87111189046,91951.48766314189,56592.91184105735,39287.30646898282,24900.370278604343,0.0,64187.67674758716,21165.314736813692,1542.0620748266356,0.0,0.886444819091841,2.813877270080789,0.0014959135982669303,353749.1101838852,1556192.1952699204,4.3991409461383055,1556192.1952699204,4.3991409461383055,0.85,0.09589896248241768,4.027634451161993,1.2685144455498087,1.0,0.0,4.027634451165157,1.2850644788454986,1.285349513242717,3.1341886087929365,19405.625178104583,1978.8230617085942,4632.441516551485,4632.441516551485,5.55976523375118,5.040192155233321,-2.428185735124454,7.468377890357774,3.431421375520897,3.431421375520897,0.9804061072916849,0.0,0.0,0.00022179397493249457,7.445466197327873e-05,0.00014733931295921585,0.0005934288928850764,0.09589896248273212,0.07201876621130641,0.023880196271425708,0.09589897679560773,0.07201876621107027,0.023880196271347406,0.3783795607453154,0.3783795607453154,0.12546421788430231,0.0,4.698927999426473,4.589703428647169,5.028646372352114,4.701196324469834,4.592671202100462,5.028801235681215,24900.370278604343,21165.314736813692,0.85,1.0592364213236773,0.6579867018114862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544395978313702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.143415557379,1542.0620748266356,0.3783795607453154,0.12546421788430231,6.112874298809886,3.431421375520897
4583.0,-30.490280501833293,5.04014824270499,35.01935790571143,24.145962693169736,4.978645710723399,-26.943456613876396,-40.50624941065905,1.431821822767988,-0.36381869484534946,-5.065623634744409,40.038440535680394,42234.58184888639,25755.26950339974,25755.26950339974,67989.85135228613,77593.0500930505,77593.0500930505,25755.26950339974,103348.31959645024,103348.31959645024,103348.31959645024,128248.6291104591,91951.28728119156,56592.81903703331,39287.18693795361,24900.30951400886,0.0,64187.49645196246,21165.26308690753,1542.0578968326688,0.0,0.8864451272069245,2.8138740582587243,0.0014959135982669303,353749.74890568666,1556191.3405308684,4.399130586932982,1556191.3405308684,4.399130586932982,0.85,0.09589864169080417,4.027634451161993,1.2685137268295512,1.0,0.0,4.0276344511608455,1.2850643177929537,1.2853493555994628,3.1341890015896583,19405.582889098503,1978.818749430081,4632.441516551485,4632.441516551485,5.559761393938258,5.04014824270499,-2.428107465749204,7.468255708454194,3.4314751442185143,3.4314751442185143,0.9804214697767184,0.0,0.0,0.00022179665560260442,7.445579478368491e-05,0.0001473408608189195,0.0005934351270981444,0.09589864169110764,0.07201845650971242,0.023880185181395213,0.09589864084321985,0.07201845650948453,0.023880185181319645,0.37837840355773067,0.37837840355773067,0.1254643154478149,0.0,4.699486093793155,4.5904516828420014,5.028628612270666,4.701804939899034,4.59353229580347,5.028645713817639,24900.30951400886,21165.26308690753,0.85,1.0592382490438668,0.6579876795863895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544389042441948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.12937550899,1542.0578968326688,0.37837840355773067,0.1254643154478149,6.112874298809886,3.4314751442185143
4584.0,-30.490164571967973,5.040104344839288,35.019347789266185,24.14592654621231,4.9786617854730375,-26.943350653488903,-40.50611184267325,1.4318478669955053,-0.3633329338874205,-5.065583658388405,40.03842114879691,42234.511811132434,25755.267743884222,25755.267743884222,67989.77955501666,77592.83905703956,77592.83905703956,25755.267743884222,103348.10680092378,103348.10680092378,103348.10680092378,128248.36005318504,91951.03595817847,56592.708712277585,39287.03027322321,24900.25325226126,0.0,64187.28352548447,21165.21526442207,1542.0541149718797,0.0,0.8864454015355391,2.8138723338764646,0.0014959135982669303,353750.30041254096,1556190.5039509404,4.399121363674102,1556190.5039509404,4.399121363674102,0.85,0.09589832964771458,4.027634451161993,1.2685129471169785,1.0,0.0,4.027634451162941,1.2850641903540323,1.2853492315854296,3.134189312405,19405.52984938904,1978.813340884914,4632.441516551485,4632.441516551485,5.559761014113599,5.040104344839288,-2.4280338956632104,7.4681382405024985,3.431528884197857,3.431528884197857,0.9804368240565305,0.0,0.0,0.0002217993426088272,7.445695893808876e-05,0.00014734238367073842,0.0005934412605885943,0.09589832964801528,0.07201815374807916,0.023880175899936133,0.09589837656384942,0.07201815374785332,0.02388017589986125,0.37837724967070313,0.37837724967070313,0.12546441151876156,0.0,4.700024119919988,4.591166065058019,5.02863250602104,4.702250724500971,4.594099231001167,5.028724187319199,24900.25325226126,21165.21526442207,0.85,1.0592406442628544,0.6579887711615641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544382086532814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.115345981309,1542.0541149718797,0.37837724967070313,0.12546441151876156,6.112874298809886,3.431528884197857
4585.0,-30.490048339857516,5.040060452450061,35.019337667261006,24.145901260804408,4.978675540230197,-26.94324465301027,-40.50597801161928,1.4318718533844592,-0.3626160051713896,-5.065544218475344,40.03840075395973,42234.45870947724,25755.26708670723,25755.26708670723,67989.72579618447,77592.68146472653,77592.68146472653,25755.26708670723,103347.94855143376,103347.94855143376,103347.94855143376,128248.13969690524,91950.8370177996,56592.6142625563,39286.91417249255,24900.19114547149,0.0,64187.105317964044,21165.162473650766,1542.0500161364148,0.0,0.8864456767833442,2.8138675057781453,0.0014959135982669303,353750.84451938304,1556189.6238763107,4.399112109514816,1556189.6238763107,4.399112109514816,0.85,0.09589801495332126,4.027634451161993,1.2685122426832094,1.0,0.0,4.027634451163391,1.2850640725314446,1.285349117198904,3.1341895997667772,19405.487864615076,1978.809059629443,4632.441516551485,4632.441516551485,5.559760872249533,5.040060452450061,-2.427960793064183,7.468021245514244,3.431582555412878,3.431582555412878,0.9804521586893937,0.0,0.0,0.00022180203665055987,7.445809148525717e-05,0.00014734394516530272,0.0005934475497178968,0.09589801495363819,0.07201784903152296,0.02388016592211523,0.09589798689561345,0.07201784903128494,0.02388016592203631,0.3783760968680574,0.3783760968680574,0.12546450769748127,0.0,4.7005902409207465,4.591910944212373,5.028657242854479,4.702928213303949,4.594965085981414,5.028831275231084,24900.19114547149,21165.162473650766,0.85,1.059242747579648,0.6579897706908601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544375114266608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.10132575955,1542.0500161364148,0.3783760968680574,0.12546450769748127,6.112874298809886,3.431582555412878
4586.0,-30.489931875498275,5.040016716097952,35.01932756287111,24.145874299015873,4.978700157509443,-26.94313735718479,-40.505840234085895,1.4319056391974856,-0.36215416735262806,-5.0654976471454844,40.03838102303201,42234.39014644911,25755.248362253024,25755.248362253024,67989.63850870213,77592.47289898757,77592.47289898757,25755.248362253024,103347.7212612406,103347.7212612406,103347.7212612406,128247.85167901276,91950.59140776684,56592.508655234815,39286.758613924474,24900.130417772154,0.0,64186.88903169663,21165.11085510633,1542.0458275578635,0.0,0.8864459860115047,2.8138668659396666,0.0014959135982669303,353751.4870109761,1556188.77245095,4.399101712900121,1556188.77245095,4.399101712900121,0.85,0.09589769556332435,4.027634451161993,1.2685114728612823,1.0,0.0,4.0276344511622915,1.2850639088356552,1.2853489569359575,3.1341899990104545,19405.436030584366,1978.803774029293,4632.441516551485,4632.441516551485,5.55975683022242,5.040016716097952,-2.427882454986815,7.467899171084767,3.4316361551168604,3.4316361551168604,0.9804674728905315,0.0,0.0,0.0002218047361056254,7.445925744620288e-05,0.00014734547865942254,0.0005934537260716445,0.09589769556362653,0.07201754074673003,0.0238801548168965,0.09589773806068083,0.0720175407465031,0.02388015481682125,0.3783749472593196,0.3783749472593196,0.12546460522949562,0.0,4.701123488761425,4.592625897516655,5.028640206612522,4.7033434797928635,4.595573823955817,5.02866072323161,24900.130417772154,21165.11085510633,0.85,1.059244956943273,0.6579909196969028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544368123829166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.087315457096,1542.0458275578635,0.3783749472593196,0.12546460522949562,6.112874298809886,3.4316361551168604
4587.0,-30.48981509744158,5.039972957924536,35.01931748418392,24.14584904853257,4.978713604585204,-26.943030896080323,-40.50571013996375,1.431929403225428,-0.3614411101029873,-5.065459515287542,40.03836156289676,42234.35476770351,25755.25098080999,25755.25098080999,67989.6057485135,77592.31671290327,77592.31671290327,25755.25098080999,103347.56769371325,103347.56769371325,103347.56769371325,128247.64163059146,91950.39352856034,56592.43158336646,39286.624383548755,24900.073936878205,0.0,64186.69832042696,21165.062846346475,1542.042078950702,0.0,0.886446251192316,2.813861936182015,0.0014959135982669303,353752.0130734696,1556187.93271112,4.399092797213059,1556187.93271112,4.399092797213059,0.85,0.09589738635342769,4.027634451161993,1.2685107722738755,1.0,0.0,4.027634451161294,1.2850637920275212,1.2853488435804494,3.134190283898168,19405.39426976233,1978.7995156105635,4632.441516551485,4632.441516551485,5.5597573954874004,5.039972957924536,-2.4278103877495933,7.467783345674129,3.4316897287380574,3.4316897287380574,0.980482779639445,0.0,0.0,0.00022180744286208495,7.446035840074184e-05,0.00014734708446134312,0.0005934601936547815,0.09589738635373031,0.07201724037091567,0.023880145982814644,0.09589736561987239,0.0720172403706884,0.023880145982739288,0.37837379888679257,0.37837379888679257,0.12546470132640367,0.0,4.701688268176781,4.593371171237152,5.028658371888355,4.70401840518457,4.596424418570166,5.028803627666207,24900.073936878205,21165.062846346475,0.85,1.0592475937787298,0.6579923235319727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544361119430258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.073313681763,1542.042078950702,0.37837379888679257,0.12546470132640367,6.112874298809886,3.4316897287380574
4588.0,-30.489698013721693,5.0399293152036755,35.01930741280844,24.14582254076379,4.978735155290982,-26.942923349407984,-40.50557229258118,1.4319604909788108,-0.36091236744414346,-5.065414930586924,40.03834161848945,42234.28870087424,25755.237126503205,25755.237126503205,67989.52582737745,77592.1224907804,77592.1224907804,25755.237126503205,103347.3596172836,103347.3596172836,103347.3596172836,128247.37196527397,91950.16077070979,56592.32698081009,39286.48198877744,24900.01234799037,0.0,64186.49433676781,21165.010495791816,1542.0378865236403,0.0,0.8864465510566016,2.813860184359788,0.0014959135982669303,353752.6281593779,1556187.0720744354,4.39908271543164,1556187.0720744354,4.39908271543164,0.85,0.09589706919242103,4.027634451161993,1.268509999704547,1.0,0.0,4.027634451161399,1.2850636409291394,1.2853486959362308,3.1341906524177223,19405.345148081757,1978.7945065931544,4632.441516551485,4632.441516551485,5.5597544047735985,5.0399293152036755,-2.427733605358622,7.467662920562297,3.4317432228825733,3.4317432228825733,0.9804980636807352,0.0,0.0,0.00022181015673395683,7.446152498564087e-05,0.00014734863174831596,0.0005934664255610991,0.09589706919272788,0.07201693404124625,0.023880135151481633,0.09589707763612326,0.0720169340410158,0.02388013515140522,0.37837265381930835,0.37837265381930835,0.1254647983994279,0.0,4.702234477774084,4.594100049711983,5.028651403360868,4.704502563142796,4.597099921701556,5.028708408628006,24900.01234799037,21165.010495791816,0.85,1.0592497149113058,0.6579933853262533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544354096171437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.059322072984,1542.0378865236403,0.37837265381930835,0.1254647983994279,6.112874298809886,3.4317432228825733
4589.0,-30.489580635730103,5.039885723198397,35.01929736968453,24.145796487014763,4.978753493115513,-26.942815859178584,-40.5054344801232,1.4319887165654845,-0.3603165909756285,-5.065373405152365,40.03832229862498,42234.22392669536,25755.231040633455,25755.231040633455,67989.45496732881,77591.94332070783,77591.94332070783,25755.231040633455,103347.17436134128,103347.17436134128,103347.17436134128,128247.12963939423,91949.94164533063,56592.22225132415,39286.354882229425,24899.95527805294,0.0,64186.310160282366,21164.961986345,1542.034023030825,0.0,0.8864468330438334,2.8138571936425514,0.0014959135982669303,353753.2010407242,1556186.2383882299,4.399073234701504,1556186.2383882299,4.399073234701504,0.85,0.09589675781640551,4.027634451161993,1.2685092732915653,1.0,0.0,4.0276344511608055,1.285063503211787,1.2853485616848142,3.134190988301854,19405.298903425115,1978.7897909505402,4632.441516551485,4632.441516551485,5.559753091023662,5.039885723198397,-2.427659111318738,7.467544834517135,3.4317966789249885,3.4317966789249885,0.980513336835711,0.0,0.0,0.00022181287745743535,7.446269129187042e-05,0.00014735018616556493,0.0005934726861855626,0.0958967578167043,0.07201663226247525,0.023880125554229057,0.09589676595268783,0.07201663226225086,0.023880125554154655,0.3783715108980626,0.3783715108980626,0.1254648947406712,0.0,4.702783453574341,4.5948309258716336,5.02864953277907,4.705056814176714,4.597833002729942,5.028721105607531,24899.95527805294,21164.961986345,0.85,1.0592516503526912,0.6579942642166294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544347054535958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.045340480257,1542.034023030825,0.3783715108980626,0.1254648947406712,6.112874298809886,3.4317966789249885
4590.0,-30.48946300992342,5.039842202357309,35.01928734503673,24.145770363416545,4.978772758506009,-26.942708053110813,-40.505300369672455,1.43201780169495,-0.3597422132017414,-5.065330937626028,40.03830275053108,42234.17568848005,25755.222500930562,25755.222500930562,67989.39818941061,77591.75978244733,77591.75978244733,25755.222500930562,103346.9822833779,103346.9822833779,103346.9822833779,128246.87871039537,91949.71842728739,56592.13433332633,39286.20454884562,24899.896427017466,0.0,64186.10097586308,21164.911962964845,1542.0300350978318,0.0,0.8864471206657583,2.8138545944231015,0.0014959135982669303,353753.7869198405,1556185.394853867,4.399063564530812,1556185.394853867,4.399063564530812,0.85,0.09589644500774272,4.027634451161993,1.2685085331415755,1.0,0.0,4.027634451160517,1.2850633614598133,1.285348423405302,3.134191334026253,19405.251795044485,1978.7849872325908,4632.441516551485,4632.441516551485,5.559751247567491,5.039842202357309,-2.4275839633149783,7.467426165672287,3.4318500775287357,3.4318500775287357,0.9805285935796387,0.0,0.0,0.00022181560395591045,7.446382628424608e-05,0.00014735177767166436,0.0005934790961903579,0.09589644500804476,0.07201632955827247,0.023880115449772275,0.09589646048265518,0.07201632955804566,0.023880115449697065,0.3783703703009195,0.3783703703009195,0.12546499080111947,0.0,4.703328658241048,4.595558062633131,5.028643803893544,4.705588724424274,4.598546964520665,5.028701736977666,24899.896427017466,21164.911962964845,0.85,1.059254217902685,0.6579956571028054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544339995208975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.031368685566,1542.0300350978318,0.3783703703009195,0.12546499080111947,6.112874298809886,3.4318500775287357
4591.0,-30.48934510548697,5.039798663716924,35.01927732382761,24.145734670478873,4.978785510446468,-26.942600647600923,-40.505162557214476,1.4320410525619665,-0.3591924390675558,-5.0652927586638175,40.038282801393024,42234.11321699475,25755.224636846095,25755.224636846095,67989.33785384084,77591.56419994903,77591.56419994903,25755.224636846095,103346.78883679512,103346.78883679512,103346.78883679512,128246.62545421663,91949.48041569412,56592.02943274594,39286.0566477202,24899.836617421504,0.0,64185.893265141705,21164.861124808278,1542.0260885486753,0.0,0.8864473878590251,2.8138518183378367,0.0014959135982669303,353754.3136348667,1556184.5340141037,4.399054581198253,1556184.5340141037,4.399054581198253,0.85,0.09589613585375836,4.027634451161993,1.268507798486389,1.0,0.0,4.027634451162157,1.2850632469992236,1.285348312431567,3.1341916131886904,19405.201564603583,1978.7798651530936,4632.441516551485,4632.441516551485,5.559751708645203,5.039798663716924,-2.4275120433981425,7.467310707115066,3.4319034249470044,3.4319034249470044,0.9805438356991442,0.0,0.0,0.00022181833694385315,7.4464992623806e-05,0.00014735334432004716,0.0005934854060773573,0.09589613585406877,0.07201602976503285,0.023880106089035912,0.0958961493488869,0.07201602976479975,0.023880106088958613,0.3783692318234525,0.3783692318234525,0.12546508640161422,0.0,4.703868764994468,4.5962680095889255,5.028669520630729,4.70610031959626,4.59918003961991,5.028845071766625,24899.836617421504,21164.861124808278,0.85,1.0592567057217341,0.6579968131398025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544332920984515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.017405768036,1542.0260885486753,0.3783692318234525,0.12546508640161422,6.112874298809886,3.4319034249470044
4592.0,-30.489226932072715,5.039755195477568,35.01926729750459,24.14570868657904,4.978803537981836,-26.942492472374546,-40.505028411839135,1.4320690782852352,-0.3585903873569123,-5.065250480117103,40.038262610021505,42234.06709636314,25755.21618872278,25755.21618872278,67989.28328508593,77591.38643142291,77591.38643142291,25755.21618872278,103346.6026201457,103346.6026201457,103346.6026201457,128246.37653217843,91949.26224532709,56591.94291027364,39285.91037228161,24899.77391203274,0.0,64185.684284314346,21164.80782522783,1542.0218842952818,0.0,0.8864476768494478,2.8138488330732527,0.0014959135982669303,353754.8969082708,1556183.6627219124,4.399044865025383,1556183.6627219124,4.399044865025383,0.85,0.09589582186487554,4.027634451161993,1.2685070753702892,1.0,0.0,4.027634451162959,1.2850631101790526,1.2853481791013428,3.134191946884856,19405.155521494602,1978.775170062621,4632.441516551485,4632.441516551485,5.559749884958217,5.039755195477568,-2.4274371575491878,7.467192353026755,3.431956694461084,3.431956694461084,0.9805590555603098,0.0,0.0,0.00022182107619775059,7.446612794419762e-05,0.00014735494825355298,0.0005934918661352028,0.09589582186518762,0.07201572617542164,0.02388009568976598,0.09589581741838661,0.07201572617518727,0.023880095689688265,0.37836809448363595,0.37836809448363595,0.125465183538028,0.0,4.704411251642512,4.5969842589013865,5.0286857684076836,4.706660092760217,4.599929254420147,5.028831248333859,24899.77391203274,21164.80782522783,0.85,1.0592593043633112,0.6579982369477406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544325830009377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15449.003452353247,1542.0218842952818,0.37836809448363595,0.125465183538028,6.112874298809886,3.431956694461084
4593.0,-30.489108461588373,5.039711740509771,35.01925727719965,24.145683226548158,4.978818306036532,-26.942384355721817,-40.50489426646379,1.4320942001715344,-0.3579192851735229,-5.065210960404139,40.038242732665125,42234.0222816583,25755.214596135564,25755.214596135564,67989.23687779385,77591.22393336927,77591.22393336927,25755.214596135564,103346.43852950484,103346.43852950484,103346.43852950484,128246.15237958988,91949.05790590058,56591.85625419595,39285.77961300515,24899.71385008505,0.0,64185.4934630902,21164.75677257229,1542.0178950718037,0.0,0.8864479506226428,2.813844617485178,0.0014959135982669303,353755.4421215804,1556182.8049803744,4.39903566047625,1556182.8049803744,4.39903566047625,0.85,0.09589551245639258,4.027634451161993,1.2685063528036697,1.0,0.0,4.027634451161727,1.2850629869347774,1.2853480593589146,3.1341922474702892,19405.112397294866,1978.770772618057,4632.441516551485,4632.441516551485,5.559749541168184,5.039711740509771,-2.427364361365191,7.467076101874962,3.432009912648406,3.432009912648406,0.9805742607566874,0.0,0.0,0.00022182382236900482,7.446726328059427e-05,0.00014735655908841057,0.0005934983539891703,0.09589551245670136,0.07201542601347112,0.023880086443230232,0.09589545528509777,0.07201542601323924,0.023880086443153342,0.3783669589095807,0.3783669589095807,0.12546528134587123,0.0,4.704972602220835,4.5977210589522315,5.028715788832642,4.7072916752306355,4.600743040792963,5.028911107172178,24899.71385008505,21164.75677257229,0.85,1.0592617304857366,0.6579994949473268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544318722864096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.989508257131,1542.0178950718037,0.3783669589095807,0.12546528134587123,6.112874298809886,3.432009912648406
4594.0,-30.48898968038832,5.039668430061818,35.01924727760129,24.14565629968422,4.97884232542166,-26.942275034208684,-40.50475236782802,1.4321276792435713,-0.3574650837732065,-5.0651652256774815,40.03822329517772,42233.94672798716,25755.19725375443,25755.19725375443,67989.1439817416,77591.01801488546,77591.01801488546,25755.19725375443,103346.21526863989,103346.21526863989,103346.21526863989,128245.8694054297,91948.81376590864,56591.74247901665,39285.63476321332,24899.65413678981,0.0,64185.28890000313,21164.70601627134,1542.0137787508884,0.0,0.8864482545123944,2.81384398064196,0.0014959135982669303,353756.0730779397,1556181.96622027,4.399025443380618,1556181.96622027,4.399025443380618,0.85,0.0958951985844139,4.027634451161993,1.2685055879270655,1.0,0.0,4.02763445116292,1.2850628245633913,1.2853479004899917,3.1341926434844996,19405.060873504495,1978.7655186536174,4632.441516551485,4632.441516551485,5.559745797487649,5.039668430061818,-2.4272870069899226,7.466955437051741,3.4320630623922503,3.4320630623922503,0.9805894463977858,0.0,0.0,0.00022182657577416747,7.446846425395863e-05,0.00014735811152020883,0.000593504606616964,0.09589519858471188,0.07201512245061346,0.023880076134098406,0.09589521046919781,0.07201512245038968,0.0238800761340242,0.3783658264723789,0.3783658264723789,0.12546538053723055,0.0,4.705501020892996,4.598427458867263,5.0287052331139535,4.707700141904297,4.601339595773595,5.028750078730354,24899.65413678981,21164.70601627134,0.85,1.0592636591176625,0.65800041492039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544311597859199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.975574051432,1542.0137787508884,0.3783658264723789,0.12546538053723055,6.112874298809886,3.4320630623922503
4595.0,-30.488870641671063,5.039625055698043,35.01923729336738,24.145626264531188,4.97885253874688,-26.942166861579345,-40.50461822245268,1.4321487586567172,-0.35678390303843344,-5.065129415741366,40.038203743501924,42233.904309236525,25755.204923653033,25755.204923653033,67989.10923288956,77590.85555465144,77590.85555465144,25755.204923653033,103346.06047830447,103346.06047830447,103346.06047830447,128245.65744004221,91948.60739093872,56591.656145530025,39285.501383787436,24899.596961737738,0.0,64185.09834552517,21164.657417477076,1542.0100378208315,0.0,0.8864485081732754,2.8138391995490712,0.0014959135982669303,353756.5671124904,1556181.122533091,4.399016915036503,1556181.122533091,4.399016915036503,0.85,0.09589489520569455,4.027634451161993,1.268504842282273,1.0,0.0,4.027634451163401,1.285062720210876,1.2853477996605216,3.134192897994167,19405.017319719624,1978.7610774035604,4632.441516551485,4632.441516551485,5.559747453180133,5.039625055698043,-2.4272170344418345,7.4668420901398775,3.432116183307967,3.432116183307967,0.9806046238022763,0.0,0.0,0.00022182933518029917,7.446959962329193e-05,0.00014735973555700724,0.0005935111476435233,0.09589489520599957,0.07201482701372637,0.023880068192273205,0.09589484232958843,0.0720148270134973,0.02388006819219725,0.3783646951915849,0.3783646951915849,0.12546547839379696,0.0,4.706056589234777,4.599154101325041,5.028742705646607,4.70834551270292,4.6021284358559456,5.028960769801756,24899.596961737738,21164.657417477076,0.85,1.0592662625035862,0.6580017075284418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454430445417406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.961650019419,1542.0100378208315,0.3783646951915849,0.12546547839379696,6.112874298809886,3.432116183307967
