time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4596.0,-30.48875131286517,5.039581902679845,35.01922732652962,24.14560377309101,4.978881433777474,-26.94205655954561,-40.504476184118516,1.4321866804594718,-0.35635786259149427,-5.06508009863725,40.03818428173239,42233.83050190036,25755.178362183695,25755.178362183695,67989.00886408405,77590.64801700298,77590.64801700298,25755.178362183695,103345.82637918668,103345.82637918668,103345.82637918668,128245.36202837223,91948.36338464382,56591.54586954753,39285.35279455143,24899.535649185545,0.0,64184.88844373697,21164.605301807715,1542.0057469180063,0.0,0.8864488304294492,2.8138393513283195,0.0014959135982669303,353757.24749307026,1556180.2827258604,4.399006080451664,1556180.2827258604,4.399006080451664,0.8500000000000001,0.09589457812499588,4.027634451161993,1.268504093890078,1.0,0.0,4.027634451162944,1.285062537020935,1.2853476199848182,3.1341933447837946,19404.965824144943,1978.7558263163205,4632.441516551485,4632.441516551485,5.559741719385277,5.039581902679845,-2.427137118978109,7.466719021657953,3.4321692127583314,3.4321692127583314,0.9806197750738089,0.0,0.0,0.00022183210134264393,7.447080181389058e-05,0.00014736129952875335,0.0005935174467500085,0.09589457812529166,0.07201452114866191,0.023880056976629746,0.09589461551976368,0.0720145211484398,0.02388005697655609,0.37836356653489805,0.37836356653489805,0.1254655780892058,0.0,4.706571270506458,4.599850203196581,5.028708034651174,4.70872223604573,4.602727925849479,5.028663239098535,24899.535649185545,21164.605301807715,0.85,1.0592681628430607,0.6580027094527333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454429729500818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.947735105708,1542.0057469180063,0.37836356653489805,0.1254655780892058,6.112874298809886,3.4321692127583314
4597.0,-30.488631754061288,5.039538682070093,35.019217394567875,24.145573668088787,4.978892393891849,-26.941947844111997,-40.504341933969386,1.4322084839441094,-0.3557004728053812,-5.065044463813714,40.03816536389375,42233.789977636436,25755.18647317021,25755.18647317021,67988.97645080664,77590.48201808901,77590.48201808901,25755.18647317021,103345.66849125922,103345.66849125922,103345.66849125922,128245.1504860791,91948.15356328059,56591.46152283435,39285.213378273605,24899.48199481989,0.0,64184.69537309349,21164.559695596905,1542.0022097045141,0.0,0.8864490808961639,2.8138348628339607,0.0014959135982669303,353757.7391130434,1556179.4663904659,4.3989976595061515,1556179.4663904659,4.3989976595061515,0.85,0.09589427756136173,4.027634451161993,1.2685033367061989,1.0,0.0,4.027634451159414,1.28506242925473,1.2853475157564749,3.1341936076193697,19404.921543026358,1978.7513108988655,4632.441516551485,4632.441516551485,5.5597434702949196,5.039538682070093,-2.427067338696859,7.466606020766952,3.432222236690672,3.432222236690672,0.9806349247687633,0.0,0.0,0.00022183487286845188,7.447193810298627e-05,0.0001473629347654656,0.0005935240328857267,0.09589427756165679,0.07201422813406849,0.023880049427588295,0.0958942696757887,0.07201422813384692,0.023880049427514823,0.37836243860912966,0.37836243860912966,0.12546567490396293,0.0,4.707112548989528,4.600563638163976,5.028727964006009,4.709343991008325,4.603484811956491,5.028875521915609,24899.48199481989,21164.559695596905,0.85,1.0592708441724243,0.6580040573868803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544290118402705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.933829971398,1542.0022097045141,0.37836243860912966,0.12546567490396293,6.112874298809886,3.432222236690672
4598.0,-30.488511873139156,5.0394956100048836,35.01920746640609,24.145546776149445,4.9789159859654735,-26.941837575412027,-40.50420370241625,1.4322416882399094,-0.3552401597067387,-5.06499865050876,40.03814561064973,42233.734219612124,25755.168647825136,25755.168647825136,67988.90286743725,77590.27802941315,77590.27802941315,25755.168647825136,103345.44667723829,103345.44667723829,103345.44667723829,128244.8666487841,91947.91073628321,56591.3669264884,39285.04867754979,24899.419971545805,0.0,64184.468649095594,21164.506975813933,1541.997957529954,0.0,0.886449386330077,2.813834154851382,0.0014959135982669303,353758.3711566905,1556178.61400632,4.398987390511928,1556178.61400632,4.398987390511928,0.8499999999999999,0.09589396351152697,4.027634451161993,1.2685026179859413,1.0,0.0,4.027634451161307,1.285062268116533,1.285347358153936,3.134194000626245,19404.870296332974,1978.746085190455,4632.441516551485,4632.441516551485,5.559739622357496,5.0394956100048836,-2.42699009517022,7.466485705175104,3.4322751683111967,3.4322751683111967,0.9806500480889133,0.0,0.0,0.00022183765189340727,7.447310810731365e-05,0.0001473645437860936,0.0005935305134326406,0.09589396351182988,0.07201392495062604,0.023880038561203833,0.09589401415435732,0.07201392495039857,0.0238800385611284,0.3783613127837051,0.3783613127837051,0.12546577270350592,0.0,4.707624614534041,4.60125136946175,5.028708083075685,4.709758490802017,4.604088982811277,5.028715777217599,24899.419971545805,21164.506975813933,0.85,1.0592734394848848,0.6580055129927017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544282927971621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.91993342234,1541.997957529954,0.3783613127837051,0.12546577270350592,6.112874298809886,3.4322751683111967
4599.0,-30.488391742835166,5.0394525387422755,35.01919756432073,24.14552121134477,4.978931024641116,-26.94172793765265,-40.504065540712304,1.4322672194602,-0.35458989339315394,-5.064959837042798,40.03812651385702,42233.679911175655,25755.16855151295,25755.16855151295,67988.8484626886,77590.11414895138,77590.11414895138,25755.16855151295,103345.28270046433,103345.28270046433,103345.28270046433,128244.64672147109,91947.70445393574,56591.27021616657,39284.926930854635,24899.36402100675,0.0,64184.29095186139,21164.459417855738,1541.9942158764468,0.0,0.8864496536643944,2.81383013114236,0.0014959135982669303,353758.90663074935,1556177.7899494374,4.398978402468218,1556177.7899494374,4.398978402468218,0.8500000000000001,0.09589365922912996,4.027634451161993,1.2685019349819049,1.0,0.0,4.027634451161897,1.2850621428768392,1.2853472364653344,3.1341943060787862,19404.82676209533,1978.7416459336605,4632.441516551485,4632.441516551485,5.559739601566692,5.0394525387422755,-2.426918053381444,7.466370592123719,3.4323280727083088,3.4323280727083088,0.9806651636309454,0.0,0.0,0.000221840436731599,7.447427753741421e-05,0.00014736615919418478,0.0005935370197059213,0.0958936592294266,0.07201362936140475,0.02388002986802185,0.09589367326170987,0.07201362936118198,0.023880029867947978,0.378360187554823,0.378360187554823,0.12546586888900654,0.0,4.708159208495601,4.60196050892597,5.028714125150202,4.710369943649653,4.604870515016614,5.028812185202412,24899.36402100675,21164.459417855738,0.85,1.0592755244999226,0.6580064885791318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544275718174728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.906047311679,1541.9942158764468,0.378360187554823,0.12546586888900654,6.112874298809886,3.4323280727083088
4600.0,-30.48827132965051,5.03940954014768,35.01918766684857,24.145500326436036,4.978949734567109,-26.941617678092165,-40.50392727423457,1.4322960830103149,-0.35393490150414664,-5.064917681114368,40.038106844053964,42233.62643485948,25755.159831351462,25755.159831351462,67988.78626621094,77589.95431732558,77589.95431732558,25755.159831351462,103345.11414867704,103345.11414867704,103345.11414867704,128244.41762965884,91947.50359261564,56591.175710155876,39284.80875828863,24899.30348098181,0.0,64184.11223927044,21164.407958834538,1541.9901354289484,0.0,0.8864499401323214,2.8138264354403257,0.0014959135982669303,353759.4882184412,1556176.9411665935,4.398968771137744,1556176.9411665935,4.398968771137744,0.85,0.09589334977400432,4.027634451161993,1.2685011986782775,1.0,0.0,4.0276344511601065,1.285062002028049,1.2853470991726417,3.134194649601103,19404.784371922102,1978.7373233389692,4632.441516551485,4632.441516551485,5.559737719155126,5.03940954014768,-2.4268435981023124,7.466253138249993,3.432380905560763,3.432380905560763,0.9806802587316465,0.0,0.0,0.00022184322815980515,7.447544787134202e-05,0.00014736778028846313,0.0005935435488810854,0.09589334977430827,0.07201332995534288,0.0238800198189654,0.09589332454864927,0.07201332995511461,0.02388001981888971,0.3783590645604244,0.3783590645604244,0.12546596534268162,0.0,4.708708183330259,4.602691160491247,5.028713009749879,4.7109827796102195,4.60569354034908,5.028788803112377,24899.30348098181,21164.407958834538,0.85,1.0592775048871463,0.6580074875448575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544268493386552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.892170192996,1541.9901354289484,0.3783590645604244,0.12546596534268162,6.112874298809886,3.432380905560763
4601.0,-30.48815065921305,5.039366567243394,35.01917778032368,24.145464144554012,4.978965667305973,-26.94150746470641,-40.503789007756836,1.4323224728009027,-0.35348124811872594,-5.0648777911660305,40.03808736797151,42233.574086702174,25755.1567485144,25755.1567485144,67988.73083521657,77589.74362515655,77589.74362515655,25755.1567485144,103344.90037367096,103344.90037367096,103344.90037367096,128244.1451526022,91947.25064257722,56591.08110412904,39284.632820497965,24899.24477893124,0.0,64183.87759942921,21164.358062091553,1541.986205989225,0.0,0.8864502143345345,2.813825123773505,0.0014959135982669303,353760.03854512016,1556176.1007434425,4.398959552196455,1556176.1007434425,4.398959552196455,0.85,0.09589304411667746,4.027634451161993,1.2685004134709015,1.0,0.0,4.027634451161412,1.2850618727442475,1.2853469734552085,3.1341949649171257,19404.730988841966,1978.731879779738,4632.441516551485,4632.441516551485,5.559737053666516,5.039366567243394,-2.426770863409778,7.466137430653172,3.432433688549297,3.432433688549297,0.9806953395855135,0.0,0.0,0.00022184602558413552,7.447661822227458e-05,0.00014736940736186094,0.0005935501021379569,0.09589304411697958,0.07201303360129141,0.023880010515688162,0.0958930651461605,0.07201303360106452,0.02388001051561293,0.3783579451314398,0.3783579451314398,0.12546606158070417,0.0,4.709230973614979,4.603382824961216,5.0287243985459895,4.711396543047329,4.606224967954972,5.028845894773838,24899.24477893124,21164.358062091553,0.85,1.0592805137067818,0.6580090774552667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544261251592459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.878302745701,1541.986205989225,0.3783579451314398,0.12546606158070417,6.112874298809886,3.432433688549297
4602.0,-30.48802971529437,5.039323677982754,35.0191679052195,24.145437811408215,4.978985382339584,-26.941396626904513,-40.503646864648886,1.4323522939513271,-0.35294223011754866,-5.064835190980585,40.03806792757334,42233.506860833244,25755.146711276837,25755.146711276837,67988.65357211008,77589.55775192476,77589.55775192476,25755.146711276837,103344.7044632016,103344.7044632016,103344.7044632016,128243.88970536846,91947.02393229771,56590.973041212615,39284.50099009455,24899.185242166855,0.0,64183.6862322614,21164.307455841827,1541.9821690026254,0.0,0.8864505022358965,2.813823005546056,0.0014959135982669303,353760.62626330904,1556175.2618604668,4.398949872680809,1556175.2618604668,4.398949872680809,0.85,0.09589273589747939,4.027634451161993,1.2684996612323447,1.0,0.0,4.027634451161184,1.2850617273883405,1.2853468316702927,3.134195319432199,19404.68314345284,1978.727000907837,4632.441516551485,4632.441516551485,5.559734886939202,5.039323677982754,-2.4266961716793443,7.466019849662098,3.432486407623417,3.432486407623417,0.9807104021781192,0.0,0.0,0.0002218488293810178,7.447782140451293e-05,0.00014737100797650486,0.0005935565488286398,0.09589273589777952,0.07201273528601532,0.0238800006117642,0.0958927730505933,0.07201273528578993,0.023880000611689458,0.37835682667667025,0.37835682667667025,0.125466158404049,0.0,4.709747462037967,4.604070326321278,5.028723028665013,4.711892960863054,4.60690094464735,5.028798649768305,24899.185242166855,21164.307455841827,0.85,1.0592824682284474,0.6580099919472203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544253994333798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.86444446581,1541.9821690026254,0.37835682667667025,0.125466158404049,6.112874298809886,3.432486407623417
4603.0,-30.487908535654345,5.039280777590123,35.01915803745004,24.14540728731083,4.978998726526466,-26.94128621402492,-40.503512404952176,1.432376404898644,-0.35234570630410644,-5.064797138386782,40.03804839100379,42233.47223716895,25755.148047115727,25755.148047115727,67988.62028428467,77589.38045880733,77589.38045880733,25755.148047115727,103344.52850592305,103344.52850592305,103344.52850592305,128243.65511077127,91946.80312786337,56590.894906231566,39284.34246847979,24899.126604848218,0.0,64183.469073328,21164.257614120983,1541.9782876889342,0.0,0.8864507672813142,2.813819600121491,0.0014959135982669303,353761.151242928,1556174.41882789,4.398940961607353,1556174.41882789,4.398940961607353,0.8499999999999999,0.09589243248248507,4.027634451161993,1.2684989546006546,1.0,0.0,4.0276344511621796,1.2850616087451954,1.2853467166111296,3.134195608796372,19404.636544445042,1978.722249131461,4632.441516551485,4632.441516551485,5.55973517530526,5.039280777590123,-2.426624892419395,7.465905670009517,3.4325390803085294,3.4325390803085294,0.9807254515167226,0.0,0.0,0.00022185163867528617,7.447895956641533e-05,0.00014737267910887086,0.0005935632795389296,0.09589243248278875,0.07201244066816405,0.02387999181462471,0.0958924442971947,0.07201244066793598,0.02387999181454908,0.3783557092098205,0.3783557092098205,0.12546625492921779,0.0,4.710274069484399,4.604762613036144,5.028747898587994,4.712451432082673,4.607603770509343,5.028919821394197,24899.126604848218,21164.257614120983,0.85,1.0592855335788935,0.6580116788159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544246720634622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.850595687007,1541.9782876889342,0.3783557092098205,0.12546625492921779,6.112874298809886,3.4325390803085294
4604.0,-30.48778707875737,5.039237989870316,35.01914817651196,24.145385983306937,4.979020062879264,-26.94117475231894,-40.503370157070435,1.4324077364424164,-0.351760249618394,-5.064753263321965,40.038028854442786,42233.406826158985,25755.134526376783,25755.134526376783,67988.54135253577,77589.20823527253,77589.20823527253,25755.134526376783,103344.34276164931,103344.34276164931,103344.34276164931,128243.40864775893,91946.5905166475,56590.789107540375,39284.2237878968,24899.065886109613,0.0,64183.28967400642,21164.20600319317,1541.9741545067486,0.0,0.8864510620355741,2.813817019891495,0.0014959135982669303,353761.7565510391,1556173.5757960312,4.398931051699234,1556173.5757960312,4.398931051699234,0.8499999999999999,0.0958921232121351,4.027634451161993,1.2684982248907906,1.0,0.0,4.027634451161845,1.2850614562959195,1.2853465677466371,3.134195980611937,19404.591674550396,1978.7176736755566,4632.441516551485,4632.441516551485,5.559732256598375,5.039237989870316,-2.426549360205506,7.465787350075822,3.4325916781533903,3.4325916781533903,0.9807404794723972,0.0,0.0,0.00022185445443006496,7.448016367052737e-05,0.00014737429075953757,0.0005935697706786781,0.09589212321243606,0.07201214153290057,0.02387998167953549,0.09589213121658588,0.07201214153267456,0.023879981679460534,0.37835459328195226,0.37835459328195226,0.12546635280681392,0.0,4.710801465187956,4.605465010896182,5.028745394096461,4.712993013703567,4.608357629605109,5.028818903743343,24899.065886109613,21164.20600319317,0.85,1.0592872646113438,0.6580124989022351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544239432765884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.836755661952,1541.9741545067486,0.37835459328195226,0.12546635280681392,6.112874298809886,3.4325916781533903
4605.0,-30.487665392114785,5.039195220553012,35.019138336716566,24.145360278803878,4.979035949736419,-26.94106362880702,-40.503231750894315,1.4324341864302468,-0.3511425541069002,-5.064713868725661,40.03800974839148,42233.358271088786,25755.132318076598,25755.132318076598,67988.49058916539,77589.0402700472,77589.0402700472,25755.132318076598,103344.1725881238,103344.1725881238,103344.1725881238,128243.18164686798,91946.37986475171,56590.697865799724,39284.091109946654,24899.009058744177,0.0,64183.10016869083,21164.15769993255,1541.9703457526118,0.0,0.8864513323656216,2.8138134926786056,0.0014959135982669303,353762.3000465109,1556172.7513416403,4.398921962959429,1556172.7513416403,4.398921962959429,0.8500000000000001,0.09589182068525798,4.027634451161993,1.268497480894439,1.0,0.0,4.027634451163333,1.2850613266815667,1.2853464417290208,3.134196296734425,19404.54721815457,1978.7131403847973,4632.441516551485,4632.441516551485,5.55973177989507,5.039195220553012,-2.4264771739487054,7.465672394501717,3.4326442384872324,3.4326442384872324,0.9807554967106379,0.0,0.0,0.000221857275544096,7.448133527253209e-05,0.00014737594027156392,0.000593576414310143,0.09589182068555432,0.07201184765160049,0.02387997303395383,0.09589180339743673,0.07201184765137794,0.023879973033880033,0.37835347966020316,0.37835347966020316,0.12546645012221738,0.0,4.71134073859929,4.606178469269139,5.028757244978692,4.713571314618775,4.609106855022276,5.028879646354369,24899.009058744177,21164.15769993255,0.85,1.0592896013198638,0.6580136852238037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544232128229646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.822925230601,1541.9703457526118,0.37835347966020316,0.12546645012221738,6.112874298809886,3.4326442384872324
4606.0,-30.487543429909724,5.039152521483016,35.019128505922154,24.145328846666985,4.979054656122705,-26.94095197526772,-40.503093274869,1.4324632014822969,-0.35067645759613697,-5.064672067756949,40.037990330972,42233.310572588554,25755.123888399456,25755.123888399456,67988.434460988,77588.83776887711,77588.83776887711,25755.123888399456,103343.96165727657,103343.96165727657,103343.96165727657,128242.91117034867,91946.1357072052,56590.608510923084,39283.91910698013,24898.949513072104,0.0,64182.868620052235,21164.10708611129,1541.9663225490615,0.0,0.8864516161033723,2.813812240496922,0.0014959135982669303,353762.8767414792,1556171.913451592,4.398912423444595,1556171.913451592,4.398912423444595,0.85,0.09589151508749388,4.027634451161993,1.2684967412939292,1.0,0.0,4.02763445116224,1.2850611850493323,1.285346303699108,3.1341966421679572,19404.495690659445,1978.707886042578,4632.441516551485,4632.441516551485,5.559729960190037,5.039152521483016,-2.42640326061464,7.465555782097656,3.4326967330596294,3.4326967330596294,0.9807704951598941,0.0,0.0,0.00022186010307978082,7.448250748286154e-05,0.00014737759559691927,0.0005935830813555721,0.09589151508779406,0.0720115515458056,0.02387996354198845,0.09589154122339481,0.07201155154558019,0.0238799635419137,0.37835236902261915,0.37835236902261915,0.12546654785708974,0.0,4.7118561039307565,4.606863036476966,5.0287602493989425,4.713995610160794,4.6096804091176296,5.028851846026043,24898.949513072104,21164.10708611129,0.85,1.0592925483506175,0.6580153159342255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454422480988332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.809103450381,1541.9663225490615,0.37835236902261915,0.12546654785708974,6.112874298809886,3.4326967330596294
4607.0,-30.487421181795376,5.039109862478832,35.01911868971838,24.14530824115502,4.979071653767881,-26.940840235262893,-40.50295479884369,1.432490707237005,-0.3500009298756481,-5.064631727882709,40.03797109436593,42233.264044244585,25755.119080502067,25755.119080502067,67988.38312474664,77588.68584502045,77588.68584502045,25755.119080502067,103343.8049255225,103343.8049255225,103343.8049255225,128242.6962758164,91945.94131976138,56590.519518991845,39283.80200085503,24898.8913502939,0.0,64182.69335114893,21164.057647749814,1541.9624162836515,0.0,0.8864518917293268,2.813808062960075,0.0014959135982669303,353763.4332795791,1556171.083364245,4.398903156659506,1556171.083364245,4.398903156659506,0.85,0.0958912118944839,4.027634451161993,1.268496026969515,1.0,0.0,4.027634451162105,1.285061050466962,1.285346172729184,3.1341969704073143,19404.454666745965,1978.7037027676083,4632.441516551485,4632.441516551485,5.559728922314572,5.039109862478832,-2.42633046953526,7.465440332014092,3.4327491775411025,3.4327491775411025,0.9807854792974579,0.0,0.0,0.00022186293727722404,7.448367971024895e-05,0.00014737925756697507,0.0005935897751634257,0.09589121189478214,0.07201125732629599,0.02387995456848616,0.09589118575145245,0.07201125732607201,0.023879954568411882,0.37835125949527537,0.37835125949527537,0.12546664539875246,0.0,4.712395986478157,4.607578709440986,5.028767873056154,4.714630798007079,4.610517743546836,5.028875165021589,24898.8913502939,21164.057647749814,0.85,1.0592946412014288,0.6580163878942075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544217474971484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.795291246819,1541.9624162836515,0.37835125949527537,0.12546664539875246,6.112874298809886,3.4327491775411025
4608.0,-30.48729867734226,5.039067345283289,35.01910890263647,24.14528641328218,4.979095994022708,-26.94072753022976,-40.502812376338966,1.4325248469118408,-0.34949806244742376,-5.06458655079268,40.03795231019314,42233.2023580482,25755.102063465205,25755.102063465205,67988.3044215134,77588.49945850584,77588.49945850584,25755.102063465205,103343.60152197105,103343.60152197105,103343.60152197105,128242.43558581552,91945.71533873174,56590.41823828076,39283.66344494552,24898.83406384446,0.0,64182.49750878998,21164.008954267792,1541.958445445851,0.0,0.8864521903951604,2.8138067211944096,0.0014959135982669303,353764.0565538271,1556170.2728003673,4.398893115257987,1556170.2728003673,4.398893115257987,0.8500000000000001,0.09589090557613025,4.027634451161993,1.2684952516527845,1.0,0.0,4.02763445116386,1.2850608848251732,1.28534601070063,3.134197374399062,19404.406975259186,1978.6988395893793,4632.441516551485,4632.441516551485,5.5597252488657425,5.039067345283289,-2.4262541297369027,7.4653214750201915,3.4328015629439785,3.4328015629439785,0.9808004465554224,0.0,0.0,0.00022186577745108598,7.448488536317295e-05,0.00014738089208791302,0.0005935963584162664,0.09589090557641816,0.07201096089482802,0.023879944681590153,0.09589092539613975,0.0720109608946118,0.023879944681518453,0.3783501531995845,0.3783501531995845,0.12546674306808409,0.0,4.712917596585498,4.608281878777802,5.028739804514828,4.715088488345259,4.611180050053861,5.028713536488112,24898.83406384446,21164.008954267792,0.85,1.0592966472238354,0.6580174346170347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544210122871926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.78148883638,1541.958445445851,0.3783501531995845,0.12546674306808409,6.112874298809886,3.4328015629439785
4609.0,-30.48717590320194,5.03902479889453,35.01909913895571,24.145250615570717,4.979109007727753,-26.940615715154284,-40.502673865389056,1.4325488196816905,-0.3489977203374792,-5.064549499558551,40.037933417635486,42233.158033645115,25755.10556665116,25755.10556665116,67988.26360029628,77588.30231687255,77588.30231687255,25755.10556665116,103343.4078835237,103343.4078835237,103343.4078835237,128242.18667906054,91945.47390828055,56590.32962505968,39283.49364802318,24898.778795536848,0.0,64182.272443560025,21163.96197620632,1541.9547737213827,0.0,0.8864524479915727,2.8138044642527755,0.0014959135982669303,353764.56772241107,1556169.4575598517,4.398884454649323,1556169.4575598517,4.398884454649323,0.85,0.09589060787235518,4.027634451161993,1.2684945472190154,1.0,0.0,4.027634451163005,1.2850607667520901,1.2853458962594135,3.1341976623732624,19404.356023295695,1978.6936439350538,4632.441516551485,4632.441516551485,5.559726005094601,5.03902479889453,-2.4261838322029385,7.465208631097468,3.4328539200274544,3.4328539200274544,0.9808154057221298,0.0,0.0,0.00022186862391105678,7.448605792081881e-05,0.00014738256599023796,0.0005936031002829383,0.09589060787264932,0.0720106713361605,0.023879936536488813,0.09589064801146549,0.07201067133593962,0.023879936536415562,0.37834904920777784,0.37834904920777784,0.12546683867930658,0.0,4.713430620525571,4.608961021285722,5.028749809611895,4.715551779221073,4.61174771082392,5.028860366451852,24898.778795536848,21163.96197620632,0.85,1.0592997257939587,0.6580190514566728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544202755363085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.767695636196,1541.9547737213827,0.37834904920777784,0.12546683867930658,6.112874298809886,3.4328539200274544
4610.0,-30.48705289495302,5.038982307115416,35.019089367801584,24.145230010058754,4.97912598750287,-26.94050329268059,-40.50253147780893,1.4325763852320361,-0.34832358887223336,-5.0645085746798415,40.037913672594925,42233.098673497494,25755.099013493666,25755.099013493666,67988.19768699116,77588.15042517986,77588.15042517986,25755.099013493666,103343.24943867352,103343.24943867352,103343.24943867352,128241.96656346874,91945.27923906414,56590.22748738822,39283.39083519547,24898.717124795214,0.0,64182.10795999068,21163.90955607593,1541.9506518268574,0.0,0.8864527284455268,2.813800373475476,0.0014959135982669303,353765.13233348954,1556168.6055338406,4.3988750255547,1556168.6055338406,4.3988750255547,0.85,0.09589030325869476,4.027634451161993,1.2684938317956402,1.0,0.0,4.027634451162425,1.2850606318533493,1.2853457649958242,3.134197991384445,19404.314939916367,1978.6894545962555,4632.441516551485,4632.441516551485,5.5597245904717765,5.038982307115416,-2.4261107419240107,7.465093049039426,3.4329061974423176,3.4329061974423176,0.9808303421263764,0.0,0.0,0.00022187147583246943,7.44872633136792e-05,0.00014738421251879024,0.0005936097318980603,0.09589030325900057,0.07201037653690974,0.023879926722090827,0.09589028261002701,0.07201037653668009,0.02387992672201467,0.37834794607023053,0.37834794607023053,0.12546693493513014,0.0,4.71396621245151,4.60967080105695,5.028758009351236,4.716184985807615,4.612587371062375,5.028868719188381,24898.717124795214,21163.90955607593,0.85,1.0593014135555205,0.6580198129332931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544195371642217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.75391192223,1541.9506518268574,0.37834794607023053,0.12546693493513014,6.112874298809886,3.4329061974423176
4611.0,-30.48692964799796,5.038939942797051,35.01907962249697,24.145208356808894,4.979149259861951,-26.940390026086217,-40.50238898545501,1.4326096379518214,-0.34780196001838704,-5.064464179917543,40.03789488320888,42233.03982160612,25755.083718203707,25755.083718203707,67988.12353980984,77587.96899782683,77587.96899782683,25755.083718203707,103343.05271603054,103343.05271603054,103343.05271603054,128241.71246104962,91945.05748517171,56590.128308957435,39283.25464023808,24898.659745019093,0.0,64181.91438525717,21163.860783266227,1541.946692348418,0.0,0.8864530231367387,2.8137986936949657,0.0014959135982669303,353765.7448168529,1556167.7947459805,4.3988651177960145,1556167.7947459805,4.3988651177960145,0.85,0.09588999876502424,4.027634451161993,1.2684930707653987,1.0,0.0,4.027634451162264,1.285060470326894,1.285345607105767,3.1341983853393627,19404.268140533044,1978.6846823872622,4632.441516551485,4632.441516551485,5.559721288694537,5.038939942797051,-2.4260351122164114,7.464975055013463,3.432958420420442,3.432958420420442,0.9808452629772692,0.0,0.0,0.00022187433332211473,7.448846961156622e-05,0.0001473858637105485,0.0005936163822948713,0.0958899987653129,0.07201008191084587,0.02387991685446702,0.09589001101255765,0.0720100819106291,0.023879916854395136,0.378346845927513,0.378346845927513,0.1254670316037796,0.0,4.71448881711143,4.610373112217019,5.028736557069863,4.716662219899149,4.613266373067177,5.028735264539762,24898.659745019093,21163.860783266227,0.85,1.059303453176943,0.6580208805879311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544187973849096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.74013699071,1541.946692348418,0.378346845927513,0.1254670316037796,6.112874298809886,3.432958420420442
4612.0,-30.4868061375577,5.038897569429704,35.01906990040155,24.145172314625256,4.979163584024207,-26.94027741718302,-40.502250369731314,1.4326348636511754,-0.34733797932040034,-5.0644262732148295,40.03787606861478,42232.998163970624,25755.08480408166,25755.08480408166,67988.08296805229,77587.76565858797,77587.76565858797,25755.08480408166,103342.85046266964,103342.85046266964,103342.85046266964,128241.45478140288,91944.81009045325,56590.04259584259,39283.07499401184,24898.604318733243,0.0,64181.67931274508,21163.813670923257,1541.942989744973,0.0,0.8864532848138039,2.8137970149632716,0.0014959135982669303,353766.2677896719,1556166.982870678,4.398856320003582,1556166.982870678,4.398856320003582,0.85,0.09588970150474117,4.027634451161993,1.2684923460008575,1.0,0.0,4.027634451159816,1.2850603463546422,1.2853454867861398,3.13419868770153,19404.215929858703,1978.6793583801507,4632.441516551485,4632.441516551485,5.559721523101805,5.038897569429704,-2.4259643134547217,7.464861882884426,3.433010611029595,3.433010611029595,0.9808601745798843,0.0,0.0,0.0002218771969547015,7.448964310838826e-05,0.00014738755384631323,0.0005936231895439045,0.09588970150503373,0.07200979304061503,0.023879908464418696,0.09588975185414703,0.07200979304039533,0.02387990846434584,0.37834574820075006,0.37834574820075006,0.12546712680926697,0.0,4.714994573047761,4.61104339024638,5.028744139336993,4.717088293894449,4.613796241935006,5.028846633308035,24898.604318733243,21163.813670923257,0.85,1.0593067008539825,0.6580226416042697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454418056170726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.726370941546,1541.942989744973,0.37834574820075006,0.12546712680926697,6.112874298809886,3.433010611029595
4613.0,-30.486682366926004,5.038855182567692,35.019060162021304,24.14514193022626,4.979175709069659,-26.9401647939551,-40.50210794722659,1.4326581361003687,-0.34673152837160615,-5.064388705452517,40.037856150092665,42232.941942238496,25755.086423441357,25755.086423441357,67988.02836567986,77587.59390846138,77587.59390846138,25755.086423441357,103342.68033190274,103342.68033190274,103342.68033190274,128241.22283127597,91944.59328969129,56589.94132347507,39282.94662912913,24898.542499373234,0.0,64181.48912850236,21163.761124467248,1541.9389323968019,0.0,0.8864535487660448,2.8137934227079833,0.0014959135982669303,353766.78608696145,1556166.1233597323,4.398847445721493,1556166.1233597323,4.398847445721493,0.85,0.09588940101571036,4.027634451161993,1.2684916113456715,1.0,0.0,4.027634451161575,1.2850602315111883,1.285345375605132,3.1341989677990645,19404.1701757939,1978.6746927639817,4632.441516551485,4632.441516551485,5.559721872671183,5.038855182567692,-2.4258938457125496,7.464749028280242,3.4330627283017736,3.4330627283017736,0.9808750652290782,0.0,0.0,0.00022188006665408236,7.449084885056646e-05,0.00014738921780351589,0.0005936298913552592,0.09588940101602061,0.07200950168514457,0.023879899330876052,0.09588940567152575,0.07200950168491158,0.023879899330798784,0.37834465093161496,0.37834465093161496,0.12546722259135248,0.0,4.715513082521966,4.6117224158047065,5.028776581057741,4.717657177080923,4.614509617525812,5.028977867632648,24898.542499373234,21163.761124467248,0.85,1.0593089890693583,0.658023715493433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544173133726528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.712614279098,1541.9389323968019,0.37834465093161496,0.12546722259135248,6.112874298809886,3.4330627283017736
4614.0,-30.486558341827617,5.038812925107939,35.019050429509356,24.145125655364268,4.979198097797097,-26.940050915262344,-40.501969087030716,1.4326906712334393,-0.3461057320152463,-5.064344399895879,40.037836844259786,42232.90171448998,25755.070895170473,25755.070895170473,67987.97260966044,77587.43786386622,77587.43786386622,25755.070895170473,103342.50875903669,103342.50875903669,103342.50875903669,128240.99061782382,91944.39624685506,56589.86009748536,39282.81794374411,24898.48185878712,0.0,64181.299802531226,21163.70957996905,1541.9347897784132,0.0,0.8864538448740865,2.813790362431693,0.0014959135982669303,353767.3973418584,1556165.290287489,4.398837490340325,1556165.290287489,4.398837490340325,0.85,0.09588909585391106,4.027634451161993,1.2684909041645005,1.0,0.0,4.027634451163931,1.285060073305694,1.2853452210600875,3.134199353654564,19404.12859148112,1978.670452344187,4632.441516551485,4632.441516551485,5.559718520600612,5.038812925107939,-2.4258184444763793,7.464631369584318,3.433114770880783,3.433114770880783,0.9808899345373666,0.0,0.0,0.00022188294228773958,7.449202445178289e-05,0.0001473909178359567,0.0005936367384644858,0.09588909585420792,0.07200920660219977,0.023879889252008152,0.09588907579384445,0.07200920660197684,0.02387988925193422,0.37834355500611755,0.37834355500611755,0.1254673203479115,0.0,4.7160416348921785,4.612426710067666,5.028773070510169,4.718238667880655,4.615327737081373,5.028843374963856,24898.48185878712,21163.70957996905,0.85,1.0593112451577225,0.6580250297895084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544165690105035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.698866946166,1541.9347897784132,0.37834355500611755,0.1254673203479115,6.112874298809886,3.433114770880783
4615.0,-30.486434078572362,5.0387706931889324,35.019040725003066,24.145094537548744,4.97921478657083,-26.939937392254915,-40.5018265597522,1.4327181002550082,-0.34561730292426773,-5.064305009605111,40.03781819495945,42232.84705310631,25755.06783028075,25755.06783028075,67987.91488338706,77587.2446711139,77587.2446711139,25755.06783028075,103342.31250139466,103342.31250139466,103342.31250139466,128240.73910580648,91944.15965201889,56589.76203401783,39282.664020001175,24898.426604411834,0.0,64181.09062441301,21163.662613750057,1541.9310626825768,0.0,0.8864541135198708,2.8137885353512164,0.0014959135982669303,353767.94078473124,1556164.4855458152,4.398828458265373,1556164.4855458152,4.398828458265373,0.85,0.09588879883188643,4.027634451161993,1.2684901903895662,1.0,0.0,4.027634451161123,1.2850599389856006,1.2853450904128838,3.1341996812548087,19404.078660035455,1978.6653607537187,4632.441516551485,4632.441516551485,5.559717858986275,5.0387706931889324,-2.4257467022167383,7.464517395405671,3.4331667818513703,3.4331667818513703,0.9809047948146772,0.0,0.0,0.00022188582347771758,7.449323111664617e-05,0.00014739259236107142,0.0005936434828395273,0.09588879883217571,0.0720089178600358,0.02387988097213992,0.09588881081122547,0.07200891785981856,0.023879880972067877,0.3783424621411821,0.3783424621411821,0.12546741752457286,0.0,4.7165561462482515,4.613108740878204,5.028780367895763,4.718687706680839,4.6159114135066375,5.028884546614677,24898.426604411834,21163.662613750057,0.85,1.0593137982221514,0.6580263227412639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544158231187114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.68512883674,1541.9310626825768,0.3783424621411821,0.12546741752457286,6.112874298809886,3.4331667818513703
4616.0,-30.486309587639216,5.038728549545973,35.01903103701555,24.14507333831864,4.979235057081873,-26.93982330609121,-40.50168769955633,1.432748775535503,-0.34503679060048853,-5.064262677677959,40.03779926708945,42232.80869156662,25755.05723715508,25755.05723715508,67987.8659287217,77587.07724127804,77587.07724127804,25755.05723715508,103342.13447843312,103342.13447843312,103342.13447843312,128240.50304512476,91943.95017832221,56589.681628617465,39282.520610783045,24898.368566691646,0.0,64180.88917747469,21163.6132816879,1541.9271112972085,0.0,0.8864543981852373,2.8137858404251745,0.0014959135982669303,353768.5248122266,1556163.6687838163,4.398818887603971,1556163.6687838163,4.398818887603971,0.85,0.0958884979494996,4.027634451161993,1.2684894711198282,1.0,0.0,4.027634451161814,1.2850597894619191,1.2853449445655463,3.134200045935953,19404.034452289114,1978.6608528181505,4632.441516551485,4632.441516551485,5.5597155722600125,5.038728549545973,-2.425672829653659,7.464401379199632,3.4332187300976496,3.4332187300976496,0.980919637170757,0.0,0.0,0.00022188870998124415,7.449440675262507e-05,0.0001473943032286191,0.0005936503735886037,0.0958884979497916,0.07200862626625665,0.023879871683534944,0.09588850403904793,0.07200862626603736,0.023879871683462225,0.37834137084357633,0.37834137084357633,0.12546751489065702,0.0,4.717074275865286,4.613800817611491,5.028771872250445,4.719225887077471,4.616649241084929,5.028818478912285,24898.368566691646,21163.6132816879,0.85,1.059316360368892,0.6580277904032047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544150757953687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.67139963256,1541.9271112972085,0.37834137084357633,0.12546751489065702,6.112874298809886,3.4332187300976496
4617.0,-30.486184855462138,5.038686397175894,35.01902136014127,24.14504267452287,4.979248767368395,-26.939709658834342,-40.50154510242862,1.4327735707422264,-0.34448148681269686,-5.064224991106423,40.037780214809715,42232.75596012078,25755.05828440951,25755.05828440951,67987.8142445303,77586.8979891586,77586.8979891586,25755.05828440951,103341.95627356812,103341.95627356812,103341.95627356812,128240.26756366433,91943.72612910737,56589.58410007601,39282.38003225706,24898.311290096197,0.0,64180.69132235326,21163.564596581768,1541.9233076858907,0.0,0.8864546595989451,2.8137829349270573,0.0014959135982669303,353769.0447512519,1556162.8466537045,4.398810098684299,1556162.8466537045,4.398810098684299,0.85,0.09588820203896037,4.027634451161993,1.2684887534985316,1.0,0.0,4.027634451161918,1.285059667445654,1.285344826238961,3.1342003435278807,19403.987168496376,1978.656031213144,4632.441516551485,4632.441516551485,5.559715798329663,5.038686397175894,-2.425602438055803,7.464288835231697,3.4332706345873385,3.4332706345873385,0.9809344670249539,0.0,0.0,0.00022189160211306543,7.449561404455004e-05,0.0001473959880685154,0.0005936571595078147,0.09588820203925666,0.0720083386307543,0.023879863408502355,0.0958881967657834,0.0720083386305318,0.023879863408428563,0.3783402818639741,0.3783402818639741,0.1254676114550338,0.0,4.717594062310923,4.614486780981508,5.028788515577503,4.719743504293717,4.617301961904275,5.028926834540584,24898.311290096197,21163.564596581768,0.85,1.059318820719076,0.6580289973506672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454414327103501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.657679131635,1541.9233076858907,0.3783402818639741,0.1254676114550338,6.112874298809886,3.4332706345873385
4618.0,-30.486059894490253,5.038644353867486,35.01901169165023,24.1450160619803,4.97927000021681,-26.939595053322144,-40.50140240052713,1.4328051590503514,-0.34401263043667996,-5.064181766331668,40.03776110524027,42232.703625260445,25755.045197008978,25755.045197008978,67987.74882226942,77586.70472249805,77586.70472249805,25755.045197008978,103341.74991950703,103341.74991950703,103341.74991950703,128240.0016401053,91943.49101849177,56589.489921261076,39282.22344136744,24898.251720598273,0.0,64180.47516196571,21163.513962508532,1541.919244712322,0.0,0.8864549494780914,2.813781812900638,0.0014959135982669303,353769.6410982836,1556162.0220518017,4.3988003527399115,1556162.0220518017,4.3988003527399115,0.85,0.0958879003756627,4.027634451161993,1.2684879726869984,1.0,0.0,4.027634451161286,1.2850595136263696,1.2853446761091611,3.1342007186859564,19403.93755028358,1978.650971563539,4632.441516551485,4632.441516551485,5.559712973167058,5.038644353867486,-2.425528002805145,7.464172356672631,3.4333224662049413,3.4333224662049413,0.9809492760585546,0.0,0.0,0.00022189449958471926,7.449682224164916e-05,0.0001473976773430701,0.0005936639632882087,0.09588790037595735,0.07200804664198397,0.02387985373397337,0.09588793721993889,0.0720080466417627,0.023879853733899992,0.37833919482928186,0.37833919482928186,0.12546770889747857,0.0,4.718092918629338,4.615153362132219,5.0287795575404175,4.7201691358949915,4.617901492630551,5.0288260142918375,24898.251720598273,21163.513962508532,0.85,1.0593213691655552,0.6580303981652065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544135769615252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.643967613329,1541.919244712322,0.37833919482928186,0.12546770889747857,6.112874298809886,3.4333224662049413
4619.0,-30.485934652129473,5.038602298584169,35.019002037778165,24.144995910488092,4.979283638418976,-26.939480954043734,-40.50126354033125,1.4328299403348501,-0.3432867965555033,-5.064144311476937,40.03774219406626,42232.6684692854,25755.046633998078,25755.046633998078,67987.71510328348,77586.56835466021,77586.56835466021,25755.046633998078,103341.61498865829,103341.61498865829,103341.61498865829,128239.81009118151,91943.30961842199,56589.40973305362,39282.110983742634,24898.19510252323,0.0,64180.30608626586,21163.465837144744,1541.9154873596403,0.0,0.8864552091965695,2.813776637416472,0.0014959135982669303,353770.157841729,1556161.2060112325,4.398791620822449,1556161.2060112325,4.398791620822449,0.85,0.09588760574331356,4.027634451161993,1.2684873023210095,1.0,0.0,4.0276344511621955,1.2850593916507336,1.2853445578385048,3.134201016178919,19403.8992672514,1978.6470677806794,4632.441516551485,4632.441516551485,5.5597132833683,5.038602298584169,-2.425457873559807,7.464060172143975,3.433374260468865,3.433374260468865,0.9809640744196757,0.0,0.0,0.0002218974036159252,7.449799793003241e-05,0.0001473994056858928,0.0005936709244213048,0.09588760574360768,0.07200776009302347,0.023879845650584212,0.09588755528413152,0.0720077600928026,0.023879845650510965,0.37833810863197187,0.37833810863197187,0.12546780550032385,0.0,4.718631864922656,4.615864589232785,5.028796934221589,4.72085751492142,4.618780389566382,5.028937745389499,24898.19510252323,21163.465837144744,0.85,1.0593236344479258,0.658031583902385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544128254443152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.630264836283,1541.9154873596403,0.37833810863197187,0.12546780550032385,6.112874298809886,3.433374260468865
4620.0,-30.485809153171004,5.038560392012701,35.01899240074679,24.14497408261525,4.979307854742304,-26.93936556591345,-40.50111692687494,1.4328642674863974,-0.34280580437365415,-5.064099260833442,40.0377233768419,42232.60229175923,25755.028788576117,25755.028788576117,67987.63108033534,77586.38234591813,77586.38234591813,25755.028788576117,103341.41113449425,103341.41113449425,103341.41113449425,128239.54749150685,91943.08275637386,56589.30270222162,39281.97783794693,24898.136357012594,0.0,64180.11419495952,21163.415903460704,1541.91142925182,0.0,0.8864555073302413,2.813775568921538,0.0014959135982669303,353770.7793807603,1556160.3940250287,4.398781597363493,1556160.3940250287,4.398781597363493,0.85,0.09588730398022823,4.027634451161993,1.2684865242568777,1.0,0.0,4.027634451161584,1.285059224987701,1.285344394878226,3.134201422662477,19403.85138983272,1978.642185642673,4632.441516551485,4632.441516551485,5.5597094310969,5.038560392012701,-2.4253821710268073,7.463942563039508,3.433425981048176,3.433425981048176,0.9809788517280503,0.0,0.0,0.00022190031363206287,7.449923928160811e-05,0.00014740107435045474,0.0005936776451921819,0.09588730398051686,0.07200746823901699,0.02387983574149986,0.09588729875834663,0.07200746823880025,0.02387983574142798,0.37833702625747606,0.37833702625747606,0.12546790302315708,0.0,4.719147330959515,4.6165582452835565,5.028772986491333,4.721293456459762,4.6194181334436735,5.028762960346683,24898.136357012594,21163.415903460704,0.85,1.0593254925319975,0.658032520220664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544120722355736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.616571861761,1541.91142925182,0.37833702625747606,0.12546790302315708,6.112874298809886,3.433425981048176
4621.0,-30.4856834393249,5.038518458194552,35.018982788062054,24.144943488668673,4.979321003616107,-26.939251091176974,-40.50097422497345,1.432888655469829,-0.34224960527217263,-5.06406256178414,40.03770481192543,42232.55325601709,25755.03205817777,25755.03205817777,67987.58531419486,77586.20566070364,77586.20566070364,25755.03205817777,103341.2377188814,103341.2377188814,103341.2377188814,128239.319488397,91942.86065048145,56589.208245801456,39281.8360052,24898.0817695156,0.0,64179.9177747156,21163.36950408826,1541.9077996502515,0.0,0.8864557619351165,2.813772536511903,0.0014959135982669303,353771.2856980582,1556159.5929265337,4.398773037376208,1556159.5929265337,4.398773037376208,0.85,0.09588701240900735,4.027634451161993,1.2684858132293448,1.0,0.0,4.027634451160842,1.2850591048300566,1.2853442784401032,3.1342017157215736,19403.804516162618,1978.6374058585368,4632.441516551485,4632.441516551485,5.559710136902174,5.038518458194552,-2.4253126732838193,7.463831131478372,3.433477676396757,3.433477676396757,0.9809936218276449,0.0,0.0,0.0002219032286661788,7.450044753307181e-05,0.00014740278113310702,0.0005936845194887928,0.09588701240929648,0.07200718440721728,0.0238798280020792,0.09588699724596778,0.07200718440700016,0.0238798280020072,0.378335946349406,0.378335946349406,0.12546799878655085,0.0,4.719666767343313,4.617245504009247,5.028784339650713,4.72181295651194,4.6200640006131835,5.028899617757247,24898.0817695156,21163.36950408826,0.85,1.0593280214668541,0.6580337700690398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544113174844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.602888202491,1541.9077996502515,0.378335946349406,0.12546799878655085,6.112874298809886,3.433477676396757
