time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4622.0,-30.485557484661374,5.038476619757034,35.018973178380946,24.14492228943857,4.979341141422943,-26.939135700709624,-40.500831383373566,1.4329193574728498,-0.34167752835162446,-5.064020118610426,40.03768567404138,42232.50469409681,25755.020612502187,25755.020612502187,67987.525306599,77586.03875388266,77586.03875388266,25755.020612502187,103341.05936638484,103341.05936638484,103341.05936638484,128239.08114051988,91942.65105531338,56589.11699553423,39281.70451086573,24898.02177413503,0.0,64179.72628500077,21163.318508014778,1541.903730272674,0.0,0.8864560479267694,2.81376996570813,0.0014959135982669303,353771.87126469973,1556158.7671041226,4.398763422148312,1556158.7671041226,4.398763422148312,0.8500000000000001,0.09588671307299008,4.027634451161993,1.2684850934101268,1.0,0.0,4.0276344511608935,1.2850589551109637,1.285344132441193,3.1342020808797915,19403.760282780713,1978.6328953088685,4632.441516551485,4632.441516551485,5.559707666136911,5.038476619757034,-2.4252389887722656,7.4637156085293,3.433529293681637,3.433529293681637,0.9810083696233248,0.0,0.0,0.00022190614931972107,7.450165698550242e-05,0.00014740449233421865,0.0005936914115813429,0.09588671307328542,0.07200689473894391,0.023879818334341513,0.09588668751095848,0.07200689473872213,0.02387981833426796,0.3783348684888095,0.3783348684888095,0.1254680952680152,0.0,4.720186065647908,4.617938941107809,5.02877647925186,4.7223425902587906,4.6207930212496535,5.028825838370949,24898.02177413503,21163.318508014778,0.85,1.0593302471358177,0.6580349767550634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454410561441643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.589213031435,1541.903730272674,0.3783348684888095,0.1254680952680152,6.112874298809886,3.433529293681637
4623.0,-30.485431292868853,5.038434838254461,35.01896359369708,24.144890787452482,4.979359812922417,-26.939020243460945,-40.500688541773684,1.432948763516171,-0.3412517479152939,-5.063979494484315,40.03766718277659,42232.45710573665,25755.01378030884,25755.01378030884,67987.47088604548,77585.83612875159,77585.83612875159,25755.01378030884,103340.84990906043,103340.84990906043,103340.84990906043,128238.81600364108,91942.40505238119,56589.02602937271,39281.532247787196,24897.96609458066,0.0,64179.49834236786,21163.27118039356,1541.8999449274856,0.0,0.8864563222905528,2.8137691068397435,0.0014959135982669303,353772.4317355892,1556157.9691844159,4.398754197860996,1556157.9691844159,4.398754197860996,0.85,0.09588641832310067,4.027634451161993,1.2684843477653343,1.0,0.0,4.027634451161086,1.2850588114456152,1.2853439925044814,3.1342024312732755,19403.70836583172,1978.6276012534067,4632.441516551485,4632.441516551485,5.559706191278929,5.038434838254461,-2.425166677125487,7.463601515379948,3.433580869849976,3.433580869849976,0.9810231056714217,0.0,0.0,0.00022190907550736458,7.450286645608844e-05,0.00014740620905127615,0.0005936983258901066,0.09588641832338686,0.07200660871533122,0.023879809608055632,0.09588645252021831,0.07200660871511631,0.023879809607984356,0.3783337930991856,0.3783337930991856,0.12546819116588226,0.0,4.720679224065577,4.6185976880080375,5.0287683164810915,4.722727746569035,4.621309563997897,5.028813003062282,24897.96609458066,21163.27118039356,0.85,1.0593331615551724,0.6580365723715396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454409803951365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.575546875218,1541.8999449274856,0.3783337930991856,0.12546819116588226,6.112874298809886,3.433580869849976
4624.0,-30.485304889680027,5.038393041393383,35.01895401170793,24.144865467119985,4.979372723627538,-26.93890517201228,-40.5005457001738,1.4329730059614896,-0.34060498023552555,-5.063942372534074,40.0376480918968,42232.410655731335,25755.01562332939,25755.01562332939,67987.42627906072,77585.68180437623,77585.68180437623,25755.01562332939,103340.69742770563,103340.69742770563,103340.69742770563,128238.60541202496,91942.20493276682,56588.93378412895,39281.41238737541,24897.907984319336,0.0,64179.32037169475,21163.221786671435,1541.8961050792252,0.0,0.8864565809599471,2.8137649326463516,0.0014959135982669303,353772.9438893075,1556157.1453909443,4.398745501232713,1556157.1453909443,4.398745501232713,0.85,0.09588612533372136,4.027634451161993,1.2684836394852028,1.0,0.0,4.02763445116082,1.2850586919359324,1.285343876735141,3.1342027227522102,19403.666132189544,1978.6232946204407,4632.441516551485,4632.441516551485,5.559706589129726,5.038393041393383,-2.4250970124726896,7.463490053866073,3.433632393462962,3.433632393462962,0.9810378267037034,0.0,0.0,0.00022191200663259584,7.450407594482883e-05,0.000147407930687767,0.0005937052600125496,0.09588612533401855,0.07200632409990296,0.023879801234115598,0.09588609946441652,0.07200632409967977,0.02387980123404158,0.37833271804409246,0.37833271804409246,0.1254682865732873,0.0,4.72119700635983,4.619280066663066,5.028787780863013,4.723337392298561,4.6220798448844675,5.028936308834375,24897.907984319336,21163.221786671435,0.85,1.059335404072703,0.6580376733680287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544090450357523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.561889667973,1541.8961050792252,0.37833271804409246,0.1254682865732873,6.112874298809886,3.433632393462962
4625.0,-30.48517820979373,5.038351398737048,35.01894444443158,24.144848843012028,4.9793972310677725,-26.93878869177327,-40.500402718875534,1.4330077130489274,-0.3400537487954125,-5.063897232642534,40.03762935645965,42232.36453356944,25754.997118760206,25754.997118760206,67987.36165232965,77585.5156400722,77585.5156400722,25754.997118760206,103340.51275883241,103340.51275883241,103340.51275883241,128238.3618837998,91941.99755632998,56588.8464498339,39281.27900721787,24897.84912496738,0.0,64179.128132185244,21163.171756222273,1541.8920376682363,0.0,0.8864568792494238,2.813762950846349,0.0014959135982669303,353773.5666634949,1556156.3369355523,4.398735472556516,1556156.3369355523,4.398735472556516,0.8500000000000001,0.0958858253970014,4.027634451161993,1.2684829432936389,1.0,0.0,4.027634451161114,1.2850585234380347,1.285343711975005,3.134203133711369,19403.6223670531,1978.6188318185211,4632.441516551485,4632.441516551485,5.559702594568949,5.038351398737048,-2.4250214619941044,7.463372860731153,3.433683842806961,3.433683842806961,0.9810525265162745,0.0,0.0,0.0002219149442098751,7.450528663462574e-05,0.0001474096575752494,0.0005937122152840669,0.09588582539728872,0.0720060341862185,0.02387979121107023,0.09588581125437844,0.07200603418600272,0.023879791210998678,0.3783316451294484,0.3783316451294484,0.12546838325892815,0.0,4.721709411394954,4.619969733792232,5.028763612102637,4.7238434838471335,4.6228138389579385,5.028752871451502,24897.84912496738,21163.171756222273,0.85,1.059337570187941,0.6580389257795214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544082848495652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.548240902093,1541.8920376682363,0.3783316451294484,0.12546838325892815,6.112874298809886,3.433683842806961
4626.0,-30.48505130843672,5.038309761634654,35.01893490961677,24.144817829970293,4.979412937942629,-26.9386728923051,-40.50025980742646,1.433034521812653,-0.3395675041139725,-5.063859122613257,40.03761116741676,42232.31977195763,25754.996452287265,25754.996452287265,67987.31622424489,77585.32687416056,77585.32687416056,25754.996452287265,103340.32332644782,103340.32332644782,103340.32332644782,128238.11904831312,91941.76392597091,56588.75682377454,39281.119002440406,24897.79572186531,0.0,64178.914724305716,21163.126363585514,1541.8884395727496,0.0,0.8864571396874915,2.8137610033490605,0.0014959135982669303,353774.0924505966,1556155.5520579962,4.398726716471778,1556155.5520579962,4.398726716471778,0.85,0.09588553526526304,4.027634451161993,1.2684821514924987,1.0,0.0,4.027634451161409,1.2850583918939333,1.2853435841835115,3.1342034545418755,19403.57306123659,1978.6138040244725,4632.441516551485,4632.441516551485,5.559702450698176,5.038309761634654,-2.424951128883343,7.463260890517997,3.4337352690079554,3.4337352690079554,0.9810672197165587,0.0,0.0,0.0002219178869587598,7.45064967511552e-05,0.00014741139020760458,0.0005937191936938318,0.0958855352655455,0.07200575198980722,0.023879783275738274,0.09588554930451215,0.07200575198959511,0.02387978327566793,0.3783305748242501,0.3783305748242501,0.1254684783330566,0.0,4.722211625233513,4.620638334178238,5.0287621155474085,4.724291618499308,4.623384869537688,5.028828680661491,24897.79572186531,21163.126363585514,0.85,1.0593403848647016,0.6580404164416866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544075230000884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.534601892825,1541.8884395727496,0.3783305748242501,0.1254684783330566,6.112874298809886,3.4337352690079554
4627.0,-30.484924128370725,5.038268147884682,35.01892537285529,24.144786851853155,4.979428189620913,-26.938556887443603,-40.50011686105279,1.4330609486954724,-0.3390660918666413,-5.063820258859699,40.037592041084714,42232.27607753233,25754.993649996697,25754.993649996697,67987.26972752903,77585.14022471626,77585.14022471626,25754.993649996697,103340.13387471296,103340.13387471296,103340.13387471296,128237.8703999797,91941.53211545508,56588.66796827782,39280.96016353028,24897.736525266733,0.0,64178.69668879702,21163.076046476723,1541.8844929450645,0.0,0.8864574073712417,2.8137589443499365,0.0014959135982669303,353774.6286371284,1556154.7267356894,4.398717716786466,1556154.7267356894,4.398717716786466,0.85,0.09588524133420262,4.027634451161993,1.2684814542019742,1.0,0.0,4.02763445116122,1.2850582621236502,1.2853434581745813,3.1342037710461788,19403.524139483427,1978.6088153939854,4632.441516551485,4632.441516551485,5.559701845770827,5.038268147884682,-2.424880304073139,7.463148451957821,3.4337866274799618,3.4337866274799618,0.9810818935657034,0.0,0.0,0.00022192083620677542,7.45077071815919e-05,0.00014741312902518352,0.000593726197015417,0.09588524133449979,0.07200546699057325,0.023879774343926533,0.09588526266465451,0.0720054669903501,0.023879774343852522,0.3783295057883374,0.3783295057883374,0.12546857347730977,0.0,4.7227056197666,4.62129226497791,5.028771889939719,4.72475416699308,4.623981548053052,5.028884973708784,24897.736525266733,21163.076046476723,0.85,1.0593432592936534,0.6580419711904864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544067598194579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.520971543017,1541.8844929450645,0.3783295057883374,0.12546857347730977,6.112874298809886,3.4337866274799618
4628.0,-30.484796737952937,5.038226626145349,35.018915847137336,24.144770856387936,4.979448480328882,-26.9384401893186,-40.49997380990533,1.433091931696239,-0.3384234018726602,-5.063778170544062,40.037573289227716,42232.232861764656,25754.982608719925,25754.982608719925,67987.21547048457,77584.99379339075,77584.99379339075,25754.982608719925,103339.97640211068,103339.97640211068,103339.97640211068,128237.65469471665,91941.34247810951,56588.58154649032,39280.84547957688,24897.678292605964,0.0,64178.523772182845,21163.02654871507,1541.8805314987783,0.0,0.8864576901485628,2.8137554035651844,0.0014959135982669303,353775.2093122789,1556153.9175727135,4.39870820965041,1556153.9175727135,4.39870820965041,0.85,0.09588494539377611,4.027634451161993,1.2684807717474182,1.0,0.0,4.027634451162181,1.285058111020456,1.2853433108343202,3.1342041395806417,19403.48411804015,1978.6047343425278,4632.441516551485,4632.441516551485,5.559699462302686,5.038226626145349,-2.4248071387120778,7.4630337648574265,3.4338379236014447,3.4338379236014447,0.9810965496004128,0.0,0.0,0.00022192379036896026,7.450891851742721e-05,0.00014741487185153303,0.0005937332164828648,0.09588494539406556,0.07200518040399816,0.023879764990067404,0.09588492624094248,0.07200518040378079,0.023879764989995316,0.37832843732363186,0.37832843732363186,0.1254686693604358,0.0,4.723219713162337,4.6219787563293835,5.028764124023894,4.725354768671423,4.624804386082644,5.028813185192291,24897.678292605964,21163.02654871507,0.85,1.0593452680809798,0.6580430707891967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45440599496345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.507351006725,1541.8805314987783,0.37832843732363186,0.1254686693604358,6.112874298809886,3.4338379236014447
4629.0,-30.48466911764485,5.038185143847025,35.01890634302579,24.14473956394943,4.979465867196653,-26.938323574669866,-40.49983079368246,1.4331203242233297,-0.33797918746017785,-5.063738584164294,40.03755486712355,42232.19067985862,25754.977875798842,25754.977875798842,67987.16855565747,77584.79709751972,77584.79709751972,25754.977875798842,103339.77497331856,103339.77497331856,103339.77497331856,128237.39773950534,91941.10130779153,56588.494890137066,39280.67379739384,24897.62276618677,0.0,64178.29656358062,21162.979351258753,1541.8767761227255,0.0,0.8864579589634453,2.8137541812492164,0.0014959135982669303,353775.75546993385,1556153.1226392388,4.398699171943372,1556153.1226392388,4.398699171943372,0.8499999999999999,0.09588465379826018,4.027634451161993,1.2684800425870342,1.0,0.0,4.027634451161307,1.285057972029711,1.2853431756160933,3.134204478573417,19403.433220975687,1978.5995442863452,4632.441516551485,4632.441516551485,5.559698440612272,5.038185143847025,-2.42473585569366,7.462920999540685,3.4338891781232204,3.4338891781232204,0.9811111937494915,0.0,0.0,0.00022192674989859562,7.451012957572929e-05,0.00014741662032286633,0.0005937402586862436,0.09588465379854566,0.07200489728302804,0.023879756515517617,0.09588468012900608,0.07200489728281366,0.02387975651544652,0.37832737172718606,0.37832737172718606,0.12546876477706437,0.0,4.7237128608229,4.622635370706291,5.028762399370578,4.72575939670412,4.625336757059188,5.0288308625260925,24897.62276618677,21162.979351258753,0.85,1.0593482874433018,0.6580447431791794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454405228843166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.493738923817,1541.8767761227255,0.37832737172718606,0.12546876477706437,6.112874298809886,3.4338891781232204
4630.0,-30.484541273459158,5.038143680809272,35.01889684345873,24.144713824521773,4.979481139737115,-26.938206969929173,-40.499683970678575,1.4331468362087982,-0.3373985367110208,-5.063700019629588,40.03753599126681,42232.13379324748,25754.9755645304,25754.9755645304,67987.10935777788,77584.63159545697,77584.63159545697,25754.9755645304,103339.60715998737,103339.60715998737,103339.60715998737,128237.17198007954,91940.89038500983,56588.392582807,39280.5531135587,24897.564820092168,0.0,64178.117933650865,21162.93009707834,1541.8729084568135,0.0,0.8864582242102819,2.813751045229308,0.0014959135982669303,353776.2875302317,1556152.308126174,4.39869025419968,1556152.308126174,4.39869025419968,0.8499999999999999,0.09588436194255397,4.027634451161993,1.2684792557312177,1.0,0.0,4.027634451163336,1.2850578418291914,1.285343049196761,3.1342047961272566,19403.388707411556,1978.5950051660411,4632.441516551485,4632.441516551485,5.559697941681324,5.038143680809272,-2.424665383021176,7.4628090638304485,3.4339403753401347,3.4339403753401347,0.9811258215257528,0.0,0.0,0.0002219297146564424,7.45113728887057e-05,0.0001474183417677367,0.0005937471920369093,0.09588436194284712,0.07200461401305903,0.023879747929788087,0.09588436143479473,0.07200461401283889,0.023879747929715072,0.37832630707047255,0.37832630707047255,0.12546886018182093,0.0,4.724216182809698,4.623301390406198,5.02877317758157,4.726301482918586,4.626038465621036,5.028889706852283,24897.564820092168,21162.93009707834,0.85,1.0593503135767375,0.6580456883592043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544044613411067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.480135692724,1541.8729084568135,0.37832630707047255,0.12546886018182093,6.112874298809886,3.4339403753401347
4631.0,-30.484413159244085,5.038102271823288,35.0188873472465,24.144693044386827,4.979498582556435,-26.938089905082016,-40.49954084968192,1.433175328396045,-0.3367830037196313,-5.06365986406836,40.037517089849,42232.09345023181,25754.96907831813,25754.96907831813,67987.06252854994,77584.47718436034,77584.47718436034,25754.96907831813,103339.44626267847,103339.44626267847,103339.44626267847,128236.9523409132,91940.69132283043,56588.307588708434,39280.42637124666,24897.50607823473,0.0,64177.93244948139,21162.88016649952,1541.868959611707,0.0,0.8864584976671891,2.8137476361532356,0.0014959135982669303,353776.84154198837,1556151.4925104473,4.398681060432708,1556151.4925104473,4.398681060432708,0.85,0.09588406872613262,4.027634451161993,1.2684786133887243,1.0,0.0,4.02763445116218,1.2850577023482812,1.285342913503072,3.1342051363156673,19403.346696932564,1978.5907212893867,4632.441516551485,4632.441516551485,5.55969654150989,5.038102271823288,-2.4245937875342474,7.462696059357535,3.4339915092301574,3.4339915092301574,0.9811404312086164,0.0,0.0,0.00022193268571298906,7.451258487115056e-05,0.0001474201008418385,0.0005937542769443639,0.09588406872642559,0.07200432969793806,0.023879739028487532,0.09588402927574434,0.07200432969771804,0.023879739028414566,0.3783252441738773,0.3783252441738773,0.12546895633443722,0.0,4.724733312328226,4.62398701295848,5.028780262407565,4.726876860348739,4.626805512236501,5.028885046978644,24897.50607823473,21162.88016649952,0.85,1.0593526455852558,0.6580469616012549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544036924934363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.466541200654,1541.868959611707,0.3783252441738773,0.12546895633443722,6.112874298809886,3.4339915092301574
4632.0,-30.484284872489493,5.038060892879424,35.01887785923916,24.14465668788182,4.9795146486188475,-26.93797282261407,-40.49939395682884,1.433202598745139,-0.33640041770479456,-5.06362089281382,40.037498336409136,42232.03816627703,25754.96547326363,25754.96547326363,67987.00363954066,77584.26534885676,77584.26534885676,25754.96547326363,103339.23082212039,103339.23082212039,103339.23082212039,128236.6793838539,91940.43420920915,56588.20702663621,39280.252425081046,24897.44856173352,0.0,64177.70098681457,21162.83127747349,1541.8651014539366,0.0,0.886458764544106,2.813747152661638,0.0014959135982669303,353777.3792149447,1556150.68328044,4.3986720878922245,1556150.68328044,4.3986720878922245,0.85,0.09588377797374015,4.027634451161993,1.2684778138948607,1.0,0.0,4.0276344511628235,1.2850575685772987,1.2853427835257667,3.1342054625778606,19403.29243516161,1978.585188128628,4632.441516551485,4632.441516551485,5.559695763290787,5.038060892879424,-2.4245231149347375,7.462584007814161,3.4340425903207343,3.4340425903207343,0.9811550258059241,0.0,0.0,0.00022193566080756975,7.451382881352288e-05,0.00014742183199404686,0.0005937612493926384,0.09588377797403122,0.07200404732297475,0.02387973065105647,0.09588380173977178,0.07200404732275617,0.023879730650983977,0.3783241843186296,0.3783241843186296,0.1254690528684614,0.0,4.725216187333331,4.624625107577515,5.028793193123306,4.72722047510905,4.627251251873986,5.028919106629189,24897.44856173352,21162.83127747349,0.85,1.0593555486431139,0.6580484734869777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544029220226042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.452956379648,1541.8651014539366,0.3783241843186296,0.1254690528684614,6.112874298809886,3.4340425903207343
4633.0,-30.484156338948836,5.038019556083605,35.01886837607429,24.14463070398199,4.979531314764319,-26.937855457986274,-40.49925080090759,1.4332304338034638,-0.3358588126355926,-5.063581404949584,40.037479501441,42231.99943460127,25754.960415498277,25754.960415498277,67986.95985009955,77584.09326232533,77584.09326232533,25754.960415498277,103339.05367782361,103339.05367782361,103339.05367782361,128236.44396380233,91940.21698791254,56588.12316019551,39280.10425301893,24897.39028597872,0.0,64177.49453899765,21162.781743081912,1541.8611917961261,0.0,0.886459034352172,2.8137446380289113,0.0014959135982669303,353777.92401604186,1556149.870532724,4.398663016808706,1556149.870532724,4.398663016808706,0.85,0.09588348650056328,4.027634451161993,1.2684770940756422,1.0,0.0,4.02763445116079,1.2850574321515904,1.285342650900548,3.134205795314896,19403.24659234634,1978.58051346243,4632.441516551485,4632.441516551485,5.5596946714766,5.038019556083605,-2.4244521128788006,7.462471668962406,3.4340936114590415,3.4340936114590415,0.9811696032740118,0.0,0.0,0.00022193864166221517,7.451504112866608e-05,0.0001474236005335491,0.0005937683724232659,0.09588348650085525,0.07200376431223304,0.023879722188622207,0.09588350210329202,0.07200376431201379,0.023879722188549495,0.37832312447018024,0.37832312447018024,0.1254691500669858,0.0,4.725702714818965,4.625268231158373,5.028805621589299,4.727722592313967,4.627915469868981,5.028930509544409,24897.39028597872,21162.781743081912,0.85,1.0593582740876097,0.6580499868055595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544021505149136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.439379285657,1541.8611917961261,0.37832312447018024,0.1254691500669858,6.112874298809886,3.4340936114590415
4634.0,-30.484027559902067,5.037978251418665,35.01885889836176,24.144604859780543,4.979547327627392,-26.93773793770109,-40.499103838205315,1.4332577054280797,-0.33530415029122196,-5.063542446021393,40.03746069392211,42231.94599015282,25754.95655979277,25754.95655979277,67986.90254994559,77583.92422374016,77583.92422374016,25754.95655979277,103338.88078353294,103338.88078353294,103338.88078353294,128236.21306776827,91940.00245098924,56588.02421740865,39279.97581508954,24897.332284235334,0.0,64177.30809932487,21162.732441600034,1541.857309845226,0.0,0.8864593013614008,2.8137418899614444,0.0014959135982669303,353778.46152022603,1556149.058969792,4.3986540398271945,1556149.058969792,4.3986540398271945,0.85,0.09588319594125613,4.027634451161993,1.2684763830481098,1.0,0.0,4.0276344511628555,1.2850572983509592,1.2853425209083527,3.1342061216495383,19403.20131604656,1978.5758965647353,4632.441516551485,4632.441516551485,5.55969383914974,5.037978251418665,-2.4243815525515684,7.462359803970234,3.434144576347101,3.434144576347101,0.9811841646706003,0.0,0.0,0.00022194162824745278,7.451628570048598e-05,0.0001474253425469668,0.0005937753886165215,0.09588319594154815,0.07200348194993358,0.023879713991614572,0.09588319593261854,0.07200348194971429,0.023879713991541842,0.3783220653576564,0.3783220653576564,0.125469247775261,0.0,4.726195277620832,4.625918379067912,5.02882110202512,4.728238295730193,4.628592715213699,5.028957190885535,24897.332284235334,21162.732441600034,0.85,1.0593604587578642,0.6580510657254739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544013775238536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.425811411838,1541.857309845226,0.3783220653576564,0.125469247775261,6.112874298809886,3.434144576347101
4635.0,-30.483898576727906,5.03793704414197,35.018849437430134,24.14458879446613,4.979568102170658,-26.937619757491824,-40.49896054258568,1.4332892829362682,-0.33468880908503706,-5.063500412469914,40.037442227275875,42231.908686206196,25754.94487320339,25754.94487320339,67986.85355940959,77583.7754143731,77583.7754143731,25754.94487320339,103338.72028757649,103338.72028757649,103338.72028757649,128235.9953768593,91939.80998856467,56587.94326040443,39279.851920178044,24897.275089282797,0.0,64177.12700946084,21162.683825890377,1541.853405321444,0.0,0.8864595828208743,2.8137387027149434,0.0014959135982669303,353779.0414447486,1556148.2621161588,4.398644577025319,1556148.2621161588,4.398644577025319,0.85,0.09588290356173676,4.027634451161993,1.2684756912523882,1.0,0.0,4.027634451163354,1.285057144388849,1.285342370756334,3.1342064971573436,19403.16069839298,1978.5717547167465,4632.441516551485,4632.441516551485,5.559691316378683,5.03793704414197,-2.4243087578747327,7.462245802016703,3.4341954820333176,3.4341954820333176,0.9811987091523765,0.0,0.0,0.00022194461960384145,7.451749923567035e-05,0.0001474271203681711,0.0005937825490304519,0.09588290356202155,0.07200319820338298,0.023879705358638568,0.09588287495571063,0.07200319820316912,0.023879705358567642,0.3783210076887646,0.3783210076887646,0.12546934608477534,0.0,4.726702823448591,4.626596140001766,5.028813420619485,4.728811603384884,4.629386749041942,5.028862715274272,24897.275089282797,21162.683825890377,0.85,1.0593626846117172,0.6580523412956841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454400603057128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.412252740776,1541.853405321444,0.3783210076887646,0.12546934608477534,6.112874298809886,3.4341954820333176
4636.0,-30.483769418269905,5.037895937864814,35.018840014323416,24.144567211065464,4.979590163774294,-26.937501290811625,-40.49881344018502,1.4333220363177313,-0.3341957716378374,-5.063458171635201,40.0374244071421,42231.856289789335,25754.932753258738,25754.932753258738,67986.78904304808,77583.59926487855,77583.59926487855,25754.932753258738,103338.53201813728,103338.53201813728,103338.53201813728,128235.75347123701,91939.5906362279,56587.847661145825,39279.714416757866,24897.22145309973,0.0,64176.935869857596,21162.63823513477,1541.8496958814346,0.0,0.8864598629919223,2.813737148230757,0.0014959135982669303,353779.6242298483,1556147.4931604592,4.3986351575449705,1556147.4931604592,4.3986351575449705,0.85,0.095882613626437,4.027634451161993,1.268474938464351,1.0,0.0,4.027634451161646,1.2850569849151838,1.2853422150968083,3.1342068861077195,19403.11440583875,1978.5670341899377,4632.441516551485,4632.441516551485,5.559688700059706,5.037895937864814,-2.424235825765464,7.462131763630278,3.434246348257212,3.434246348257212,0.9812132423592034,0.0,0.0,0.00022194761506261183,7.451874502855015e-05,0.00014742887003406168,0.0005937895960450708,0.09588261362671183,0.07200291657776085,0.023879697048950967,0.09588262161039145,0.07200291657755448,0.02387969704888253,0.3783199532834005,0.3783199532834005,0.12546944348044953,0.0,4.727198939533594,4.627265234219863,5.02878597387172,4.729262399997367,4.630021568892403,5.028756601698092,24897.22145309973,21162.63823513477,0.85,1.0593648344463868,0.6580534847508145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543998273635872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.398702451703,1541.8496958814346,0.3783199532834005,0.12546944348044953,6.112874298809886,3.434246348257212
4637.0,-30.483640015663937,5.037854842184936,35.018830614374885,24.144536163099133,4.979605751371527,-26.937383251795065,-40.49867017948998,1.4333489875043242,-0.3337272461446332,-5.0634202367207735,40.03740623545761,42231.82086542357,25754.93148158538,25754.93148158538,67986.75234700895,77583.41088844513,77583.41088844513,25754.93148158538,103338.3423700305,103338.3423700305,103338.3423700305,128235.5094870677,91939.35633747847,56587.76631446347,39279.54447001666,24897.1671170372,0.0,64176.71158705386,21162.59204948162,1541.8460428264189,0.0,0.8864601224681693,2.8137354136026715,0.0014959135982669303,353780.1476080002,1556146.7090353072,4.398626433837005,1556146.7090353072,4.398626433837005,0.85,0.09588232733373026,4.027634451161993,1.2684742323821414,1.0,0.0,4.027634451164273,1.2850568525841994,1.2853420865933118,3.1342072088581734,19403.064958963805,1978.5619920119314,4632.441516551485,4632.441516551485,5.559688425544992,5.037854842184936,-2.4241661125492038,7.46202095473414,3.4342971762705066,3.4342971762705066,0.9812277646487162,0.0,0.0,0.00022195061622104758,7.45199583049891e-05,0.00014743065791605848,0.0005937967969801958,0.09588232733401267,0.07200263808453845,0.02387968924947421,0.09588236339444993,0.07200263808432637,0.023879689249403875,0.3783189014149185,0.3783189014149185,0.12546953894083326,0.0,4.7276835809871045,4.6279124850995,5.028778383069664,4.729692990576154,4.630573297101023,5.028820237329626,24897.1671170372,21162.59204948162,0.85,1.0593679648853132,0.6580552325143261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543990506166977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.385159973586,1541.8460428264189,0.3783189014149185,0.12546953894083326,6.112874298809886,3.4342971762705066
4638.0,-30.48351037233598,5.037813759235331,35.01882120996266,24.144510563369863,4.979620134976668,-26.937265116463866,-40.49852691879494,1.4333748791062844,-0.33314090192180856,-5.063382292233975,40.03738730554444,42231.78641207675,25754.92995395263,25754.92995395263,67986.71636602937,77583.24943418005,77583.24943418005,25754.92995395263,103338.17938813267,103338.17938813267,103338.17938813267,128235.28766074276,91939.14837645582,56587.685354359666,39279.403357884614,24897.108272610083,0.0,64176.5116304947,21162.54203171857,1541.8421342750573,0.0,0.886460384743552,2.813732130578917,0.0014959135982669303,353780.6711188275,1556145.8921921945,4.398617616024358,1556145.8921921945,4.398617616024358,0.85,0.09588203857182044,4.027634451161993,1.2684735438833017,1.0,0.0,4.02763445116304,1.2850567252005134,1.285341963045434,3.1342075195424095,19403.02107045521,1978.5575166295534,4632.441516551485,4632.441516551485,5.559688095776608,5.037813759235331,-2.424096457632972,7.461910216868303,3.4343479389701845,3.4343479389701845,0.9812422682771956,0.0,0.0,0.00022195362299990516,7.45211715996931e-05,0.00014743245140021204,0.0005938040204787603,0.09588203857211464,0.07200235784347421,0.023879680728640426,0.09588203682905973,0.07200235784325329,0.023879680728567155,0.3783178506968424,0.3783178506968424,0.12546963403928085,0.0,4.728180969559105,4.628571522438506,5.0287864476082405,4.730241390312187,4.631279499732386,5.0288909414274485,24897.108272610083,21162.54203171857,0.85,1.0593707049313066,0.6580567459825832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543982724023221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.37162669185,1541.8421342750573,0.3783178506968424,0.12546963403928085,6.112874298809886,3.4343479389701845
4639.0,-30.483380526931697,5.037772732987662,35.01881180605567,24.14448974831032,4.979637566654976,-26.937146494408406,-40.49837978146968,1.4334035341333693,-0.33254086994060117,-5.0633423240720985,40.03736851143652,42231.73685921174,25754.923149720336,25754.923149720336,67986.66000893209,77583.0949576462,77583.0949576462,25754.923149720336,103338.01810736654,103338.01810736654,103338.01810736654,128235.06755221085,91938.94854560091,56587.59044717336,39279.28677603062,24897.04944484431,0.0,64176.33622087493,21162.492028117664,1541.8381807603691,0.0,0.8864606568509191,2.813728903754556,0.0014959135982669303,353781.22255046404,1556145.0812095255,4.398608467659852,1556145.0812095255,4.398608467659852,0.85,0.09588174856920137,4.027634451161993,1.2684728108765557,1.0,0.0,4.027634451161165,1.2850565848742008,1.2853418265581273,3.1342078617933185,19402.978897753408,1978.5532162107763,4632.441516551485,4632.441516551485,5.559686626954549,5.037772732987662,-2.424025361003452,7.4617980939911135,3.434398637017362,3.434398637017362,0.9812567534335319,0.0,0.0,0.0002219566345030815,7.452241774512989e-05,0.0001474342167579516,0.0005938111306944107,0.09588174856949258,0.07200207667516931,0.023879671894323277,0.0958817104464325,0.07200207667495062,0.023879671894250745,0.3783168020456368,0.3783168020456368,0.1254697297928763,0.0,4.728690125527692,4.629247725220068,5.028789979884721,4.730801454131495,4.632028195762814,5.028880197117644,24897.04944484431,21162.492028117664,0.85,1.059372722290397,0.6580577724764978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543974927410672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.358102545999,1541.8381807603691,0.3783168020456368,0.1254697297928763,6.112874298809886,3.434398637017362
4640.0,-30.483250438689776,5.037731847362614,35.018802434133164,24.144462507125013,4.97966195172841,-26.937026958424486,-40.49823250444604,1.4334384714648036,-0.33219456908358325,-5.063298347674649,40.03735063523802,42231.68778992714,25754.90627500577,25754.90627500577,67986.59406493291,77582.88655479877,77582.88655479877,25754.90627500577,103337.79282980453,103337.79282980453,103337.79282980453,128234.78735566679,91938.6975052904,56587.49874042548,39279.1097387388,24896.99452586226,0.0,64176.10426460106,21162.44534698292,1541.8343530423135,0.0,0.8864609460783924,2.8137294817598444,0.0014959135982669303,353781.8292835936,1556144.3098357695,4.398598743714322,1556144.3098357695,4.398598743714322,0.85,0.09588145796057038,4.027634451161993,1.2684720641328022,1.0,0.0,4.027634451162275,1.2850564151348864,1.2853416606585757,3.134208275781597,19402.925917706056,1978.5478137494513,4632.441516551485,4632.441516551485,5.559682984228676,5.037731847362614,-2.4239513210513497,7.4616831684139635,3.434449283698041,3.434449283698041,0.981271223913726,0.0,0.0,0.00022195965167614334,7.452366509300535e-05,0.000147435986583138,0.000593818258903304,0.0958814579608449,0.07200179516410035,0.023879662796744548,0.09588152339331883,0.0720017951638942,0.02387966279667618,0.378315756528656,0.378315756528656,0.12546982580100918,0.0,4.729156395374673,4.629878900817005,5.028757100264556,4.731103778591091,4.632486846300992,5.028709300390005,24896.99452586226,21162.44534698292,0.85,1.059375523709277,0.6580593863380041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454396711865349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.344586769854,1541.8343530423135,0.378315756528656,0.12546982580100918,6.112874298809886,3.434449283698041
4641.0,-30.483120168869604,5.037690859934401,35.018793071219946,24.144432751368754,4.979669516674783,-26.936908941090298,-40.498089243751,1.4334582888972027,-0.33154804216184175,-5.0632659252808025,40.03733215380579,42231.65608766107,25754.91849138557,25754.91849138557,67986.57457904663,77582.73575480343,77582.73575480343,25754.91849138557,103337.654246189,103337.654246189,103337.654246189,128234.59410622061,91938.49718508625,56587.4175179509,39278.97740792817,24896.939860031605,0.0,64175.917267959776,21162.398881026864,1541.8308088789684,0.0,0.8864611785506904,2.8137247628428637,0.0014959135982669303,353782.276609083,1556143.5123459485,4.398590927904035,1556143.5123459485,4.398590927904035,0.85,0.09588117764343386,4.027634451161993,1.2684713855246081,1.0,0.0,4.027634451161213,1.2850563161482775,1.2853415655328946,3.1342085172065413,19402.883641731016,1978.5435027997346,4632.441516551485,4632.441516551485,5.559685621365001,5.037690859934401,-2.4238858707977258,7.461576730732126,3.4344999044227973,3.4344999044227973,0.981285686977942,0.0,0.0,0.00022196267309847203,7.452487844351404e-05,0.00014743779465495798,0.0005938255411556563,0.09588117764372295,0.07200152167855901,0.02387965596516393,0.0958811673353369,0.07200152167834192,0.023879655965091933,0.37831471123820776,0.37831471123820776,0.12546991980613845,0.0,4.729656610118639,4.630533808545863,5.028789021855914,4.731717883118961,4.633214818419276,5.028978431304836,24896.939860031605,21162.398881026864,0.85,1.0593783068993912,0.658060809810123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543959295300364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.331080186736,1541.8308088789684,0.37831471123820776,0.12546991980613845,6.112874298809886,3.4344999044227973
4642.0,-30.4829896506875,5.037650040632951,35.01878370345215,24.144410783797525,4.979693938033808,-26.93678901443041,-40.49793812502173,1.4334933017784297,-0.3311122745767534,-5.063220786269925,40.03731328657901,42231.59295168958,25754.89831617395,25754.89831617395,67986.49126786353,77582.54844294384,77582.54844294384,25754.89831617395,103337.44675911778,103337.44675911778,103337.44675911778,128234.32536002673,91938.2670770801,56587.31158583274,39278.839434719295,24896.87860090895,0.0,64175.71803562825,21162.346810772608,1541.82659359164,0.0,0.88646147730424,2.8137242999315695,0.0014959135982669303,353782.8993840136,1556142.6982090753,4.398580883696021,1556142.6982090753,4.398580883696021,0.8500000000000001,0.09588088283581252,4.027634451161993,1.2684706376818942,1.0,0.0,4.027634451160911,1.2850561460347036,1.285341399271911,3.1342089321077995,19402.835079278888,1978.5385508077568,4632.441516551485,4632.441516551485,5.5596812661645,5.037650040632951,-2.423811086131149,7.4614611267641004,3.434550426294224,3.434550426294224,0.9813001217983498,0.0,0.0,0.0002219657003192077,7.452615836766173e-05,0.00014743954195154597,0.0005938325786275905,0.0958808828361019,0.07200123707865413,0.023879645757447766,0.09588092174045261,0.07200123707843682,0.0238796457573757,0.3783136679895186,0.3783136679895186,0.12547001611821856,0.0,4.730130087790656,4.631170600603525,5.028768167360283,4.732108511693184,4.633803214036618,5.028770681157539,24896.87860090895,21162.346810772608,0.85,1.059380297546802,0.6580618689493117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543951461035414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.31758157751,1541.82659359164,0.3783136679895186,0.12547001611821856,6.112874298809886,3.434550426294224
4643.0,-30.48285894595739,5.0376091447561295,35.01877435104173,24.14438595240938,4.979703346929956,-26.936670421211637,-40.4977947595529,1.4335148221859055,-0.330426782223185,-5.063187270077143,40.03729499835956,42231.562759773566,25754.90750521863,25754.90750521863,67986.4702649922,77582.41025356023,77582.41025356023,25754.90750521863,103337.31775877887,103337.31775877887,103337.31775877887,128234.14227313505,91938.07993845014,56587.23244467026,39278.719437533204,24896.824514356183,0.0,64175.54395188938,21162.300837202754,1541.8230579877861,0.0,0.8864617146554534,2.813719196290544,0.0014959135982669303,353783.3618015403,1556141.909057171,4.3985729038611785,1556141.909057171,4.3985729038611785,0.85,0.09588060273926484,4.027634451161993,1.2684699315996841,1.0,0.0,4.027634451160161,1.2850560390571868,1.2853412961666077,3.1342091930224045,19402.79558516953,1978.534523529394,4632.441516551485,4632.441516551485,5.559683249793359,5.0376091447561295,-2.423744926667015,7.461354071423145,3.434600930571511,3.434600930571511,0.9813145515918603,0.0,0.0,0.00022196873190483707,7.452737264312465e-05,0.00014744135926171242,0.0005938398980886254,0.09588060273955075,0.07200096376290173,0.023879638976649017,0.09588055363338568,0.07200096376268703,0.02387963897657781,0.37831262571182445,0.37831262571182445,0.12547011109539116,0.0,4.730643669406106,4.631843456840215,5.02879962686518,4.732760487853966,4.634598332995836,5.028989270179352,24896.824514356183,21162.300837202754,0.85,1.0593828439687205,0.6580631835615354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454394361184238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.30409228613,1541.8230579877861,0.37831262571182445,0.12547011109539116,6.112874298809886,3.434600930571511
4644.0,-30.482727986113918,5.03756843193489,35.018765005664854,24.144363740365975,4.9797292601401315,-26.936549947808455,-40.49764737775547,1.4335512218363944,-0.3300325814991538,-5.063141495298214,40.03727649840485,42231.516848952924,25754.8855385488,25754.8855385488,67986.40238750173,77582.21591318009,77582.21591318009,25754.8855385488,103337.10145172889,103337.10145172889,103337.10145172889,128233.8664157774,91937.84322758853,56587.1441633685,39278.554515800024,24896.764964048514,0.0,64175.319479848535,21162.250219441237,1541.8189239762833,0.0,0.8864620153192498,2.813719354284926,0.0014959135982669303,353783.9933495766,1556141.110769017,4.398562795438239,1556141.110769017,4.398562795438239,0.85,0.09588030947062527,4.027634451161993,1.2684692079341038,1.0,0.0,4.027634451162185,1.2850558624322626,1.2853411234060894,3.1342096238048143,19402.745629237626,1978.5294294420244,4632.441516551485,4632.441516551485,5.559678507872765,5.03756843193489,-2.4236697593982854,7.461238191333175,3.434651343716391,3.434651343716391,0.9813289553475403,0.0,0.0,0.00022197176944586806,7.452862095511766e-05,0.00014744314849075038,0.0005938471044491397,0.0958803094709082,0.07200068041746419,0.02387962905344402,0.0958803344575663,0.07200068041725172,0.02387962905337355,0.3783115868233479,0.3783115868233479,0.12547020816445079,0.0,4.731119573381136,4.632485791879674,5.028771796573778,4.733108913799072,4.635141782356925,5.028747617411966,24896.764964048514,21162.250219441237,0.85,1.0593854917831753,0.6580647699340849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543935751438724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.290611082533,1541.8189239762833,0.3783115868233479,0.12547020816445079,6.112874298809886,3.434651343716391
4645.0,-30.48259683205276,5.0375276825471085,35.018755690887424,24.14433838510888,4.979742022732,-26.936430614765523,-40.49750010073183,1.433575805446457,-0.32943125760766634,-5.063106115641476,40.03725869892428,42231.47246125572,25754.88992653381,25754.88992653381,67986.36238778953,77582.06196056497,77582.06196056497,25754.88992653381,103336.95188709878,103336.95188709878,103336.95188709878,128233.66474084072,91937.64150197829,56587.052002675955,39278.43277700259,24896.712853741938,0.0,64175.14563074453,21162.205925680646,1541.8154558958324,0.0,0.8864622604041243,2.8137155751334006,0.0014959135982669303,353784.48147821496,1556140.3427071902,4.398554555601707,1556140.3427071902,4.398554555601707,0.85,0.09588002993645652,4.027634451161993,1.2684684941591695,1.0,0.0,4.027634451161199,1.2850557410972665,1.2853410059536103,3.1342099197369677,19402.703056662886,1978.5250882475552,4632.441516551485,4632.441516551485,5.559679455102212,5.0375276825471085,-2.423602295083192,7.4611299776303,3.4347017439232443,3.4347017439232443,0.9813433554066412,0.0,0.0,0.00022197481153006174,7.452986839899752e-05,0.00014744494313106423,0.0005938543326042951,0.09588002993673408,0.07200040771988682,0.023879622216847272,0.09588001652008293,0.07200040771967837,0.02387962221677814,0.37831054924319696,0.37831054924319696,0.12547030333107873,0.0,4.731617424164028,4.633144844968285,5.028781716004232,4.733674858033794,4.63584803565027,5.028888746369944,24896.712853741938,21162.205925680646,0.85,1.0593877383461543,0.6580658609526208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454392787570105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.277139346532,1541.8154558958324,0.37831054924319696,0.12547030333107873,6.112874298809886,3.4347017439232443
4646.0,-30.48246546810787,5.037487044915294,35.01874638181756,24.144311632867925,4.9797632820017474,-26.936310243037507,-40.4973526840098,1.4336080569330951,-0.3290211850844571,-5.063063768334475,40.03724023561235,42231.428340488594,25754.87651581768,25754.87651581768,67986.30485630628,77581.86813458966,77581.86813458966,25754.87651581768,103336.74465040735,103336.74465040735,103336.74465040735,128233.39910220931,91937.4032582885,56586.96346419456,39278.26643788215,24896.654451801965,0.0,64174.920889684116,21162.15628403167,1541.811464626781,0.0,0.886462543446528,2.8137151244087844,0.0014959135982669303,353785.0657393348,1556139.5460008087,4.398545039624019,1556139.5460008087,4.398545039624019,0.85,0.09587974106891839,4.027634451161993,1.268467749063857,1.0,0.0,4.027634451160459,1.2850555838663744,1.2853408526035717,3.13421030321814,19402.65277723987,1978.5199611732723,4632.441516551485,4632.441516551485,5.559676560145829,5.037487044915294,-2.423529737378862,7.4610167822941555,3.434752065244488,3.434752065244488,0.9813577329269966,0.0,0.0,0.00022197785852095793,7.453111704546423e-05,0.0001474467414754937,0.0005938615756782744,0.095879741069203,0.0720001280244767,0.023879613044726307,0.09587978357230126,0.07200012802426296,0.023879613044655423,0.3783095141521582,0.3783095141521582,0.12547039924735756,0.0,4.732086608348652,4.633774779710734,5.02876433850156,4.734042583250016,4.636374682987082,5.028775445451117,24896.654451801965,21162.15628403167,0.85,1.0593905518508373,0.6580674779963327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543919988291583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.263675866685,1541.811464626781,0.3783095141521582,0.12547039924735756,6.112874298809886,3.434752065244488
4647.0,-30.482333896799567,5.037446388672605,35.01873708688639,24.14429144645112,4.979776445414171,-26.93619049430433,-40.49720537206156,1.433633042920619,-0.32834276381481686,-5.0630276303499455,40.03722202929194,42231.3854848981,25754.878749122716,25754.878749122716,67986.26423402081,77581.73356373033,77581.73356373033,25754.878749122716,103336.61231285305,103336.61231285305,103336.61231285305,128233.21181525526,91937.22090838956,56586.8728295641,39278.16453202829,24896.59950240222,0.0,64174.76403443051,21162.109577041887,1541.807817949127,0.0,0.8864627938755133,2.813710419894403,0.0014959135982669303,353785.56433171686,1556138.7603841156,4.398536620123502,1556138.7603841156,4.398536620123502,0.85,0.09587945984424773,4.027634451161993,1.2684670754009857,1.0,0.0,4.0276344511616795,1.2850554606281475,1.285340733259974,3.1342106037923427,19402.614293753846,1978.5160369498094,4632.441516551485,4632.441516551485,5.559677042246903,5.037446388672605,-2.423461807798019,7.4609081964706245,3.434802352363136,3.434802352363136,0.9813721006751817,0.0,0.0,0.00022198091036028776,7.453236482379982e-05,0.00014744854553648795,0.0005938688417764867,0.09587945984453133,0.07199985425005112,0.023879605594480213,0.09587942357461793,0.07199985424983815,0.02387960559440958,0.3783084797252648,0.3783084797252648,0.12547049411395614,0.0,4.73259276481059,4.634444343823816,5.028775915549659,4.734684866535133,4.6371910156619265,5.028891019932814,24896.59950240222,21162.109577041887,0.85,1.0593925082068925,0.6580684186425753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543912088268227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.250220963313,1541.807817949127,0.3783084797252648,0.12547049411395614,6.112874298809886,3.434802352363136
