time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4648.0,-30.482202113976165,5.03740586174222,35.018727803394285,24.144264484662585,4.979799105958299,-26.936069605402093,-40.49705792041493,1.4336665973859535,-0.32796996355892816,-5.062984517492706,40.03720377261565,42231.34284159273,25754.863231646184,25754.863231646184,67986.2060732389,77581.53313569003,77581.53313569003,25754.863231646184,103336.39636733622,103336.39636733622,103336.39636733622,128232.93821775708,91936.97646081418,56586.786166724036,39277.98921565572,24896.54185042086,0.0,64174.53106607658,21162.060572857732,1541.8038503623825,0.0,0.8864630800731312,2.8137105487283827,0.0014959135982669303,353786.1591564852,1556137.9725948311,4.398526998074355,1556137.9725948311,4.398526998074355,0.85,0.09587917158374773,4.027634451161993,1.2684663511859258,1.0,0.0,4.027634451160505,1.2850552972791356,1.2853405738030412,3.1342110021955913,19402.562705050463,1978.5107763660847,4632.441516551485,4632.441516551485,5.559673692506496,5.03740586174222,-2.423388769260024,7.460794631002244,3.434852566138117,3.434852566138117,0.9813864474680335,0.0,0.0,0.00022198396714453474,7.453361380476808e-05,0.00014745035333976666,0.000593876122947253,0.0958791715840289,0.07199957522194214,0.023879596362086745,0.09587921218985951,0.071999575221731,0.023879596362016718,0.37830744865382615,0.37830744865382615,0.1254705898858016,0.0,4.733060983217456,4.635074767591789,5.028753191482963,4.735014553933752,4.637678077360704,5.028744369448816,24896.54185042086,21162.060572857732,0.85,1.0593954477553982,0.6580701430932109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543904175782592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.23677459292,1541.8038503623825,0.37830744865382615,0.1254705898858016,6.112874298809886,3.434852566138117
4649.0,-30.4820701704583,5.037365260698441,35.01871852836298,24.14423965327444,4.9798083763852485,-26.935949910941833,-40.49691438032312,1.4336881168704823,-0.32729296923628226,-5.0629510991333895,40.037185452069416,42231.31727919309,25754.872125253492,25754.872125253492,67986.18940444659,77581.39551166468,77581.39551166468,25754.872125253492,103336.26763691817,103336.26763691817,103336.26763691817,128232.75459625699,91936.78933149425,56586.711099029664,39277.86470273843,24896.48695933881,0.0,64174.35166207724,21162.013915437987,1541.8002676965828,0.0,0.8864633170398509,2.8137055456520863,0.0014959135982669303,353786.6202275524,1556137.182049811,4.398519031185852,1556137.182049811,4.398519031185852,0.8499999999999999,0.09587889365698393,4.027634451161993,1.2684656451037157,1.0,0.0,4.027634451162685,1.285055190246247,1.285340470679573,3.1342112632455907,19402.523212905904,1978.5067492880755,4632.441516551485,4632.441516551485,5.559675612359617,5.037365260698441,-2.42332294202271,7.460688202721151,3.4349027511619052,3.4349027511619052,0.9814007860462587,0.0,0.0,0.0002219870276950468,7.453482967171845e-05,0.00014745219802332832,0.0005938835526583175,0.09587889365727012,0.07199930418264563,0.023879589474624485,0.09587884454383054,0.07199930418243072,0.023879589474553205,0.378306418338613,0.378306418338613,0.12547068430862826,0.0,4.7335679466241345,4.635739762053618,5.0287818281324235,4.735658129897104,4.638463008919473,5.0289599935116485,24896.48695933881,21162.013915437987,0.85,1.059398149629019,0.6580715844481057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543896250585042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.223336845587,1541.8002676965828,0.378306418338613,0.12547068430862826,6.112874298809886,3.4349027511619052
4650.0,-30.481937959823362,5.037324838825273,35.018709259185435,24.14422274976971,4.979833981867005,-26.935828342425324,-40.49676301712168,1.4337243644706874,-0.32681770017507006,-5.062905723365708,40.0371670725094,42231.26038463877,25754.850624780174,25754.850624780174,67986.11100941895,77581.22382025231,77581.22382025231,25754.850624780174,103336.07444503249,103336.07444503249,103336.07444503249,128232.50202419132,91936.57464015894,56586.6112045523,39277.73715067405,24896.427579158833,0.0,64174.16472983289,21161.963442285007,1541.7961514861909,0.0,0.8864636152277385,2.8137045910420917,0.0014959135982669303,353787.2462750095,1556136.388958609,4.3985090060283785,1556136.388958609,4.3985090060283785,0.85,0.09587860335091228,4.027634451161993,1.2684649241855372,1.0,0.0,4.027634451162539,1.2850550142727415,1.2853402986081948,3.1342116924397785,19402.477904018713,1978.5021290673894,4632.441516551485,4632.441516551485,5.559670971076345,5.037324838825273,-2.4232483295404026,7.460573168365675,3.434952846283269,3.434952846283269,0.9814150989380768,0.0,0.0,0.00022199009448058412,7.453611182476316e-05,0.00014745398265582094,0.0005938907405056274,0.09587860335119387,0.07199902370646105,0.02387957964473282,0.09587858829465165,0.0719990237062496,0.023879579644662686,0.3783053911459516,0.3783053911459516,0.125470780752974,0.0,4.734054963343738,4.636397188516014,5.028753134111696,4.736088023190632,4.639112795067604,5.028724740079497,24896.427579158833,21161.963442285007,0.85,1.059400013940719,0.6580726147730687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543888315731872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.209906710263,1541.7961514861909,0.3783053911459516,0.125470780752974,6.112874298809886,3.434952846283269
4651.0,-30.481805588723404,5.037284420827391,35.01870002837267,24.14419687064367,4.979849752590276,-26.935707613054007,-40.496615565475054,1.433751776922622,-0.3262998371997128,-5.0628686168017065,40.03714965160955,42231.2203542658,25754.8501597458,25754.8501597458,67986.0705140116,77581.0556733138,77581.0556733138,25754.8501597458,103335.9058330596,103335.9058330596,103335.9058330596,128232.28226885793,91936.35944677741,56586.52412773656,39277.59479893428,24896.376435798324,0.0,64173.971234732606,21161.919970428575,1541.7926943680982,0.0,0.8864638677472614,2.813702111221849,0.0014959135982669303,353787.75823327544,1556135.6372345602,4.398500516257259,1556135.6372345602,4.398500516257259,0.85,0.09587832556365355,4.027634451161993,1.2684642109600825,1.0,0.0,4.027634451161203,1.2850548796400998,1.2853401678916911,3.134212020804899,19402.43248917868,1978.49749804252,4632.441516551485,4632.441516551485,5.559670870689894,5.037284420827391,-2.4231798394982205,7.460464260325612,3.4350029277860274,3.4350029277860274,0.981429407938865,0.0,0.0,0.00022199316502741272,7.453736086379022e-05,0.0001474558041636225,0.0005938980768732021,0.09587832556392427,0.07199875301216342,0.023879572551760844,0.09587831612024265,0.07199875301196014,0.023879572551693422,0.37830436643553583,0.37830436643553583,0.12547087535556542,0.0,4.734543861030431,4.637049795510791,5.028746569149689,4.73656877960201,4.639730473595307,5.028790949162385,24896.376435798324,21161.919970428575,0.85,1.0594025771809459,0.6580739751915053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454388036482306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.196486324303,1541.7926943680982,0.37830436643553583,0.12547087535556542,6.112874298809886,3.4350029277860274
4652.0,-30.481673013743677,5.037244055919791,35.01869080368549,24.144170712120854,4.979867254972417,-26.93558652693797,-40.496468043979235,1.4337807681684476,-0.32581728367426877,-5.062829245902456,40.037131368402164,42231.18097925574,25754.84378891208,25754.84378891208,67986.02476816782,77580.8793890904,77580.8793890904,25754.84378891208,103335.72317800249,103335.72317800249,103335.72317800249,128232.0425775248,91936.13673506494,56586.43832523729,39277.442677586274,24896.31939952231,0.0,64173.76207710858,21161.871489593963,1541.7888473642713,0.0,0.8864641349473592,2.813700360043655,0.0014959135982669303,353788.30143315054,1556134.848301636,4.398491532925016,1556134.848301636,4.398491532925016,0.8500000000000001,0.0958780426954838,4.027634451161993,1.2684634724585342,1.0,0.0,4.027634451162535,1.2850547376088655,1.2853400297810795,3.1342123672150466,19402.385487655105,1978.4927052209578,4632.441516551485,4632.441516551485,5.5596694954251005,5.037244055919791,-2.423109732597244,7.460353788517034,3.435052943088042,3.435052943088042,0.9814436980251549,0.0,0.0,0.00022199624034276443,7.453861051386632e-05,0.0001474576298288981,0.0005939054299855624,0.09587804269576743,0.07199847862505265,0.023879564070714777,0.09587804611713119,0.07199847862483967,0.023879564070644135,0.37830334385681996,0.37830334385681996,0.12547096980812028,0.0,4.735022756568753,4.637689512258248,5.028738731625879,4.737011962228166,4.640322914980629,5.0287823319561085,24896.31939952231,21161.871489593963,0.85,1.059405317183658,0.6580755064431546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543872404272506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.18307356001,1541.7888473642713,0.37830334385681996,0.12547096980812028,6.112874298809886,3.435052943088042
4653.0,-30.481540175619458,5.0372037289370795,35.01868158940901,24.144144693296425,4.979883947452803,-26.935465284957495,-40.49632048755882,1.4338090567925812,-0.3253187675280742,-5.062790632622696,40.03711322226138,42231.142634999815,25754.83923792538,25754.83923792538,67985.98187292519,77580.7068863335,77580.7068863335,25754.83923792538,103335.54612425888,103335.54612425888,103335.54612425888,128231.80946500166,91935.91737069048,56586.35311936393,39277.29361258506,24896.26334074277,0.0,64173.55695332783,21161.823839631354,1541.7850735162176,0.0,0.8864643977843129,2.813698310544513,0.0014959135982669303,353788.8341807926,1556134.0652835255,4.398482696286317,1556134.0652835255,4.398482696286317,0.85,0.09587776135303032,4.027634451161993,1.268462744946592,1.0,0.0,4.027634451160584,1.2850545988532478,1.285339894954706,3.134212705636133,19402.33919256042,1978.4879844350946,4632.441516551485,4632.441516551485,5.559668513008662,5.0372037289370795,-2.4230402296474662,7.460243958584545,3.4351029070422943,3.4351029070422943,0.9814579734406556,0.0,0.0,0.0002219993218015979,7.453986047916646e-05,0.00014745946132243144,0.0005939128065720143,0.09587776135331193,0.07199820547699004,0.023879555876321883,0.09587777002611894,0.07199820547677857,0.02387955587625175,0.37830232263652697,0.37830232263652697,0.12547106405906713,0.0,4.735498140076913,4.63832283523152,5.028736091743042,4.737471865094619,4.640929229186327,5.028799040308684,24896.26334074277,21161.823839631354,0.85,1.059408035031782,0.6580770124011311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543864431469364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.16966929248,1541.7850735162176,0.37830232263652697,0.12547106405906713,6.112874298809886,3.4351029070422943
4654.0,-30.481407172657608,5.0371634673463195,35.01867238789985,24.144118360150628,4.979902532378435,-26.93534370535449,-40.49617286128921,1.4338390650770385,-0.324865259214846,-5.0627507501694735,40.03709516558264,42231.1047907827,25754.83139089125,25754.83139089125,67985.93618167395,77580.52549463316,77580.52549463316,25754.83139089125,103335.35688552441,103335.35688552441,103335.35688552441,128231.56419456094,91935.68981694247,56586.26911309903,39277.134115381596,24896.207309036527,0.0,64173.34142441812,21161.77621268105,1541.7812709815337,0.0,0.8864646667715914,2.8136970010793614,0.0014959135982669303,353789.3844398895,1556133.2861260576,4.398473652875959,1556133.2861260576,4.398473652875959,0.8500000000000001,0.09587747916491084,4.027634451161993,1.2684620778774844,1.0,0.0,4.027634451162294,1.285054452041656,1.2853397520755336,3.134213063705595,19402.291169164015,1978.483087411503,4632.441516551485,4632.441516551485,5.559666819078126,5.0371634673463195,-2.422969831024273,7.460133298370593,3.4351528151623767,3.4351528151623767,0.9814722329035362,0.0,0.0,0.0002220024071236742,7.454111105556179e-05,0.0001474612960681124,0.0005939201962569281,0.09587747916519043,0.07199793172609537,0.02387954743909506,0.09587751803342427,0.07199793172588541,0.023879547439025428,0.3783013025415611,0.3783013025415611,0.12547115845882617,0.0,4.735960690500633,4.638941270272426,5.028726829999471,4.737885490954625,4.641490514524776,5.028765707189336,24896.207309036527,21161.77621268105,0.85,1.0594108811015588,0.658078632862238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543856442849608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.156274715777,1541.7812709815337,0.3783013025415611,0.12547115845882617,6.112874298809886,3.4351528151623767
4655.0,-30.481273967363077,5.037123178208364,35.01866318726704,24.144093074742727,4.979914469472978,-26.935222608422347,-40.496021567936964,1.4338631105339847,-0.32425944369470017,-5.0627153447312985,40.03707678808916,42231.05243673235,25754.83469655472,25754.83469655472,67985.88713328708,77580.37527511289,77580.37527511289,25754.83469655472,103335.20997166762,103335.20997166762,103335.20997166762,128231.3608084759,91935.49066247001,56586.16782409649,39277.025375970574,24896.15083680828,0.0,64173.17621277885,21161.728211287038,1541.7775482746429,0.0,0.886464914080423,2.8136931661798106,0.0014959135982669303,353789.8729300725,1556132.4931255286,4.398465338302949,1556132.4931255286,4.398465338302949,0.85,0.09587720082453757,4.027634451161993,1.268461331133731,1.0,0.0,4.027634451162896,1.2850543331263926,1.285339637104965,3.134213353736734,19402.249139207317,1978.4788015486754,4632.441516551485,4632.441516551485,5.559667532668026,5.037123178208364,-2.422902796722838,7.460025974931202,3.435202675797392,3.435202675797392,0.9814864787992549,0.0,0.0,0.00022200549717894276,7.454239271679374e-05,0.00014746310446214902,0.0005939274798070512,0.0958772008248242,0.07199766092528138,0.023879539899542813,0.09587718260558763,0.07199766092506614,0.02387953989947143,0.37830028286587103,0.37830028286587103,0.12547125257414876,0.0,4.736446509270593,4.639580581839027,5.028748065581453,4.738455901036616,4.642204860093898,5.0289004091959555,24896.15083680828,21161.728211287038,0.85,1.0594128442055981,0.6580795112385734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454384844432526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.142887869259,1541.7775482746429,0.37830028286587103,0.12547125257414876,6.112874298809886,3.435202675797392
4656.0,-30.48114054835547,5.037083002290793,35.01865398976482,24.144076834805333,4.979935632481206,-26.93510039647896,-40.495877678599186,1.4338954806064363,-0.32369374589302424,-5.062673320780167,40.03705847800883,42231.0316562658,25754.821110108493,25754.821110108493,67985.85276637429,77580.22434181468,77580.22434181468,25754.821110108493,103335.04545192317,103335.04545192317,103335.04545192317,128231.13786344155,91935.29444298458,56586.101757442826,39276.88076171306,24896.09241151838,0.0,64172.97317323144,21161.678549790624,1541.7735623071962,0.0,0.886465194911955,2.813690631316397,0.0014959135982669303,353790.4527368191,1556131.7030342221,4.398455896693775,1556131.7030342221,4.398455896693775,0.85,0.09587691612576962,4.027634451161993,1.2684606728563086,1.0,0.0,4.027634451161975,1.2850541752415798,1.2853394831626166,3.134213738813642,19402.207728656125,1978.4745788476316,4632.441516551485,4632.441516551485,5.5596645997769825,5.037083002290793,-2.4228309232618503,7.459913925552644,3.4352524610196857,3.4352524610196857,0.9815007031484816,0.0,0.0,0.0002220085922315879,7.454361167482152e-05,0.00014746498055676638,0.0005939350360303657,0.09587691612605206,0.07199738521430543,0.02387953091174663,0.09587687873163721,0.07199738521409334,0.023879530911676286,0.3782992652044009,0.3782992652044009,0.12547134830591883,0.0,4.736937389961668,4.6402367516027425,5.028738739150185,4.738979574887139,4.6429409916198665,5.028781434270456,24896.09241151838,21161.678549790624,0.85,1.0594156605904823,0.6580812695441963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543840433641482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.12950950957,1541.7735623071962,0.3782992652044009,0.12547134830591883,6.112874298809886,3.4352524610196857
4657.0,-30.48100693853965,5.037042876585807,35.018644821854636,24.144050536584132,4.9799539527084296,-26.934978297108664,-40.49572621062396,1.433925311279175,-0.32324449017937695,-5.062634265160814,40.03704094493465,42230.980423643814,25754.815084598376,25754.815084598376,67985.79550824218,77580.04415058174,77580.04415058174,25754.815084598376,103334.85923518012,103334.85923518012,103334.85923518012,128230.89864034821,91935.06773753546,56586.00401060431,39276.73747436794,24896.039405168092,0.0,64172.77687953603,21161.633494392878,1541.769950079188,0.0,0.886465457779727,2.813689281345801,0.0014959135982669303,353790.99158999877,1556130.946471497,4.398447059033277,1556130.946471497,4.398447059033277,0.85,0.09587663784511317,4.027634451161993,1.2684599206177518,1.0,0.0,4.02763445116229,1.2850540292319816,1.2853393411038578,3.134214094927298,19402.15988428641,1978.4697000796818,4632.441516551485,4632.441516551485,5.559663299056814,5.037042876585807,-2.4227612644845378,7.459804141070345,3.435302213248233,3.435302213248233,0.9815149180709237,0.0,0.0,0.00022201169175044427,7.454489485516251e-05,0.00014746679689528176,0.0005939423515779452,0.09587663784538489,0.07199711454625772,0.023879523299127174,0.09587663653171152,0.07199711454605368,0.023879523299059496,0.37829825060324496,0.37829825060324496,0.12547144349090844,0.0,4.737413258797801,4.640873055014083,5.028729070579573,4.739389774981419,4.643492210738543,5.028764746280501,24896.039405168092,21161.633494392878,0.85,1.0594180089146505,0.6580824841492997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543832410113915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.116139871443,1541.769950079188,0.37829825060324496,0.12547144349090844,6.112874298809886,3.435302213248233
4658.0,-30.48087310490972,5.0370027669249655,35.018635663571054,24.144024727307283,4.97996915324437,-26.93485630823797,-40.495578514505155,1.4339523565744192,-0.32272219186870643,-5.062596883921339,40.03702288950776,42230.945883666645,25754.81315930102,25754.81315930102,67985.75904296766,77579.87857906344,77579.87857906344,25754.81315930102,103334.69173836446,103334.69173836446,103334.69173836446,128230.67553469387,91934.85429857089,56585.92160318145,39276.59188376604,24895.983796329405,0.0,64172.57568009545,21161.586226879994,1541.766228211101,0.0,0.886465713999334,2.813686775431193,0.0014959135982669303,353791.50734224194,1556130.167369228,4.398438444888667,1556130.167369228,4.398438444888667,0.85,0.0958763598410214,4.027634451161993,1.2684592134365813,1.0,0.0,4.027634451162202,1.2850538962471851,1.2853392120795155,3.134214419273868,19402.114839702033,1978.4651068103822,4632.441516551485,4632.441516551485,5.5596628834450135,5.0370027669249655,-2.4226928929480196,7.459695659872985,3.43535191366438,3.43535191366438,0.9815291181898228,0.0,0.0,0.00022201479650137883,7.454614610140676e-05,0.00014746865039997207,0.0005939498168172913,0.09587635984130215,0.07199684423206718,0.02387951560923497,0.09587634740593744,0.07199684423185636,0.023879515609165045,0.37829723768256157,0.37829723768256157,0.1254715382114996,0.0,4.737891571127875,4.641508351133325,5.028732274222136,4.739874692052638,4.644120308996094,5.028816251231376,24895.983796329405,21161.586226879994,0.85,1.059420762256469,0.6580840091909466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543824375120047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.102778503142,1541.766228211101,0.37829723768256157,0.1254715382114996,6.112874298809886,3.43535191366438
4659.0,-30.480739069598165,5.036962715612367,35.0186265107722,24.143998498935275,4.979986882966251,-26.934733884883336,-40.49543081838635,1.4339816982531746,-0.32225884413264794,-5.062557551933623,40.037004732694356,42230.91194246082,25754.806157511888,25754.806157511888,67985.71809997271,77579.70112906856,77579.70112906856,25754.806157511888,103334.50728658045,103334.50728658045,103334.50728658045,128230.43415701078,91934.62992368502,56585.84073708418,39276.43242955648,24895.92687043032,0.0,64172.3592999868,21161.537839865774,1541.7623849332597,0.0,0.886465980538961,2.813685272436007,0.0014959135982669303,353792.05000976706,1556129.3838923697,4.398429483786902,1556129.3838923697,4.398429483786902,0.8500000000000001,0.09587607974386667,4.027634451161993,1.2684585573570804,1.0,0.0,4.027634451162968,1.2850537525055876,1.2853390723020475,3.1342147698560807,19402.06748717903,1978.4602781968388,4632.441516551485,4632.441516551485,5.559661371976579,5.036962715612367,-2.422623130558736,7.459585846171103,3.435401552044336,3.435401552044336,0.981543300584096,0.0,0.0,0.00022201790597114126,7.454739736707082e-05,0.00014747050860407045,0.0005939573009841353,0.09587607974414826,0.07199657236960089,0.02387950737454737,0.09587608602096366,0.07199657236938943,0.02387950737447724,0.37829622646934946,0.37829622646934946,0.12547163333504055,0.0,4.73835828420448,4.642130191201545,5.028729491314607,4.740298707801003,4.644692017162242,5.028793235697265,24895.92687043032,21161.537839865774,0.85,1.0594236964572175,0.6580856992501055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454381632667502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.089426072243,1541.7623849332597,0.37829622646934946,0.12547163333504055,6.112874298809886,3.435401552044336
4660.0,-30.480604863124807,5.036922724087857,35.01861737461683,24.143977474328153,4.980005215569987,-26.934611247187224,-40.49527928056193,1.4340115996342009,-0.32172609151933784,-5.0625181709823,40.036986911872994,42230.862934876895,25754.798982941116,25754.798982941116,67985.66191781801,77579.54212963309,77579.54212963309,25754.798982941116,103334.34111257421,103334.34111257421,103334.34111257421,128230.2128904613,91934.42417426375,56585.7449795147,39276.31021638784,24895.871777887092,0.0,64172.181994274935,21161.491011204027,1541.7586467627941,0.0,0.8864662461090086,2.813682862469026,0.0014959135982669303,353792.59335350344,1556128.6149140487,4.398420555286164,1556128.6149140487,4.398420555286164,0.85,0.09587580092716184,4.027634451161993,1.268457804019563,1.0,0.0,4.0276344511600675,1.2850536061363294,1.2853389299014888,3.1342151268471734,19402.024065411195,1978.4558504087731,4632.441516551485,4632.441516551485,5.559659823209962,5.036922724087857,-2.422553368443947,7.459476092531804,3.4354511411765767,3.4354511411765767,0.9815574689075933,0.0,0.0,0.00022202101945187228,7.454868119943614e-05,0.00014747233825243615,0.0005939646701389264,0.095875800927438,0.07199630152045715,0.023879499406980854,0.09587580016249397,0.07199630152024977,0.02387949940691207,0.37829521622931134,0.37829521622931134,0.12547172841989307,0.0,4.7388303098106235,4.642760908361424,5.0287212610996335,4.740792079462949,4.645358336510526,5.028763309406884,24895.871777887092,21161.491011204027,0.85,1.059425748120631,0.6580867538311925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543808266109872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.076082142823,1541.7586467627941,0.37829521622931134,0.12547172841989307,6.112874298809886,3.4354511411765767
4661.0,-30.480470479123433,5.036882745633354,35.018608247618396,24.143946426361822,4.980020154454484,-26.934488789071292,-40.49513154951853,1.434038464404129,-0.3212898358503935,-5.062481053089335,40.03696890627641,42230.830463990686,25754.79741454045,25754.79741454045,67985.62787853114,77579.35645772614,77579.35645772614,25754.79741454045,103334.15387226659,103334.15387226659,103334.15387226659,128229.97020189543,91934.19030683691,56585.66431310859,39276.13999303147,24895.816329628833,0.0,64171.956322660306,21161.443880184506,1541.7549367815145,0.0,0.8864665008028648,2.813681457389437,0.0014959135982669303,353793.10547414917,1556127.8379628658,4.398411992447853,1556127.8379628658,4.398411992447853,0.85,0.09587552422525153,4.027634451161993,1.268457099585794,1.0,0.0,4.027634451162018,1.2850534739698545,1.285338801712211,3.1342154491980896,19401.97470956343,1978.450817512956,4632.441516551485,4632.441516551485,5.559659484641054,5.036882745633354,-2.4224853259193324,7.459368071552686,3.4355006815927034,3.4355006815927034,0.9815716233122009,0.0,0.0,0.00022202413709142025,7.454993280033435e-05,0.0001474742042910859,0.0005939721858604794,0.09587552422553158,0.07199603239352327,0.02387949183200831,0.09587554912220149,0.07199603239331297,0.023879491831938555,0.378294207720916,0.378294207720916,0.1254718231414696,0.0,4.739288615067835,4.643368856170639,5.028726645659333,4.741191217238963,4.645870922639915,5.028818844868283,24895.816329628833,21161.443880184506,0.85,1.0594289433330577,0.6580885621072798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543800195260026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.062746110185,1541.7549367815145,0.378294207720916,0.1254718231414696,6.112874298809886,3.4355006815927034
4662.0,-30.480335903133096,5.036842768545195,35.01859911283357,24.143926170095824,4.980033477385619,-26.93436631972209,-40.49498378355054,1.4340638939764037,-0.3206419085761354,-5.0624445838692305,40.0369504254839,42230.7988074462,25754.79725057909,25754.79725057909,67985.59605802529,77579.22093427827,77579.22093427827,25754.79725057909,103334.01818485736,103334.01818485736,103334.01818485736,128229.7764068666,91934.00585625294,56585.58372942813,39276.0245853609,24895.758222009248,0.0,64171.78280737015,21161.39448870786,1541.7510943712177,0.0,0.8864667539106709,2.8136771930738984,0.0014959135982669303,353793.60864553385,1556127.0405070286,4.398403482936046,1556127.0405070286,4.398403482936046,0.85,0.09587524678389309,4.027634451161993,1.268456418779679,1.0,0.0,4.027634451160881,1.2850533485108468,1.2853386802376645,3.1342157551897127,19401.935782744655,1978.4468480821336,4632.441516551485,4632.441516551485,5.559659449246897,5.036842768545195,-2.4224178280612163,7.459260596606411,3.435550159299075,3.435550159299075,0.9815857597997357,0.0,0.0,0.00022202725922543928,7.455118471655619e-05,0.0001474760745088831,0.0005939797184141105,0.09587524678418088,0.07199576265584419,0.0238794841283367,0.09587519224762096,0.07199576265562807,0.023879484128265013,0.3782931996369724,0.3782931996369724,0.1254719183929015,0.0,4.7397777963252,4.644012871024813,5.0287472323884685,4.7418026752931155,4.6466579804398975,5.02889900540805,24895.758222009248,21161.39448870786,0.85,1.0594313120784469,0.6580898482159042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543792113742664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.049418107576,1541.7510943712177,0.3782931996369724,0.1254719183929015,6.112874298809886,3.435550159299075
4663.0,-30.480201104197658,5.03680297786668,35.01859000370373,24.143903713580244,4.980060403640017,-26.93424228931348,-40.494832036178536,1.4341015887575985,-0.3203130864566788,-5.062399325642994,40.036932903170346,42230.75148816753,25754.77488142182,25754.77488142182,67985.52636958935,77579.02158052327,77579.02158052327,25754.77488142182,103333.7964619451,103333.7964619451,103333.7964619451,128229.49912957441,91933.7629924512,56585.49290010236,39275.855658165376,24895.702667629317,0.0,64171.55832579469,21161.347267484918,1541.7471902834377,0.0,0.8864670483818574,2.813678150835775,0.0014959135982669303,353794.2330809557,1556126.284410343,4.398393582787055,1556126.284410343,4.398393582787055,0.85,0.09587496378632039,4.027634451161993,1.2684556742338464,1.0,0.0,4.02763445116188,1.285053165639935,1.2853385013451646,3.1342162012077517,19401.88452828401,1978.4416215816827,4632.441516551485,4632.441516551485,5.559654620441787,5.03680297786668,-2.4223438595475444,7.459146837414224,3.435599570786869,3.435599570786869,0.981599877367677,0.0,0.0,0.0002220303865722917,7.45524703846218e-05,0.0001474779161876699,0.0005939871360230402,0.0958749637865885,0.07199548869207231,0.02387947509451619,0.09587501395199287,0.07199548869187097,0.023879475094449414,0.37829219448595613,0.37829219448595613,0.12547201499407237,0.0,4.740222522180943,4.64461751966752,5.028707998399568,4.742086239186335,4.647121799317063,5.028637219994891,24895.702667629317,21161.347267484918,0.85,1.0594339321546689,0.6580914129241625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543784020688184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.036098430612,1541.7471902834377,0.37829219448595613,0.12547201499407237,6.112874298809886,3.435599570786869
4664.0,-30.48006612392799,5.036763119197991,35.01858092316888,24.14387339903044,4.980070975042843,-26.934119731272993,-40.494680498354114,1.4341245823896458,-0.31978578241069044,-5.062366124893323,40.03691551779877,42230.70583855244,25754.783040242706,25754.783040242706,67985.48887879515,77578.85635653562,77578.85635653562,25754.783040242706,103333.63939677832,103333.63939677832,103333.63939677832,128229.29126866891,91933.54756401485,56585.39704603893,39275.72279775102,24895.651871890586,0.0,64171.374669641606,21161.304091107,1541.7438363122003,0.0,0.8864672808393169,2.8136750913546917,0.0014959135982669303,353794.69115787884,1556125.5342230482,4.398385767548548,1556125.5342230482,4.398385767548548,0.85,0.09587469411705499,4.027634451161993,1.2684549439745028,1.0,0.0,4.0276344511641895,1.2850530515616394,1.2853383912660132,3.134216479442212,19401.83906383754,1978.436985498365,4632.441516551485,4632.441516551485,5.559656381677381,5.036763119197991,-2.4222788263081796,7.45904194550617,3.4356489718797594,3.4356489718797594,0.9816139919656456,0.0,0.0,0.00022203351816678588,7.455375429776962e-05,0.00014747976386901627,0.0005939945778080857,0.09587469411732667,0.07199522511783317,0.023879468999493506,0.09587472627281286,0.07199522511762915,0.023879468999425838,0.3782911897224081,0.3782911897224081,0.12547210905963532,0.0,4.74068169298539,4.645224596330991,5.0287195107779326,4.742580342482654,4.647715765175747,5.02882876411627,24895.651871890586,21161.304091107,0.85,1.059436379987009,0.6580925849876031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543775914234995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.022787705846,1541.7438363122003,0.3782911897224081,0.12547210905963532,6.112874298809886,3.4356489718797594
4665.0,-30.479930957233496,5.036723295638173,35.01857182292634,24.14384758975359,4.980085927199537,-26.93399656726367,-40.494532662536926,1.4341515372314924,-0.31926424509344997,-5.062328174189671,40.03689678269931,42230.67628669462,25754.778827178143,25754.778827178143,67985.45511387277,77578.69185959139,77578.69185959139,25754.778827178143,103333.47068676953,103333.47068676953,103333.47068676953,128229.06225678288,91933.3345611345,56585.31898824508,39275.57285876602,24895.591570013352,0.0,64171.164428779375,21161.25283451135,1541.7398304961007,0.0,0.8864675424267215,2.8136726620776873,0.0014959135982669303,353795.214771372,1556124.7257946401,4.398376972962261,1556124.7257946401,4.398376972962261,0.85,0.09587441493664393,4.027634451161993,1.2684542384417732,1.0,0.0,4.027634451164043,1.2850529189358961,1.285338262640906,3.1342168029135524,19401.794111285242,1978.4324016137257,4632.441516551485,4632.441516551485,5.559655472207817,5.036723295638173,-2.4222103664152206,7.4589336620533935,3.4356982861444822,3.4356982861444822,0.9816280817555664,0.0,0.0,0.00022203665412719206,7.455500686514565e-05,0.0001474816472620464,0.0005940021634267389,0.0958744149369351,0.07199495429596947,0.02387946064096563,0.09587442268277123,0.07199495429575083,0.02387946064089311,0.37829018581923374,0.37829018581923374,0.1254722041491689,0.0,4.741143946068064,4.645835528196244,5.028731773768698,4.743063929096195,4.648351109909754,5.028853071952369,24895.591570013352,21161.25283451135,0.85,1.0594393247971479,0.6580942805481503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543767796885512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15448.009485107108,1541.7398304961007,0.37829018581923374,0.1254722041491689,6.112874298809886,3.4356982861444822
4666.0,-30.479795582523053,5.036683585963504,35.01856273945564,24.14383648373189,4.980107671657241,-26.93387253678315,-40.49438088024033,1.4341846259190905,-0.31864635811371045,-5.062286491515212,40.03687907073067,42230.631430032285,25754.76516096017,25754.76516096017,67985.39659099246,77578.55935606943,77578.55935606943,25754.76516096017,103333.3245170296,103333.3245170296,103333.3245170296,128228.86035032697,91933.15621736246,56585.22829133233,39275.47547336681,24895.535833297366,0.0,64171.01130666418,21161.20545830276,1541.7360032328572,0.0,0.8864678193421782,2.8136694013597667,0.0014959135982669303,353795.7898763165,1556123.9615151018,4.398367663049657,1556123.9615151018,4.398367663049657,0.85,0.09587413558971392,4.027634451161993,1.2684535686252638,1.0,0.0,4.027634451161632,1.2850527575937556,1.2853381052992787,3.1342171964236596,19401.756473260222,1978.428563603292,4632.441516551485,4632.441516551485,5.559652522096538,5.036683585963504,-2.422139179248761,7.458822765212266,3.4357475445692676,3.4357475445692676,0.9816421555912193,0.0,0.0,0.00022203979495461818,7.455629289007134e-05,0.00014748350206454685,0.0005940096338931898,0.09587413558998713,0.07199468328739059,0.023879452302596537,0.09587410352334315,0.07199468328718543,0.02387945230252849,0.3782891832429583,0.3782891832429583,0.12547230011109106,0.0,4.741627574132963,4.646484833623447,5.028714080258624,4.743640133401527,4.649160976781502,5.028722656858349,24895.535833297366,21161.20545830276,0.85,1.0594409408026917,0.6580951518469621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543759668333627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.996190742424,1541.7360032328572,0.3782891832429583,0.12547230011109106,6.112874298809886,3.4357475445692676
4667.0,-30.47966005521521,5.036643929390969,35.01855368892137,24.143810115661495,4.980126283614781,-26.933748682226035,-40.49422916779292,1.4342149106273943,-0.31822303405118646,-5.06224766779504,40.036861863131605,42230.58733292267,25754.75878870424,25754.75878870424,67985.3461216269,77578.3776659218,77578.3776659218,25754.75878870424,103333.13645462604,103333.13645462604,103333.13645462604,128228.62034987126,91932.92735714154,56585.13702414988,39275.32259221296,24895.48389524522,0.0,64170.806487458176,21161.161310958436,1541.7324524937558,0.0,0.8864680798413045,2.813668365530293,0.0014959135982669303,353796.32553630683,1556123.2189996138,4.398358905058564,1556123.2189996138,4.398358905058564,0.85,0.09587386163507867,4.027634451161993,1.2684528092434633,1.0,0.0,4.027634451161712,1.285052609366864,1.2853379610804143,3.1342175579460356,19401.708174143176,1978.4236384640194,4632.441516551485,4632.441516551485,5.559651146524734,5.036643929390969,-2.42207012403557,7.458714053426539,3.4357967709768062,3.4357967709768062,0.9816562202790875,0.0,0.0,0.00022204293936346303,7.45575783436743e-05,0.00014748536101978873,0.0005940171210853652,0.09587386163534545,0.07199441666697884,0.02387944496836661,0.09587387559623571,0.07199441666677851,0.023879444968300165,0.37828818446348594,0.37828818446348594,0.12547239496173837,0.0,4.7420924591984885,4.647109417681179,5.028695708352245,4.744024633743834,4.6496812627670465,5.0286961287544045,24895.48389524522,21161.161310958436,0.85,1.059443535822076,0.658096565159679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543751527280957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.982905050549,1541.7324524937558,0.37828818446348594,0.12547239496173837,6.112874298809886,3.4357967709768062
4668.0,-30.47952439492742,5.036604269519615,35.01854464528445,24.14378448100763,4.980140023375877,-26.933625195192462,-40.49408126212654,1.4342408236426631,-0.31768563646949133,-5.062211581175839,40.03684396296091,42230.55969619707,25754.75918456249,25754.75918456249,67985.31888075956,77578.21882291854,77578.21882291854,25754.75918456249,103332.97800748103,103332.97800748103,103332.97800748103,128228.40672183952,91932.71931801132,56585.06019129674,39275.17680746065,24895.4287143585,0.0,64170.60552181915,21161.114407204725,1541.7287805906385,0.0,0.8864683288880344,2.8136655102227315,0.0014959135982669303,353796.8234324415,1556122.4465996386,4.398350532100762,1556122.4465996386,4.398350532100762,0.85,0.09587358850484753,4.027634451161993,1.2684521201951426,1.0,0.0,4.027634451161384,1.2850524815930429,1.285337837323179,3.134217869583855,19401.6642691506,1978.4191614007434,4632.441516551485,4632.441516551485,5.559651231978214,5.036604269519615,-2.422003144186102,7.4586074137057174,3.435845947220697,3.435845947220697,0.9816702706344849,0.0,0.0,0.00022204608689870673,7.455883156229961e-05,0.00014748725533640712,0.0005940247507002388,0.09587358850512633,0.07199415089380795,0.02387943761131837,0.09587357689848146,0.0719941508935986,0.023879437611248933,0.3782871876545633,0.3782871876545633,0.12547248887041407,0.0,4.7425656659448805,4.647737923474267,5.028698953724529,4.744525944706368,4.6503202750865285,5.0287806326305144,24895.4287143585,21161.114407204725,0.85,1.0594464292166192,0.6580981954711014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543743377060243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.9696269282,1541.7287805906385,0.3782871876545633,0.12547248887041407,6.112874298809886,3.435845947220697
4669.0,-30.479388458792336,5.0365646688445205,35.01853560144249,24.143758287560217,4.980157464322376,-26.93350108970693,-40.49393325168637,1.4342700952387764,-0.3172337355449599,-5.06217260075648,40.03682586971446,42230.5328636755,25754.752081011316,25754.752081011316,67985.28494468682,77578.04259837938,77578.04259837938,25754.752081011316,103332.7946793907,103332.7946793907,103332.7946793907,128228.1660499264,91932.4952844462,56584.98554974966,39275.01081632948,24895.37137053569,0.0,64170.38218686517,21161.065664955335,1541.7249168529436,0.0,0.8864685933985701,2.8136641169334373,0.0014959135982669303,353797.3612556815,1556121.6658686562,4.398341639252877,1556121.6658686562,4.398341639252877,0.85,0.09587331205527654,4.027634451161993,1.2684514652146026,1.0,0.0,4.027634451161422,1.2850523380878078,1.2853376978393134,3.134218219590356,19401.616988660608,1978.4143401325232,4632.441516551485,4632.441516551485,5.559649698542519,5.0365646688445205,-2.4219340820215196,7.45849875086604,3.435895056375157,3.435895056375157,0.9816843018214734,0.0,0.0,0.0002220492408752841,7.456008568818091e-05,0.00014748915518710318,0.0005940324026043543,0.09587331205555709,0.07199388265594102,0.023879429399616073,0.09587331776116148,0.07199388265573034,0.023879429399546195,0.37828619307638844,0.37828619307638844,0.12547258332471278,0.0,4.743025717930209,4.648351141959836,5.028695489384177,4.744938865211509,4.650877822035966,5.028755838260508,24895.37137053569,21161.065664955335,0.85,1.0594495876105676,0.658100067733733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543735218851253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.956355987459,1541.7249168529436,0.37828619307638844,0.12547258332471278,6.112874298809886,3.435895056375157
4670.0,-30.479252382841935,5.036525148490309,35.01852657796905,24.143742222245805,4.980177225108034,-26.933376626393727,-40.49378143446518,1.4343014686616025,-0.3166668855329817,-5.062132622986436,40.03680837530684,42230.490743579576,25754.74244250534,25754.74244250534,67985.23318608492,77577.89806245477,77577.89806245477,25754.74244250534,103332.64050496012,103332.64050496012,103332.64050496012,128227.95754076327,91932.30382214008,56584.896503272044,39274.89702096448,24895.317035803153,0.0,64170.21405676764,21161.01948043268,1541.7212050384308,0.0,0.8864688608245603,2.8136613284950283,0.0014959135982669303,353797.9128403006,1556120.9109780975,4.398332648391028,1556120.9109780975,4.398332648391028,0.85,0.09587303681816449,4.027634451161993,1.2684507349552585,1.0,0.0,4.0276344511619415,1.285052184739287,1.2853375485141976,3.134218593604527,19401.57658207402,1978.4102198073776,4632.441516551485,4632.441516551485,5.559647617888952,5.036525148490309,-2.421864313256687,7.458389461746997,3.4359441172873693,3.4359441172873693,0.9816983192249626,0.0,0.0,0.00022205239813718837,7.456137209004224e-05,0.00014749102604714613,0.0005940399377447166,0.09587303681843534,0.0719936153846431,0.02387942143379224,0.09587302084820189,0.07199361538443971,0.02387942143372478,0.3782851997743857,0.3782851997743857,0.12547267781061758,0.0,4.743498755146675,4.648986172853711,5.028678358625825,4.745465737453458,4.65160199240762,5.028685940402738,24895.317035803153,21161.01948043268,0.85,1.0594515568538132,0.6581011356175426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454372704406241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.943095094866,1541.7212050384308,0.3782851997743857,0.12547267781061758,6.112874298809886,3.4359441172873693
4671.0,-30.47911610103474,5.036485681095573,35.018517578775864,24.143710650410526,4.980195449021081,-26.933252131482316,-40.49362581046296,1.434331479470445,-0.31632782799550796,-5.062093946653151,40.03679103557276,42230.43381638096,25754.736087368346,25754.736087368346,67985.16990374931,77577.69685097081,77577.69685097081,25754.736087368346,103332.43293833916,103332.43293833916,103332.43293833916,128227.69693100637,91932.05497896856,56584.791944386074,39274.73670509165,24895.26399266721,0.0,64170.000697758864,21160.974393767126,1541.71759040877,0.0,0.886469121049201,2.813661383625,0.0014959135982669303,353798.44646927086,1556120.1627620345,4.398323899642084,1556120.1627620345,4.398323899642084,0.85,0.0958727639159448,4.027634451161993,1.2684499794198199,1.0,0.0,4.027634451161873,1.2850520377578705,1.28533740556379,3.134218952089534,19401.52406571526,1978.4048646291305,4632.441516551485,4632.441516551485,5.5596462460125915,5.036485681095573,-2.4217955361494905,7.458281217245063,3.4359931364285896,3.4359931364285896,0.9817123246938827,0.0,0.0,0.00022205556021688298,7.456269076942755e-05,0.00014749286944745543,0.0005940473622873096,0.09587276391621369,0.07199335011252023,0.023879413803693458,0.09587282609205126,0.07199335011231832,0.023879413803626487,0.378284209225419,0.378284209225419,0.12547277149040167,0.0,4.743937753660873,4.6495760027151505,5.028660906487403,4.745766118657627,4.652008552661243,5.028664725162287,24895.26399266721,21160.974393767126,0.85,1.0594540932601813,0.6581024366087603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45437188608743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.929841534446,1541.71759040877,0.378284209225419,0.12547277149040167,6.112874298809886,3.4359931364285896
4672.0,-30.478979669582902,5.036446189690715,35.01850858017515,24.143685295153432,4.980207532793891,-26.933128115894842,-40.493477834947385,1.4343559791076048,-0.31575830597608956,-5.062058995403317,40.036773054441866,42230.40915711431,25754.738968582886,25754.738968582886,67985.14812569719,77577.54572402059,77577.54572402059,25754.738968582886,103332.28469260347,103332.28469260347,103332.28469260347,128227.49306592002,91931.85367423469,56584.71710733555,39274.59618544349,24895.208373316542,0.0,64169.804558760035,21160.92711731906,1541.7139183539632,0.0,0.886469364595357,2.8136579734852476,0.0014959135982669303,353798.92870269006,1556119.3868697444,4.398315711626723,1556119.3868697444,4.398315711626723,0.85,0.09587249275467075,4.027634451161993,1.2684493134496737,1.0,0.0,4.027634451163305,1.285051916561455,1.2853372884086245,3.1342192476854533,19401.481581963104,1978.4005324920442,4632.441516551485,4632.441516551485,5.559646867977173,5.036446189690715,-2.4217295691383134,7.458175758829029,3.4360421056786614,3.4360421056786614,0.9817263159081889,0.0,0.0,0.00022205872581026892,7.456394465939198e-05,0.00014749478115087694,0.0005940550619298705,0.09587249275495122,0.07199308623892048,0.02387940651603074,0.09587250788542967,0.07199308623870987,0.023879406515960884,0.37828321856003916,0.37828321856003916,0.12547286449437162,0.0,4.744397278103804,4.650183299529942,5.028673223413421,4.746300689427244,4.65267866709155,5.028789026973868,24895.208373316542,21160.92711731906,0.85,1.059456992165894,0.6581040638583228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543710665315432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.916596633888,1541.7139183539632,0.37828321856003916,0.12547286449437162,6.112874298809886,3.4360421056786614
4673.0,-30.478843046156467,5.036406732089919,35.01849956885633,24.143659450951986,4.980222655132674,-26.93300362360956,-40.49332601772619,1.4343832325875612,-0.3152580121888491,-5.0620214051850425,40.03675468679838,42230.369361111334,25754.734912095562,25754.734912095562,67985.1042732069,77577.38032968645,77577.38032968645,25754.734912095562,103332.11524178201,103332.11524178201,103332.11524178201,128227.26482857825,91931.63925485121,56584.62828628343,39274.45663174198,24895.14958679624,0.0,64169.60621853822,21160.877148776803,1541.7100033788297,0.0,0.8864696230068417,2.8136557816827525,0.0014959135982669303,353799.44734736613,1556118.594299597,4.398307023842731,1556118.594299597,4.398307023842731,0.85,0.09587221785784633,4.027634451161993,1.2684486029716209,1.0,0.0,4.027634451162654,1.285051782467821,1.2853371583591535,3.134219574737526,19401.436330469165,1978.395918123841,4632.441516551485,4632.441516551485,5.559645992307765,5.036406732089919,-2.421661720801007,7.458068452890926,3.436091001906689,3.436091001906689,0.981740286259054,0.0,0.0,0.0002220618958996755,7.456523112281586e-05,0.00014749666477685964,0.0005940626484867716,0.09587221785813171,0.07199281944561094,0.023879398412520784,0.09587221769421585,0.07199281944539664,0.0238793984124497,0.3782822292544105,0.3782822292544105,0.12547295875204542,0.0,4.744856437814121,4.6507897201382775,5.028686722529244,4.746763392996172,4.653286579104929,5.028812278563862,24895.14958679624,21160.877148776803,0.85,1.0594595834307365,0.6581054778065824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543702460766257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.90335927394,1541.7100033788297,0.3782822292544105,0.12547295875204542,6.112874298809886,3.436091001906689
