time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4674.0,-30.4787062045081,5.036367379596941,35.01849057384089,24.143643176089995,4.980243747683091,-26.93287833787021,-40.49317779773844,1.4344158810469771,-0.3147281563843194,-5.061980443186446,40.03673713903221,42230.34568503985,25754.722299157344,25754.722299157344,67985.0679841972,77577.22949421119,77577.22949421119,25754.722299157344,103331.95179336853,103331.95179336853,103331.95179336853,128227.04610810585,91931.44172311554,56584.557913951234,39274.3153435159,24895.09431473732,0.0,64169.409658253215,21160.83016752672,1541.706213306855,0.0,0.8864698956458519,2.8136535946724543,0.0014959135982669303,353800.0125142894,1556117.8371077247,4.398297857733613,1556117.8371077247,4.398297857733613,0.85,0.09587194255285131,4.027634451161993,1.268447893592529,1.0,0.0,4.0276344511619655,1.2850516231152325,1.2853370030516784,3.1342199633958434,19401.39464297807,1978.3916671827863,4632.441516551485,4632.441516551485,5.559643269566814,5.036367379596941,-2.4215914133873206,7.457958792984261,3.436139842513266,3.436139842513266,0.981754240718076,0.0,0.0,0.00022206507109431172,7.456648712392924e-05,0.0001474985839703825,0.0005940703782967227,0.0958719425531224,0.07199255225939175,0.023879390293730655,0.0958719369723733,0.07199255225918817,0.023879390293663136,0.3782812413882909,0.3782812413882909,0.1254730540926131,0.0,4.7453202658022064,4.651411384505423,5.028672956987407,4.747252286802109,4.653975602976573,5.028695873085155,24895.09431473732,21160.83016752672,0.85,1.0594622631915274,0.6581071247179279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543694244681227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.890130307596,1541.706213306855,0.3782812413882909,0.1254730540926131,6.112874298809886,3.436139842513266
4675.0,-30.47856921076703,5.036328080029826,35.0184816094156,24.143616773095005,4.980262171455253,-26.93275318214268,-40.493025875743456,1.4344461428327178,-0.31431561634479976,-5.0619419385385225,40.036720040003175,42230.3070701054,25754.715948053832,25754.715948053832,67985.02301815923,77577.04858716672,77577.04858716672,25754.715948053832,103331.76453522054,103331.76453522054,103331.76453522054,128226.80692253656,91931.21297788946,56584.471460835506,39274.15724117106,24895.042387316014,0.0,64169.19962848707,21160.786029218612,1541.702666730579,0.0,0.8864701541195167,2.813652663556346,0.0014959135982669303,353800.5437769381,1556117.099279275,4.39828916786619,1556117.099279275,4.39828916786619,0.85,0.0958716718196442,4.027634451161993,1.2684471809165552,1.0,0.0,4.027634451162024,1.2850514749249067,1.2853368589135332,3.1342203248296743,19401.34636812976,1978.3867445182364,4632.441516551485,4632.441516551485,5.55964189856116,5.036328080029826,-2.421522943331393,7.4578510233612185,3.4361886490647016,3.4361886490647016,0.9817681854470576,0.0,0.0,0.00022206824985992403,7.456777451577707e-05,0.00014750047534414697,0.0005940779960588565,0.09587167181990942,0.07199228873525729,0.023879383084652133,0.09587171265367765,0.07199228873505813,0.02387938308458607,0.37828025600284687,0.37828025600284687,0.1254731486544394,0.0,4.745767065969289,4.652011019761574,5.028657274637453,4.747626322193696,4.654482469259847,5.028667845447728,24895.042387316014,21160.786029218612,0.85,1.059465030135395,0.65810867697589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543686015481947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.87691026708,1541.702666730579,0.37828025600284687,0.1254731486544394,6.112874298809886,3.4361886490647016
4676.0,-30.478432021356713,5.036288713708757,35.018472638077284,24.14358666809278,4.980271028655476,-26.932628806949577,-40.49287405852226,1.434467814250137,-0.31376636215975395,-5.061909210717633,40.03670190979429,42230.26976604817,25754.72395852827,25754.72395852827,67984.99372457644,77576.89125459085,77576.89125459085,25754.72395852827,103331.61521311912,103331.61521311912,103331.61521311912,128226.6015355458,91931.00385538801,56584.382366852704,39274.02387615034,24894.986322426674,0.0,64169.010198577016,21160.738374062672,1541.6990174973446,0.0,0.8864703868612356,2.8136492605615597,0.0014959135982669303,353800.99533509195,1556116.3169553804,4.398281343108014,1556116.3169553804,4.398281343108014,0.85,0.0958714039540815,4.027634451161993,1.268446513847448,1.0,0.0,4.027634451162982,1.2850513669279484,1.2853367549835695,3.134220588232578,19401.30223450036,1978.3822441404925,4632.441516551485,4632.441516551485,5.55964362777337,5.036288713708757,-2.421458809440947,7.457747523149704,3.4362374059946164,3.4362374059946164,0.9817821159984618,0.0,0.0,0.00022207143320781032,7.456906104029926e-05,0.00014750237216751104,0.0005940856357699853,0.09587140395436493,0.07199202752197886,0.023879376432386065,0.09587139494228243,0.07199202752176603,0.023879376432315472,0.3782792716799535,0.3782792716799535,0.1254732424678092,0.0,4.746230000627179,4.652617271642782,5.028686475058237,4.7481428485579045,4.6551042524630475,5.02886557980662,24894.986322426674,21160.738374062672,0.85,1.0594677012188674,0.6581100384026907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543677777145247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.863697834877,1541.6990174973446,0.3782792716799535,0.1254732424678092,6.112874298809886,3.4362374059946164
4677.0,-30.478294680447984,5.036249481390419,35.01846366260155,24.143575492221885,4.980292992708727,-26.93250298462668,-40.492725803609915,1.43450129688921,-0.31317233272284284,-5.061867037681224,40.03668384660694,42230.24789970487,25754.7078782006,25754.7078782006,67984.95577790547,77576.75758726461,77576.75758726461,25754.7078782006,103331.46546546521,103331.46546546521,103331.46546546521,128226.39279862237,91930.82364320208,56584.31395564959,39273.8996528361,24894.927333157164,0.0,64168.82698599326,21160.688233183588,1541.694987569499,0.0,0.8864706675470451,2.813646371111251,0.0014959135982669303,353801.5772131338,1556115.537523782,4.3982719064770075,1556115.537523782,4.3982719064770075,0.85,0.0958711266444701,4.027634451161993,1.2684458379866554,1.0,0.0,4.027634451162801,1.2850512036473227,1.2853365957622318,3.134220986471572,19401.26420216155,1978.3783659212424,4632.441516551485,4632.441516551485,5.5596401565309135,5.036249481390419,-2.421387754509104,7.457637235899522,3.4362860772878103,3.4362860772878103,0.9817960220822315,0.0,0.0,0.00022207462011319124,7.45703173970281e-05,0.00014750430271616313,0.0005940934113142462,0.09587112664474864,0.07199175899326572,0.02387936765148292,0.09587107624100137,0.07199175899305656,0.023879367651413547,0.37827828900826616,0.37827828900826616,0.12547333839484698,0.0,4.746707138686986,4.653256350691663,5.028673640502575,4.748694704958382,4.655892523491218,5.0287025858214065,24894.927333157164,21160.688233183588,0.85,1.0594701348171005,0.6581115766526769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543669527050616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.850493889036,1541.694987569499,0.37827828900826616,0.12547333839484698,6.112874298809886,3.4362860772878103
4678.0,-30.47815714946488,5.036210358865807,35.018454734478965,24.143553664349042,4.980315861061931,-26.93237690084051,-40.49256993513552,1.4345356124393638,-0.3127847489561759,-5.061825935252767,40.036667274916624,42230.19535076504,25754.694702953457,25754.694702953457,67984.8900537185,77576.5770839355,77576.5770839355,25754.694702953457,103331.27178688894,103331.27178688894,103331.27178688894,128226.14905978198,91930.5968841272,56584.21515096435,39273.75748129205,24894.87727289303,0.0,64168.634754185085,21160.645681959075,1541.6914867966757,0.0,0.8864709373596447,2.813646071377968,0.0014959135982669303,353802.144320297,1556114.822450958,4.398262835406129,1556114.822450958,4.398262835406129,0.85,0.09587085619247449,4.027634451161993,1.2684450599225237,1.0,0.0,4.02763445116109,1.2850510364595304,1.285336432638581,3.1342213942401917,19401.21634647455,1978.3734859992505,4632.441516551485,4632.441516551485,5.55963731240496,5.036210358865807,-2.421317488762059,7.4575278476278655,3.4363347233946264,3.4363347233946264,0.9818099209698933,0.0,0.0,0.00022207781147135064,7.45716382944771e-05,0.00014750617317687355,0.000594100944846243,0.09587085619273024,0.07199149591039337,0.02387936028233686,0.09587087751065881,0.07199149591020133,0.02387936028227316,0.3782773100532263,0.3782773100532263,0.1254734334821642,0.0,4.747158550186498,4.653869275663112,5.028636379887416,4.749041186296608,4.656398804575133,5.028565582827355,24894.87727289303,21160.645681959075,0.85,1.0594722844603535,0.6581127292568864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543661267854366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.837297551196,1541.6914867966757,0.3782773100532263,0.1254734334821642,6.112874298809886,3.4363347233946264
4679.0,-30.478019421908535,5.0361711806211975,35.018445821038036,24.14352848371493,4.980326503752822,-26.932251862709133,-40.492421784996964,1.4345589445551714,-0.31220040860023346,-5.0617927282102855,40.03664984630291,42230.17561439355,25754.70138935315,25754.70138935315,67984.8770037467,77576.43262917956,77576.43262917956,25754.70138935315,103331.13401853271,103331.13401853271,103331.13401853271,128225.95874882734,91930.40114496305,56584.144130184024,39273.618905310024,24894.824730294633,0.0,64168.44363560466,21160.601020750437,1541.6880272777064,0.0,0.8864711699998469,2.813642263035242,0.0014959135982669303,353802.6024920842,1556114.0704019298,4.398255014070298,1556114.0704019298,4.398255014070298,0.85,0.09587059141220662,4.027634451161993,1.2684444126347083,1.0,0.0,4.027634451160752,1.285050920664549,1.2853363209250703,3.1342216766625475,19401.17503729132,1978.369273634862,4632.441516551485,4632.441516551485,5.55963875579063,5.0361711806211975,-2.421253102909755,7.457424283530953,3.4363833372353523,3.4363833372353523,0.9818238106386721,0.0,0.0,0.00022208100743327286,7.457289380343575e-05,0.00014750811362983712,0.00059410876028145,0.09587059141247885,0.07199123748162374,0.02387935393085511,0.09587055777496947,0.07199123748141932,0.023879353930787304,0.3782763329108765,0.3782763329108765,0.125473526407301,0.0,4.747632897782353,4.654497886778415,5.02864395867914,4.749592319610031,4.65707521460962,5.028737488990657,24894.824730294633,21160.601020750437,0.85,1.0594752366102962,0.658114381801238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543652997236718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.824109599209,1541.6880272777064,0.3782763329108765,0.125473526407301,6.112874298809886,3.4363833372353523
4680.0,-30.47788153659505,5.036132118674426,35.01843690695605,24.143506970163457,4.980347594987422,-26.932125637636553,-40.49226591652257,1.4345916960307488,-0.3117672886266405,-5.061751440406835,40.036632000747936,42230.12449524469,25754.68743361256,25754.68743361256,67984.81192885725,77576.26043852254,77576.26043852254,25754.68743361256,103330.9478721351,103330.9478721351,103330.9478721351,128225.71482874877,91930.18183633569,56584.045893065064,39273.4843814118,24894.766956613657,0.0,64168.25133802545,21160.55191312161,1541.684081097287,0.0,0.8864714453783766,2.8136413862002665,0.0014959135982669303,353803.1721582395,1556113.3003620673,4.398245755880592,1556113.3003620673,4.398245755880592,0.8500000000000001,0.09587031702598174,4.027634451161993,1.268443701607175,1.0,0.0,4.0276344511605675,1.2850507607795096,1.2853361651164679,3.134222066620027,19401.12875396161,1978.3645540486925,4632.441516551485,4632.441516551485,5.559635743180423,5.036132118674426,-2.421182804696504,7.45731492337093,3.436431869063005,3.436431869063005,0.9818376768751442,0.0,0.0,0.00022208420709839683,7.457421474308339e-05,0.00014750999235531344,0.0005941163271009027,0.09587031702625735,0.0719909718348729,0.023879345191384464,0.0958703122849439,0.07199097183466593,0.02387934519131581,0.3782753585789214,0.3782753585789214,0.1254736202981104,0.0,4.748087678197919,4.655110460438607,5.028621316128977,4.749984151780211,4.657638936375292,5.028609344079541,24894.766956613657,21160.55191312161,0.85,1.0594773974862883,0.658115557377197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543644714806876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.810930169606,1541.684081097287,0.3782753585789214,0.1254736202981104,6.112874298809886,3.436431869063005
4681.0,-30.4777434993948,5.0360930461949165,35.01842801015173,24.143476026970916,4.980361245891752,-26.93200001994748,-40.49211766161022,1.434617766446261,-0.31134315320218775,-5.061716179499673,40.03661467583273,42230.10573147798,25754.688697541205,25754.688697541205,67984.79442901918,77576.08056033847,77576.08056033847,25754.688697541205,103330.76925787967,103330.76925787967,103330.76925787967,128225.4834500906,91929.95176659912,56583.976937746,39273.30536539235,24894.71419221093,0.0,64168.01955760328,21160.50706337929,1541.6805575455571,0.0,0.8864716881199084,2.813639924170008,0.0014959135982669303,353803.6586692013,1556112.5527882066,4.39823759494567,1556112.5527882066,4.39823759494567,0.85,0.09587005118372918,4.027634451161993,1.2684430098114534,1.0,0.0,4.027634451163788,1.28505063215437,1.285336040579291,3.134222380335099,19401.08019958597,1978.3596028802874,4632.441516551485,4632.441516551485,5.559636016023295,5.0360930461949165,-2.4211169924891323,7.457210038684049,3.4364803706767644,3.4364803706767644,0.9818515344790756,0.0,0.0,0.00022208741033064274,7.457547118009974e-05,0.000147511939150543,0.0005941241680804386,0.09587005118399912,0.07199071283529793,0.023879338348701193,0.09587006960708011,0.07199071283509523,0.02387933834863396,0.37827438594141727,0.37827438594141727,0.12547371313308234,0.0,4.748531561550806,4.6557002356722705,5.028623722743532,4.7503730262974955,4.658126107291139,5.028700474113691,24894.71419221093,21160.50706337929,0.85,1.0594809516910462,0.6581176421311904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543636422899147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.797758491322,1541.6805575455571,0.37827438594141727,0.12547371313308234,6.112874298809886,3.4364803706767644
4682.0,-30.47760528492126,5.0360540063191355,35.018419107786734,24.143450147844874,4.980376599078592,-26.93187407241792,-40.491961828060425,1.4346453865770645,-0.31086811580951235,-5.061678964190474,40.03659672025657,42230.05618882458,25754.684785093727,25754.684785093727,67984.7409739183,77575.91397489198,77575.91397489198,25754.684785093727,103330.5987599857,103330.5987599857,103330.5987599857,128225.25579447228,91929.73560733227,56583.87782127238,39273.175317844325,24894.657034486572,0.0,64167.83235233089,21160.458479313587,1541.676739414151,0.0,0.8864719431197166,2.813638020921016,0.0014959135982669303,353804.17214651674,1556111.7780014768,4.398229021892547,1556111.7780014768,4.398229021892547,0.8500000000000001,0.09586978121971786,4.027634451161993,1.2684422932891173,1.0,0.0,4.027634451160276,1.2850504962680345,1.285335908784646,3.1342227117602026,19401.03458090358,1978.3549510692826,4632.441516551485,4632.441516551485,5.559635171447607,5.0360540063191355,-2.4210498000178338,7.457103806336969,3.436528804009903,3.436528804009903,0.981865372574258,0.0,0.0,0.00022209061771926865,7.457679186597336e-05,0.0001475138258532953,0.0005941317670294428,0.0958697812199972,0.07199045066449782,0.02387933055549938,0.0958697949026836,0.07199045066428805,0.023879330555429804,0.37827341368475176,0.37827341368475176,0.12547380662793858,0.0,4.748973491496031,4.656286419303967,5.028629125605335,4.750810848380979,4.658701624949458,5.0287215824557165,24894.657034486572,21160.458479313587,0.85,1.0594832096030553,0.6581187900652308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543628121866574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.784594452014,1541.676739414151,0.37827341368475176,0.12547380662793858,6.112874298809886,3.436528804009903
4683.0,-30.477466900770523,5.036014998550603,35.01841020750932,24.14342419886964,4.98039220947192,-26.931747946444908,-40.49180973144246,1.4346732551480894,-0.31040199048305794,-5.061641827827121,40.03657897633209,42230.022932029424,25754.680932223902,25754.680932223902,67984.70386425333,77575.74617130935,77575.74617130935,25754.680932223902,103330.42710353325,103330.42710353325,103330.42710353325,128225.028205562,91929.5182655223,56583.79502624962,39273.025821414085,24894.601102028755,0.0,64167.62692344284,21160.410936724442,1541.672992785864,0.0,0.8864721969485194,2.8136362256651135,0.0014959135982669303,353804.68453516177,1556111.0123478442,4.398220488211752,1556111.0123478442,4.398220488211752,0.85,0.09586951229785123,4.027634451161993,1.2684415729204193,1.0,0.0,4.027634451163139,1.28505035921081,1.2853357758239665,3.134223046041161,19400.98871265493,1978.3502738096017,4632.441516551485,4632.441516551485,5.559634339732882,5.036014998550603,-2.4209827156468986,7.4569977141975015,3.4365771820577007,3.4365771820577007,0.9818791948736287,0.0,0.0,0.000222093829088164,7.457808090228783e-05,0.00014751574818587618,0.0005941395094823722,0.0958695122981271,0.07199018919748376,0.02387932310064333,0.09586952819790996,0.07199018919727661,0.023879323100574622,0.3782724419080501,0.3782724419080501,0.12547390083407903,0.0,4.749412863072223,4.65686844919918,5.028636790302301,4.751239837344087,4.65926689079123,5.0287381441757475,24894.601102028755,21160.410936724442,0.85,1.0594860231525247,0.6581203787139152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543619810182549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.771438565322,1541.672992785864,0.3782724419080501,0.12547390083407903,6.112874298809886,3.4365771820577007
4684.0,-30.477328343430667,5.035976052290567,35.01840131688516,24.14340313933792,4.980410054560238,-26.93162144109746,-40.491657599899895,1.4347031522288325,-0.3099030258305788,-5.061603334514175,40.03656145694874,42229.990185669514,25754.673551204247,25754.673551204247,67984.66373687376,77575.5891630951,77575.5891630951,25754.673551204247,103330.26271429934,103330.26271429934,103330.26271429934,128224.80865301812,91929.31255386665,56583.71357644832,39272.887752687035,24894.545938718773,0.0,64167.43369140581,21160.364047910956,1541.6692599148132,0.0,0.8864724568851167,2.8136341569820518,0.0014959135982669303,353805.2156469218,1556110.256383484,4.398211749191388,1556110.256383484,4.398211749191388,0.85,0.09586924289058314,4.027634451161993,1.2684408662887292,1.0,0.0,4.027634451161481,1.2850502126518444,1.2853356333646546,3.1342234034968333,19400.94529885722,1978.3458468342626,4632.441516551485,4632.441516551485,5.559632746400375,5.035976052290567,-2.4209146713968512,7.456890723687419,3.4366255047247254,3.4366255047247254,0.9818930013499215,0.0,0.0,0.00022209704451899045,7.457937025520093e-05,0.0001475176742637895,0.0005941472670201315,0.095869242890855,0.07198992728943643,0.02387931560141857,0.09586925369279063,0.07198992728923229,0.023879315601350853,0.37827147065411526,0.37827147065411526,0.12547399575006674,0.0,4.749855939931194,4.657458777289776,5.028634294232745,4.75170030868361,4.659892981688813,5.028697588159844,24894.545938718773,21160.364047910956,0.85,1.0594885883051797,0.65812185023266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543611488303898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.758290684977,1541.6692599148132,0.37827147065411526,0.12547399575006674,6.112874298809886,3.4366255047247254
4685.0,-30.47718957498544,5.035937127173659,35.01839243692314,24.14337722528728,4.9804253068648,-26.93149500503016,-40.491505433432735,1.4347307369113536,-0.309433681492294,-5.0615667932404795,40.03654398625729,42229.95838431143,25754.671014029012,25754.671014029012,67984.62939834045,77575.423013222,77575.423013222,25754.671014029012,103330.094027251,103330.094027251,103330.094027251,128224.58568028925,91929.09656562656,56583.63193672348,39272.738476558974,24894.491653038243,0.0,64167.230129597214,21160.317905082506,1541.6656203971372,0.0,0.8864727066858484,2.8136322499930366,0.0014959135982669303,353805.7198259848,1556109.5025204641,4.398203350940223,1556109.5025204641,4.398203350940223,0.85,0.095868976039755,4.027634451161993,1.268440150315873,1.0,0.0,4.0276344511625926,1.2850500769046722,1.2853355017258876,3.1342237345827355,19400.899716268657,1978.341198703804,4632.441516551485,4632.441516551485,5.559632198703176,5.035937127173659,-2.4208481122601793,7.456785239433838,3.4366737809338654,3.4366737809338654,0.9819067945525329,0.0,0.0,0.0002221002648918263,7.458065992472672e-05,0.0001475196049670996,0.0005941550431872982,0.09586897604002695,0.07198966736948398,0.023879308670542977,0.09586898940629329,0.07198966736927977,0.02387930867047524,0.3782705007098377,0.3782705007098377,0.12547409062262221,0.0,4.750297701603074,4.658044981430521,5.028638969462122,4.752133111748208,4.66045899471294,5.028727232530969,24894.491653038243,21160.317905082506,0.85,1.059491414247324,0.6581234424334736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543603156019467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.745150886993,1541.6656203971372,0.3782705007098377,0.12547409062262221,6.112874298809886,3.4366737809338654
4686.0,-30.477050663111225,5.035898296002282,35.018383572016546,24.14336105519908,4.980445499619714,-26.931367945782767,-40.49135319711638,1.434762782293071,-0.30890593939261635,-5.061526825524879,40.03652666485375,42229.926818092186,25754.65974056523,25754.65974056523,67984.58655865741,77575.2762580761,77575.2762580761,25754.65974056523,103329.93599864133,103329.93599864133,103329.93599864133,128224.37295262663,91928.90191433042,56583.55247435397,39272.610488862716,24894.43695398529,0.0,64167.04744284801,21160.271410887493,1541.6618805575117,0.0,0.886472973425309,2.81362997502744,0.0014959135982669303,353806.27128210495,1556108.755099511,4.3981943832158885,1556108.755099511,4.3981943832158885,0.8499999999999999,0.0958687062357431,4.027634451161993,1.2684394975332545,1.0,0.0,4.027634451162734,1.2850499202746013,1.2853353492039155,3.1342241166018914,19400.85863667126,1978.337009750655,4632.441516551485,4632.441516551485,5.559629765113084,5.035898296002282,-2.4207790597452092,7.456677355747491,3.4367219986107487,3.4367219986107487,0.9819205710316424,0.0,0.0,0.00022210348863628332,7.458195020688697e-05,0.00014752153842939635,0.0005941628304666546,0.09586870623601099,0.07198940523154988,0.02387930100446111,0.0958687081751949,0.07198940523134872,0.023879301004394383,0.37826953195665175,0.37826953195665175,0.12547418589382667,0.0,4.750747366174949,4.658649176631172,5.028621089651608,4.752620886132263,4.661141642837208,5.028625655274141,24894.43695398529,21160.271410887493,0.85,1.0594937630441792,0.6581248242052173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543594811049159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.732019936731,1541.6618805575117,0.37826953195665175,0.12547418589382667,6.112874298809886,3.4367219986107487
4687.0,-30.47691156992189,5.035859524451155,35.018374735818476,24.143345129583054,4.9804641601000785,-26.931240876573817,-40.49120096080003,1.434793466753798,-0.3083476721150191,-5.06148847187601,40.03650977123631,42229.896021377805,25754.65258613524,25754.65258613524,67984.54860751305,77575.13667871481,77575.13667871481,25754.65258613524,103329.78926485006,103329.78926485006,103329.78926485006,128224.17441099105,91928.71374525846,56583.473087928585,39272.489619255415,24894.385146140987,0.0,64166.8747653964,21160.227374219838,1541.6583428231793,0.0,0.8864732303779433,2.813627110354901,0.0014959135982669303,353806.8004687098,1556108.0261378498,4.398185744526044,1556108.0261378498,4.398185744526044,0.85,0.095868439944015,4.027634451161993,1.2684388200240209,1.0,0.0,4.0276344511599715,1.285049770004862,1.2853352030491498,3.1342244831083503,19400.818925095366,1978.3329602968768,4632.441516551485,4632.441516551485,5.5596282206942345,5.035859524451155,-2.4207112224611183,7.4565707469122735,3.436770179752673,3.436770179752673,0.9819343370721922,0.0,0.0,0.0002221067166317425,7.458324050968803e-05,0.00014752347612205448,0.0005941706347843603,0.09586843994427713,0.07198914599613333,0.023879293948143795,0.09586841836083092,0.0719891459959365,0.023879293948078504,0.37826856563859945,0.37826856563859945,0.12547428011872802,0.0,4.751211691231845,4.659274376280337,5.028598722767981,4.753140799761013,4.661847806194828,5.028582267402328,24894.385146140987,21160.227374219838,0.85,1.0594960227699202,0.6581261153169227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543586457462794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.718896485447,1541.6583428231793,0.37826856563859945,0.12547428011872802,6.112874298809886,3.436770179752673
4688.0,-30.47677232380068,5.035820813433614,35.01836592165959,24.143323965277546,4.980482615143476,-26.931113690250637,-40.491048724483676,1.4348239815952664,-0.30787270939447353,-5.06145008920689,40.0364927407763,42229.86580773768,25754.645322104912,25754.645322104912,67984.51112984259,77574.97676227293,77574.97676227293,25754.645322104912,103329.62208437784,103329.62208437784,103329.62208437784,128223.9544843529,91928.50509420304,56583.39413967517,39272.345505030964,24894.332399975054,0.0,64166.677905006014,21160.182539978796,1541.6547479446385,0.0,0.8864734879745818,2.8136253444515615,0.0014959135982669303,353807.3300563453,1556107.2912716756,4.398177084188331,1556107.2912716756,4.398177084188331,0.85,0.09586817362637988,4.027634451161993,1.2684381035016847,1.0,0.0,4.027634451160997,1.2850496205215494,1.2853350576856013,3.134224847696807,19400.774890960874,1978.3284700647903,4632.441516551485,4632.441516551485,5.5596266526160845,5.035820813433614,-2.4206433972926917,7.456464210726306,3.43681831416142,3.43681831416142,0.9819480897604057,0.0,0.0,0.00022210994821965938,7.45845308331297e-05,0.00014752541738652968,0.0005941784534880394,0.09586817362664404,0.07198888707346535,0.023879286553178697,0.09586816250102236,0.07198888707326698,0.0238792865531129,0.37826760294572076,0.37826760294572076,0.12547437322245128,0.0,4.75167045489593,4.659893313491921,5.028572921090415,4.753577379812441,4.662441748879871,5.0285427817265145,24894.332399975054,21160.182539978796,0.85,1.0594986891870668,0.6581276635554649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543578092982083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.705781296901,1541.6547479446385,0.37826760294572076,0.12547437322245128,6.112874298809886,3.43681831416142
4689.0,-30.476632909060918,5.035782139968144,35.018357123548874,24.143292533140652,4.980499333348544,-26.9309865258314,-40.4908926813863,1.434852950120861,-0.3075324202822003,-5.06141282408171,40.03647557989444,42229.820660195255,25754.640815856437,25754.640815856437,67984.46147605169,77574.78240129568,77574.78240129568,25754.640815856437,103329.42321715213,103329.42321715213,103329.42321715213,128223.70242363172,91928.26122744427,56583.29948635134,39272.17971232547,24894.279206479594,0.0,64166.45891880507,21160.137325507654,1541.6511489497395,0.0,0.8864737403425228,2.813625218936491,0.0014959135982669303,353807.84422518394,1556106.5507780511,4.3981685996414885,1556106.5507780511,4.3981685996414885,0.85,0.09586790843558263,4.027634451161993,1.2684373650001364,1.0,0.0,4.02763445116235,1.2850494782668136,1.285334919557319,3.134225194654909,19400.723424834177,1978.323221980409,4632.441516551485,4632.441516551485,5.559625679857239,5.035782139968144,-2.4205764365512823,7.456358576519426,3.4368664022118804,3.4368664022118804,0.9819618292033944,0.0,0.0,0.0002221131837642347,7.458585344347926e-05,0.00014752733032075545,0.00059418615808783,0.09586790843584939,0.07198862929639695,0.023879279139452432,0.09586796171244125,0.07198862929619664,0.023879279139385992,0.3782666431898595,0.3782666431898595,0.1254744652059433,0.0,4.752098493293829,4.660469091279424,5.0285539486499715,4.753880403799485,4.662842771416138,5.028548998744327,24894.279206479594,21160.137325507654,0.85,1.0595015311983764,0.6581292060020332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543569719313918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.692673808533,1541.6511489497395,0.3782666431898595,0.1254744652059433,6.112874298809886,3.4368664022118804
4690.0,-30.47649330603232,5.035743438144191,35.01834831965141,24.143272486422234,4.980510696785749,-26.93085972741136,-40.49074047999454,1.4348771181665885,-0.3068935590136448,-5.061378772559636,40.03645781512049,42229.79220874146,25754.644218874306,25754.644218874306,67984.43642761577,77574.65572835189,77574.65572835189,25754.644218874306,103329.2999472262,103329.2999472262,103329.2999472262,128223.52341113692,91928.0828049681,56583.219285364925,39272.07057733686,24894.223463910716,0.0,64166.29404124757,21160.089944324107,1541.6474841964641,0.0,0.8864739785059458,2.8136207925738774,0.0014959135982669303,353808.3140545632,1556105.7842267083,4.398160592649981,1556105.7842267083,4.398160592649981,0.85,0.09586764463525929,4.027634451161993,1.2684367045247926,1.0,0.0,4.02763445116332,1.2850493584691,1.285334803896718,3.1342254868405823,19400.685770199285,1978.3193822762396,4632.441516551485,4632.441516551485,5.5596264144629215,5.035743438144191,-2.42051191233872,7.456255350482911,3.4369144370721862,3.4369144370721862,0.9819755534491961,0.0,0.0,0.00022211642372214565,7.458714351269345e-05,0.0001475292802094522,0.0005941940115267208,0.09586764463553668,0.07198837264172725,0.023879271993809438,0.09586760875698608,0.07198837264151894,0.023879271993740344,0.3782656835778985,0.3782656835778985,0.12547455669035623,0.0,4.752563103590376,4.661083204102852,5.02856622935434,4.7544852135459905,4.66360414259259,5.028680174425062,24894.223463910716,21160.089944324107,0.85,1.0595038632574574,0.658130453686404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543561335514994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.679574339692,1541.6474841964641,0.3782656835778985,0.12547455669035623,6.112874298809886,3.4369144370721862
4691.0,-30.476353604233484,5.035704873757769,35.01833952336687,24.14325065854939,4.980533430608559,-26.930731702992066,-40.49058429719878,1.4349115293689751,-0.30651936686206227,-5.061336898535233,40.0364404290686,42229.74776694406,25754.627726370592,25754.627726370592,67984.37549331466,77574.4757085814,77574.4757085814,25754.627726370592,103329.103434952,103329.103434952,103329.103434952,128223.27067859746,91927.85559897246,56583.12765734271,39271.919935144164,24894.16724364545,0.0,64166.08717878962,21160.042157098633,1541.6436077776825,0.0,0.8864742552029109,2.813620759167633,0.0014959135982669303,353808.89181639504,1556105.034017525,4.398151290174605,1556105.034017525,4.398151290174605,0.85,0.09586737435217266,4.027634451161993,1.2684359665727243,1.0,0.0,4.027634451162026,1.2850491907289137,1.2853346402859958,3.134225895957658,19400.637820193235,1978.3144927363815,4632.441516551485,4632.441516551485,5.55962285424448,5.035704873757769,-2.4204416520693415,7.45614652582711,3.4369623989219074,3.4369623989219074,0.9819892568348306,0.0,0.0,0.0002221196660159478,7.458846735000464e-05,0.00014753119866594316,0.000594201738368177,0.09586737435244053,0.07198811104097608,0.023879263311464453,0.09586739648627332,0.07198811104077493,0.02387926331139773,0.3782647267905686,0.3782647267905686,0.12547464965888175,0.0,4.752998289397851,4.661671210072541,5.028539071208627,4.7548175316731545,4.664102530972627,5.028510152124284,24894.16724364545,21160.042157098633,0.85,1.05950632931514,0.6581318828009087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543552940402464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.666483290062,1541.6436077776825,0.3782647267905686,0.12547464965888175,6.112874298809886,3.4369623989219074
4692.0,-30.47621368670859,5.035666306581821,35.01833075328489,24.143230087962024,4.980547924033876,-26.930604308497383,-40.49043202595783,1.4349385458244597,-0.30596227141245436,-5.061301662303681,40.0364235997043,42229.72029883281,25754.628061113774,25754.628061113774,67984.34835994658,77574.33433101315,77574.33433101315,25754.628061113774,103328.96239212692,103328.96239212692,103328.96239212692,128223.07875311076,91927.66361195182,56583.04957977885,39271.793369081075,24894.116360983837,0.0,64165.909730064915,21159.99890683626,1541.6401912262857,0.0,0.8864744960161866,2.8136175462270985,0.0014959135982669303,353809.3779930641,1556104.3078297058,4.398143194102138,1556104.3078297058,4.398143194102138,0.8499999999999999,0.09586711326625022,4.027634451161993,1.268435306646861,1.0,0.0,4.027634451161667,1.2850490575855251,1.2853345112862458,3.134226220693476,19400.59730286985,1978.3103611192253,4632.441516551485,4632.441516551485,5.559622926505118,5.035666306581821,-2.42037631915294,7.456042625734762,3.4370103377289105,3.4370103377289105,0.9820029536368315,0.0,0.0,0.00022212291336017688,7.458975805309385e-05,0.00014753315530708304,0.0005942096190034405,0.0958671132665124,0.07198785656915532,0.023879256697357073,0.09586710059693085,0.07198785656895845,0.023879256697291767,0.3782637710885362,0.3782637710885362,0.12547474143026088,0.0,4.753453325606131,4.662278180244471,5.028534446834385,4.7553393908912085,4.664772791892176,5.028583026736726,24894.116360983837,21159.99890683626,0.85,1.0595088364825682,0.6581332747635945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454354453935961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.653398872566,1541.6401912262857,0.3782637710885362,0.12547474143026088,6.112874298809886,3.4370103377289105
4693.0,-30.47607363709189,5.035627739589262,35.01832197476292,24.14319928446787,4.980560975404686,-26.930476939277114,-40.490279719792284,1.4349642775917228,-0.30554190810198634,-5.061266388781014,40.03640581370583,42229.693411153705,25754.628039107185,25754.628039107185,67984.32145026089,77574.15712854023,77574.15712854023,25754.628039107185,103328.78516764741,103328.78516764741,103328.78516764741,128222.84502195855,91927.43516305837,56582.9714456793,39271.62635264341,24894.05985431114,0.0,64165.68620695455,21159.95087616447,1541.6364482797503,0.0,0.8864747404895772,2.8136161354898985,0.0014959135982669303,353809.86468478735,1556103.5403633586,4.398134974980718,1556103.5403633586,4.398134974980718,0.85,0.0958668493814037,4.027634451161993,1.2684346203459427,1.0,0.0,4.027634451160982,1.2850489304480404,1.285334388297729,3.1342265307809978,19400.54909056017,1978.3054448318408,4632.441516551485,4632.441516551485,5.55962292175458,5.035627739589262,-2.4203110269264356,7.455938766515697,3.437058211420429,3.437058211420429,0.9820166318344083,0.0,0.0,0.0002221261638139327,7.459104907287531e-05,0.00014753511474105738,0.0005942175108872203,0.09586684938168098,0.07198760005409134,0.023879249327589638,0.0958668462123258,0.07198760005388313,0.023879249327520575,0.3782628177972408,0.3782628177972408,0.1254748335928663,0.0,4.753894357945626,4.662861008858613,5.028546433995302,4.755724480679021,4.665259124154545,5.028661531015416,24894.05985431114,21159.95087616447,0.85,1.059512107935541,0.6581351483556124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454353612535326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.640323433505,1541.6364482797503,0.3782628177972408,0.1254748335928663,6.112874298809886,3.437058211420429
4694.0,-30.475933441673956,5.035589224613255,35.018313193419765,24.143178399559133,4.9805775676523405,-26.930349084708972,-40.490127343777544,1.4349932106891732,-0.3050322156838092,-5.061228726136438,40.03638817448961,42229.666852464405,25754.621797120857,25754.621797120857,67984.28864958526,77574.00588623217,77574.00588623217,25754.621797120857,103328.62768335303,103328.62768335303,103328.62768335303,128222.63098594351,91927.2340489726,56582.895015212205,39271.48781528933,24894.003302590478,0.0,64165.49111787981,21159.902807201906,1541.632650551339,0.0,0.8864749966185227,2.8136138290401815,0.0014959135982669303,353810.3843413586,1556102.7792309534,4.398126364006363,1556102.7792309534,4.398126364006363,0.85,0.0958665837895413,4.027634451161993,1.2684338829433544,1.0,0.0,4.027634451161806,1.2850487883213786,1.2853342503211098,3.1342268774271003,19400.506647042774,1978.3011167975583,4632.441516551485,4632.441516551485,5.559621574303931,5.035589224613255,-2.4202440242381824,7.455833248851437,3.4371060208886437,3.4371060208886437,0.9820302916824696,0.0,0.0,0.00022212941769552945,7.45923407054073e-05,0.00014753707699012217,0.0005942254141091554,0.09586658378981545,0.07198734211019173,0.023879241679623724,0.09586655916258627,0.07198734210998586,0.02387924167955544,0.3782618653745939,0.3782618653745939,0.1254749270731363,0.0,4.754340683890803,4.663453248126814,5.028551285221624,4.756196510452639,4.665893530617268,5.028642386503179,24894.003302590478,21159.902807201906,0.85,1.0595148180926388,0.6581367354437196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454352770341284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.627255304604,1541.632650551339,0.3782618653745939,0.1254749270731363,6.112874298809886,3.4371060208886437
4695.0,-30.475793057284253,5.035550745718937,35.01830442160552,24.14315231088551,4.980593672309273,-26.930221108815,-40.489974967762805,1.4350217238418594,-0.3046028941764689,-5.061191854337938,40.03637088935323,42229.64102840862,25754.617467318174,25754.617467318174,67984.2584957268,77573.83562800656,77573.83562800656,25754.617467318174,103328.45309532474,103328.45309532474,103328.45309532474,128222.40211482701,91927.01364524194,56582.81904565147,39271.327332878296,24893.949019502263,0.0,64165.27635238056,21159.85666657692,1541.6289981451682,0.0,0.8864752474279629,2.8136124870703787,0.0014959135982669303,353810.89308668085,1556102.0333773694,4.398117931875367,1556102.0333773694,4.398117931875367,0.8499999999999999,0.09586632072092255,4.027634451161993,1.268433240051381,1.0,0.0,4.027634451162056,1.2850486481509247,1.285334114306825,3.1342272193020984,19400.460132600278,1978.2963736444433,4632.441516551485,4632.441516551485,5.55962063963424,5.035550745718937,-2.420177647355617,7.455728393074554,3.437153781770197,3.437153781770197,0.9820439376486277,0.0,0.0,0.00022213267600709911,7.459363235861956e-05,0.00014753904364847955,0.0005942333350901093,0.09586632072119135,0.07198708604965359,0.02387923467153775,0.09586631343672607,0.07198708604945175,0.0238792346714708,0.3782609146063312,0.3782609146063312,0.125475021182616,0.0,4.754776534217342,4.664031639648329,5.028555846576808,4.75658896016148,4.666415033615408,5.0286442828449935,24893.949019502263,21159.85666657692,0.85,1.0595178944196124,0.6581385358101381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543519272713947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.614194764907,1541.6289981451682,0.3782609146063312,0.125475021182616,6.112874298809886,3.437153781770197
4696.0,-30.47565254619088,5.035512306688827,35.01829565808065,24.14312622221189,4.980609938134437,-26.93009300275637,-40.48981878496704,1.4350503947017583,-0.3041787318510387,-5.061154849273755,40.03635358716983,42229.59999885785,25754.6126836132,25754.6126836132,67984.21268247104,77573.66460510249,77573.66460510249,25754.6126836132,103328.27728871569,103328.27728871569,103328.27728871569,128222.17180784218,91926.7924909224,56582.72788468523,39271.182895819074,24893.8945191265,0.0,64165.077414945576,21159.810341257526,1541.6253298141808,0.0,0.8864754989786772,2.813611228503238,0.0014959135982669303,353811.4036713378,1556101.286788478,4.398109474826228,1556101.286788478,4.398109474826228,0.85,0.09586605770754884,4.027634451161993,1.2684325064951554,1.0,0.0,4.027634451162532,1.2850485072362703,1.2853339775520098,3.1342275629922725,19400.41345975201,1978.2916143384348,4632.441516551485,4632.441516551485,5.559619606981166,5.035512306688827,-2.420111217752088,7.455623524440915,3.4372014893447664,3.4372014893447664,0.982057568384219,0.0,0.0,0.00022213593730355122,7.459495630242149e-05,0.00014754098100112974,0.0005942411380383872,0.0958660577078179,0.07198683000247469,0.023879227705343217,0.09586606964252244,0.07198683000227264,0.023879227705276198,0.3782599647163054,0.3782599647163054,0.12547511578111215,0.0,4.755202595198341,4.664597741069656,5.0285581728777515,4.75697611742271,4.66693222689031,5.028637922578525,24893.8945191265,21159.810341257526,0.85,1.05952046535887,0.6581399368657439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454351083066055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.601142684125,1541.6253298141808,0.3782599647163054,0.12547511578111215,6.112874298809886,3.4372014893447664
4697.0,-30.475511875688273,5.035473949591194,35.01828691233275,24.143110156897478,4.98062939322194,-26.929964434266733,-40.489662532322086,1.4350819518022329,-0.3036565643573681,-5.061115865917562,40.036336577911165,42229.5593703948,25754.602851715947,25754.602851715947,67984.16222211075,77573.52119091063,77573.52119091063,25754.602851715947,103328.12404262657,103328.12404262657,103328.12404262657,128221.96498476728,91926.60017210603,56582.63835159781,39271.06868945358,24893.84094214072,0.0,64164.9096315943,21159.764800819612,1541.6216715445507,0.0,0.8864757595588193,2.813608912217992,0.0014959135982669303,353811.9415524937,1556100.5528395467,4.398100714214232,1556100.5528395467,4.398100714214232,0.85,0.0958657936402893,4.027634451161993,1.2684317734884094,1.0,0.0,4.027634451160817,1.2850483528064094,1.2853338272837962,3.134227939646058,19400.37287240579,1978.2874755809366,4632.441516551485,4632.441516551485,5.5596174845804365,5.035473949591194,-2.4200433607811225,7.455517310372317,3.437249144813548,3.437249144813548,0.9820711842324422,0.0,0.0,0.00022213920234412593,7.459628086006927e-05,0.00014754292148405667,0.0005942489535942756,0.09586579364055287,0.07198657314331647,0.023879220497236394,0.09586579141173884,0.07198657314311856,0.023879220497170745,0.3782590151688641,0.3782590151688641,0.12547521063826902,0.0,4.75563933027405,4.665184087559908,5.028542278347459,4.757459301560175,4.667603301024144,5.028552910627241,24893.84094214072,21159.764800819612,0.85,1.059522449457887,0.6581410246325866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543502380997182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.588097821119,1541.6216715445507,0.3782590151688641,0.12547521063826902,6.112874298809886,3.437249144813548
4698.0,-30.47537101960456,5.0354355983379255,35.01827818156196,24.143084312696033,4.980643776380043,-26.929836205957955,-40.489510086458154,1.435108962735261,-0.30319340159343255,-5.061080519190377,40.03631952265471,42229.53541081655,25754.602150392217,25754.602150392217,67984.13756120877,77573.35897640596,77573.35897640596,25754.602150392217,103327.96112679818,103327.96112679818,103327.96112679818,128221.74938961708,91926.38692470324,56582.563359121414,39270.915072868695,24893.788262818893,0.0,64164.70333568759,21159.720023396058,1541.6181451687667,0.0,0.88647600175273,2.8136069473740113,0.0014959135982669303,353812.42925704067,1556099.816906074,4.3980925717439545,1556099.816906074,4.3980925717439545,0.85,0.0958655336030343,4.027634451161993,1.2684311547735705,1.0,0.0,4.027634451162258,1.2850482196434923,1.2853336982928423,3.1342282644299293,19400.327868248994,1978.282886434103,4632.441516551485,4632.441516551485,5.559617333186463,5.0354355983379255,-2.4199782293657632,7.455413827703689,3.437296760933577,3.437296760933577,0.9820847888381649,0.0,0.0,0.0002221424717364485,7.459757316849695e-05,0.00014754489856795154,0.0005942569165654835,0.09586553360330005,0.07198631952773504,0.02387921407556501,0.09586553136898576,0.0719863195275355,0.023879214075498815,0.3782580675010922,0.3782580675010922,0.12547530459850828,0.0,4.756075659511623,4.665764936931282,5.028541357816266,4.757887117596965,4.668155276449056,5.028604963203861,24893.788262818893,21159.720023396058,0.85,1.0595254715904976,0.6581427672140271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454349392175712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.575060835316,1541.6181451687667,0.3782580675010922,0.12547530459850828,6.112874298809886,3.437296760933577
4699.0,-30.475230032970547,5.035397311098334,35.018269456406735,24.143063253164314,4.98066150251044,-26.92970752580215,-40.489357605669625,1.4351389953438578,-0.3027196573608535,-5.061042470151325,40.036302224677314,42229.511735364686,25754.594468750944,25754.594468750944,67984.10620411563,77573.20236109689,77573.20236109689,25754.594468750944,103327.79682984784,103327.79682984784,103327.79682984784,128221.52999572123,91926.18057725023,56582.48995152539,39270.76736191648,24893.733165873386,0.0,64164.50052778986,21159.673190992376,1541.6144191120643,0.0,0.8864762586128019,2.8136051587798896,0.0014959135982669303,353812.95424794365,1556099.0704994756,4.398083936206017,1556099.0704994756,4.398083936206017,0.85,0.09586527008937985,4.027634451161993,1.268430445943959,1.0,0.0,4.0276344511616085,1.2850480723329234,1.285333555155044,3.1342286237199497,19400.28432027134,1978.2784457762175,4632.441516551485,4632.441516551485,5.559615674959101,5.035397311098334,-2.419911151008682,7.455308462107016,3.4373443148881595,3.4373443148881595,0.9820983756823313,0.0,0.0,0.00022214574420335777,7.459886579369382e-05,0.00014754687840966394,0.0005942648906441721,0.09586527008964846,0.07198606335005485,0.02387920673959361,0.09586526650044831,0.07198606334985315,0.0238792067395267,0.37825712139446155,0.37825712139446155,0.12547539873903968,0.0,4.756510836722271,4.666347694431465,5.028530050320512,4.758322812790482,4.668750783841517,5.0285572520305095,24893.733165873386,21159.673190992376,0.85,1.0595283317863822,0.6581444784577563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454348545136655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.562032256337,1541.6144191120643,0.37825712139446155,0.12547539873903968,6.112874298809886,3.4373443148881595
