time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4700.0,-30.475088875945314,5.035359067871833,35.01826074702776,24.143037024792307,4.9806783827155705,-26.929578776877428,-40.48920131810007,1.4351682836495263,-0.302316938742365,-5.061005389098354,40.03628523388334,42229.47307849354,25754.58918718014,25754.58918718014,67984.06226567368,77573.0284121346,77573.0284121346,25754.58918718014,103327.61759931475,103327.61759931475,103327.61759931475,128221.2977281462,91925.95648486183,56582.401151228354,39270.61703737053,24893.680128831442,0.0,64164.29716620197,21159.628109506724,1541.6108307133936,0.0,0.8864765094198364,2.8136041910954455,0.0014959135982669303,353813.46588341077,1556098.3373480833,4.398075504172166,1556098.3373480833,4.398075504172166,0.85,0.09586500893870825,4.027634451161993,1.2684297024970874,1.0,0.0,4.0276344511613145,1.2850479284974348,1.2853334154982368,3.13422897453434,19400.23702736717,1978.2736232421032,4632.441516551485,4632.441516551485,5.559614534832282,5.035359067871833,-2.4198448230525553,7.4552038909243885,3.437391824234779,3.437391824234779,0.9821119497813654,0.0,0.0,0.00022214902066975127,7.46001907116029e-05,0.00014754882995814838,0.0005942727507680812,0.09586500893897225,0.07198580909945018,0.02387919983952207,0.09586503750771984,0.07198580909925194,0.023879199839456307,0.3782561770397367,0.3782561770397367,0.12547549239304862,0.0,4.756932472339372,4.666912556789157,5.028518352457638,4.758688450355976,4.669242232420288,5.028542149946702,24893.680128831442,21159.628109506724,0.85,1.0595310050631046,0.658145961906329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543476973134781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.549010987917,1541.6108307133936,0.3782561770397367,0.12547549239304862,6.112874298809886,3.437391824234779
4701.0,-30.474947560914973,5.035320863490692,35.0182520483469,24.143021448422246,4.980694688524972,-26.929449943166375,-40.48904880238695,1.4351970707782062,-0.30172778364311625,-5.060968592538513,40.036268126729766,42229.45071455827,25754.58452573694,25754.58452573694,67984.03524029521,77572.89972784536,77572.89972784536,25754.58452573694,103327.4842535823,103327.4842535823,103327.4842535823,128221.11063204127,91925.77736084083,56582.32834756111,39270.49890364413,24893.62637845896,0.0,64164.125282103094,21159.582421690116,1541.6072122288688,0.0,0.8864767591971722,2.8136007389489675,0.0014959135982669303,353813.97359408333,1556097.5991760464,4.398067106759597,1556097.5991760464,4.398067106759597,0.85,0.09586474775502599,4.027634451161993,1.268429055758752,1.0,0.0,4.027634451163618,1.2850477869997983,1.2853332781845708,3.1342293196467916,19400.19922467686,1978.269768440483,4632.441516551485,4632.441516551485,5.559613528571722,5.035320863490692,-2.4197787482476274,7.455099611738319,3.4374392830466154,3.4374392830466154,0.9821255094418901,0.0,0.0,0.00022215230084828225,7.460148367481751e-05,0.00014755081717346473,0.0005942807545449511,0.09586474775529191,0.071985554917657,0.023879192837634917,0.09586472188241783,0.07198555491745731,0.023879192837568678,0.3782552333894028,0.3782552333894028,0.12547558562661895,0.0,4.757380359574199,4.667511771997681,5.028508451272785,4.759240808895413,4.66997832269368,5.028538893849202,24893.62637845896,21159.582421690116,0.85,1.0595334221638268,0.6581473764177858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543468484666011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.535997832556,1541.6072122288688,0.3782552333894028,0.12547558562661895,6.112874298809886,3.4374392830466154
4702.0,-30.47480607618701,5.035282709712877,35.0182433607154,24.142995185125642,4.9807117842927795,-26.92932087770263,-40.4888924798928,1.4352265858102433,-0.30133266595254327,-5.060931274773664,40.03625105120348,42229.41326726246,25754.578453337745,25754.578453337745,67983.9917206002,77572.72474537278,77572.72474537278,25754.578453337745,103327.30319871052,103327.30319871052,103327.30319871052,128220.87578779281,91925.55218995265,56582.24071184981,39270.34608678093,24893.572589082294,0.0,64163.91867586323,21159.53670071995,1541.6035743920283,0.0,0.8864770115183052,2.813599898860591,0.0014959135982669303,353814.48849680996,1556096.8623689902,4.398058623828855,1556096.8623689902,4.398058623828855,0.85,0.09586448663783187,4.027634451161993,1.2684283551713453,1.0,0.0,4.0276344511589555,1.2850476420874053,1.2853331374605081,3.1342296730879062,19400.15170416394,1978.2649226967358,4632.441516551485,4632.441516551485,5.55961221772966,5.035282709712877,-2.4197123301177035,7.454995039830581,3.437486689838091,3.437486689838091,0.9821390542394546,0.0,0.0,0.0002221555850105156,7.460280893180182e-05,0.00014755277607871378,0.0005942886442992189,0.0958644866380973,0.07198530096287238,0.023879185675224908,0.09586449432673902,0.07198530096267308,0.023879185675158794,0.3782542927632295,0.3782542927632295,0.12547567862503833,0.0,4.7578100309361275,4.6680877190718775,5.028495595416416,4.759598608821136,4.670462183488382,5.028515211437536,24893.572589082294,21159.53670071995,0.85,1.0595361555773242,0.6581489120169347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454345998670511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.5229925478,1541.6035743920283,0.3782542927632295,0.12547567862503833,6.112874298809886,3.437486689838091
4703.0,-30.474664469925216,5.035244575550417,35.01823468088126,24.1429693059996,4.980726691357161,-26.929191921721458,-40.48873615739865,1.4352541431552677,-0.3008886957476875,-5.060895472065834,40.036233903054196,42229.37640639003,25754.57609949531,25754.57609949531,67983.95250588533,77572.56002216323,77572.56002216323,25754.57609949531,103327.13612165855,103327.13612165855,103327.13612165855,128220.65492475017,91925.3363432029,56582.15272743706,39270.2040175176,24893.518803091618,0.0,64163.72282060922,21159.490982627874,1541.5999719525835,0.0,0.8864772563732981,2.8135982396706436,0.0014959135982669303,353814.9824956489,1556096.1224285257,4.398050391909738,1556096.1224285257,4.398050391909738,0.85,0.09586422713453932,4.027634451161993,1.2684276397479697,1.0,0.0,4.027634451162791,1.2850475063310178,1.2853330058981671,3.134230004197609,19400.106151435783,1978.2602776111908,4632.441516551485,4632.441516551485,5.559611709608309,5.035244575550417,-2.419647076608659,7.454891652159075,3.4375340482209342,3.4375340482209342,0.9821525852059813,0.0,0.0,0.0002221588720386003,7.460413421055462e-05,0.00014755473782804567,0.0005942965455084124,0.09586422713480648,0.0719850483402492,0.023879178794557282,0.09586424025660971,0.07198504834004858,0.02387917879449073,0.37825335354426143,0.37825335354426143,0.12547577124948606,0.0,4.758235975351511,4.668655495962469,5.02849243377409,4.760006776318164,4.670994410984179,5.028547942487876,24893.518803091618,21159.490982627874,0.85,1.0595387785705144,0.6581503464887182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543451478548988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.509995373153,1541.5999719525835,0.37825335354426143,0.12547577124948606,6.112874298809886,3.4375340482209342
4704.0,-30.474522722981117,5.03520643922667,35.01822599501936,24.142943741194927,4.980739465188913,-26.92906305242432,-40.488583606760926,1.4352797946339957,-0.30039538724645354,-5.060860787121599,40.036216367814234,42229.35586852192,25754.576358849663,25754.576358849663,67983.93222737158,77572.40529670398,77572.40529670398,25754.576358849663,103326.98165555364,103326.98165555364,103326.98165555364,128220.44473974041,91925.12957386643,56582.08014569195,39270.05492019387,24893.463084186777,0.0,64163.51800438065,21159.44362155876,1541.5962852776825,0.0,0.8864774969297409,2.813595801363849,0.0014959135982669303,353815.46107231826,1556095.3657854209,4.398042304509023,1556095.3657854209,4.398042304509023,0.85,0.0958639677758176,4.027634451161993,1.2684269550954923,1.0,0.0,4.027634451161009,1.2850473794871926,1.285332883254622,3.134230313569644,19400.062514423007,1978.2558278742495,4632.441516551485,4632.441516551485,5.559611765594845,5.03520643922667,-2.4195827095813156,7.454789148807985,3.437581348931447,3.437581348931447,0.9821660996946991,0.0,0.0,0.0002221621623771499,7.46054275330589e-05,0.00014755673484409098,0.0005943045887590361,0.09586396777609105,0.07198479583431328,0.02387917194177778,0.09586395393774626,0.07198479583410794,0.023879171941709666,0.3782524153393643,0.3782524153393643,0.12547586415430154,0.0,4.758668879033962,4.669227236300571,5.028505280440527,4.760465399875159,4.671579889321777,5.028622694566934,24893.463084186777,21159.44362155876,0.85,1.059541844677689,0.6581521272826528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543442963093989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.49700534939,1541.5962852776825,0.3782524153393643,0.12547586415430154,6.112874298809886,3.437581348931447
4705.0,-30.474380781327273,5.035168401328051,35.018217316111226,24.142922297492646,4.9807593434096376,-26.92893329738934,-40.48842717949299,1.4353118594735668,-0.29998191083029724,-5.060821373328473,40.03619919863421,42229.31995711585,25754.564547834238,25754.564547834238,67983.88450495008,77572.23852071386,77572.23852071386,25754.564547834238,103326.80306854809,103326.80306854809,103326.80306854809,128220.2109058704,91924.91355153883,56581.994987948405,39269.90951510047,24893.407837322295,0.0,64163.31735242277,21159.39666172395,1541.5925161121056,0.0,0.8864777602822719,2.813594964545182,0.0014959135982669303,353816.00489741756,1556094.6249380205,4.398033450717362,1556094.6249380205,4.398033450717362,0.85,0.09586370497361671,4.027634451161993,1.2684262550575656,1.0,0.0,4.027634451161243,1.2850472226197147,1.2853327305866191,3.1342306961694395,19400.01692464055,1978.2511790102176,4632.441516551485,4632.441516551485,5.559609215964076,5.035168401328051,-2.419514892410205,7.454683293738256,3.437628585433034,3.437628585433034,0.9821795958380097,0.0,0.0,0.0002221654572804454,7.460675374311713e-05,0.00014755870353732827,0.0005943125179357424,0.09586370497388261,0.07198454064002414,0.023879164333858463,0.09586371951989439,0.07198454063982448,0.023879164333792228,0.37825147856469116,0.37825147856469116,0.1254759582524742,0.0,4.759088221325271,4.669789713524892,5.0284915905049274,4.760839462498154,4.672114268475866,5.028511860146978,24893.407837322295,21159.39666172395,0.85,1.0595444143192052,0.6581536257729245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543434439188652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.484022864173,1541.5925161121056,0.37825147856469116,0.1254759582524742,6.112874298809886,3.437628585433034
4706.0,-30.474238721776146,5.03513041054755,35.01820866347165,24.142901237960928,4.98077681197449,-26.928803677243287,-40.48827075222505,1.435341767443487,-0.2995182347282821,-5.060784380472447,40.03618260594474,42229.284632014846,25754.55889366014,25754.55889366014,67983.84352567498,77572.08304072841,77572.08304072841,25754.55889366014,103326.64193438855,103326.64193438855,103326.64193438855,128219.99859589421,91924.70780196025,56581.90939325439,39269.77600967317,24893.356661505666,0.0,64163.13267117884,21159.353162279815,1541.5890355394702,0.0,0.8864780091926258,2.8135931852081892,0.0014959135982669303,353816.5153194169,1556093.9089663494,4.3980250824683695,1556093.9089663494,4.3980250824683695,0.85,0.09586344687889288,4.027634451161993,1.2684255484258755,1.0,0.0,4.027634451160935,1.2850470758405808,1.2853325880127755,3.1342310541638474,19399.973502839508,1978.2467512187657,4632.441516551485,4632.441516551485,5.559607995403799,5.03513041054755,-2.419448886553795,7.454579297101345,3.437675788065662,3.437675788065662,0.9821930823044749,0.0,0.0,0.00022216875496558367,7.460807997497349e-05,0.00014756067499061018,0.0005943204582288994,0.09586344687915083,0.07198428911879941,0.02387915776035142,0.09586346937330861,0.07198428911860572,0.023879157760287165,0.3782505427533951,0.3782505427533951,0.12547605170400988,0.0,4.759509949074243,4.670355887902758,5.0284763316604995,4.761266145744173,4.67269064802025,5.028485717036574,24893.356661505666,21159.353162279815,0.85,1.059546825340907,0.6581549695902493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543425903584097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.47104900454,1541.5890355394702,0.3782505427533951,0.12547605170400988,6.112874298809886,3.437675788065662
4707.0,-30.47409655451307,5.035092496044504,35.01820003236648,24.142885172646515,4.9807960065589905,-26.928673787517894,-40.48811429003251,1.4353732395656353,-0.29900732079346426,-5.060746017785521,40.03616592789943,42229.249604061784,25754.549740365605,25754.549740365605,67983.79934442739,77571.9407468451,77571.9407468451,25754.549740365605,103326.4904872107,103326.4904872107,103326.4904872107,128219.79488698437,91924.5158938225,56581.824751046675,39269.656825306476,24893.304399773664,0.0,64162.961225080144,21159.308739807613,1541.5854624625028,0.0,0.8864782654003889,2.8135909446770957,0.0014959135982669303,353817.04464275314,1556093.1893118392,4.398016468887238,1556093.1893118392,4.398016468887238,0.85,0.09586318712616364,4.027634451161993,1.2684248582785949,1.0,0.0,4.027634451162199,1.285046921736061,1.2853324381151887,3.1342314300249647,19399.933002163725,1978.2426212991925,4632.441516551485,4632.441516551485,5.559606019492285,5.035092496044504,-2.4193819011289643,7.454474397173469,3.4377229415157577,3.4377229415157577,0.9822065547187879,0.0,0.0,0.00022217205519624045,7.460940652473682e-05,0.00014756264867150362,0.0005943284074940615,0.09586318712642226,0.0719840365064713,0.023879150619950967,0.09586319855004907,0.07198403650627709,0.023879150619886547,0.3782496083120795,0.3782496083120795,0.12547614453392886,0.0,4.75994132116449,4.670938978543006,5.0284487679477365,4.76173869699204,4.673343999027622,5.028411541445735,24893.304399773664,21159.308739807613,0.85,1.0595489679153671,0.6581561822859748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454341736089943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.45808223817,1541.5854624625028,0.3782496083120795,0.12547614453392886,6.112874298809886,3.4377229415157577
4708.0,-30.473954166017375,5.035054638305614,35.018191425659,24.142858769651525,4.9808141221100115,-26.92854380657323,-40.48795782783998,1.4354037626677016,-0.2986472300852938,-5.060708580679638,40.03614937632218,42229.21546698281,25754.5429286667,25754.5429286667,67983.75839564951,77571.7609189726,77571.7609189726,25754.5429286667,103326.3038476393,103326.3038476393,103326.3038476393,128219.55697466113,91924.28592551251,56581.74047353008,39269.49494664714,24893.25312702183,0.0,64162.74807366897,21159.265157968555,1541.581962691785,0.0,0.8864785164270758,2.813590579130524,0.0014959135982669303,353817.56119564164,1556092.475114649,4.398008029494656,1556092.475114649,4.398008029494656,0.85,0.09586292906422535,4.027634451161993,1.2684241412067787,1.0,0.0,4.027634451162024,1.2850467720622452,1.2853322926559474,3.134231795079675,19399.884469193352,1978.2376723135171,4632.441516551485,4632.441516551485,5.559604549058416,5.035054638305614,-2.4193156269687885,7.454370265274402,3.4377700546582513,3.4377700546582513,0.9822200156166432,0.0,0.0,0.00022217536060780533,7.461073309630895e-05,0.00014756462751149636,0.0005943363775381896,0.09586292906448232,0.07198378546157423,0.023879143602908083,0.09586299560859177,0.07198378546138127,0.023879143602844075,0.3782486763704511,0.3782486763704511,0.12547623610988656,0.0,4.7603512994559765,4.671494125850984,5.028419593430272,4.762061350594365,4.673785619475609,5.02837416167506,24893.25312702183,21159.265157968555,0.85,1.0595518495809035,0.658157836670228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454340881174717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.445122364947,1541.581962691785,0.3782486763704511,0.12547623610988656,6.112874298809886,3.4377700546582513
4709.0,-30.473811681251007,5.035016762271841,35.01818282210059,24.142838513385527,4.980826352269229,-26.92841432751998,-40.48780520735306,1.4354289985400879,-0.29806310975970973,-5.060674765914215,40.036132254629194,42229.19771516015,25754.54512405275,25754.54512405275,67983.74283921291,77571.62998421416,77571.62998421416,25754.54512405275,103326.1751082669,103326.1751082669,103326.1751082669,128219.374750952,91924.10242889733,56581.6701598509,39269.36918782936,24893.199642685096,0.0,64162.56883051446,21159.219696282333,1541.578423785406,0.0,0.8864787510420693,2.813586845421121,0.0014959135982669303,353818.02776840195,1556091.736317344,4.398000141857985,1556091.736317344,4.398000141857985,0.85,0.09586267294518999,4.027634451161993,1.268423463697545,1.0,0.0,4.027634451163124,1.2850466471277338,1.2853321719444366,3.1342320997952426,19399.845743702048,1978.2337234123834,4632.441516551485,4632.441516551485,5.559605022973962,5.035016762271841,-2.4192520808116567,7.454268843083497,3.4378171217337603,3.4378171217337603,0.982233463352503,0.0,0.0,0.00022217866829955945,7.461202711682376e-05,0.0001475666411827357,0.0005943444878698464,0.0958626729454573,0.07198353606854424,0.02387913687691306,0.09586267370085415,0.07198353606834351,0.023879136876846473,0.3782477451220708,0.3782477451220708,0.1254763265665773,0.0,4.760790715717349,4.67207909327999,5.028418709713208,4.7626116561544904,4.674483010143092,5.028479545513278,24893.199642685096,21159.219696282333,0.85,1.0595545670684117,0.6581593986161722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543400249300844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.43217166266,1541.578423785406,0.3782477451220708,0.1254763265665773,6.112874298809886,3.4378171217337603
4710.0,-30.473669036527447,5.034978950347494,35.01817421476891,24.142817488778405,4.980843570464639,-26.92828420563349,-40.48764871023593,1.4354587395725529,-0.29759433058256946,-5.060637118800692,40.036114937607636,42229.164588677486,25754.53743092171,25754.53743092171,67983.7020195992,77571.47563900035,77571.47563900035,25754.53743092171,103326.01306992206,103326.01306992206,103326.01306992206,128219.15673614718,91923.89747670447,56581.58642638922,39269.23450035028,24893.14366622513,0.0,64162.37816657541,21159.17211629136,1541.5746521811677,0.0,0.8864790059159068,2.8135850754231795,0.0014959135982669303,353818.5472200865,1556090.9890919228,4.397991573132496,1556090.9890919228,4.397991573132496,0.85,0.09586241261098845,4.027634451161993,1.2684228010242804,1.0,0.0,4.027634451161181,1.2850465011015533,1.2853320301414,3.1342324559535153,19399.802490182883,1978.2293127809073,4632.441516551485,4632.441516551485,5.5596033622663175,5.034978950347494,-2.4191857600528355,7.454164710400329,3.4378641201940816,3.4378641201940816,0.9822468914840233,0.0,0.0,0.00022218197975006952,7.461335402760099e-05,0.00014756862572246852,0.0005943524808704441,0.09586241261125744,0.07198328352551243,0.023879129085745014,0.09586240642016651,0.07198328352531044,0.023879129085678005,0.3782468166074745,0.3782468166074745,0.12547641782471336,0.0,4.761227021442494,4.672662977014568,5.028408600318301,4.763042788218115,4.675069816615405,5.028439828712919,24893.14366622513,21159.17211629136,0.85,1.059557079432172,0.6581608381011701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543391681075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.419227635279,1541.5746521811677,0.3782468166074745,0.12547641782471336,6.112874298809886,3.4378641201940816
4711.0,-30.473526239097733,5.03494119312025,35.018165623661744,24.142791155632608,4.9808610822749175,-26.928153916953114,-40.4874921781942,1.435488760132165,-0.29722539374466805,-5.06059992951034,40.03609819551792,42229.13201415987,25754.53086726926,25754.53086726926,67983.66288142913,77571.2986155766,77571.2986155766,25754.53086726926,103325.82948284586,103325.82948284586,103325.82948284586,128218.92059769461,91923.66990342639,56581.50330201715,39269.07400156582,24893.091114848743,0.0,64162.165116414566,21159.12744762143,1541.571083924643,0.0,0.8864792563681603,2.8135845646951734,0.0014959135982669303,353819.0603553537,1556090.2666749335,4.397983153061607,1556090.2666749335,4.397983153061607,0.85,0.09586215525215194,4.027634451161993,1.268422092194669,1.0,0.0,4.0276344511616795,1.2850463537598154,1.2853318870271269,3.1342328153205186,19399.754462664816,1978.224415337023,4632.441516551485,4632.441516551485,5.559601945377959,5.03494119312025,-2.419119809284668,7.454061002404918,3.4379110748673565,3.4379110748673565,0.982260307104959,0.0,0.0,0.0002221852947911543,7.461468125632476e-05,0.00014757061353482955,0.0005943604870519918,0.09586215525241207,0.0719830333242887,0.023879121928123366,0.09586219421141574,0.07198303332409338,0.02387912192805857,0.37824589060413955,0.37824589060413955,0.12547650916372538,0.0,4.761642588626273,4.673220587465778,5.0283944682204265,4.763374535765649,4.6755214662069875,5.028408734224627,24893.091114848743,21159.12744762143,0.85,1.0595599876980604,0.6581625158306327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543383103239917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.406291561867,1541.571083924643,0.37824589060413955,0.12547650916372538,6.112874298809886,3.4379110748673565
4712.0,-30.473383312550197,5.034903439776475,35.01815703897516,24.142765416204952,4.980874830997565,-26.92802388836876,-40.4873394529335,1.4355154068180047,-0.2967702147994373,-5.06056520051101,40.03608120031577,42229.11581854814,25754.53040125312,25754.53040125312,67983.64621980126,77571.1392365689,77571.1392365689,25754.53040125312,103325.66963782202,103325.66963782202,103325.66963782202,128218.70746830686,91923.45839902923,56581.434981016166,39268.9149089034,24893.03783048484,0.0,64161.952739388245,21159.08215591211,1541.5675313042263,0.0,0.8864794951870467,2.8135826330055127,0.0014959135982669303,353819.5395442217,1556089.5333364657,4.397975124101307,1556089.5333364657,4.397975124101307,0.8499999999999999,0.09586189984716037,4.027634451161993,1.2684213916072622,1.0,0.0,4.027634451162421,1.2850462222013812,1.2853317597035745,3.1342331361920595,19399.709826355396,1978.2198637001827,4632.441516551485,4632.441516551485,5.559601844779574,5.034903439776475,-2.419055723124143,7.453959162900618,3.4379579830210503,3.4379579830210503,0.9822737094345858,0.0,0.0,0.0002221886128753454,7.461597622854943e-05,0.00014757263664679597,0.0005943686354074463,0.09586189984742541,0.07198278465505847,0.02387911519236694,0.09586193330316445,0.07198278465485945,0.02387911519230092,0.37824496540515695,0.37824496540515695,0.1254766003166546,0.0,4.762060064820901,4.673775397195982,5.028396469095242,4.76379498571157,4.676060414500341,5.028470583485387,24893.03783048484,21159.08215591211,0.85,1.0595632351767081,0.6581644419407484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543374516231655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.393363302492,1541.5675313042263,0.37824496540515695,0.1254766003166546,6.112874298809886,3.4379579830210503
4713.0,-30.47324022696877,5.0348657846942055,35.01814846483493,24.142749176267557,4.980894893027113,-26.927893085266945,-40.487182851042576,1.4355477513271553,-0.2962877950402003,-5.060526031291609,40.036064338127055,42229.084164355125,25754.518609872342,25754.518609872342,67983.60277422747,77570.99281096148,77570.99281096148,25754.518609872342,103325.51142083382,103325.51142083382,103325.51142083382,128218.49514278994,91923.26233973108,56581.3536931323,39268.787385109754,24892.983721956112,0.0,64161.77110706587,21159.036163662695,1541.563831215576,0.0,0.8864797561746304,2.8135808613480866,0.0014959135982669303,353820.0799996193,1556088.80573775,4.397966349844882,1556088.80573775,4.397966349844882,0.85,0.09586164033213374,4.027634451161993,1.2684207338793199,1.0,0.0,4.027634451160828,1.285046063969736,1.2853316057056867,3.134233522119754,19399.66844961045,1978.2156444464165,4632.441516551485,4632.441516551485,5.559599299387314,5.0348657846942055,-2.4189883975965816,7.453854182290787,3.438004829417545,3.438004829417545,0.9822870941192986,0.0,0.0,0.00022219193469729382,7.46173040926747e-05,0.00014757463060461912,0.000594376666340669,0.09586164033239489,0.07198253282253916,0.023879107509855727,0.09586167107452989,0.07198253282234306,0.023879107509790675,0.3782440410514861,0.3782440410514861,0.12547669229002986,0.0,4.762481011880709,4.674342707586106,5.028374681501475,4.764238236251401,4.676686137000615,5.0283620944586005,24892.983721956112,21159.036163662695,0.85,1.0595655575153025,0.6581658117555395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543365921468716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.380442389689,1541.563831215576,0.3782440410514861,0.12547669229002986,6.112874298809886,3.438004829417545
4714.0,-30.47309699975279,5.0348280479177525,35.018139890069754,24.142719141114526,4.980902693247847,-26.927763380914293,-40.487030195631064,1.4355690744112053,-0.2957862478590414,-5.060495462086832,40.036047171643084,42229.06945185795,25754.52841317435,25754.52841317435,67983.5978650323,77570.84002637806,77570.84002637806,25754.52841317435,103325.36843955242,103325.36843955242,103325.36843955242,128218.29913545544,91923.05490022518,56581.284325712506,39268.63397168075,24892.930695903025,0.0,64161.56466758378,21158.99109151757,1541.5603881174306,0.0,0.886479974393034,2.81357783464645,0.0014959135982669303,353820.5017927931,1556088.0650090426,4.397959013467032,1556088.0650090426,4.397959013467032,0.85,0.09586138942584477,4.027634451161993,1.2684200723050165,1.0,0.0,4.027634451162335,1.285045957310927,1.2853315032963781,3.1342337822611235,19399.62467116378,1978.2111802872316,4632.441516551485,4632.441516551485,5.55960141561522,5.0348280479177525,-2.418927478608101,7.453755526525853,3.4380516425340217,3.4380516425340217,0.9823004692954348,0.0,0.0,0.00022219525985320762,7.461859851470775e-05,0.00014757666133849987,0.0005943848453944082,0.0958613894261134,0.07198228765223572,0.023879101773877684,0.09586137744135001,0.071982287652034,0.02387910177381077,0.3782431185023113,0.3782431185023113,0.1254767834779288,0.0,4.762915225487177,4.674910991347417,5.028403281303781,4.764709214227764,4.67724202911063,5.028575872711258,24892.930695903025,21158.99109151757,0.85,1.0595688901486455,0.658167700096523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543357317152148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.367529427087,1541.5603881174306,0.3782431185023113,0.1254767834779288,6.112874298809886,3.4380516425340217
4715.0,-30.472953603780073,5.0347904311606735,35.01813130607026,24.142708104942017,4.980923121271943,-26.927632261788958,-40.486873558815546,1.435601779282715,-0.29522735253431165,-5.060455421617509,40.0360297531437,42229.03893356588,25754.514010849514,25754.514010849514,67983.5529444154,77570.7131531791,77570.7131531791,25754.514010849514,103325.2271640286,103325.2271640286,103325.2271640286,128218.10002616889,91922.87841632814,56581.20419672252,39268.5269106729,24892.872862140277,0.0,64161.39977281318,21158.941932819234,1541.556456280315,0.0,0.8864802418423786,2.813575159260745,0.0014959135982669303,353821.0542708499,1556087.3134062174,4.397950021976457,1556087.3134062174,4.397950021976457,0.85,0.095861128050173,4.027634451161993,1.2684194090822714,1.0,0.0,4.027634451160503,1.2850457973777945,1.2853313476060015,3.1342341723389153,19399.58742565049,1978.2073823018554,4632.441516551485,4632.441516551485,5.559598306601369,5.0347904311606735,-2.4188596263882736,7.453650057548947,3.438098368247615,3.438098368247615,0.9823138194993186,0.0,0.0,0.0002221985889729007,7.461992671812846e-05,0.00014757866225477222,0.0005943929043537206,0.09586112805044242,0.07198203436479668,0.023879093685645746,0.09586107070976917,0.07198203436459437,0.023879093685578633,0.3782421978339913,0.3782421978339913,0.12547687707975694,0.0,4.763362775824817,4.6755097578453615,5.028393452664943,4.765228069083207,4.677980664406164,5.028430359896561,24892.872862140277,21158.941932819234,0.85,1.0595709131212214,0.6581689159384486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543348704328278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.354624071415,1541.556456280315,0.3782421978339913,0.12547687707975694,6.112874298809886,3.438098368247615
4716.0,-30.47281011898364,5.0347528947793485,35.018122759297356,24.142686591390543,4.9809431836849,-26.92750109933057,-40.486713115219004,1.4356341640337078,-0.29484552315005885,-5.060417208923684,40.03601366944871,42228.993100445325,25754.504365759047,25754.504365759047,67983.49746620437,77570.54540819429,77570.54540819429,25754.504365759047,103325.04977395333,103325.04977395333,103325.04977395333,128217.87307736151,91922.66087654546,56581.1085688042,39268.39145304584,24892.823303408175,0.0,64161.21475645402,21158.89980789695,1541.553034094895,0.0,0.8864804951250016,2.8135745985326066,0.0014959135982669303,353821.5815299078,1556086.6194000316,4.397941506766169,1556086.6194000316,4.397941506766169,0.85,0.09586087391590148,4.027634451161993,1.2684186623385179,1.0,0.0,4.02763445116194,1.2850456389384923,1.2853311934124951,3.134234558773342,19399.541515621284,1978.2027007817435,4632.441516551485,4632.441516551485,5.5595962245264126,5.0347528947793485,-2.4187931312971283,7.453546026076477,3.438145067272426,3.438145067272426,0.982327162077836,0.0,0.0,0.00022220192020075514,7.462128722385043e-05,0.0001475806329769047,0.000594400841702075,0.09586087391615106,0.07198178674644118,0.02387908716970988,0.09586086618715048,0.07198178674625377,0.023879087169647706,0.3782412808984971,0.3782412808984971,0.12547697030046956,0.0,4.76379023169369,4.676086990268004,5.028367883454564,4.7655716857736365,4.678468298714506,5.02833834895614,24892.823303408175,21158.89980789695,0.85,1.0595731038487837,0.6581700995023241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543340081366174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.341726870742,1541.553034094895,0.3782412808984971,0.12547697030046956,6.112874298809886,3.438145067272426
4717.0,-30.472666462419973,5.034715358056516,35.01811423016003,24.14266081703829,4.980957137134051,-26.927370393170037,-40.48655651332808,1.4356610678859647,-0.2944091523298198,-5.0603828547764165,40.035997089574366,42228.96394776351,25754.50440673989,25754.50440673989,67983.46835450339,77570.38501915237,77570.38501915237,25754.50440673989,103324.88942589225,103324.88942589225,103324.88942589225,128217.66145121944,91922.44815028032,56581.02707889892,39268.245634868224,24892.772025327176,0.0,64161.0176601954,21158.856221528098,1541.5496017433431,0.0,0.8864807305229794,2.8135728704738105,0.0014959135982669303,353822.05554923543,1556085.9039841124,4.397933592829909,1556085.9039841124,4.397933592829909,0.85,0.0958606224744897,4.027634451161993,1.2684179573552687,1.0,0.0,4.027634451162917,1.2850455061411943,1.285331064871874,3.1342348826668376,19399.496621446415,1978.1981228499453,4632.441516551485,4632.441516551485,5.559596233372901,5.034715358056516,-2.4187295259057016,7.453444883962218,3.4381917278493273,3.4381917278493273,0.9823404936712363,0.0,0.0,0.00022220525546255983,7.462261517536741e-05,0.0001475826402871924,0.000594408926414144,0.09586062247474833,0.07198154142980924,0.023879081044939084,0.09586061932646475,0.07198154142961505,0.02387908104487466,0.37824036604204064,0.37824036604204064,0.12547706225480934,0.0,4.76421406187734,4.676653220713604,5.028360965983154,4.765973702446615,4.6789832141919305,5.028398693183078,24892.772025327176,21158.856221528098,0.85,1.0595759050230804,0.658171666967835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543331453072543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.328836229372,1541.5496017433431,0.37824036604204064,0.12547706225480934,6.112874298809886,3.4381917278493273
4718.0,-30.472522683208553,5.034677884321528,35.01810570582125,24.142634483892493,4.980974599286154,-26.92723922569947,-40.486403613444395,1.4356911417789529,-0.2940517304809873,-5.060345557619551,40.035980171066484,42228.95070829967,25754.49684819858,25754.49684819858,67983.44755649826,77570.20816195803,77570.20816195803,25754.49684819858,103324.70501015661,103324.70501015661,103324.70501015661,128217.42274565078,91922.22032691077,56580.96287326,39268.06383738974,24892.717735494163,0.0,64160.781572883905,21158.810075170037,1541.5459281340056,0.0,0.8864809821624555,2.8135725238207643,0.0014959135982669303,353822.5701768431,1556085.1739565283,4.3979251328675435,1556085.1739565283,4.3979251328675435,0.8499999999999999,0.0958603669125564,4.027634451161993,1.2684172891872003,1.0,0.0,4.0276344511614806,1.2850453585023358,1.2853309214901123,3.1342352427590767,19399.448541148548,1978.1932200240192,4632.441516551485,4632.441516551485,5.559594601718994,5.034677884321528,-2.4186637968138114,7.45334168113534,3.4382383257625717,3.4382383257625717,0.9823538073607347,0.0,0.0,0.00022220859361805464,7.462391175571496e-05,0.00014758468186233968,0.0005944171491325418,0.0958603669128193,0.071981293070156,0.023879073842663304,0.0958604062851461,0.07198129306995858,0.02387907384259782,0.3782394525661827,0.3782394525661827,0.12547715431054354,0.0,4.764616034519577,4.677193379396101,5.028344918437483,4.766293827138554,4.679424658363757,5.0283517276459975,24892.717735494163,21158.810075170037,0.85,1.0595794797055575,0.6581738824414006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45433228144597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.315953811898,1541.5459281340056,0.3782394525661827,0.12547715431054354,6.112874298809886,3.4382383257625717
4719.0,-30.472378794235865,5.034640408432585,35.01809718725476,24.14260881431403,4.980987830065157,-26.927108382597535,-40.48624701155347,1.4357174184287063,-0.29359857204559603,-5.06031139600894,40.03596329051875,42228.92246681566,25754.49710667321,25754.49710667321,67983.41957348888,77570.05114727835,77570.05114727835,25754.49710667321,103324.54825395157,103324.54825395157,103324.54825395157,128217.21293851973,91922.01058868023,56580.88190822502,39267.92075606135,24892.664684568164,0.0,64160.58544062951,21158.764981882938,1541.5423987532647,0.0,0.8864812176681114,2.8135705526161616,0.0014959135982669303,353823.0415405774,1556084.4455671664,4.39791721531711,1556084.4455671664,4.39791721531711,0.8499999999999999,0.09586011482130999,4.027634451161993,1.2684165946440773,1.0,0.0,4.027634451162499,1.2850452286290284,1.285330795881183,3.134235559521077,19399.404277574453,1978.1887063956044,4632.441516551485,4632.441516551485,5.559594657515624,5.034640408432585,-2.418600429309658,7.453240837742243,3.438284880115945,3.438284880115945,0.9823671086045557,0.0,0.0,0.00022221193436816714,7.462523975041871e-05,0.00014758669461774842,0.0005944252557755678,0.09586011482157322,0.07198104738023547,0.02387906744133775,0.09586014511839587,0.07198104738003781,0.02387906744127218,0.3782385389906035,0.3782385389906035,0.12547724588889045,0.0,4.765022600578675,4.6777336720194285,5.028346931987755,4.76671282396336,4.679959549295802,5.028420016672669,24892.664684568164,21158.764981882938,0.85,1.0595822825899368,0.6581754542419482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543314168481418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.30307864002,1541.5423987532647,0.3782385389906035,0.12547724588889045,6.112874298809886,3.438284880115945
4720.0,-30.47223477817131,5.034602977980636,35.01808866658696,24.14259323794397,4.9810037276638015,-26.92697715837769,-40.48609033981336,1.435746107872093,-0.2930326159340666,-5.060275049915785,40.03594619218048,42228.89453763613,25754.491654233887,25754.491654233887,67983.38619187001,77569.92419438466,77569.92419438466,25754.491654233887,103324.41584861855,103324.41584861855,103324.41584861855,128217.0253948708,91921.83194066222,56580.80228392142,39267.810729712,24892.60954625225,0.0,64160.42027596425,21158.71811431441,1541.5387030577724,0.0,0.886481465107313,2.813567353398245,0.0014959135982669303,353823.5430464606,1556083.7077804885,4.397908896571529,1556083.7077804885,4.397908896571529,0.85,0.09585985976646974,4.027634451161993,1.268415907793678,1.0,0.0,4.027634451161506,1.2850450874578236,1.2853306589756963,3.134235903838809,19399.36657534076,1978.184861837708,4632.441516551485,4632.441516551485,5.55959348050361,5.034602977980636,-2.418535503200168,7.453138481180804,3.438331371363316,3.438331371363316,0.9823803918180902,0.0,0.0,0.00022221527811538136,7.462656835931512e-05,0.00014758870975606624,0.0005944333720160805,0.0958598597667358,0.07198079937827999,0.023879060388455824,0.09585983306092234,0.07198079937808019,0.023879060388389543,0.3782376257034789,0.3782376257034789,0.12547733817033566,0.0,4.765452946722746,4.678307028722315,5.028344699540298,4.767242433981721,4.680669301383659,5.0284049585999355,24892.60954625225,21158.71811431441,0.85,1.0595844899310598,0.6581767132447526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543305515912632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.290210459665,1541.5387030577724,0.3782376257034789,0.12547733817033566,6.112874298809886,3.438331371363316
4721.0,-30.47209057440871,5.034565608120945,35.018080159123414,24.14257210856306,4.98102131381375,-26.926845596364426,-40.48593359822405,1.4357763357713667,-0.292597463623963,-5.060238007737956,40.03592953544679,42228.867206227565,25754.484383162835,25754.484383162835,67983.3515893904,77569.76801705314,77569.76801705314,25754.484383162835,103324.25240021598,103324.25240021598,103324.25240021598,128216.80907563292,91921.62467593896,56580.723865121094,39267.66756757541,24892.55667541694,0.0,64160.22424299235,21158.6731741044,1541.5351175678657,0.0,0.8864817144951916,2.8135659551122645,0.0014959135982669303,353824.05415754183,1556082.9890491315,4.3979005123158705,1556082.9890491315,4.3979005123158705,0.85,0.09585960601791911,4.027634451161993,1.2684152374276891,1.0,0.0,4.027634451162609,1.2850449390776701,1.285330514865318,3.134236265739308,19399.322833780567,1978.1804014398972,4632.441516551485,4632.441516551485,5.559591910905583,5.034565608120945,-2.4184700986535095,7.453035706774455,3.438377813857699,3.438377813857699,0.9823936611021997,0.0,0.0,0.00022221862626700087,7.462789758243358e-05,0.0001475907286845673,0.0005944415035220658,0.09585960601817797,0.07198055243666625,0.02387905358151172,0.09585958942622241,0.07198055243647188,0.02387905358144724,0.37823671501320055,0.37823671501320055,0.12547743075801132,0.0,4.765876581145051,4.678874612402865,5.028332926496148,4.767640544113988,4.6812151114654625,5.028356348190698,24892.55667541694,21158.6731741044,0.85,1.0595871880359835,0.658178298228748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454329685571121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.277349621683,1541.5351175678657,0.37823671501320055,0.12547743075801132,6.112874298809886,3.438377813857699
4722.0,-30.471946255576302,5.034528303880731,35.01807167312033,24.142545635718875,4.981039637557107,-26.926713857016836,-40.485773084778316,1.4358072389995205,-0.29226924446874136,-5.060200733670316,40.03591314560049,42228.824590828,25754.476508825755,25754.476508825755,67983.30109965376,77569.58708131571,77569.58708131571,25754.476508825755,103324.06359014146,103324.06359014146,103324.06359014146,128216.56879097273,91921.39290494048,56580.630414460495,39267.513878311096,24892.50520083126,0.0,64160.01907914235,21158.62942070657,1541.5316035280446,0.0,0.8864819640974778,2.813565989743497,0.0014959135982669303,353824.5684688424,1556082.2818341039,4.397892120855174,1556082.2818341039,4.397892120855174,0.85,0.09585935327038739,4.027634451161993,1.2684145143115897,1.0,0.0,4.027634451162101,1.2850447875314375,1.2853303675916492,3.134236635361988,19399.273920367224,1978.1754136598354,4632.441516551485,4632.441516551485,5.559590211081194,5.034528303880731,-2.4184045522885893,7.452932856169321,3.43842421224666,3.43842421224666,0.9824069177847601,0.0,0.0,0.00022222197713687048,7.462925881489238e-05,0.00014759271832197812,0.000594449517054247,0.09585935327064213,0.07198030639474676,0.02387904687589537,0.09585939907796709,0.07198030639455548,0.023879046875831915,0.37823580643240695,0.37823580643240695,0.12547752301038687,0.0,4.766273589171249,4.679409966649644,5.028311448473573,4.767931489201601,4.681621986083883,5.028296491627941,24892.50520083126,21158.62942070657,0.85,1.0595897893327515,0.658179738673988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543288184232726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.264497344457,1541.5316035280446,0.37823580643240695,0.12547752301038687,6.112874298809886,3.43842421224666
4723.0,-30.47180181881839,5.034490998086122,35.01806319674128,24.142530443519377,4.9810530475622485,-26.926582502904637,-40.48562018489463,1.4358337316503842,-0.29165391438709776,-5.060166688363192,40.03589645391332,42228.81405116205,25754.476695353133,25754.476695353133,67983.29074651518,77569.47176947459,77569.47176947459,25754.476695353133,103323.94846482773,103323.94846482773,103323.94846482773,128216.40137957182,91921.22472101606,56580.56700271134,39267.39746478302,24892.452914744084,0.0,64159.8503795271,21158.58497753247,1541.5281230639027,0.0,0.8864821983231504,2.8135618729953635,0.0014959135982669303,353825.0382298968,1556081.5615950176,4.397884246348779,1556081.5615950176,4.397884246348779,0.85,0.09585910289331269,4.027634451161993,1.268413904937915,1.0,0.0,4.027634451160354,1.2850446566207148,1.285330240961654,3.134236954654536,19399.23842649669,1978.171794292311,4632.441516551485,4632.441516551485,5.55959025134665,5.034490998086122,-2.4183414349991734,7.4528324330852955,3.4384705681477303,3.4384705681477303,0.982420162327923,0.0,0.0,0.00022222533079141487,7.463055550197506e-05,0.00014759477528943982,0.0005944578017672606,0.09585910289357319,0.07198006226174823,0.02387904063182495,0.09585906771573914,0.07198006226155262,0.02387904063176006,0.378234897962338,0.378234897962338,0.12547761439790495,0.0,4.766708676065946,4.679989894595224,5.028308447191478,4.768512773976113,4.682374096879471,5.028361250959961,24892.452914744084,21158.58497753247,0.85,1.0595924140154807,0.6581813049962618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543279505844593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.251652179251,1541.5281230639027,0.378234897962338,0.12547761439790495,6.112874298809886,3.4384705681477303
4724.0,-30.471657264077244,5.034453730442188,35.01805471796091,24.14249915108087,4.981068434360735,-26.926450844885547,-40.485463408380724,1.4358620151708925,-0.2913445364902145,-5.060130836087542,40.03587943121105,42228.788163106845,25754.47211727217,25754.47211727217,67983.260280379,77569.28330493468,77569.28330493468,25754.47211727217,103323.75542220686,103323.75542220686,103323.75542220686,128216.15352270112,91920.98413712268,56580.48899530221,39267.21682424497,24892.39810049427,0.0,64159.61492473924,21158.538385420128,1541.5244490302332,0.0,0.886482442967168,2.8135619894379134,0.0014959135982669303,353825.53292423976,1556080.827073033,4.397876021587784,1556080.827073033,4.397876021587784,0.85,0.09585885006805268,4.027634451161993,1.2684131774259733,1.0,0.0,4.0276344511619895,1.285044517323106,1.2853301059464883,3.134237294402854,19399.187653192446,1978.1666168561585,4632.441516551485,4632.441516551485,5.559589263081403,5.034453730442188,-2.4182770392759134,7.4527307697181016,3.438516861406158,3.438516861406158,0.982433388973188,0.0,0.0,0.00022222868723208478,7.463188508694941e-05,0.00014759680214513536,0.0005944659652010875,0.09585885006831774,0.07197981638058146,0.02387903368773627,0.09585886966956193,0.07197981638038244,0.023879033687670248,0.3782339926418893,0.3782339926418893,0.1254777062001406,0.0,4.7671107650440945,4.680526077359275,5.028304898388285,4.768786299597309,4.682738719350084,5.0283589517886185,24892.39810049427,21158.538385420128,0.85,1.0595958276888817,0.6581833169142649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543270820375118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.238814187114,1541.5244490302332,0.3782339926418893,0.1254777062001406,6.112874298809886,3.438516861406158
4725.0,-30.471512540791437,5.034416490404438,35.018046243231375,24.142478440795117,4.98108337542421,-26.926319079740207,-40.485306666791416,1.435889914374888,-0.2908541128306865,-5.060095532417871,40.03586259163978,42228.76293099469,25754.468804529908,25754.468804529908,67983.2317355246,77569.13950078211,77569.13950078211,25754.468804529908,103323.60830531202,103323.60830531202,103323.60830531202,128215.95274124773,91920.78796508633,56580.41139530676,39267.08507753286,24892.344435935713,0.0,64159.42951346857,21158.492770545356,1541.5208574875862,0.0,0.886482684147849,2.8135596617028686,0.0014959135982669303,353826.02004937636,1556080.100453325,4.397867913264758,1556080.100453325,4.397867913264758,0.85,0.09585859858117188,4.027634451161993,1.2684125032136215,1.0,0.0,4.027634451161979,1.285044379815923,1.285329972727235,3.134237629784377,19399.146252655006,1978.162395176233,4632.441516551485,4632.441516551485,5.559588547963415,5.034416490404438,-2.418213094652971,7.452629585057409,3.4385631039970477,3.4385631039970477,0.9824466011420137,0.0,0.0,0.000222232047633018,7.463321439763069e-05,0.0001475988332353873,0.0005944741456901597,0.09585859858143413,0.0719795714740933,0.023879027107340828,0.09585859310473466,0.07197957147389637,0.0238790271072755,0.3782330875738811,0.3782330875738811,0.12547779829893319,0.0,4.767523667970238,4.681075518728335,5.028304786362753,4.769241419587161,4.6833401573084075,5.028371542507841,24892.344435935713,21158.492770545356,0.85,1.0595984448591977,0.6581848256947155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543262127820855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.225983373137,1541.5208574875862,0.3782330875738811,0.12547779829893319,6.112874298809886,3.4385631039970477
