time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4726.0,-30.47136764668611,5.034379332672298,35.01803778251962,24.142462375480704,4.981102334276472,-26.926186759040753,-40.48514982042832,1.4359214466329915,-0.29037218748567284,-5.060057658764477,40.03584605047818,42228.738092255735,25754.45892785686,25754.45892785686,67983.1970201126,77568.99812740783,77568.99812740783,25754.45892785686,103323.45705526469,103323.45705526469,103323.45705526469,128215.74860196201,91920.5957814172,56580.33574627271,39266.95559460499,24892.291546697325,0.0,64159.247141302316,21158.447814692725,1541.5172514357748,0.0,0.8864829373560276,2.8135577456187004,0.0014959135982669303,353826.54263610434,1556079.3867101076,4.397859400589033,1556079.3867101076,4.397859400589033,0.85,0.09585834563775192,4.027634451161993,1.2684118119673804,1.0,0.0,4.027634451161861,1.285044225298022,1.2853298224986396,3.1342380066553126,19399.10569383053,1978.1582593271435,4632.441516551485,4632.441516551485,5.559586415896985,5.034379332672298,-2.4181472876201617,7.45252662029246,3.4386092928030636,3.4386092928030636,0.9824597979437325,0.0,0.0,0.0002222354120471946,7.463454461880426e-05,0.00014760086742839036,0.0005944823386759791,0.09585834563800874,0.07197932547530486,0.023879020162703872,0.09585833096344816,0.07197932547511203,0.023879020162639895,0.3782321838696358,0.3782321838696358,0.1254778908411033,0.0,4.767941825585524,4.681638166732455,5.028285926658953,4.7696854712788195,4.683960500229205,5.028282584269732,24892.291546697325,21158.447814692725,0.85,1.0596009156776502,0.658186309438022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543253425141403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.213160754158,1541.5172514357748,0.3782321838696358,0.1254778908411033,6.112874298809886,3.4386092928030636
4727.0,-30.47122264643785,5.034342225572,35.01802934616128,24.14243600741031,4.98111975812517,-26.92605449631942,-40.484989202208794,1.4359516080086459,-0.29003235119921555,-5.060021283794695,40.03582983839855,42228.69807422346,25754.4528520358,25754.4528520358,67983.15092625926,77568.82136688814,77568.82136688814,25754.4528520358,103323.27421892394,103323.27421892394,103323.27421892394,128215.51523615664,91920.3675462736,56580.24425361674,39266.803658507626,24892.241017232715,0.0,64159.04467574034,21158.404864647808,1541.5138103085935,0.0,0.8864831817247671,2.813557522661553,0.0014959135982669303,353827.04454432713,1556078.6871668594,4.397851185091973,1556078.6871668594,4.397851185091973,0.85,0.09585809575643062,4.027634451161993,1.2684111009398475,1.0,0.0,4.027634451161652,1.2850440771906082,1.2853296786851824,3.134238367891082,19399.057526631044,1978.1533476397185,4632.441516551485,4632.441516551485,5.5595851043162465,5.034342225572,-2.4180826132570576,7.4524248388290575,3.438655444371209,3.438655444371209,0.9824729841060597,0.0,0.0,0.00022223877897297725,7.463590685198385e-05,0.0001476028721209934,0.0005944904128449711,0.0958580957566828,0.07197908199485631,0.023879013761826502,0.09585813580717902,0.07197908199466693,0.023879013761763677,0.3782312824238977,0.3782312824238977,0.12547798260054163,0.0,4.768337611514482,4.68217191854751,5.028264398969611,4.769988932595481,4.684375828088321,5.028247531675788,24892.241017232715,21158.404864647808,0.85,1.0596035410104054,0.6581877627331766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543244712200005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.200346381376,1541.5138103085935,0.3782312824238977,0.12547798260054163,6.112874298809886,3.438655444371209
4728.0,-30.471077531542253,5.034305146717961,35.018020922088496,24.142420465964847,4.981135177907754,-26.925922330805026,-40.4848323558457,1.435979977172411,-0.289471707660482,-5.059986007512176,40.03581332352355,42228.674274399644,25754.449462484605,25754.449462484605,67983.12373688424,77568.69658079496,77568.69658079496,25754.449462484605,103323.14604327956,103323.14604327956,103323.14604327956,128215.33500039799,91920.19042799974,56580.16812161202,39266.69145154191,24892.18895711843,0.0,64158.88040866034,21158.360613550663,1541.510311653236,0.0,0.886483421586698,2.8135542686384283,0.0014959135982669303,353827.5312932036,1556077.9745583832,4.397843121113489,1556077.9745583832,4.397843121113489,0.85,0.09585784597163077,4.027634451161993,1.268410460795276,1.0,0.0,4.027634451159845,1.2850439374650626,1.2853295432589373,3.134238708683449,19399.020147237607,1978.1495360023666,4632.441516551485,4632.441516551485,5.559584372617598,5.034305146717961,-2.418018791792147,7.4523239385101085,3.4387015492837394,3.4387015492837394,0.9824861569382113,0.0,0.0,0.00022224214860794595,7.463723711752994e-05,0.00014760491149041601,0.0005944986266795163,0.09585784597188796,0.0719788387217412,0.023879007250146765,0.09585783331767077,0.07197883872154807,0.023879007250082695,0.37823038140702847,0.37823038140702847,0.12547807355936355,0.0,4.768759729485112,4.682738448942928,5.028249747644566,4.770514299851698,4.685071394135207,5.028258294286445,24892.18895711843,21158.360613550663,0.85,1.05960583014955,0.6581890769512165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45432359928859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.187538964792,1541.510311653236,0.37823038140702847,0.12547807355936355,6.112874298809886,3.4387015492837394
4729.0,-30.470932261662693,5.034268098307417,35.01801250242549,24.142394482065015,4.9811503519309515,-26.925790050353715,-40.484675544407196,1.4360081406238687,-0.28907981364858415,-5.059950681762429,40.03579660382121,42228.65106779454,25754.445809265217,25754.445809265217,67983.09687705975,77568.5303562177,77568.5303562177,25754.445809265217,103322.97616548292,103322.97616548292,103322.97616548292,128215.11182102183,91919.97170921958,56580.09242080392,39266.532542684065,24892.135655538903,0.0,64158.668198222964,21158.315307208068,1541.5067362618522,0.0,0.8864836624435688,2.813553238889527,0.0014959135982669303,353828.0187251651,1556077.2531119643,4.397835023688847,1556077.2531119643,4.397835023688847,0.85,0.09585759589422099,4.027634451161993,1.268409782187082,1.0,0.0,4.0276344511635,1.2850437986947347,1.2853294087928064,3.134239047146102,19398.97398839042,1978.1448291098816,4632.441516551485,4632.441516551485,5.559583584001191,5.034268098307417,-2.41795498185586,7.452223080163277,3.4387476008720577,3.4387476008720577,0.9824993145348736,0.0,0.0,0.0002222455218888656,7.463856710878444e-05,0.00014760695478008116,0.0005945068563033653,0.09585759589448149,0.0719785953903863,0.023879000504095197,0.09585760194519545,0.07197859539019069,0.023879000504030305,0.3782294830776561,0.3782294830776561,0.1254781642805067,0.0,4.769168718040987,4.683285864878542,5.028240040942364,4.770870868113832,4.685542445489432,5.0282684601887695,24892.135655538903,21158.315307208068,0.85,1.059608916242166,0.6581908922630063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543227266687708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.17473867832,1541.5067362618522,0.3782294830776561,0.1254781642805067,6.112874298809886,3.4387476008720577
4730.0,-30.470786885664914,5.034231043450667,35.01800407857907,24.142374155949824,4.981162662517753,-26.925657960729968,-40.484518732968695,1.4360337375847387,-0.2885364730770448,-5.059917180695203,40.03577964264406,42228.628431123405,25754.44658281001,25754.44658281001,67983.07501393341,77568.39884765357,77568.39884765357,25754.44658281001,103322.84543046358,103322.84543046358,103322.84543046358,128214.92688825694,91919.78650442259,56580.01608790024,39266.41157391372,24892.081457793356,0.0,64158.493031707076,21158.26923912435,1541.503154412098,0.0,0.8864838948677065,2.8135500052355145,0.0014959135982669303,353828.4809802683,1556076.521246291,4.397827209769097,1556076.521246291,4.397827209769097,0.85,0.0958573472731611,4.027634451161993,1.2684090986335654,1.0,0.0,4.027634451159877,1.2850436719302474,1.2853292863384111,3.1342393563264164,19398.93490240103,1978.1408434481734,4632.441516551485,4632.441516551485,5.559583750985446,5.034231043450667,-2.4178925759832635,7.45212361943393,3.4387935998460737,3.4387935998460737,0.9825124570988782,0.0,0.0,0.0002222488976811648,7.463989712195316e-05,0.00014760900055921166,0.0005945150959538707,0.09585734727342589,0.07197835320325974,0.023878994070166155,0.09585729417251479,0.07197835320306091,0.02387899407010019,0.37822858611635757,0.37822858611635757,0.12547825510171304,0.0,4.769598568193999,4.683855050311934,5.028248459276938,4.771380707618164,4.686195254701545,5.028345905189838,24892.081457793356,21158.26923912435,0.85,1.0596114684354607,0.6581923364417872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543218531179898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.161946333856,1541.503154412098,0.37822858611635757,0.12547825510171304,6.112874298809886,3.4387935998460737
4731.0,-30.470641368758898,5.034194101992295,35.01799566470026,24.14235253762456,4.981183402549073,-26.92552490128751,-40.48436178183181,1.4360669350795978,-0.2881909530600524,-5.059878029921295,40.03576308527935,42228.60580837462,25754.432975004725,25754.432975004725,67983.03878337934,77568.22778576372,77568.22778576372,25754.432975004725,103322.66076076846,103322.66076076846,103322.66076076846,128214.68839934227,91919.56510198217,56579.94312460101,39266.24664153461,24892.02763857381,0.0,64158.274280108424,21158.22349278774,1541.499460760574,0.0,0.8864841546474949,2.8135500315279995,0.0014959135982669303,353829.02119186893,1556075.8068051594,4.397818476176816,1556075.8068051594,4.397818476176816,0.85,0.09585709457842521,4.027634451161993,1.268408380462788,1.0,0.0,4.027634451161661,1.2850435095889612,1.2853291283035746,3.134239752279117,19398.888177188837,1978.1360788025308,4632.441516551485,4632.441516551485,5.559580813483647,5.034194101992295,-2.417826036165023,7.452020138157318,3.4388395351281327,3.4388395351281327,0.9825255814651808,0.0,0.0,0.00022225227679282693,7.464122834193192e-05,0.000147611048450895,0.0005945233441129669,0.09585709457868169,0.07197810792150508,0.023878986657176617,0.09585709347160706,0.07197810792131248,0.023878986657112727,0.378227691935145,0.378227691935145,0.12547834709608438,0.0,4.770001579375048,4.684399208040759,5.028224574106048,4.771687076861269,4.6866500010598315,5.028203560701115,24892.02763857381,21158.22349278774,0.85,1.0596145165403357,0.6581942279807725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454320978930094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.149160957622,1541.499460760574,0.378227691935145,0.12547834709608438,6.112874298809886,3.4388395351281327
4732.0,-30.47049573083256,5.0341572177050935,35.0179872845553,24.14233130346986,4.981201647410116,-26.92539198246737,-40.48420483069492,1.4360978990468034,-0.2877939030126413,-5.059841511098629,40.03574724009134,42228.58378879919,25754.42611446412,25754.42611446412,67983.0099032633,77568.06842083349,77568.06842083349,25754.42611446412,103322.4945352976,103322.4945352976,103322.4945352976,128214.47327260734,91919.35433739558,56579.86970536886,39266.09403558524,24891.97873730974,0.0,64158.072772894986,21158.181926713278,1541.4961088957266,0.0,0.8864843984171459,2.8135490732630957,0.0014959135982669303,353829.5250877706,1556075.1230942884,4.39781028083592,1556075.1230942884,4.39781028083592,0.85,0.09585684724292556,4.027634451161993,1.2684077447140591,1.0,0.0,4.027634451163093,1.2850433576945623,1.2853289807216186,3.134240122751802,19398.843697010518,1978.1315430866318,4632.441516551485,4632.441516551485,5.559579332506375,5.0341572177050935,-2.417761453927311,7.451918671632404,3.438885442860608,3.438885442860608,0.9825386979601738,0.0,0.0,0.00022225565876215461,7.464255958386383e-05,0.0001476130991782908,0.0005945316036932761,0.09585684724317184,0.07197786686062817,0.023878980382543664,0.09585687874952642,0.07197786686044325,0.023878980382482314,0.37822679883911065,0.37822679883911065,0.12547843807485393,0.0,4.770397091937696,4.684934748450473,5.028196573988168,4.772047608085984,4.68714608753794,5.028154090560861,24891.97873730974,21158.181926713278,0.85,1.0596173944299687,0.6581959520242884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543201038958835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.136383250117,1541.4961088957266,0.37822679883911065,0.12547843807485393,6.112874298809886,3.438885442860608
4733.0,-30.470349975337818,5.034120248374563,35.01797889638513,24.142306576855503,4.981208677657564,-26.925260079307858,-40.48404801925642,1.4361187816295125,-0.2872212159360856,-5.059811836335587,40.03573024604786,42228.56288898694,25754.436319663648,25754.436319663648,67982.99920865058,77567.9403668862,77567.9403668862,25754.436319663648,103322.37668654986,103322.37668654986,103322.37668654986,128214.30206546694,91919.1702963278,56579.792818436224,39265.97497543508,24891.925378917076,0.0,64157.900354352154,21158.136572079515,1541.4926612784816,0.0,0.8864846114402916,2.8135450073727917,0.0014959135982669303,353829.93454803014,1556074.389811211,4.397803119170472,1556074.389811211,4.397803119170472,0.85,0.09585660341432475,4.027634451161993,1.2684070490719752,1.0,0.0,4.027634451161863,1.285043252974612,1.2853288803281653,3.1342403781653605,19398.80485661685,1978.127582468718,4632.441516551485,4632.441516551485,5.559581535491451,5.034120248374563,-2.4177019933078023,7.451822241682366,3.4389313062706233,3.4389313062706233,0.9825518017916066,0.0,0.0,0.0002222590435091047,7.464388966281489e-05,0.0001476151538462898,0.0005945398791448945,0.095856603414591,0.07197762862079259,0.02387897479379841,0.0958565488727308,0.07197762862059266,0.023878974793732084,0.37822590645120674,0.37822590645120674,0.12547852797557849,0.0,4.770824699113632,4.685495822036103,5.028220482024551,4.772590620399512,4.687796333167853,5.028372602901811,24891.925378917076,21158.136572079515,0.85,1.0596200753636251,0.658197395110396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543192281349522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.123612817617,1541.4926612784816,0.37822590645120674,0.12547852797557849,6.112874298809886,3.4389313062706233
4734.0,-30.470204041271582,5.034083456652353,35.01797050923081,24.14228960350158,4.9812331438519255,-26.925126271708418,-40.483887191489316,1.436155374290676,-0.28687725286704335,-5.059769767403599,40.03571349929674,42228.52592792884,25754.415006665273,25754.415006665273,67982.94093459411,77567.77308710877,77567.77308710877,25754.415006665273,103322.18809377405,103322.18809377405,103322.18809377405,128214.05731654825,91918.9540161998,56579.706857027566,39265.830176858035,24891.869222774207,0.0,64157.69939963224,21158.088839358075,1541.4887666389702,0.0,0.8864848867920584,2.8135453946989593,0.0014959135982669303,353830.515026961,1556073.6671989074,4.397793862070767,1556073.6671989074,4.397793862070767,0.85,0.09585634770344328,4.027634451161993,1.268406322658993,1.0,0.0,4.027634451163052,1.2850430747239951,1.2853287063930907,3.1342408129214334,19398.75921242768,1978.1229280567454,4632.441516551485,4632.441516551485,5.559576934678186,5.034083456652353,-2.4176334270508155,7.451716883703169,3.4389770825520887,3.4389770825520887,0.9825648807291681,0.0,0.0,0.00022226243245044116,7.464525383114001e-05,0.00014761717861930116,0.000594548034190431,0.09585634770370105,0.0719773812519062,0.02387896645179485,0.09585634965759184,0.07197738125171264,0.02387896645173064,0.3782250165358468,0.3782250165358468,0.125478620144295,0.0,4.771222463374613,4.686037122540824,5.028184149592732,4.772892514536579,4.688282015144864,5.028118901979838,24891.869222774207,21158.088839358075,0.85,1.0596224860111458,0.6581988806190094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543183516680602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.110849595,1541.4887666389702,0.3782250165358468,0.125478620144295,6.112874298809886,3.4389770825520887
4735.0,-30.47005804381821,5.0340466247690125,35.01796215123978,24.142258904781215,4.981244786324569,-26.92499368954559,-40.483730275277026,1.4361804320538665,-0.286507441501044,-5.059737995150587,40.03569757443106,42228.50565102247,25754.419826000838,25754.419826000838,67982.92547702331,77567.6020896482,77567.6020896482,25754.419826000838,103322.02191564903,103322.02191564903,103322.02191564903,128213.84318465536,91918.72880101319,56579.632362395045,39265.662709575714,24891.821269006326,0.0,64157.48397858204,21158.048078655378,1541.4855748742673,0.0,0.8864851066360212,2.813544240672504,0.0014959135982669303,353830.95342992095,1556072.9800507084,4.397786471100531,1556072.9800507084,4.397786471100531,0.85,0.0958561060205266,4.027634451161993,1.2684056473476812,1.0,0.0,4.027634451162866,1.2850429504527514,1.2853285864513395,3.1342411160210335,19398.71168256594,1978.1180813596836,4632.441516551485,4632.441516551485,5.559577975022797,5.0340466247690125,-2.4175724821366384,7.451619106905651,3.4390228507965124,3.4390228507965124,0.9825779573704321,0.0,0.0,0.00022226582291142713,7.464658484321347e-05,0.00014761923806821367,0.0005945563288978214,0.09585610602077584,0.0719771447318783,0.023878961288897535,0.09585613563476249,0.07197714473169116,0.023878961288835446,0.3782241277730041,0.3782241277730041,0.12547871048875536,0.0,4.77161218671489,4.686555799782525,5.028183804629805,4.773230553649569,4.688690696980586,5.02824290614376,24891.821269006326,21158.048078655378,0.85,1.0596258029650654,0.6582007745989508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543174741283826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.098094808282,1541.4855748742673,0.3782241277730041,0.12547871048875536,6.112874298809886,3.4390228507965124
4736.0,-30.46991191781459,5.034009897286778,35.017953797576205,24.142247868608706,4.981264678343797,-26.924860166628445,-40.48356948243452,1.4362129271595891,-0.2859746422778926,-5.059699434845724,40.035680984493446,42228.46968414378,25754.40729786809,25754.40729786809,67982.87698201188,77567.4775453616,77567.4775453616,25754.40729786809,103321.8848432297,103321.8848432297,103321.8848432297,128213.65186091069,91918.55332704406,56579.54546583418,39265.56429023321,24891.767017680995,0.0,64157.33130791421,21158.001965028845,1541.4818727479117,0.0,0.8864853635196435,2.813541736108721,0.0014959135982669303,353831.48549700476,1556072.2642053044,4.397777834891058,1556072.2642053044,4.397777834891058,0.85,0.09585585469797508,4.027634451161993,1.268404987421818,1.0,0.0,4.027634451160704,1.285042791369062,1.2853284316933016,3.134241504028844,19398.674650189845,1978.1143051082527,4632.441516551485,4632.441516551485,5.5595752705887085,5.034009897286778,-2.417506575398168,7.451516472684947,3.4390685456061254,3.4390685456061254,0.9825910130303216,0.0,0.0,0.00022226921640542004,7.464794876083447e-05,0.00014762126764458557,0.0005945645032895381,0.09585585469823221,0.07197690086947144,0.023878953828760777,0.0958558478685533,0.07197690086927837,0.02387895382869672,0.37822323892056436,0.37822323892056436,0.12547880153282898,0.0,4.772020238462574,4.6871079025115705,5.028156216090167,4.773724792567805,4.689389360335781,5.02811926491745,24891.767017680995,21158.001965028845,0.85,1.059627568605332,0.6582017802684794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543165962085558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.085346155889,1541.4818727479117,0.37822323892056436,0.12547880153282898,6.112874298809886,3.4390685456061254
4737.0,-30.469765669332986,5.033973115136432,35.01794544997259,24.14221748420971,4.981274273132356,-26.924727563252805,-40.483412601146824,1.4362361670540726,-0.28555653205609133,-5.059668458498694,40.035664453675246,42228.45046836066,25754.41385804147,25754.41385804147,67982.86432640212,77567.31613684467,77567.31613684467,25754.41385804147,103321.72999488615,103321.72999488615,103321.72999488615,128213.44565755324,91918.33677061863,56579.471102142306,39265.40629830702,24891.7156626671,0.0,64157.12196097412,21157.958313267034,1541.4785050238686,0.0,0.8864855815007845,2.813539854292946,0.0014959135982669303,353831.91291873227,1556071.5509111118,4.397770506552665,1556071.5509111118,4.397770506552665,0.85,0.09585561215262112,4.027634451161993,1.2684042950766163,1.0,0.0,4.0276344511629345,1.2850426755931195,1.2853283202563524,3.1342417864083876,19398.628947690315,1978.1096447502782,4632.441516551485,4632.441516551485,5.559576686726043,5.033973115136432,-2.417446313563158,7.451419428699591,3.4391142105236,3.4391142105236,0.9826040601496,0.0,0.0,0.00022227261279152922,7.46492795210873e-05,0.00014762333327044192,0.0005945728228754003,0.09585561215287966,0.07197666386320846,0.0238789482896712,0.09585559790723236,0.07197666386301432,0.023878948289606794,0.37822235237004465,0.37822235237004465,0.1254788914835862,0.0,4.772426982003253,4.687644993037452,5.028168695041302,4.774111926442629,4.689852037672665,5.028277577063477,24891.7156626671,21157.958313267034,0.85,1.0596308289476444,0.6582036284926814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543157175167392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.072604945368,1541.4785050238686,0.37822235237004465,0.1254788914835862,6.112874298809886,3.4391142105236
4738.0,-30.469619257023385,5.033936488394979,35.01793710941026,24.14220595909285,4.981297551273746,-26.92459344399327,-40.48325544046236,1.4362717382455394,-0.2851055674237841,-5.059627568579813,40.035647963559924,42228.43103292954,25754.395208974405,25754.395208974405,67982.82624190394,77567.17568830625,77567.17568830625,25754.395208974405,103321.57089728065,103321.57089728065,103321.57089728065,128213.23196270003,91918.14664766505,56579.401992295934,39265.27183929902,24891.661065419383,0.0,64156.9329047184,21157.911905606474,1541.4747275427737,0.0,0.8864858499053623,2.8135386974291308,0.0014959135982669303,353832.4771317757,1556070.839373472,4.39776148302507,1556070.839373472,4.39776148302507,0.85,0.09585535938094579,4.027634451161993,1.2684036318538712,1.0,0.0,4.027634451162245,1.2850425020997216,1.2853281510940684,3.134242209561907,19398.588823763355,1978.1055532483933,4632.441516551485,4632.441516551485,5.559572660972668,5.033936488394979,-2.417378773660792,7.451315262055772,3.439159797737057,3.439159797737057,0.9826170850677306,0.0,0.0,0.00022227601303018095,7.465061267334377e-05,0.00014762540035683717,0.0005945811483437794,0.09585535938120038,0.07197641902009004,0.023878940361110337,0.09585535261654107,0.07197641901989887,0.02387894036104692,0.3782214671183891,0.3782214671183891,0.1254789829720591,0.0,4.772830631887075,4.688194378503681,5.028131628263111,4.774522001156015,4.690469380618936,5.028061198667444,24891.661065419383,21157.911905606474,0.85,1.0596333578300494,0.6582052651370413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543148380894497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.059871059355,1541.4747275427737,0.3782214671183891,0.1254789829720591,6.112874298809886,3.439159797737057
4739.0,-30.469472719078563,5.03389978321988,35.0179287847005,24.142170475702756,4.981306030136957,-26.924460691672063,-40.483098559174664,1.4362940027324065,-0.28475438617715554,-5.059597779036686,40.03563174417476,42228.41296507018,25754.404621011952,25754.404621011952,67982.81758608214,77566.99820464695,77566.99820464695,25754.404621011952,103321.40282565891,103321.40282565891,103321.40282565891,128213.01460403866,91917.91344743322,56579.32820786414,39265.094710632315,24891.611778379756,0.0,64156.70648901207,21157.870011622792,1541.4715025687124,0.0,0.886486060701948,2.813537557005254,0.0014959135982669303,353832.88817849377,1556070.1395178973,4.397754396230476,1556070.1395178973,4.397754396230476,0.85,0.09585511982456033,4.027634451161993,1.268402954894118,1.0,0.0,4.027634451161401,1.285042390874577,1.2853280442176893,3.1342424808420963,19398.539608721756,1978.1005347108091,4632.441516551485,4632.441516551485,5.5595746927387495,5.03389978321988,-2.417319464788985,7.451219248008865,3.4392053705286125,3.4392053705286125,0.9826301058653178,0.0,0.0,0.00022227941623454423,7.465194347750717e-05,0.00014762747275703708,0.0005945894952142212,0.09585511982481422,0.07197618445438694,0.023878935370427273,0.09585513601405721,0.0719761844541963,0.023878935370364028,0.3782205840097783,0.3782205840097783,0.12547907269324954,0.0,4.7732220390836915,4.6887105978873365,5.028145488305313,4.774843392859509,4.690831909977192,5.028257635425689,24891.611778379756,21157.870011622792,0.85,1.0596369624697826,0.6582073063913049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543139576780424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.047145330314,1541.4715025687124,0.3782205840097783,0.12547907269324954,6.112874298809886,3.4392053705286125
4740.0,-30.4693261142688,5.033863200679414,35.01792045519804,24.142159369681053,4.981326592704711,-26.924326670697145,-40.48293762663377,1.4363271491350054,-0.28424230299089004,-5.059558543257577,40.03561495515653,42228.37874433762,25754.38990485597,25754.38990485597,67982.76864919359,77566.87048218428,77566.87048218428,25754.38990485597,103321.26038704025,103321.26038704025,103321.26038704025,128212.81624029072,91917.73487352018,56579.24313568145,39264.990819820814,24891.555853250462,0.0,64156.54667307128,21157.822475262892,1541.4676875077155,0.0,0.886486321751737,2.8135354036837636,0.0014959135982669303,353833.42956830893,1556069.415083291,4.39774561997084,1556069.415083291,4.39774561997084,0.85,0.09585486824368024,4.027634451161993,1.268402284528129,1.0,0.0,4.027634451160257,1.2850422287196397,1.2853278864022528,3.134242876341078,19398.50192212732,1978.0966917476735,4632.441516551485,4632.441516551485,5.559571515978518,5.033863200679414,-2.417253238706575,7.451116439385989,3.4392508586147827,3.4392508586147827,0.9826431024613665,0.0,0.0,0.00022228282103982326,7.465330867073522e-05,0.00014762951236908805,0.0005945977100259846,0.09585486824394027,0.07197594062711296,0.0238789276168273,0.09585485364279264,0.07197594062691771,0.02387892761676252,0.37821970096978463,0.37821970096978463,0.1254791640654633,0.0,4.773626151757185,4.689256107365338,5.028121990564443,4.775316240266704,4.69151247342495,5.028102688197407,24891.555853250462,21157.822475262892,0.85,1.0596388392851,0.6582084126118081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543130765121823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.034426998574,1541.4676875077155,0.37821970096978463,0.1254791640654633,6.112874298809886,3.4392508586147827
4741.0,-30.469179371815343,5.033826635253253,35.017912150563355,24.142138624470704,4.981341671764578,-26.924193074236634,-40.48278060564769,1.436355374187778,-0.2837862735999579,-5.059524292288472,40.03559902047886,42228.36103898106,25754.387851139258,25754.387851139258,67982.74889012032,77566.72589342232,77566.72589342232,25754.387851139258,103321.11374456158,103321.11374456158,103321.11374456158,128212.62025922148,91917.53715766597,56579.172303232415,39264.8498382595,24891.50651465991,0.0,64156.35635291941,21157.780537460923,1541.4643603643601,0.0,0.8864865542735461,2.8135334055759653,0.0014959135982669303,353833.9021764012,1556068.727513129,4.397737802799242,1556068.727513129,4.397737802799242,0.85,0.095854625322252,4.027634451161993,1.2684016048209745,1.0,0.0,4.027634451161289,1.2850420895895611,1.2853277516209622,3.13424321568207,19398.460195779484,1978.0924368443336,4632.441516551485,4632.441516551485,5.559571072644975,5.033826635253253,-2.4171907139927455,7.451017349245999,3.4392963225204416,3.4392963225204416,0.9826560921486976,0.0,0.0,0.0002222862290899175,7.46546407044324e-05,0.0001476315883854851,0.0005946060714611465,0.09585462532250058,0.07197570353913603,0.023878921783364548,0.09585460381573803,0.07197570353894937,0.02387892178330262,0.37821882010576324,0.37821882010576324,0.12547925450136357,0.0,4.7740356872194525,4.689805178541064,5.028109540544563,4.775738018688514,4.692066350497157,5.028124939997838,24891.50651465991,21157.780537460923,0.85,1.059641674725918,0.6582100892183768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543121949452709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.02171489096,1541.4643603643601,0.37821882010576324,0.12547925450136357,6.112874298809886,3.4392963225204416
4742.0,-30.469032486820357,5.0337900927975125,35.01790384841342,24.142107436805986,4.981356089941006,-26.92405941553937,-40.48261974295599,1.4363830186619437,-0.2834865853799329,-5.059489830986746,40.0355824835816,42228.3282369202,25754.385094688816,25754.385094688816,67982.71333160902,77566.54181443658,77566.54181443658,25754.385094688816,103320.9269091254,103320.9269091254,103320.9269091254,128212.38046840476,91917.2996265862,56579.08604907763,39264.6817527873,24891.453559279373,0.0,64156.135312066675,21157.735525387467,1541.4608172315914,0.0,0.8864867900523803,2.813533487272163,0.0014959135982669303,353834.37768724374,1556068.013957857,4.397729876132257,1556068.013957857,4.397729876132257,0.85,0.09585438052147599,4.027634451161993,1.268400887749158,1.0,0.0,4.027634451164009,1.2850419531696349,1.2853276195547418,3.134243548413019,19398.410066747107,1978.087325105628,4632.441516551485,4632.441516551485,5.559570477613084,5.0337900927975125,-2.4171280865240363,7.450918179321549,3.4393417306180156,3.4393417306180156,0.9826690658908616,0.0,0.0,0.00022228964049871448,7.4656005350711e-05,0.00014763363514800346,0.0005946143150723788,0.09585438052173392,0.07197546516362079,0.023878915358113137,0.09585441176684971,0.07197546516342711,0.02387891535804888,0.37821794156226907,0.37821794156226907,0.12547934484277629,0.0,4.774416280726825,4.69031360252103,5.0281034876546755,4.77600324560683,4.692412582640088,5.028144875970497,24891.453559279373,21157.735525387467,0.85,1.0596447713212338,0.6582118457028968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543113125517018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15447.009010427635,1541.4608172315914,0.37821794156226907,0.12547934484277629,6.112874298809886,3.4393417306180156
4743.0,-30.46888551746895,5.033753570634937,35.01789554537329,24.1420921049081,4.981370116065248,-26.92392572010709,-40.48246272196991,1.4364103187053043,-0.28291809364344545,-5.0594555605734035,40.035565853352836,42228.31144229924,25754.382659509138,25754.382659509138,67982.69410180837,77566.4234401756,77566.4234401756,25754.382659509138,103320.80609968473,103320.80609968473,103320.80609968473,128212.20610777428,91917.127607503,56579.01560963448,39264.56888652058,24891.40000808955,0.0,64155.96889461013,21157.690006876117,1541.4572508675242,0.0,0.886487025195618,2.8135300130546654,0.0014959135982669303,353834.85056462995,1556067.2963756472,4.397721970836286,1556067.2963756472,4.397721970836286,0.85,0.09585413562146133,4.027634451161993,1.2684002651879562,1.0,0.0,4.027634451160836,1.2850418183574976,1.2853274890992465,3.1342438772226076,19398.37376349703,1978.0836232043596,4632.441516551485,4632.441516551485,5.559569951933554,5.033753570634937,-2.4170656513347706,7.450819221969708,3.4393870847026227,3.4393870847026227,0.9826820242007493,0.0,0.0,0.00022229305391497595,7.465733742889911e-05,0.00014763571648607684,0.0005946226979413077,0.09585413562172077,0.07197522665868042,0.023878908963040353,0.09585409705813659,0.07197522665848562,0.02387890896297572,0.3782170627753142,0.3782170627753142,0.1254794354883915,0.0,4.7748276718342595,4.690860974614566,5.028103631539977,4.776537466929938,4.6931153879344265,5.028169443549189,24891.40000808955,21157.690006876117,0.85,1.0596472202529503,0.6582132912943494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543104293020261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.996313711308,1541.4572508675242,0.3782170627753142,0.1254794354883915,6.112874298809886,3.4393870847026227
4744.0,-30.46873842176596,5.0337171548454425,35.01788725870369,24.14207048658284,4.981390542706897,-26.923791270877548,-40.48230552636085,1.436443391820409,-0.2825878913037627,-5.0594172220719065,40.03554972409885,42228.294730544774,25754.369894739302,25754.369894739302,67982.66462528407,77566.25374113083,77566.25374113083,25754.369894739302,103320.62363587013,103320.62363587013,103320.62363587013,128211.97159625111,91916.90680373981,56578.94779316159,39264.39890064247,24891.34796038098,0.0,64155.74686102345,21157.645766323833,1541.4536719382863,0.0,0.8864872792733061,2.8135301460773854,0.0014959135982669303,353835.37957577204,1556066.6004103706,4.39771342898498,1556066.6004103706,4.39771342898498,0.85,0.09585388856390542,4.027634451161993,1.2683995953714473,1.0,0.0,4.027634451162372,1.2850416565217315,1.2853273316179474,3.134244271943476,19398.32716463087,1978.0788714424266,4632.441516551485,4632.441516551485,5.559567196416881,5.0337171548454425,-2.4170002427135406,7.450717397558983,3.439432384004908,3.439432384004908,0.9826949668585451,0.0,0.0,0.00022229647031415627,7.465867101050407e-05,0.0001476377993036522,0.0005946310867691297,0.0958538885641555,0.07197498656471499,0.023878901999440504,0.09585390651051934,0.07197498656452722,0.023878901999378206,0.3782161864953923,0.3782161864953923,0.12547952674927115,0.0,4.775213614253289,4.691383953954187,5.028075143403555,4.776829330768123,4.693548501027294,5.028034171203672,24891.34796038098,21157.645766323833,0.85,1.0596504280832493,0.6582153087863082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543095455461257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.983623581087,1541.4536719382863,0.3782161864953923,0.12547952674927115,6.112874298809886,3.439432384004908
4745.0,-30.46859120631382,5.033680662175789,35.01787897642898,24.142040346656017,4.981398476974708,-26.923657963154632,-40.48214473351834,1.4364652338174495,-0.28214537063729495,-5.059387624885121,40.03553327876932,42228.26355555924,25754.379120358342,25754.379120358342,67982.64267591758,77566.10005663722,77566.10005663722,25754.379120358342,103320.47917699556,103320.47917699556,103320.47917699556,128211.77613738555,91916.69690878759,56578.86040771734,39264.26277896695,24891.29696038999,0.0,64155.55973935694,21157.60241633149,1541.450353568998,0.0,0.8864874899061508,2.8135277825619607,0.0014959135982669303,353835.78797091637,1556065.8908069117,4.397706347710687,1556065.8908069117,4.397706347710687,0.85,0.09585364996860024,4.027634451161993,1.2683988837944344,1.0,0.0,4.027634451162947,1.2850415472408452,1.285327226706847,3.134244538481934,19398.282867981918,1978.0743544413147,4632.441516551485,4632.441516551485,5.5595691879410065,5.033680662175789,-2.416941337717437,7.450621999893226,3.439477654526135,3.439477654526135,0.9827079012931815,0.0,0.0,0.00022229988954303487,7.466003513231757e-05,0.0001476398544107173,0.000594639363989146,0.09585364996885773,0.07197475304510906,0.023878896923748668,0.09585364241369064,0.07197475304491571,0.02387889692368452,0.37821531110618445,0.37821531110618445,0.12547961676544894,0.0,4.775608267443545,4.69190265210915,5.028094589601324,4.777242254247824,4.6940335175355585,5.028228714953059,24891.29696038999,21157.60241633149,0.85,1.059653176624268,0.6582167426660895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543086610314768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.970940881089,1541.450353568998,0.37821531110618445,0.12547961676544894,6.112874298809886,3.439477654526135
4746.0,-30.468443903964072,5.033644315974309,35.017870693005094,24.142028961237543,4.981420624192766,-26.923523155820188,-40.481983696203656,1.4364998760508227,-0.2816806597138566,-5.059347508936306,40.03551668074727,42228.23184184004,25754.361544177624,25754.361544177624,67982.59338601766,77565.96485294672,77565.96485294672,25754.361544177624,103320.32639712434,103320.32639712434,103320.32639712434,128211.56781585811,91916.51121363995,56578.778202541194,39264.14779010973,24891.241418733774,0.0,64155.38920884351,21157.55520592371,1541.4465372679272,0.0,0.8864877547504265,2.813526354811206,0.0014959135982669303,353836.3415092075,1556065.1746151352,4.397697443903295,1556065.1746151352,4.397697443903295,0.85,0.0958533997888856,4.027634451161993,1.2683981892513114,1.0,0.0,4.027634451163156,1.2850413780516912,1.2853270618768158,3.134244951138048,19398.243678507948,1978.0703582271162,4632.441516551485,4632.441516551485,5.559565393790416,5.033644315974309,-2.4168747169382785,7.450519032912587,3.4395228411621988,3.4395228411621988,0.9827208117606282,0.0,0.0,0.0002223033108387033,7.466140135126308e-05,0.00014764190948744023,0.0005946476410869549,0.09585339978914215,0.07197451059454585,0.023878889194596305,0.095853385095748,0.07197451059435321,0.023878889194532394,0.3782144365184756,0.3782144365184756,0.12547970867488945,0.0,4.776004919575314,4.692440023158952,5.028065703494121,4.777666849222442,4.694665505557623,5.028026522825826,24891.241418733774,21157.55520592371,0.85,1.0596552249837585,0.6582179979358473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543077757977847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.958265483254,1541.4465372679272,0.3782144365184756,0.12547970867488945,6.112874298809886,3.4395228411621988
4747.0,-30.46829651391827,5.0336079520065145,35.01786243453093,24.141998052969598,4.98143332190518,-26.923389214589736,-40.48182660536838,1.4365260225785539,-0.281354067585994,-5.059315161988919,40.03550084061361,42228.2166980966,25754.36367613527,25754.36367613527,67982.58037423187,77565.78881056563,77565.78881056563,25754.36367613527,103320.1524867009,103320.1524867009,103320.1524867009,128211.34537700715,91916.280818684,56578.70870622268,39263.96901384591,24891.192890306258,0.0,64155.16190415217,21157.51395676032,1541.4432944064702,0.0,0.8864879772142882,2.8135258361605273,0.0014959135982669303,353836.78784774244,1556064.4911258882,4.397689964887059,1556064.4911258882,4.397689964887059,0.85,0.09585316089995952,4.027634451161993,1.268397496356629,1.0,0.0,4.027634451160847,1.285041248617441,1.2853269368132052,3.1342452668311402,19398.19505549736,1978.065400059894,4632.441516551485,4632.441516551485,5.559565854013742,5.0336079520065145,-2.416813853990044,7.450421805996559,3.4395680111617124,3.4395680111617124,0.982733717474775,0.0,0.0,0.000222306734219792,7.466273411108209e-05,0.00014764400010870991,0.0005946560613452051,0.0958531609002072,0.07197427692332685,0.023878883976880344,0.0958531898260682,0.07197427692314087,0.023878883976818647,0.37821356405058687,0.37821356405058687,0.12547979917974442,0.0,4.776384036057436,4.692945796461743,5.028061736535847,4.77796109440294,4.695030171195583,5.028107443520241,24891.192890306258,21157.51395676032,0.85,1.0596587765735492,0.6582200939837946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543068900425928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.945596733449,1541.4432944064702,0.37821356405058687,0.12547979917974442,6.112874298809886,3.4395680111617124
4748.0,-30.468148954939366,5.0335716632821335,35.017854179766836,24.141982092428975,4.981451071153644,-26.923254616083582,-40.48166940975932,1.4365567322998023,-0.28087915579692435,-5.0592784694295565,40.03548443172723,42228.20187792084,25754.35464692577,25754.35464692577,67982.55652484662,77565.65293051342,77565.65293051342,25754.35464692577,103320.00757743919,103320.00757743919,103320.00757743919,128211.14704338429,91916.09256306982,56578.64151048506,39263.834502871956,24891.139465945103,0.0,64154.97396881706,21157.468546053336,1541.439676386501,0.0,0.8864882239084244,2.813523874864958,0.0014959135982669303,353837.29414962966,1556063.7830956492,4.397681671275797,1556063.7830956492,4.397681671275797,0.85,0.09585291537010165,4.027634451161993,1.2683968650037425,1.0,0.0,4.027634451161156,1.2850410978196636,1.2853267903864223,3.1342456346304433,19398.155325657426,1978.0613487437022,4632.441516551485,4632.441516551485,5.559563904888326,5.0335716632821335,-2.4167498324263024,7.450321495708436,3.4396131152247182,3.4396131152247182,0.9827466043499195,0.0,0.0,0.00022231016157329744,7.466406778182203e-05,0.00014764609379147543,0.0005946644939340413,0.09585291537035676,0.0719740382194783,0.02387887715087846,0.0958529246984667,0.07197403821928675,0.02387887715081491,0.37821269171987176,0.37821269171987176,0.12547989005343527,0.0,4.776773324546582,4.693470458205752,5.028041633396754,4.778399313632633,4.695638619359215,5.028031067802601,24891.139465945103,21157.468546053336,0.85,1.05966150898744,0.6582217911653448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543060037611026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.93293465057,1541.439676386501,0.37821269171987176,0.12547989005343527,6.112874298809886,3.4396131152247182
4749.0,-30.4680012646893,5.033535353814522,35.01784593010353,24.14195663239809,4.9814626145214875,-26.92312052003911,-40.48150851214302,1.436581869873234,-0.2804381873907005,-5.059246371987357,40.035468070770236,42228.17225572119,25754.357136113358,25754.357136113358,67982.52939183454,77565.50357337121,77565.50357337121,25754.357136113358,103319.86070948458,103319.86070948458,103319.86070948458,128210.94855104719,91915.88826497024,56578.556947328056,39263.70146404688,24891.087841562603,0.0,64154.789305609476,21157.424665328213,1541.4362643722518,0.0,0.88648844698799,2.813521823584204,0.0014959135982669303,353837.7370463081,1556063.0771337657,4.397674171565589,1556063.0771337657,4.397674171565589,0.8500000000000001,0.09585267523318952,4.027634451161993,1.2683961885934698,1.0,0.0,4.027634451161324,1.2850409730926808,1.28532667004021,3.134245938842534,19398.11221017941,1978.0569521885059,4632.441516551485,4632.441516551485,5.559564442226483,5.033535353814522,-2.416689248388553,7.450224602203075,3.439658181379541,3.439658181379541,0.9827594803941545,0.0,0.0,0.00022231359202459246,7.466543288374959e-05,0.00014764815914084287,0.0005946728124063072,0.09585267523344515,0.0719738037387947,0.023878871494650452,0.0958526667622546,0.07197380373860275,0.02387887149458677,0.3782118209819764,0.3782118209819764,0.12547998024062187,0.0,4.777168271643063,4.693994541216512,5.028046022098181,4.778808184596642,4.696151683889184,5.028124676691846,24891.087841562603,21157.424665328213,0.85,1.0596641361877308,0.6582232240614483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543051164648244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.920280864982,1541.4362643722518,0.3782118209819764,0.12547998024062187,6.112874298809886,3.439658181379541
4750.0,-30.467853522810984,5.03349912534014,35.01783768103003,24.141935433167987,4.981480510977986,-26.922985742174077,-40.481347509752936,1.4366127303430138,-0.28005657291527086,-5.059209514077193,40.0354515886225,42228.142440561096,25754.34741692587,25754.34741692587,67982.48985748697,77565.34569989244,77565.34569989244,25754.34741692587,103319.69311681831,103319.69311681831,103319.69311681831,128210.72695679203,91915.6780017107,56578.474742387174,39263.55917702613,24891.03383997373,0.0,64154.59301699986,21157.37876397767,1541.4326066879703,0.0,0.8864886947905378,2.813521108061281,0.0014959135982669303,353838.2456308586,1556062.3659428481,4.397665840696623,1556062.3659428481,4.397665840696623,0.85,0.09585242992047231,4.027634451161993,1.2683955083368348,1.0,0.0,4.027634451162636,1.2850408215804991,1.2853265229044466,3.1342463083844443,19398.067835802147,1978.0524272613122,4632.441516551485,4632.441516551485,5.559562344156285,5.03349912534014,-2.4166251988529126,7.450124324193053,3.4397031807956147,3.4397031807956147,0.9827723373701757,0.0,0.0,0.000222317023723878,7.46667988977085e-05,0.0001476502248261695,0.000594681132231694,0.09585242992072851,0.07197356531521625,0.023878864605512265,0.09585244172993242,0.07197356531502387,0.023878864605448438,0.37821095183300163,0.37821095183300163,0.1254800713510413,0.0,4.777551374891516,4.694509497504782,5.028030367899305,4.779152941161897,4.696639150594308,5.028037912728564,24891.03383997373,21157.37876397767,0.85,1.0596667621205669,0.6582247732344177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543042283802285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.907634627827,1541.4326066879703,0.37821095183300163,0.1254800713510413,6.112874298809886,3.4397031807956147
4751.0,-30.467705596229944,5.033462948727761,35.017829453620195,24.141919577401154,4.981497512970938,-26.922850887523325,-40.48118647243825,1.4366428042662402,-0.27957303183495696,-5.059174031873249,40.035435721475835,42228.11336888697,25754.341193485478,25754.341193485478,67982.45456237244,77565.21330032752,77565.21330032752,25754.341193485478,103319.554493813,103319.554493813,103319.554493813,128210.53826144326,91915.49277561023,56578.39284417739,39263.44436825871,24890.98376763026,0.0,64154.42813588897,21157.33620248572,1541.4292071042253,0.0,0.8864889333442377,2.813518892148899,0.0014959135982669303,353838.73523324326,1556061.681288945,4.397657820767478,1556061.681288945,4.397657820767478,0.85,0.095852188350006,4.027634451161993,1.2683947989577429,1.0,0.0,4.027634451163475,1.2850406737403564,1.2853263794471137,3.1342466689702464,19398.028745316824,1978.0484411411467,4632.441516551485,4632.441516551485,5.559561000709126,5.033462948727761,-2.4165621894532725,7.450025138181034,3.4397481441288673,3.4397481441288673,0.9827851840368192,0.0,0.0,0.00022232045976227846,7.466816523109841e-05,0.00014765229453118006,0.0005946894682468983,0.09585218835025311,0.07197332982008345,0.023878858530169658,0.09585218063135245,0.0719733298198979,0.023878858530108096,0.37821008375086407,0.37821008375086407,0.12548016198703685,0.0,4.777947990349105,4.695044023956314,5.028009945095903,4.779601000038269,4.697249353232678,5.027995796701646,24890.98376763026,21157.33620248572,0.85,1.059668935375359,0.6582260117640096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543033399862222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.894994347967,1541.4292071042253,0.37821008375086407,0.12548016198703685,6.112874298809886,3.4397481441288673
