time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4752.0,-30.46755760190319,5.0334268299020595,35.017821245036664,24.141898448020243,4.9815147977534435,-26.922715943609894,-40.48102920698,1.436673139462077,-0.2791839128220204,-5.059138284220387,40.03541981501104,42228.10020178114,25754.334259084273,25754.334259084273,67982.43446086542,77565.05827912837,77565.05827912837,25754.334259084273,103319.39253821265,103319.39253821265,103319.39253821265,128210.32582967122,91915.28501502283,56578.326937683414,39263.28675259936,24890.933291458572,0.0,64154.22004405793,21157.293297739787,1541.425775520159,0.0,0.8864891733942424,2.8135179484470205,0.0014959135982669303,353839.22849897086,1556060.9949387263,4.397649750537064,1556060.9949387263,4.397649750537064,0.85,0.09585194667691407,4.027634451161993,1.2683941736491402,1.0,0.0,4.027634451164417,1.2850405246741627,1.2853262347655414,3.134247032546501,19397.98489910848,1978.043970072194,4632.441516551485,4632.441516551485,5.559559503787649,5.0334268299020595,-2.4164990160901687,7.449925845992228,3.4397930627263666,3.4397930627263666,0.9827980179218191,0.0,0.0,0.0002223238974232429,7.466949958419748e-05,0.0001476543978390454,0.0005946979396021182,0.09585194667716176,0.07197309445808836,0.0238788522190734,0.09585196104696757,0.07197309445790237,0.023878852219011697,0.3782092180527571,0.3782092180527571,0.1254802519437618,0.0,4.778335855456078,4.69556888227288,5.027983548733232,4.779954371398389,4.6977360418651415,5.0279460113454775,24890.933291458572,21157.293297739787,0.85,1.0596720592063695,0.6582279415567827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543024504826116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.882362693046,1541.425775520159,0.3782092180527571,0.1254802519437618,6.112874298809886,3.4397930627263666
4753.0,-30.467409481088513,5.033390699377062,35.01781304143478,24.141878156829648,4.981526913363985,-26.92258140277924,-40.480872011370934,1.4366988350566405,-0.2786759615498795,-5.059105883911042,40.03540354294365,42228.08782062753,25754.335662999678,25754.335662999678,67982.42348362721,77564.92749867258,77564.92749867258,25754.335662999678,103319.26316167225,103319.26316167225,103319.26316167225,128210.14487097526,91915.09935144956,56578.25967341222,39263.15519781927,24890.88170930301,0.0,64154.03690712228,21157.249452907556,1541.4223590887377,0.0,0.8864893976948722,2.8135150520661423,0.0014959135982669303,353839.6755766829,1556060.2928133076,4.397642209786855,1556060.2928133076,4.397642209786855,0.85,0.09585170757305922,4.027634451161993,1.268393488447182,1.0,0.0,4.027634451162168,1.2850403973147377,1.285326111799402,3.134247343179459,19397.945716298025,1978.0399745374848,4632.441516551485,4632.441516551485,5.559559806849307,5.033390699377062,-2.416438361831504,7.4498290612085665,3.439837938461826,3.439837938461826,0.9828108395605216,0.0,0.0,0.0002223273380713526,7.467083336667931e-05,0.0001476565047046733,0.000594706425286705,0.09585170757331354,0.07197286123626864,0.023878846337044894,0.09585167417748829,0.07197286123607768,0.023878846336981542,0.378208354031692,0.378208354031692,0.12548034098105917,0.0,4.778742526391454,4.6961113152477765,5.027979680706096,4.780429922361179,4.698342434120832,5.028025884709962,24890.88170930301,21157.249452907556,0.85,1.0596749130853198,0.6582296275721884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454301560572678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.869737326186,1541.4223590887377,0.378208354031692,0.12548034098105917,6.112874298809886,3.439837938461826
4754.0,-30.46726121807433,5.033354645067714,35.01780483998688,24.141856922674947,4.98154458343177,-26.922446178456145,-40.480710939131654,1.436729543815552,-0.2782968655672562,-5.059069373336106,40.035387198479086,42228.05996401511,25754.326517121768,25754.326517121768,67982.38648113688,77564.7706517991,77564.7706517991,25754.326517121768,103319.09716892087,103319.09716892087,103319.09716892087,128209.92542067527,91914.88981280837,56578.179125032424,39263.011875306605,24890.828251754396,0.0,64153.840127061005,21157.204013991235,1541.4187385827959,0.0,0.8864896432245817,2.8135143291760714,0.0014959135982669303,353840.1793706852,1556059.587564257,4.397633955340384,1556059.587564257,4.397633955340384,0.85,0.09585146434008894,4.027634451161993,1.2683928103884683,1.0,0.0,4.027634451161129,1.2850402464872714,1.2853259653643103,3.1342477110516613,19397.90149484566,1978.035465204291,4632.441516551485,4632.441516551485,5.55955783253881,5.033354645067714,-2.4163747202496393,7.449729365317353,3.439882750469955,3.439882750469955,0.9828236429914157,0.0,0.0,0.00022233078207170462,7.4672200064671e-05,0.0001476585820070336,0.0005947147919012569,0.09585146434034324,0.07197262495715384,0.023878839383189396,0.09585145096051617,0.0719726249569629,0.023878839383126047,0.37820749276836196,0.37820749276836196,0.1254804306319359,0.0,4.779134820803563,4.696639895931128,5.02795985794171,4.780772507768859,4.698823391337896,5.027950067108577,24890.828251754396,21157.204013991235,0.85,1.05967758666501,0.6582312123542347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454300669903199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.85711942644,1541.4187385827959,0.37820749276836196,0.1254804306319359,6.112874298809886,3.439882750469955
4755.0,-30.467112883724624,5.033318630013402,35.01779665680134,24.141836002841615,4.981560597075017,-26.922311055594147,-40.480549866892375,1.4367587689464494,-0.27788480449987674,-5.05903462094148,40.03537132751323,42228.032474351035,25754.321806517473,25754.321806517473,67982.35428086852,77564.62157059181,77564.62157059181,25754.321806517473,103318.94337710929,103318.94337710929,103318.94337710929,128209.7214205075,91914.68734036353,56578.09824413034,39262.87677359243,24890.77804339822,0.0,64153.654816990645,21157.161336888486,1541.4153441818255,0.0,0.8864898780677497,2.813512967801569,0.0014959135982669303,353840.65890482307,1556058.902746483,4.397626060166917,1556058.902746483,4.397626060166917,0.85,0.09585122490804034,4.027634451161993,1.2683921147463844,1.0,0.0,4.0276344511627205,1.285040102599554,1.285325825872702,3.134248061997712,19397.858764657456,1978.0311079377216,4632.441516551485,4632.441516551485,5.559556815665897,5.033318630013402,-2.416312405563988,7.44963103557739,3.439927525252264,3.439927525252264,0.9828364357863612,0.0,0.0,0.0002223342277782999,7.467356678579199e-05,0.00014766066099250789,0.0005947231652947766,0.09585122490828772,0.07197239168259306,0.023878833225694663,0.09585121889614555,0.07197239168240731,0.02387883322563303,0.37820663323246956,0.37820663323246956,0.1254805198031767,0.0,4.779524784260673,4.697164873100405,5.027941550858543,4.781149816441598,4.699330624312381,5.0279344758845355,24890.77804339822,21157.161336888486,0.85,1.0596801456565474,0.6582326851808175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542997783797014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.84450931279,1541.4153441818255,0.37820663323246956,0.1254805198031767,6.112874298809886,3.439927525252264
4756.0,-30.466964512888676,5.033282656178587,35.017788484966836,24.1418098443188,4.9815764307579755,-26.92217591787845,-40.48039256650952,1.4367878357497215,-0.27755544237726326,-5.058999811271294,40.03535529176421,42228.02080079088,25754.316860177758,25754.316860177758,67982.33766096864,77564.45204070701,77564.45204070701,25754.316860177758,103318.76890088477,103318.76890088477,103318.76890088477,128209.49570502836,91914.46433169069,56578.0330917825,39262.70137767577,24890.726804143585,0.0,64153.428181819356,21157.117783522048,1541.4118870824611,0.0,0.886490113800414,2.8135127002180527,0.0014959135982669303,353841.1392297941,1556058.2108186965,4.397618135092397,1556058.2108186965,4.397618135092397,0.85,0.09585098507674822,4.027634451161993,1.2683914630627262,1.0,0.0,4.027634451161051,1.285039959450973,1.2853256871215462,3.134248411141067,19397.811700462775,1978.0263087254848,4632.441516551485,4632.441516551485,5.559555747905042,5.033282656178587,-2.41625008851734,7.449532744695927,3.4399722517859925,3.4399722517859925,0.9828492147959978,0.0,0.0,0.0002223376743816722,7.467490152449236e-05,0.00014766277285717985,0.0005947316711136856,0.09585098507699817,0.07197215822379624,0.02387882685320193,0.09585102029256506,0.07197215822360856,0.02387882685313966,0.37820577521230114,0.37820577521230114,0.12548060866944494,0.0,4.77989564329431,4.697664272486122,5.027923683542895,4.781444368894029,4.6997278203541555,5.027918476609955,24890.726804143585,21157.117783522048,0.85,1.0596836301295955,0.6582348285599181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542988864283015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.831905570327,1541.4118870824611,0.37820577521230114,0.12548060866944494,6.112874298809886,3.4399722517859925
4757.0,-30.4668159824888,5.033246654486093,35.017780308792155,24.141789762675785,4.981586998330498,-26.922041163160813,-40.480231564119435,1.4368121790044626,-0.27701727580193847,-5.058968353032342,40.03533882167755,42227.994373618254,25754.32020309927,25754.32020309927,67982.31457671753,77564.32849450073,77564.32849450073,25754.32020309927,103318.6486976,103318.6486976,103318.6486976,128209.32278226396,91914.28511039667,56577.95098952201,39262.59346763851,24890.674084663955,0.0,64153.267552302466,21157.07297196436,1541.408426303281,0.0,0.8864903340122975,2.813509296801305,0.0014959135982669303,353841.5733101214,1556057.5001498824,4.397610731812141,1556057.5001498824,4.397610731812141,0.85,0.09585074739694524,4.027634451161993,1.2683907998399815,1.0,0.0,4.027634451162244,1.2850398384004165,1.2853255704781543,3.1342487063867885,19397.773877243773,1978.0224518305206,4632.441516551485,4632.441516551485,5.559556469537793,5.033246654486093,-2.416190302611447,7.449436957097539,3.440016930729179,3.440016930729179,0.9828619802083368,0.0,0.0,0.00022234112474096805,7.467626769862691e-05,0.00014766485704234114,0.0005947400654496438,0.09585074739720283,0.07197192641391469,0.023878820983288137,0.09585071295025939,0.07197192641372127,0.023878820983223966,0.3782049172029779,0.3782049172029779,0.12548069730620962,0.0,4.780294942873809,4.698192545951201,5.027932951698688,4.781951077230417,4.700365243316185,5.028029906976371,24890.674084663955,21157.07297196436,0.85,1.0596859235781457,0.658236064736545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542979942585528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.819307503281,1541.408426303281,0.3782049172029779,0.12548069730620962,6.112874298809886,3.440016930729179
4758.0,-30.46666730525238,5.033210775849721,35.01777213867282,24.14176807450133,4.981607808990747,-26.921905251900558,-40.480070387106366,1.436845755640873,-0.2767171317054249,-5.058929782465454,40.035322645703204,42227.967872356974,25754.30543636468,25754.30543636468,67982.27330872166,77564.15688650492,77564.15688650492,25754.30543636468,103318.4623228696,103318.4623228696,103318.4623228696,128209.0829739534,91914.06191489598,56577.87290075584,39262.432237933484,24890.6206510838,0.0,64153.052889017286,21157.027553421227,1541.4047572280333,0.0,0.8864905894373787,2.81350985217363,0.0014959135982669303,353842.1055313398,1556056.8021719789,4.3976021447062035,1556056.8021719789,4.3976021447062035,0.85,0.09585050357907568,4.027634451161993,1.2683901217812674,1.0,0.0,4.027634451163004,1.285039674131407,1.2853254106111456,3.134249107043625,19397.726773620572,1978.0176485976938,4632.441516551485,4632.441516551485,5.559553281859215,5.033210775849721,-2.4161253060192167,7.449336081868937,3.440061541312241,3.440061541312241,0.9828747260892117,0.0,0.0,0.00022234457856068883,7.46776353776596e-05,0.00014766694318302923,0.0005947484676617491,0.09585050357932637,0.07197168988715494,0.02387881369217143,0.09585053133089598,0.0719716898869667,0.023878813692108973,0.3782040612869578,0.3782040612869578,0.12548078739367852,0.0,4.780663999581179,4.698692831573169,5.027905172412659,4.782212650760016,4.700767049675278,5.027867476608492,24890.6206510838,21157.027553421227,0.85,1.0596888261316075,0.6582378541736743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542971011303787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.80671757853,1541.4047572280333,0.3782040612869578,0.12548078739367852,6.112874298809886,3.440061541312241
4759.0,-30.466518525850404,5.033174873251401,35.017763986899666,24.141747783310734,4.981619643459282,-26.92177014637999,-40.47991308672351,1.4368712639908285,-0.27621545106882195,-5.058898186423307,40.035306839835755,42227.95796636494,25754.308311798395,25754.308311798395,67982.26627816334,77564.02738016123,77564.02738016123,25754.308311798395,103318.33569195963,103318.33569195963,103318.33569195963,128208.90730752598,91913.8771457292,56577.80773194087,39262.2993486537,24890.571615566347,0.0,64152.87096422005,21156.985873231395,1541.4015025008855,0.0,0.8864908079421889,2.813506944489213,0.0014959135982669303,353842.54151409626,1556056.1201640635,4.397594798821198,1556056.1201640635,4.397594798821198,0.85,0.09585026856458681,4.027634451161993,1.2683894398761915,1.0,0.0,4.027634451161863,1.2850395476162193,1.285325288509466,3.1342494156178744,19397.687779567445,1978.0136723108753,4632.441516551485,4632.441516551485,5.5595539025758915,5.033174873251401,-2.4160654884164248,7.449240361667826,3.4401061290144117,3.4401061290144117,0.982887465432689,0.0,0.0,0.00022234803480323314,7.467897018360334e-05,0.0001476690646196298,0.0005947570120328876,0.09585026856483402,0.07197146014076385,0.023878808424070166,0.09585025350611721,0.07197146014057823,0.023878808424008587,0.3782032056998335,0.3782032056998335,0.12548087640034475,0.0,4.781055906551046,4.699214564927786,5.027904482173767,4.782682735354513,4.701361363430749,5.027961866087992,24890.571615566347,21156.985873231395,0.85,1.0596917216078927,0.6582395663931662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542962071203125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.794135546417,1541.4015025008855,0.3782032056998335,0.12548087640034475,6.112874298809886,3.4401061290144117
4760.0,-30.466369696673446,5.033139071156178,35.017755841556934,24.141726304683857,4.981639006341418,-26.921634243150674,-40.47975187478585,1.4369035528206093,-0.27588510357736595,-5.058860742333122,40.03529072358797,42227.93212030796,25754.296251426727,25754.296251426727,67982.22837173469,77563.86255357123,77563.86255357123,25754.296251426727,103318.15880499796,103318.15880499796,103318.15880499796,128208.67755294587,91913.66008413307,56577.72965087762,39262.144925839384,24890.51874794791,0.0,64152.66367378729,21156.940935755723,1541.3978913559513,0.0,0.8864910574035885,2.8135069714073917,0.0014959135982669303,353843.0581925729,1556055.4247637705,4.397586412213617,1556055.4247637705,4.397586412213617,0.85,0.09585002655472463,4.027634451161993,1.2683887826977296,1.0,0.0,4.0276344511609965,1.285039389366593,1.28532513466784,3.134249801593435,19397.64197045568,1978.0090010814783,4632.441516551485,4632.441516551485,5.559551299116868,5.033139071156178,-2.4160013979136687,7.449140469069847,3.440150649690335,3.440150649690335,0.9829001856258099,0.0,0.0,0.0002223514922516141,7.468033820476955e-05,0.00014767115404684455,0.0005947654274819209,0.09585002655497496,0.07197122512317888,0.02387880143179607,0.09585005684083789,0.07197122512299092,0.023878801431733706,0.37820235201051194,0.37820235201051194,0.12548096616725152,0.0,4.781425794389008,4.69971581375944,5.027877143974251,4.782975638755772,4.701791751841085,5.027839068093272,24890.51874794791,21156.940935755723,0.85,1.0596945548110133,0.6582412904167882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542953124969684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.781560516929,1541.3978913559513,0.37820235201051194,0.12548096616725152,6.112874298809886,3.440150649690335
4761.0,-30.466220739477976,5.0331032476274995,35.017747708741865,24.141700809728377,4.981650721566982,-26.92149898950276,-40.47959080254657,1.4369289715937377,-0.2754691352901659,-5.058829100940863,40.035274797796944,42227.90721642819,25754.29882344144,25754.29882344144,67982.20603986963,77563.71230411506,77563.71230411506,25754.29882344144,103318.0111275565,103318.0111275565,103318.0111275565,128208.48001539381,91913.45445187035,56577.64936419129,39262.00565297673,24890.46888783732,0.0,64152.47454081405,21156.898554661722,1541.3945856504238,0.0,0.886491276574017,2.8135051957380375,0.0014959135982669303,353843.49480202363,1556054.737581729,4.397579043956554,1556054.737581729,4.397579043956554,0.85,0.09584979151074632,4.027634451161993,1.2683881018916145,1.0,0.0,4.0276344511625215,1.2850392632619334,1.2853250129822134,3.1342501091665307,19397.598573413215,1978.004575814699,4632.441516551485,4632.441516551485,5.559551854334828,5.0331032476274995,-2.4159416275461423,7.449044875173642,3.4401951408470284,3.4401951408470284,0.9829128973848652,0.0,0.0,0.00022235495272359505,7.468170506361754e-05,0.0001476732476599775,0.0005947738597903026,0.09584979151099528,0.07197099550990457,0.023878796001090708,0.0958498144835733,0.07197099550971764,0.02387879600102869,0.3782014989445271,0.3782014989445271,0.1254810549252476,0.0,4.781800770358643,4.700215195939336,5.027875891178894,4.783359965650675,4.702272675469089,5.027931111100145,24890.46888783732,21156.898554661722,0.85,1.0596973308741051,0.6582428428316142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542944175753765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.768991443912,1541.3945856504238,0.3782014989445271,0.1254810549252476,6.112874298809886,3.4401951408470284
4762.0,-30.466071664067986,5.033067494305738,35.017739575212964,24.141679680347465,4.981667742570327,-26.921363098811607,-40.4794296255335,1.436959177315927,-0.27508619971291637,-5.058793183980758,40.035258511374266,42227.88243152593,25754.29039861139,25754.29039861139,67982.17283013732,77563.55844689735,77563.55844689735,25754.29039861139,103317.84884550874,103317.84884550874,103317.84884550874,128208.26428310745,91913.24731224166,56577.571296878305,39261.86223929261,24890.415437598705,0.0,64152.27767689132,21156.8531219589,1541.3909766420168,0.0,0.8864915188619538,2.8135043532097512,0.0014959135982669303,353843.99040917895,1556054.034839028,4.3975708985183966,1556054.034839028,4.3975708985183966,0.85,0.09584955080368318,4.027634451161993,1.2683873903146017,1.0,0.0,4.027634451161919,1.2850391147490858,1.2853248688870078,3.134250471393955,19397.554858253232,1978.0001181089601,4632.441516551485,4632.441516551485,5.55955003567613,5.033067494305738,-2.415878752013047,7.448946246318785,3.440239565867804,3.440239565867804,0.982925590247944,0.0,0.0,0.00022235841599153685,7.468307283473027e-05,0.00014767534315680657,0.0005947822996855237,0.09584955080393667,0.0719707615704057,0.023878789233530966,0.09584958755538807,0.07197076157021537,0.023878789233467815,0.37820064659813396,0.37820064659813396,0.1254811444404042,0.0,4.782168532970047,4.700709866052534,5.027859877491835,4.7837069842678375,4.7027565970042815,5.027864192573816,24890.415437598705,21156.8531219589,0.85,1.0597000650941126,0.6582444764348109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542935218850548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.756429896504,1541.3909766420168,0.37820064659813396,0.1254811444404042,6.112874298809886,3.440239565867804
4763.0,-30.465922510348964,5.0330317619495375,35.01773145333659,24.141658970061712,4.98168210877515,-26.9212274031526,-40.479272220376856,1.4369870015807422,-0.27464616898174654,-5.058759622808147,40.03524258372093,42227.87376906176,25754.28788274399,25754.28788274399,67982.16165180576,77563.41703838612,77563.41703838612,25754.28788274399,103317.7049211301,103317.7049211301,103317.7049211301,128208.06973047285,91913.05151482912,56577.50824551272,39261.71474368488,24890.364809342747,0.0,64152.07955302763,21156.810087941336,1541.3875836471661,0.0,0.8864917478312536,2.8135024852909747,0.0014959135982669303,353844.45351003495,1556053.3475770939,4.397563200840068,1556053.3475770939,4.397563200840068,0.85,0.09584931398601909,4.027634451161993,1.2683867589617148,1.0,0.0,4.027634451161744,1.2850389773773876,1.2853247359378301,3.1342508064478465,19397.513536777144,1977.9959044910488,4632.441516551485,4632.441516551485,5.559549492578631,5.0330317619495375,-2.4158176505139646,7.4488494124635025,3.440283952361785,3.440283952361785,0.9829382721033671,0.0,0.0,0.00022236188112847234,7.468440861968735e-05,0.000147677472508785,0.0005947908759369106,0.09584931398626767,0.0719705306224916,0.023878783363776072,0.09584933768709339,0.07197053062230495,0.023878783363714143,0.37819979487447025,0.37819979487447025,0.12548123366495992,0.0,4.7825449300542004,4.70121363558593,5.0278510989945175,4.784113453826421,4.703292302336877,5.027879870422282,24890.364809342747,21156.810087941336,0.85,1.0597031635679435,0.6582463742918344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542926254849577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.743875682569,1541.3875836471661,0.37819979487447025,0.12548123366495992,6.112874298809886,3.440283952361785
4764.0,-30.465773248162282,5.032996079163547,35.017723337875374,24.14164332384246,4.981698075057287,-26.92109144982651,-40.47911104336379,1.4370162767234766,-0.2741566446052843,-5.058724751004527,40.035226526822875,42227.84974542788,25754.281934318864,25754.281934318864,67982.13167974674,77563.28940674712,77563.28940674712,25754.281934318864,103317.57134106598,103317.57134106598,103317.57134106598,128207.88422601692,91912.87009834543,56577.43043703401,39261.59962367936,24890.312884950934,0.0,64151.912508630296,21156.765952208294,1541.3840876528645,0.0,0.886491983954518,2.8135001197429785,0.0014959135982669303,353844.93469641113,1556052.6547386174,4.397555262656695,1556052.6547386174,4.397555262656695,0.85,0.09584907558197342,4.027634451161993,1.2683860627701509,1.0,0.0,4.027634451161517,1.285038833210451,1.2853245961952044,3.134251158075615,19397.47525028094,1977.992000354957,4632.441516551485,4632.441516551485,5.55954820849871,5.032996079163547,-2.415755624489855,7.448751703653402,3.4403282855915074,3.4403282855915074,0.9829509387404307,0.0,0.0,0.00022236534883513689,7.468577643658386e-05,0.00014767957239855304,0.000594799333525284,0.09584907558222386,0.07197029852096531,0.02387877706125855,0.09584906523453166,0.07197029852077726,0.023878777061196156,0.3781989445308017,0.3781989445308017,0.12548132308529397,0.0,4.782936480569333,4.701739396245387,5.027836839585007,4.784568106399263,4.703908511808095,5.027846182171913,24890.312884950934,21156.765952208294,0.85,1.0597054557118804,0.6582477138112913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542917286150412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.731328006605,1541.3840876528645,0.3781989445308017,0.12548132308529397,6.112874298809886,3.4403282855915074
4765.0,-30.465623870939655,5.032960422667369,35.01771523114131,24.14162257863211,4.981712632188082,-26.920955533881628,-40.47894986635072,1.437044295132042,-0.2737248312994325,-5.058691018237146,40.03521055009683,42227.8262367131,25754.27877954129,25754.27877954129,67982.1050162544,77563.14708739141,77563.14708739141,25754.27877954129,103317.4258669327,103317.4258669327,103317.4258669327,128207.68759113378,91912.67337720103,56577.3525265309,39261.4676118557,24890.261724201093,0.0,64151.7293360568,21156.72246557093,1541.3806592097185,0.0,0.8864922139763819,2.813498379901912,0.0014959135982669303,353845.4001660301,1556051.965359709,4.397547529597908,1556051.965359709,4.397547529597908,0.85,0.0958488392003874,4.027634451161993,1.2683854281203821,1.0,0.0,4.02763445116338,1.285038694919307,1.2853244623331754,3.1342514953722116,19397.43373385864,1977.987766858065,4632.441516551485,4632.441516551485,5.559547527480385,5.032960422667369,-2.415694479235866,7.448654901903234,3.4403725742209827,3.4403725742209827,0.9829635926345665,0.0,0.0,0.0002223688192642417,7.468714427664334e-05,0.00014768167498759835,0.0005948078019853596,0.09584883920063672,0.07197006809562438,0.023878771105012336,0.09584881763932972,0.07197006809543718,0.023878771104950222,0.37819809696110396,0.37819809696110396,0.1254814123238897,0.0,4.783329768419321,4.702265947083788,5.027827181752343,4.784966186937709,4.704436066083588,5.027852762383702,24890.261724201093,21156.72246557093,0.85,1.0597080658594922,0.6582492268525447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454290831093962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.7187874754,1541.3806592097185,0.37819809696110396,0.1254814123238897,6.112874298809886,3.4403725742209827
4766.0,-30.46547436694467,5.032924834513349,35.01770713637232,24.1416014143266,4.9817300718774336,-26.920819215554076,-40.47878858456386,1.4370749204887807,-0.27336185890357,-5.0586553210990415,40.03519468513644,42227.803026068184,25754.27057848244,25754.27057848244,67982.07360455062,77562.99123691706,77562.99123691706,25754.27057848244,103317.2618153995,103317.2618153995,103317.2618153995,128207.47226743284,91912.46424074321,56577.27602990218,39261.320234267805,24890.210452033334,0.0,64151.530686301136,21156.678884228335,1541.3771776354365,0.0,0.886492453612699,2.8134977741904468,0.0014959135982669303,353845.89274200925,1556051.2808035992,4.397539473315644,1556051.2808035992,4.397539473315644,0.8500000000000001,0.09584860156424452,4.027634451161993,1.268384709949605,1.0,0.0,4.027634451161983,1.285038544421762,1.2853243162658794,3.134251862440699,19397.389597283858,1977.9832661799758,4632.441516551485,4632.441516551485,5.559545757126929,5.032924834513349,-2.415631920250931,7.4485567547642795,3.4404168113099085,3.4404168113099085,0.982976231802831,0.0,0.0,0.00022237229268857415,7.468851302905942e-05,0.00014768377965951473,0.0005948162788344783,0.09584860156449146,0.07196983683471712,0.023878764729774335,0.09584860641675179,0.0719698368345317,0.023878764729712818,0.37819725200902743,0.37819725200902743,0.12548150168675085,0.0,4.783709108092694,4.702778127330532,5.027804855540751,4.785293462195455,4.704894485096304,5.027783501883334,24890.210452033334,21156.678884228335,0.85,1.0597108576719816,0.6582509033581871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542899328822274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.706254224155,1541.3771776354365,0.37819725200902743,0.12548150168675085,6.112874298809886,3.4404168113099085
4767.0,-30.465324787418957,5.032889224947514,35.017699046764974,24.14157591937112,4.981741340032059,-26.92068344642346,-40.47863121433181,1.4370999990385327,-0.27294538956368797,-5.058623927402801,40.03517864594145,42227.79614106486,25754.273147900127,25754.273147900127,67982.06928896498,77562.843042452,77562.843042452,25754.273147900127,103317.11619035213,103317.11619035213,103317.11619035213,128207.27573171668,91912.26023131877,56577.21332993968,39261.16322375454,24890.159541364555,0.0,64151.3227651191,21156.635610159872,1541.3738152389833,0.0,0.886492671928865,2.8134959631278518,0.0014959135982669303,353846.32593630324,1556050.5887296847,4.397532133793565,1556050.5887296847,4.397532133793565,0.85,0.09584836823417557,4.027634451161993,1.2683841225551444,1.0,0.0,4.027634451162211,1.2850384198789895,1.2853241961614459,3.1342521662047043,19397.346542728417,1977.9788758371533,4632.441516551485,4632.441516551485,5.559546311784268,5.032889224947514,-2.4155725841840168,7.448461809131531,3.4404610095878914,3.4404610095878914,0.9829888598822547,0.0,0.0,0.000222375767917743,7.468984860758466e-05,0.00014768591931015835,0.000594824896565124,0.09584836823442648,0.07196960897833786,0.023878759256088625,0.09584835923678678,0.07196960897814945,0.023878759256026113,0.3781964086302659,0.3781964086302659,0.12548159037403742,0.0,4.784091226645671,4.703285846836707,5.0278071645042814,4.78567853783909,4.705376209337089,5.027876159704022,24890.159541364555,21156.635610159872,0.85,1.059714225034324,0.6582529294941571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542890339092682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.693728491822,1541.3738152389833,0.3781964086302659,0.12548159037403742,6.112874298809886,3.4404610095878914
4768.0,-30.465175162221147,5.032853667476977,35.01769095193445,24.141555069386982,4.981756842063971,-26.92054721275447,-40.47846996746955,1.4371288925992538,-0.2725388370755013,-5.058589128452804,40.03516231459016,42227.773500727984,25754.266896464436,25754.266896464436,67982.04039719242,77562.69627359184,77562.69627359184,25754.266896464436,103316.96317005627,103316.96317005627,103316.96317005627,128207.0688870892,91912.05934318285,56577.136570327035,39261.02530317312,24890.105717032933,0.0,64151.131020206056,21156.589859477994,1541.3702084851752,0.0,0.8864929086744937,2.813494679788541,0.0014959135982669303,353846.80611938564,1556049.8840497783,4.397524174698293,1556049.8840497783,4.397524174698293,0.85,0.09584813058478056,4.027634451161993,1.2683834324078633,1.0,0.0,4.0276344511630064,1.2850382774801026,1.2853240581983543,3.134252513520444,19397.304146895924,1977.9745526653776,4632.441516551485,4632.441516551485,5.559544962293795,5.032853667476977,-2.41551078978341,7.4483644572603875,3.4405051420930532,3.4405051420930532,0.9830014691694438,0.0,0.0,0.00022237924425809263,7.469121710941914e-05,0.00014768802714867349,0.0005948333861681451,0.09584813058503497,0.07196937780763986,0.02387875277739511,0.09584811683261564,0.07196937780744883,0.02387875277733173,0.37819556658099157,0.37819556658099157,0.12548168000051416,0.0,4.784469980369352,4.703792057458315,5.027800509169367,4.7860502913773075,4.705882835834984,5.027840129187496,24890.105717032933,21156.589859477994,0.85,1.0597169421031676,0.6582545440613862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454288134483204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.68120925609,1541.3702084851752,0.37819556658099157,0.12548168000051416,6.112874298809886,3.4405051420930532
4769.0,-30.465025382532545,5.032818161965324,35.017682870432466,24.14153931839394,4.9817731762679855,-26.92041075681688,-40.47830868568269,1.4371585505542732,-0.2720698789848939,-5.058554353099213,40.035146513151794,42227.751386365584,25754.260661398417,25754.260661398417,67982.012047764,77562.56688080773,77562.56688080773,25754.260661398417,103316.82754220616,103316.82754220616,103316.82754220616,128206.88242548244,91911.87610559708,56577.06061116265,39260.90610492715,24890.054883276294,0.0,64150.96098820344,21156.54665078485,1541.3667745313548,0.0,0.8864931433772668,2.8134925734168017,0.0014959135982669303,353847.28597737756,1556049.2022352666,4.397516284284145,1556049.2022352666,4.397516284284145,0.85,0.09584789507375825,4.027634451161993,1.2683827713830396,1.0,0.0,4.027634451163913,1.2850381314964463,1.2853239166543724,3.134252869579638,19397.26547607071,1977.9706093386335,4632.441516551485,4632.441516551485,5.5595436163370255,5.032818161965324,-2.415449045116303,7.448267207081626,3.440549230964354,3.440549230964354,0.9830140659898154,0.0,0.0,0.00022238272423798192,7.469258593085084e-05,0.00014769013830713106,0.0005948418891426806,0.09584789507400468,0.07196914827493259,0.02387874679907209,0.09584785691455114,0.07196914827474755,0.023878746799010694,0.3781947258422477,0.3781947258422477,0.12548176983604822,0.0,4.78485982839004,4.704315481440005,5.027786483218904,4.7864844741143315,4.70647506981112,5.027796575811124,24890.054883276294,21156.54665078485,0.85,1.0597193089635093,0.6582559440400392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542872347835778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.668695921306,1541.3667745313548,0.3781947258422477,0.12548176983604822,6.112874298809886,3.440549230964354
4770.0,-30.46487549956216,5.032782744041606,35.01767481339608,24.14151783976706,4.981792391580466,-26.920273919800405,-40.478147368971236,1.437190811820707,-0.27175732777209305,-5.058517883956553,40.03513106275946,42227.729482562114,25754.25015084614,25754.25015084614,67981.97963340825,77562.40267486585,77562.40267486585,25754.25015084614,103316.652825712,103316.652825712,103316.652825712,128206.65826927393,91911.65917949587,56576.9859872002,39260.74799143963,24890.005443561942,0.0,64150.75343500158,21156.50462702765,1541.3633774942416,0.0,0.8864933854462701,2.813492720601179,0.0014959135982669303,353847.7892081675,1556048.5355682166,4.3975081462295025,1556048.5355682166,4.3975081462295025,0.85,0.09584765931557473,4.027634451161993,1.2683821147540586,1.0,0.0,4.027634451163209,1.285037973324549,1.285323762922586,3.1342532553664655,19397.219695554064,1977.9659410251274,4632.441516551485,4632.441516551485,5.55954134743579,5.032782744041606,-2.4153860732358132,7.44816881727742,3.4405932762474665,3.4405932762474665,0.983026650356419,0.0,0.0,0.00022238620666775044,7.469395507189482e-05,0.00014769225159585563,0.000594850400697153,0.09584765931581485,0.07196891871258394,0.0238787406032309,0.09584767686094002,0.07196891871240366,0.02387874060317108,0.3781938875336792,0.3781938875336792,0.1254818593872406,0.0,4.785226280123084,4.704814316231875,5.027752666908384,4.786760556184447,4.7068787560235705,5.027686822217788,24890.005443561942,21156.50462702765,0.85,1.0597222322928526,0.6582577323171711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542863341560612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.656190668993,1541.3633774942416,0.3781938875336792,0.1254818593872406,6.112874298809886,3.4405932762474665
4771.0,-30.464725544062734,5.032747259956395,35.01766675977209,24.14148759506645,4.981800612723979,-26.920138116956277,-40.47798615703357,1.4372131856194823,-0.2713644802412887,-5.058488762584305,40.035115048078595,42227.70851719568,25754.25809022536,25754.25809022536,67981.96660742104,77562.24745839964,77562.24745839964,25754.25809022536,103316.50554862499,103316.50554862499,103316.50554862499,128206.4607002744,91911.44676276718,56576.907821571156,39260.59882355114,24889.955151649414,0.0,64150.55397520056,21156.461878902002,1541.3600999715366,0.0,0.8864935920811308,2.8134909549417473,0.0014959135982669303,353848.1910488684,1556047.8445529812,4.397501199428436,1556047.8445529812,4.397501199428436,0.85,0.09584742957890309,4.027634451161993,1.2683813949348406,1.0,0.0,4.027634451161844,1.2850378614213605,1.2853236554720278,3.1342535283023403,19397.174866704383,1977.9613697546445,4632.441516551485,4632.441516551485,5.559543061300756,5.032747259956395,-2.4153285766188994,7.448075836575294,3.4406372887770877,3.4406372887770877,0.9830392253648822,0.0,0.0,0.00022238969083296814,7.469532334687728e-05,0.00014769436748609085,0.0005948589227295592,0.09584742957915404,0.07196869391508896,0.02387873566406508,0.09584743524290017,0.07196869391490053,0.023878735664002556,0.37819305002645603,0.37819305002645603,0.1254819475009938,0.0,4.785594973137449,4.705301560817759,5.027762843876019,4.787124282343029,4.70730571950503,5.027858985467333,24889.955151649414,21156.461878902002,0.85,1.0597253241757139,0.6582594521868065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542854329085786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.643692478414,1541.3600999715366,0.37819305002645603,0.1254819475009938,6.112874298809886,3.4406372887770877
4772.0,-30.464575542262867,5.03271192985941,35.017658709541685,24.141481378488265,4.981823111985524,-26.920000844533075,-40.477828577253945,1.4372484142576976,-0.2708645264626739,-5.058449259440744,40.03509903967575,42227.70252664308,25754.239611638226,25754.239611638226,67981.9421382813,77562.13171021362,77562.13171021362,25754.239611638226,103316.37132185185,103316.37132185185,103316.37132185185,128206.27259586798,91911.27957606477,56576.85039250216,39260.47687062513,24889.901274016134,0.0,64150.37814464126,21156.416082913714,1541.3563845089936,0.0,0.8864938516496125,2.81348899287625,0.0014959135982669303,353848.7361463812,1556047.1538088666,4.3974924730695,1556047.1538088666,4.3974924730695,0.85,0.0958471887789808,4.027634451161993,1.268380778967403,1.0,0.0,4.027634451163654,1.2850376893566475,1.2853234878480113,3.1342539479744156,19397.13958328957,1977.957771847631,4632.441516551485,4632.441516551485,5.559539072348696,5.03271192985941,-2.4152634594564906,7.4479753893159,3.4406812223181182,3.4406812223181182,0.9830517778051766,0.0,0.0,0.00022239317612428213,7.469666081657231e-05,0.0001476965153077098,0.0005948675733699067,0.09584718877922845,0.07196846060965569,0.02387872816957276,0.09584716542447809,0.07196846060946974,0.023878728169511063,0.37819221278972653,0.37819221278972653,0.12548203711117703,0.0,4.785978079523488,4.705824534068768,5.0277231019365445,4.787584732978075,4.707991277657982,5.027639329978797,24889.901274016134,21156.416082913714,0.85,1.059727847355801,0.6582611630352568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542845312260477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.631200736934,1541.3563845089936,0.37819221278972653,0.12548203711117703,6.112874298809886,3.4406812223181182
4773.0,-30.464425365274575,5.032676561033055,35.017650682968345,24.14145595338198,4.981834048000305,-26.919864570836985,-40.477667295467086,1.4372732535646826,-0.2704537318756479,-5.058418877928981,40.03508362827709,42227.68222311874,25754.24425916262,25754.24425916262,67981.92648228136,77561.98503325386,77561.98503325386,25754.24425916262,103316.22929241648,103316.22929241648,103316.22929241648,128206.08319390155,91911.07670845192,56576.77389832485,39260.33645569674,24889.85390148507,0.0,64150.19035718181,21156.37581626231,1541.3532451710078,0.0,0.8864940625234654,2.813487138390216,0.0014959135982669303,353849.15537641465,1556046.4888250139,4.397485383763983,1556046.4888250139,4.397485383763983,0.85,0.09584696023637435,4.027634451161993,1.2683801075024528,1.0,0.0,4.0276344511624,1.2850375659043671,1.2853233688525336,3.1342542490790737,19397.09676970432,1977.9534060769295,4632.441516551485,4632.441516551485,5.55954007560462,5.032676561033055,-2.415205098902004,7.447881659935059,3.4407251431721217,3.4407251431721217,0.9830643266206062,0.0,0.0,0.00022239666553651888,7.469802973024982e-05,0.00014769863580626905,0.0005948761139629575,0.09584696023661574,0.07196823689704625,0.02387872333956949,0.09584692983180261,0.07196823689686499,0.02387872333950935,0.3781913782617607,0.3781913782617607,0.12548212489687519,0.0,4.786364106175881,4.706339862149491,5.0277181766796275,4.787965146053352,4.708458744197287,5.027756307987829,24889.85390148507,21156.37581626231,0.85,1.0597307054548837,0.6582627734695603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542836292661825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.618714921522,1541.3532451710078,0.3781913782617607,0.12548212489687519,6.112874298809886,3.4407251431721217
4774.0,-30.46427510854593,5.032641257202569,35.01764265256832,24.141434928774856,4.981850420892305,-26.9197276816108,-40.477502171974606,1.43730299395914,-0.2700772251935746,-5.0583836649153655,40.03506746366857,42227.64621822233,25754.23645965825,25754.23645965825,67981.88267788058,77561.83413614769,77561.83413614769,25754.23645965825,103316.07059580594,103316.07059580594,103316.07059580594,128205.8710180918,91910.87178972716,56576.6838718096,39260.20879768617,24889.800422285854,0.0,64150.009219972024,21156.330358942974,1541.3496457333767,0.0,0.8864943007741092,2.813486298387739,0.0014959135982669303,353849.6412761231,1556045.791341263,4.397477374089007,1556045.791341263,4.397477374089007,0.8499999999999999,0.09584672429718685,4.027634451161993,1.2683794036181646,1.0,0.0,4.027634451162785,1.285037419511645,1.2853232269139572,3.1342546061363894,19397.053523248327,1977.9489961656966,4632.441516551485,4632.441516551485,5.559538391934282,5.032641257202569,-2.4151432289754196,7.447784486177989,3.4407689934592702,3.4407689934592702,0.9830768552740772,0.0,0.0,0.00022240015685203715,7.469943127525731e-05,0.00014770072557677982,0.0005948845307946618,0.09584672429743854,0.07196800763851627,0.023878716658922265,0.095846703148846,0.0719680076383273,0.023878716658859562,0.37819054578564765,0.37819054578564765,0.12548221330870274,0.0,4.786739353146004,4.706844943746262,5.027700865834902,4.788306439721794,4.708931993199997,5.027698651689036,24889.800422285854,21156.330358942974,0.85,1.059733014920839,0.6582640709126425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542827262539832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.60623761578,1541.3496457333767,0.37819054578564765,0.12548221330870274,6.112874298809886,3.4407689934592702
4775.0,-30.46412477718839,5.032605966252264,35.017634630918245,24.141409119498007,4.981863958631431,-26.91959100875473,-40.477344662044175,1.4373301901997664,-0.2697268301493523,-5.058350951909139,40.03505165772967,42227.64200195177,25754.234914036675,25754.234914036675,67981.87691598844,77561.67524364647,77561.67524364647,25754.234914036675,103315.91015768315,103315.91015768315,103315.91015768315,128205.65999153351,91910.6576976312,56576.62445594444,39260.03693520752,24889.74983385037,0.0,64149.786769057886,21156.287358772814,1541.346267409255,0.0,0.8864945249711054,2.813485509895611,0.0014959135982669303,353850.09267903015,1556045.1093339145,4.397469836881942,1556045.1093339145,4.397469836881942,0.85,0.0958464925536286,4.027634451161993,1.2683787821559234,1.0,0.0,4.027634451162989,1.2850372850216167,1.2853230968830145,3.1342549341626618,19397.0083408258,1977.9443888408173,4632.441516551485,4632.441516551485,5.559538058282671,5.032605966252264,-2.415083242316647,7.447689208568911,3.440812804405462,3.440812804405462,0.9830893726872748,0.0,0.0,0.00022240364995214788,7.470076822007878e-05,0.0001477028817320691,0.0005948932149999869,0.0958464925538757,0.07196778163132807,0.023878710922547636,0.09584649045085951,0.07196778163114254,0.02387871092248607,0.3781897146729489,0.3781897146729489,0.125482301466758,0.0,4.787104035031234,4.707332522015463,5.027693934685033,4.788624121759767,4.70934482148175,5.027728480419,24889.74983385037,21156.287358772814,0.85,1.0597365999161656,0.658266287836204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542818227633802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.593766913402,1541.346267409255,0.3781897146729489,0.125482301466758,6.112874298809886,3.440812804405462
4776.0,-30.463974350833126,5.032570690532689,35.0176266063871,24.141383345145755,4.981877055678825,-26.91945429444645,-40.47718331040812,1.4373569992941406,-0.26936540807525944,-5.058318199642296,40.03503553051169,42227.62249815265,25754.23308634912,25754.23308634912,67981.85558450177,77561.51841204843,77561.51841204843,25754.23308634912,103315.75149839756,103315.75149839756,103315.75149839756,128205.44882728069,91910.44544973486,56576.54953584727,39259.88434876399,24889.697328883132,0.0,64149.58167764712,21156.24272955066,1541.342778687405,0.0,0.8864947505333536,2.813484581052925,0.0014959135982669303,353850.54462414177,1556044.4134639867,4.397462253779513,1556044.4134639867,4.397462253779513,0.8499999999999999,0.09584625981045869,4.027634451161993,1.2683780788211152,1.0,0.0,4.027634451162068,1.2850371523387518,1.2853229686625376,3.1342552577812617,19396.963547606832,1977.939821203656,4632.441516551485,4632.441516551485,5.559537663741788,5.032570690532689,-2.415023280231848,7.447593970764537,3.440856560397458,3.440856560397458,0.9831018743992737,0.0,0.0,0.00022240714531022873,7.47021377962524e-05,0.00014770500751397635,0.0005949017768724322,0.09584625981071046,0.0719675548316859,0.023878704979024563,0.0958462662542625,0.07196755483149685,0.023878704978961836,0.378188883925834,0.378188883925834,0.12548239003995634,0.0,4.787461499491371,4.707808167077701,5.027694021103173,4.7889527915670556,4.709772807995648,5.027756711811605,24889.697328883132,21156.24272955066,0.85,1.059739655452656,0.658268088330603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542809188251098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.581302714645,1541.342778687405,0.378188883925834,0.12548239003995634,6.112874298809886,3.440856560397458
4777.0,-30.463823827696785,5.032535504128937,35.0176185930285,24.14136720998215,4.981895604215524,-26.919316947852774,-40.47702188892288,1.4373887243734824,-0.2689581712144218,-5.058281960124744,40.035019806873926,42227.60302458058,25754.2223684502,25754.2223684502,67981.82539303078,77561.37858099556,77561.37858099556,25754.2223684502,103315.60094944575,103315.60094944575,103315.60094944575,128205.24688037927,91910.25237027313,56576.47681386607,39259.75061823006,24889.645930933515,0.0,64149.396549163575,21156.199041293487,1541.3392752483403,0.0,0.8864949924194662,2.813483456940943,0.0014959135982669303,353851.04468999046,1556043.7350082875,4.397454121893409,1556043.7350082875,4.397454121893409,0.85,0.09584602474254514,4.027634451161993,1.2683774309838194,1.0,0.0,4.027634451162591,1.2850369966449258,1.2853228174289357,3.1342556375245643,19396.9227997325,1977.9356660768458,4632.441516551485,4632.441516551485,5.559535350080868,5.032535504128937,-2.414960777781843,7.44749628191078,3.440900262165806,3.440900262165806,0.9831143606188018,0.0,0.0,0.00022241064296781406,7.470350798854876e-05,0.0001477071349792653,0.0005949103455249236,0.09584602474278996,0.07196732617389717,0.023878698568892787,0.09584603625523953,0.07196732617371335,0.023878698568831798,0.37818805307229053,0.37818805307229053,0.12548247936638085,0.0,4.787820347632021,4.708293375392088,5.027670806118351,4.7893237889103375,4.710302876952198,5.027646929263767,24889.645930933515,21156.199041293487,0.85,1.059742243107931,0.6582696844578685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542800143166972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.568845430058,1541.3392752483403,0.37818805307229053,0.12548247936638085,6.112874298809886,3.440900262165806
