time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4778.0,-30.46367322251124,5.032500332582768,35.01761059804012,24.141351808235072,4.981909649560062,-26.91917997775876,-40.476860537286825,1.4374164048095546,-0.2684506125464736,-5.058249257543641,40.035004315227624,42227.58413080344,25754.220585540246,25754.220585540246,67981.80471634369,77561.25986949174,77561.25986949174,25754.220585540246,103315.48045503198,103315.48045503198,103315.48045503198,128205.07743354102,91910.07855411379,56576.40281543344,39259.639709644835,24889.596978509046,0.0,64149.23668815388,21156.15743173269,1541.3359939907452,0.0,0.8864952154222223,2.8134806014846685,0.0014959135982669303,353851.4959504468,1556043.0665629515,4.397446624843036,1556043.0665629515,4.397446624843036,0.85,0.09584579436426043,4.027634451161993,1.2683767606178296,1.0,0.0,4.027634451162488,1.2850368598755484,1.285322685126506,3.1342559711104756,19396.886117223887,1977.9319255019693,4632.441516551485,4632.441516551485,5.559534965206077,5.032500332582768,-2.4149009156377637,7.447401248220531,3.440943932084896,3.440943932084896,0.9831268377385417,0.0,0.0,0.0002224141425826759,7.470487761116779e-05,0.0001477092649715081,0.0005949189243550614,0.09584579436450245,0.07196710119186418,0.023878693172638268,0.09584575904963086,0.07196710119168245,0.023878693172577972,0.37818722303087154,0.37818722303087154,0.12548256788182544,0.0,4.788203738277957,4.708807912602822,5.027657693126741,4.789798644997177,4.7109280305312495,5.027667491515274,24889.596978509046,21156.15743173269,0.85,1.0597445616823302,0.6582710303488521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542791092274212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.556395098527,1541.3359939907452,0.37818722303087154,0.12548256788182544,6.112874298809886,3.440943932084896
4779.0,-30.463522464793247,5.032465197451877,35.01760260683806,24.141325789410644,4.981924419104008,-26.91904279792152,-40.47669918565077,1.4374447522342597,-0.26813270786180965,-5.058215590222993,40.03498843553433,42227.5657622437,25754.216215706903,25754.216215706903,67981.7819779506,77561.09516944848,77561.09516944848,25754.216215706903,103315.3113851554,103315.3113851554,103315.3113851554,128204.85678961071,91909.85898111033,56576.32957391359,39259.47711910749,24889.545404455323,0.0,64149.02252356282,21156.113593787024,1541.332535726651,0.0,0.8864954447531526,2.813480351453532,0.0014959135982669303,353851.96052374376,1556042.3813740942,4.397438915050698,1556042.3813740942,4.397438915050698,0.85,0.09584556210395923,4.027634451161993,1.2683761204732584,1.0,0.0,4.027634451161722,1.2850367199773451,1.2853225496991738,3.1342563123277905,19396.83977809972,1977.9272002263483,4632.441516551485,4632.441516551485,5.559534021895011,5.032465197451877,-2.4148403886564482,7.4473055861083255,3.4409875478420164,3.4409875478420164,0.9831392993834333,0.0,0.0,0.0002224176457927555,7.470624725700564e-05,0.00014771139853574983,0.0005949275175719052,0.09584556210420701,0.07196687493463598,0.023878687169571033,0.09584556027942144,0.07196687493444992,0.023878687169509298,0.37818639574191076,0.37818639574191076,0.1254826563458637,0.0,4.788566931757316,4.709295626171524,5.027644386982729,4.790082882361162,4.711310276548943,5.027655249128884,24889.545404455323,21156.113593787024,0.85,1.0597477452283852,0.6582729416762809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542782036458655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.543951428153,1541.332535726651,0.37818639574191076,0.1254826563458637,6.112874298809886,3.4409875478420164
4780.0,-30.46337170003692,5.032430066320385,35.01759461579163,24.141305358521663,4.981936854301907,-26.918905845195365,-40.476537799090124,1.437470999462308,-0.26767573218700136,-5.05818351820025,40.03497245766309,42227.547562000334,25754.215735779,25754.215735779,67981.76329777934,77560.96271012082,77560.96271012082,25754.215735779,103315.17844589982,103315.17844589982,103315.17844589982,128204.67215195802,91909.67070094391,56576.25555283147,39259.35016456938,24889.4937060582,0.0,64148.843870627585,21156.06965014947,1541.3291097126541,0.0,0.8864956663024333,2.8134780873239977,0.0014959135982669303,353852.40308406734,1556041.6919492132,4.397431466869346,1556041.6919492132,4.397431466869346,0.85,0.0958453314241218,4.027634451161993,1.2683754264796154,1.0,0.0,4.027634451162715,1.2850365899073977,1.285322424102558,3.1342566295736627,19396.800043078234,1977.9231483817853,4632.441516551485,4632.441516551485,5.559533918293509,5.032430066320385,-2.414781088015549,7.4472111543359345,3.441031115965169,3.441031115965169,0.9831517474186198,0.0,0.0,0.00022242114921723226,7.470761722252942e-05,0.00014771353199470285,0.0005949361103646845,0.09584533142437167,0.07196664991652178,0.023878681507849882,0.09584529405998943,0.07196664991633417,0.023878681507787627,0.37818556937064035,0.37818556937064035,0.12548274474831697,0.0,4.788943071968731,4.709796452031355,5.027643531540832,4.790507786013222,4.711860530131503,5.027701159762216,24889.4937060582,21156.06965014947,0.85,1.0597504053990716,0.6582744912310953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542772971482203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.531515833687,1541.3291097126541,0.37818556937064035,0.12548274474831697,6.112874298809886,3.441031115965169
4781.0,-30.46322079355183,5.0323950660888475,35.01758664234039,24.141288769338303,4.981958362071358,-26.91876785760467,-40.47637250097466,1.4375054261261637,-0.2673439939365494,-5.058145439030743,40.034956988067584,42227.51367080207,25754.2000277845,25754.2000277845,67981.71369858657,77560.80897082116,77560.80897082116,25754.2000277845,103315.00899860566,103315.00899860566,103315.00899860566,128204.45186357558,91909.464756486,56576.169456475,39259.21700001223,24889.442864969926,0.0,64148.65986498215,21156.026435224438,1541.325593088193,0.0,0.8864959166493486,2.813478170288926,0.0014959135982669303,353852.9285372885,1556041.0244560025,4.397423050554262,1556041.0244560025,4.397423050554262,0.85,0.09584509637002117,4.027634451161993,1.2683747352333739,1.0,0.0,4.027634451161901,1.285036421551793,1.2853222602160659,3.1342570401998993,19396.756580149475,1977.9187163964734,4632.441516551485,4632.441516551485,5.5595305274262,5.0323950660888475,-2.4147173796220542,7.447112445710902,3.4410746267362553,3.4410746267362553,0.9831641790675015,0.0,0.0,0.00022242465598608,7.470902041623323e-05,0.00014771563556984678,0.0005949445827964048,0.09584509637026092,0.07196642160234311,0.02387867476791781,0.0958451052768709,0.07196642160216309,0.02387867476785808,0.37818474485414366,0.37818474485414366,0.12548283384797412,0.0,4.789300436915937,4.710285305914681,5.027603371527277,4.790801445094189,4.7123128772205405,5.027515216201607,24889.442864969926,21156.026435224438,0.85,1.0597526720226438,0.6582758511195879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454276390609336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.51908540548,1541.325593088193,0.37818474485414366,0.12548283384797412,6.112874298809886,3.4410746267362553
4782.0,-30.463069766330378,5.032360064225999,35.01757869647841,24.141262925136857,4.981971778713498,-26.918630570502454,-40.47621488627044,1.4375325828875423,-0.2670035900871426,-5.058113623886912,40.03494184475994,42227.51205944825,25754.200223541728,25754.200223541728,67981.71228298997,77560.65059910616,77560.65059910616,25754.200223541728,103314.85082264789,103314.85082264789,103314.85082264789,128204.24679552371,91909.25085520525,56576.11231555539,39259.04282183317,24889.395972875813,0.0,64148.438794708985,21155.98657694444,1541.3224441460977,0.0,0.8864961338605242,2.813477408432646,0.0014959135982669303,353853.36755389266,1556040.371041907,4.397415748219264,1556040.371041907,4.397415748219264,0.85,0.09584486918981638,4.027634451161993,1.2683740725601096,1.0,0.0,4.0276344511620055,1.2850362872125898,1.2853221303572118,3.1342573678588126,19396.711437996964,1977.9141131779932,4632.441516551485,4632.441516551485,5.559530569684094,5.032360064225999,-2.414658315300405,7.447018379526405,3.4411181184436086,3.4411181184436086,0.9831766052696025,0.0,0.0,0.00022242816561161103,7.47103584091776e-05,0.00014771780720243343,0.0005949533293386261,0.09584486919005333,0.07196619951330985,0.023878669676743486,0.09584490699492314,0.07196619951313193,0.023878669676684453,0.3781839214290499,0.3781839214290499,0.1254829211203467,0.0,4.789650421916576,4.710757662756578,5.027583354135572,4.791110033799782,4.712707377671791,5.027563845469842,24889.395972875813,21155.98657694444,0.85,1.0597563021065628,0.6582780945704202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454275483219328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.506662842063,1541.3224441460977,0.3781839214290499,0.1254829211203467,6.112874298809886,3.4411181184436086
4783.0,-30.4629187126666,5.0323250720007335,35.017570745292126,24.141242494247876,4.981984353898242,-26.918493343718964,-40.47605349970979,1.4375589849525654,-0.2665516491203448,-5.058081361679328,40.03492579795261,42227.49492917204,25754.199067031845,25754.199067031845,67981.69399620389,77560.51746344997,77560.51746344997,25754.199067031845,103314.71653048182,103314.71653048182,103314.71653048182,128204.0601370579,91909.06183877449,56576.03930450426,39258.913926966925,24889.343606576072,0.0,64148.257533543,21155.94206558966,1541.3189745403865,0.0,0.8864963566288918,2.8134752327174244,0.0014959135982669303,353853.8127399584,1556039.6786431966,4.3974082590617884,1556039.6786431966,4.3974082590617884,0.85,0.0958446383969087,4.027634451161993,1.2683734642853959,1.0,0.0,4.027634451160611,1.2850361564039257,1.2853220040305362,3.13425768690666,19396.671547592785,1977.9100454888046,4632.441516551485,4632.441516551485,5.559530320029593,5.0323250720007335,-2.4145989800091536,7.446924052009887,3.4411615513251306,3.4411615513251306,0.9831890146643231,0.0,0.0,0.00022243167590265515,7.471172844441099e-05,0.00014771994745824417,0.0005949619495066637,0.09584463839715952,0.07196597475923795,0.02387866363792157,0.09584464120887533,0.07196597475904962,0.02387866363785908,0.37818309820216056,0.37818309820216056,0.12548300812610402,0.0,4.790014175583622,4.711244346224021,5.027575424995916,4.791529712558997,4.713252215676107,5.027605120285045,24889.343606576072,21155.94206558966,0.85,1.0597590115469058,0.6582796875985504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454274575104426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.494247727613,1541.3189745403865,0.37818309820216056,0.12548300812610402,6.112874298809886,3.4411615513251306
4784.0,-30.46276759603221,5.03229008562811,35.01756278504758,24.141216894518607,4.981996423881745,-26.918356110762463,-40.47589207822455,1.4375849386140196,-0.26617623098701415,-5.058049358731656,40.03490963173922,42227.47806474009,25754.198364714848,25754.198364714848,67981.67642945494,77560.36540306873,77560.36540306873,25754.198364714848,103314.56376778358,103314.56376778358,103314.56376778358,128203.85440116677,91908.85366772939,56575.9663294089,39258.76370924499,24889.290633383196,0.0,64148.05434262818,21155.897038375715,1541.3154740708646,0.0,0.8864965785075801,2.8134740325753156,0.0014959135982669303,353854.2543489324,1556038.9810925054,4.39740079981661,1556038.9810925054,4.39740079981661,0.85,0.09584440783063664,4.027634451161993,1.2683727746875957,1.0,0.0,4.027634451164272,1.2850360276906316,1.2853218798016424,3.1342580008438747,19396.627614760626,1977.9055655866812,4632.441516551485,4632.441516551485,5.559530168421204,5.03229008562811,-2.414539892525865,7.446829978153975,3.441204928777552,3.441204928777552,0.9832014082221577,0.0,0.0,0.00022243518770813438,7.471309879936255e-05,0.00014772208890877182,0.0005949705744865843,0.09584440783088927,0.07196575016667744,0.023878657664211815,0.09584440664168942,0.07196575016648776,0.02387865766414888,0.378182276317888,0.378182276317888,0.12548309563857815,0.0,4.790373959688225,4.711722043323334,5.0275786695846705,4.791873127744623,4.7136934761189195,5.027652566255256,24889.290633383196,21155.897038375715,0.85,1.0597620945188857,0.658281509820926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542736668316136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.481838177135,1541.3154740708646,0.378182276317888,0.12548309563857815,6.112874298809886,3.441204928777552
4785.0,-30.462616349035706,5.032255208734717,35.01755483623893,24.1412058234215,4.982016170062196,-26.91821799282357,-40.47573055196551,1.437617813852044,-0.26572112002463655,-5.0580124631883665,40.034894044345315,42227.46122069967,25754.185227207196,25754.185227207196,67981.64644790687,77560.24119494321,77560.24119494321,25754.185227207196,103314.42642215041,103314.42642215041,103314.42642215041,128203.6656848638,91908.67640387564,56575.89642964015,39258.64441581721,24889.23926271338,0.0,64147.88367853059,21155.853373306374,1541.311956075512,0.0,0.8864968232427128,2.81347235587632,0.0014959135982669303,353854.7634714148,1556038.3085173345,4.3973925721732865,1556038.3085173345,4.3973925721732865,0.85,0.0958441742408182,4.027634451161993,1.268372108717449,1.0,0.0,4.0276344511624185,1.2850358665788817,1.2853217231710434,3.134258393802394,19396.59020464372,1977.9017508164072,4632.441516551485,4632.441516551485,5.559527332442033,5.032255208734717,-2.4144772247257515,7.446732433460468,3.4412482496751453,3.4412482496751453,0.9832137856214701,0.0,0.0,0.00022243870259426148,7.471447006703309e-05,0.00014772423252722839,0.0005949792081981301,0.09584417424106054,0.07196552319038176,0.02387865105067878,0.09584415722142545,0.0719655231901998,0.023878651050618406,0.37818145528699143,0.37818145528699143,0.12548318422901253,0.0,4.7907435739004995,4.712223323103615,5.027550241208644,4.792291343163754,4.7142983578879125,5.027506759135861,24889.23926271338,21155.853373306374,0.85,1.059764446611968,0.6582829985836713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542727581812511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.469434923287,1541.311956075512,0.37818145528699143,0.12548318422901253,6.112874298809886,3.4412482496751453
4786.0,-30.46246505410151,5.032220371399589,35.017546916777384,24.141184833738976,4.982032238617146,-26.918080199535947,-40.475565288774646,1.4376473840535597,-0.26536086538510517,-5.057978856247436,40.03487900152438,42227.42911014409,25754.1804802153,25754.1804802153,67981.60959035938,77560.09165496583,77560.09165496583,25754.1804802153,103314.27213518112,103314.27213518112,103314.27213518112,128203.46422023262,91908.47229988551,56575.80975507173,39258.51393868199,24889.192085051498,0.0,64147.70602373348,21155.813272293773,1541.3087495160771,0.0,0.8864970492276634,2.813471542230976,0.0014959135982669303,353855.2272148961,1556037.6594399638,4.3973849748868705,1556037.6594399638,4.3973849748868705,0.85,0.09584394640410315,4.027634451161993,1.2683714075805619,1.0,0.0,4.027634451160506,1.2850357209319196,1.285321582010169,3.134258749041712,19396.547130130944,1977.897358438503,4632.441516551485,4632.441516551485,5.559526307714169,5.032220371399589,-2.41441700059404,7.44663737199363,3.441291545288352,3.441291545288352,0.9832261557966719,0.0,0.0,0.00022244221864563173,7.47158730832524e-05,0.00014772634556237932,0.0005949877187313006,0.09584394640433787,0.07196530080027573,0.02387864560406214,0.09584395454111108,0.0719653008000995,0.023878645604003663,0.37818063668794305,0.37818063668794305,0.12548327176248492,0.0,4.79110584148151,4.712714286726396,5.027523434731165,4.792617990862311,4.714741826056979,5.027480180265741,24889.192085051498,21155.813272293773,0.85,1.0597668070189046,0.6582843211029357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542718487481203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.457039318251,1541.3087495160771,0.37818063668794305,0.12548327176248492,6.112874298809886,3.441291545288352
4787.0,-30.46231369334764,5.0321855011055,35.01753899500294,24.141159548331075,4.982042121610832,-26.91794296556278,-40.4754038672894,1.4376713938279615,-0.26494195739024917,-5.0579487645758885,40.03486309523121,42227.41328995629,25754.18443529062,25754.18443529062,67981.59772524692,77559.94983747859,77559.94983747859,25754.18443529062,103314.13427276921,103314.13427276921,103314.13427276921,128203.27525971264,91908.27338775847,56575.73684024409,39258.37394168264,24889.140986943425,0.0,64147.51492862607,21155.76983890191,1541.3053994224124,0.0,0.8864972604134891,2.813469547489738,0.0014959135982669303,353855.64245144295,1556036.97310516,4.397377875127945,1556036.97310516,4.397377875127945,0.85,0.09584371963341004,4.027634451161993,1.26837074930314,1.0,0.0,4.0276344511618944,1.2850356013038196,1.2853214668759751,3.1342590408199467,19396.505151319303,1977.8930777910198,4632.441516551485,4632.441516551485,5.55952716149188,5.0321855011055,-2.414359427880842,7.446544928986342,3.441334794706813,3.441334794706813,0.9832385127733752,0.0,0.0,0.000222445736277876,7.471724350849501e-05,0.00014772849276938098,0.0005949963668961943,0.09584371963365924,0.07196507939858718,0.02387864023507207,0.0958437011000959,0.07196507939840006,0.023878640235009983,0.37817981974271286,0.37817981974271286,0.12548335852983067,0.0,4.791474751607893,4.713204298068149,5.027526196771362,4.793006807185634,4.715221368315042,5.027594524953827,24889.140986943425,21155.76983890191,0.85,1.0597697790925626,0.6582860355064534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542709390278346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.44464971513,1541.3053994224124,0.37817981974271286,0.12548335852983067,6.112874298809886,3.441334794706813
4788.0,-30.46216223048059,5.03215073434085,35.01753107411153,24.141138104628794,4.982060971864192,-26.917804742890347,-40.475242341030366,1.4377034842759473,-0.2646434180032884,-5.057912258953326,40.03484727740288,42227.39730638188,25754.172011758073,25754.172011758073,67981.56931813995,77559.78723676431,77559.78723676431,25754.172011758073,103313.95924852238,103313.95924852238,103313.95924852238,128203.047447994,91908.05728154599,56575.66735117171,39258.2110337492,24889.088199471626,0.0,64147.29923322082,21155.72496955088,1541.3018041025177,0.0,0.8864975039943688,2.81346988326985,0.0014959135982669303,353856.14619494847,1556036.2905877177,4.397369686297486,1556036.2905877177,4.397369686297486,0.85,0.09584348663551406,4.027634451161993,1.26837009542156,1.0,0.0,4.027634451162161,1.28503544385421,1.2853213139149728,3.134259424846601,19396.45954383361,1977.8884271217605,4632.441516551485,4632.441516551485,5.55952447963772,5.03215073434085,-2.4142971654720538,7.446447899812904,3.441377976120429,3.441377976120429,0.9832508503201226,0.0,0.0,0.0002224492563345465,7.47186148465041e-05,0.0001477306414880424,0.0005950050211495008,0.09584348663575996,0.071964853230558,0.023878633405201966,0.09584351530403515,0.07196485323037337,0.023878633405140702,0.3781790043900746,0.3781790043900746,0.12548344646022755,0.0,4.7918198532636325,4.713672258103941,5.027499849228263,4.79326884095002,4.715613275092494,5.0274639480973065,24889.088199471626,21155.72496955088,0.85,1.0597728997284648,0.6582879998245196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542700289128718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.432266473763,1541.3018041025177,0.3781790043900746,0.12548344646022755,6.112874298809886,3.441377976120429
4789.0,-30.462010705426493,5.032115957939455,35.01752316832456,24.141117743589007,4.982073117087563,-26.91766713480933,-40.475084621552355,1.4377295464723754,-0.2641953826775989,-5.057881126624886,40.03483187556885,42227.39763122923,25754.173168167374,25754.173168167374,67981.5707993966,77559.65608608192,77559.65608608192,25754.173168167374,103313.82925424929,103313.82925424929,103313.82925424929,128202.86882024386,91907.8698856698,56575.611430825185,39258.06494982735,24889.039565994575,0.0,64147.10451582192,21155.683631095388,1541.2985716619553,0.0,0.8864977186579699,2.813467627146008,0.0014959135982669303,353856.57579245674,1556035.6260200718,4.397362469625871,1556035.6260200718,4.397362469625871,0.85,0.09584326087158854,4.027634451161993,1.26836949264165,1.0,0.0,4.027634451161693,1.2850353146129883,1.285321189170556,3.1342597400718035,19396.4199954345,1977.8843943073832,4632.441516551485,4632.441516551485,5.559524729270511,5.032115957939455,-2.4142388997042334,7.446354857643689,3.4414211306482687,3.4414211306482687,0.9832631801852196,0.0,0.0,0.00022245277788782738,7.471995388786814e-05,0.00014773282399995925,0.0005950138115096872,0.09584326087182943,0.07196463262589836,0.023878628245931073,0.09584326065103588,0.07196463262571748,0.02387862824587105,0.3781781893004049,0.3781781893004049,0.12548353355692526,0.0,4.792181352994817,4.714155295646833,5.027493889621155,4.793685743947265,4.716146442895422,5.027529312026104,24889.039565994575,21155.683631095388,0.85,1.059776139741879,0.6582900031101765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542691181850051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.419890323421,1541.2985716619553,0.3781781893004049,0.12548353355692526,6.112874298809886,3.4414211306482687
4790.0,-30.461859024582285,5.032081193225596,35.01751525359231,24.141092074010544,4.982085476150526,-26.917529365072426,-40.47491935836149,1.4377558166426523,-0.26383644754935176,-5.057849075531078,40.034815803443806,42227.36718648118,25754.17176566307,25754.17176566307,67981.53895214424,77559.50263125329,77559.50263125329,25754.17176566307,103313.67439691635,103313.67439691635,103313.67439691635,128202.66109519445,91907.66020948984,56575.52476472577,39257.928271960074,24888.986698278095,0.0,64146.91497023817,21155.63869353638,1541.2950737191318,0.0,0.8864979404388866,2.813466649345124,0.0014959135982669303,353857.0180685098,1556034.9325305335,4.397355013683158,1556034.9325305335,4.397355013683158,0.85,0.09584303216989312,4.027634451161993,1.268368798098527,1.0,0.0,4.027634451160818,1.2850351843909165,1.285321063449789,3.134260057689408,19396.37574495568,1977.879882014315,4632.441516551485,4632.441516551485,5.559524426513468,5.032081193225596,-2.4141800163920286,7.446261209617624,3.441464224324416,3.441464224324416,0.9832754926641188,0.0,0.0,0.00022245630311323107,7.472135699930416e-05,0.0001477349461139269,0.0005950223586090126,0.09584303217014434,0.07196440980470858,0.02387862236543576,0.0958430338049832,0.07196440980451996,0.02387862236537317,0.3781773756477855,0.3781773756477855,0.12548362120596676,0.0,4.792535580832123,4.714626086326746,5.027495674635418,4.794012627981715,4.716569986799527,5.027563824382298,24888.986698278095,21155.63869353638,0.85,1.059778774765477,0.6582914736596941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542682070843072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.407520467656,1541.2950737191318,0.3781773756477855,0.12548362120596676,6.112874298809886,3.441464224324416
4791.0,-30.461707258710003,5.0320464977297386,35.01750734367279,24.141081456933193,4.982102165722425,-26.917391085742413,-40.474761569034285,1.4377859927568188,-0.26332039299342114,-5.0578143361209795,40.03480011416092,42227.36813418166,25754.16345950293,25754.16345950293,67981.5315936846,77559.39272687964,77559.39272687964,25754.16345950293,103313.55618638257,103313.55618638257,103313.55618638257,128202.4912157862,91907.49580254262,56575.47120985245,39257.80510298908,24888.935029403634,0.0,64146.74013239271,21155.59477499309,1541.2915870763504,0.0,0.886498174543331,2.813463920136483,0.0014959135982669303,353857.4974413815,1556034.255560321,4.3973471434446205,1556034.255560321,4.3973471434446205,0.85,0.09584280213934838,4.027634451161993,1.2683681755373253,1.0,0.0,4.027634451161162,1.285035035885373,1.2853209194440876,3.1342604199013167,19396.34104818594,1977.8763439284505,4632.441516551485,4632.441516551485,5.559522633471913,5.0320464977297386,-2.4141191879667785,7.446165685696517,3.441507263565634,3.441507263565634,0.9832877895901811,0.0,0.0,0.0002224598303662988,7.472269667915354e-05,0.00014773713368714526,0.0005950311693542713,0.09584280213959302,0.07196418589067444,0.02387861624891859,0.09584274933096375,0.07196418589049075,0.023878616248857638,0.3781765627238549,0.3781765627238549,0.12548370976275058,0.0,4.7929142060515915,4.71513477027446,5.027481129973921,4.794493943127577,4.71723533954264,5.027489078216263,24888.935029403634,21155.59477499309,0.85,1.0597815485771724,0.6582932826676527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542672950479576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.39515878372,1541.2915870763504,0.3781765627238549,0.12548370976275058,6.112874298809886,3.441507263565634
4792.0,-30.46155539805092,5.032011850909278,35.01749945319395,24.141060467250668,4.982118209991654,-26.91725278564215,-40.47459623599423,1.4378155975848972,-0.26296870378422454,-5.057780572701481,40.034784860572685,42227.33813694889,25754.157618455236,25754.157618455236,67981.49575540413,77559.2432623988,77559.2432623988,25754.157618455236,103313.40088085404,103313.40088085404,103313.40088085404,128202.28702984257,91907.291535913,56575.386410471256,39257.67236160194,24888.88614898853,0.0,64146.55851059047,21155.55322664025,1541.2882773627202,0.0,0.8864984020887964,2.813463237403504,0.0014959135982669303,353857.9633469428,1556033.5973899248,4.397339493711773,1556033.5973899248,4.397339493711773,0.85,0.09584257523955278,4.027634451161993,1.268367473850958,1.0,0.0,4.027634451163041,1.2850348900487498,1.2853207781107965,3.134260775603687,19396.297939349406,1977.8719480504972,4632.441516551485,4632.441516551485,5.5595213725714405,5.032011850909278,-2.4140591061546135,7.446070957063892,3.4415502657464265,3.4415502657464265,0.9833000759275504,0.0,0.0,0.00022246335987392878,7.472410043126894e-05,0.00014773925944265982,0.0005950397311204165,0.09584257523979084,0.07196396451660615,0.023878610723184684,0.09584254486472488,0.0719639645164274,0.023878610723125374,0.3781757529955942,0.3781757529955942,0.12548379805625126,0.0,4.793281060960339,4.7156295848806735,5.027461155180674,4.794811868917236,4.717672827356012,5.027445525038559,24888.88614898853,21155.55322664025,0.85,1.0597839905032556,0.6582946788950064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454266382501441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.38280385921,1541.2882773627202,0.3781757529955942,0.12548379805625126,6.112874298809886,3.4415502657464265
4793.0,-30.461403477367462,5.031977208861915,35.01749156988597,24.14103476274761,4.9821308363366015,-26.917114773309475,-40.474430937878765,1.4378421322805996,-0.26262543078814815,-5.057748936699529,40.03476928848046,42227.30857144759,25754.157045683587,25754.157045683587,67981.46561713118,77559.0885374018,77559.0885374018,25754.157045683587,103313.24558308539,103313.24558308539,103313.24558308539,128202.08163167106,91907.08060087371,56575.30063492765,39257.533295495625,24888.836048585672,0.0,64146.36934408129,21155.51064129782,1541.2849454023765,0.0,0.8864986199377214,2.8134624170603506,0.0014959135982669303,353858.3998964451,1556032.9254767555,4.397332169964372,1556032.9254767555,4.397332169964372,0.85,0.09584234987105274,4.027634451161993,1.2683667749119918,1.0,0.0,4.02763445116057,1.2850347585769828,1.2853206511474156,3.1342610962695674,19396.25342319841,1977.8674086664062,4632.441516551485,4632.441516551485,5.55952124892786,5.031977208861915,-2.4140006384264763,7.4459778472883915,3.4415932247851373,3.4415932247851373,0.9833123499386106,0.0,0.0,0.00022246689082825832,7.472550391123511e-05,0.00014774138691702322,0.0005950482998094565,0.09584234987129621,0.0719637444683659,0.023878605402930308,0.09584233327899101,0.07196374446818309,0.02387860540286965,0.37817494532158524,0.37817494532158524,0.125483885800001,0.0,4.793637678734115,4.716106571117109,5.027453857564751,4.795123505911363,4.718074468810983,5.027484886522359,24888.836048585672,21155.51064129782,0.85,1.059786645951518,0.6582961592875225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542654693860821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.370455892455,1541.2849454023765,0.37817494532158524,0.125483885800001,6.112874298809886,3.4415932247851373
4794.0,-30.461251475473013,5.0319426288155515,35.01748369135295,24.14101897682997,4.982147047305852,-26.916976329385182,-40.474273113626964,1.4378719012199834,-0.2621912948459908,-5.057714636727181,40.034753660944915,42227.310429470665,25754.149605563627,25754.149605563627,67981.4600350343,77558.95957176098,77558.95957176098,25754.149605563627,103313.1091773246,103313.1091773246,103313.1091773246,128201.89380516368,91906.89684365243,56575.24770137004,39257.38793586932,24888.78462783907,0.0,64146.172563708395,21155.46693366321,1541.281479530916,0.0,0.8864988515756408,2.8134607133236367,0.0014959135982669303,353858.8732069156,1556032.2511715104,4.397324382654763,1556032.2511715104,4.397324382654763,0.85,0.09584212161117851,4.027634451161993,1.2683661589445543,1.0,0.0,4.027634451160513,1.285034611965407,1.2853205090433486,3.1342614538622375,19396.214642708277,1977.8634541569525,4632.441516551485,4632.441516551485,5.559519642837437,5.0319426288155515,-2.4139402473897578,7.445882876205309,3.4416361275190313,3.4416361275190313,0.9833246078625804,0.0,0.0,0.0002224704237217847,7.472684395636953e-05,0.00014774357976541519,0.0005950571318011861,0.09584212161142236,0.07196352224634299,0.023878599365079366,0.0958420847636983,0.0719635222461599,0.023878599365018616,0.37817413853926635,0.37817413853926635,0.12548397385971555,0.0,4.794001929155854,4.716597657967043,5.027434676367193,4.7955233418811645,4.71862700675814,5.027423241846805,24888.78462783907,21155.46693366321,0.85,1.0597898100236112,0.658298207699478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542645559109038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.358114190212,1541.281479530916,0.37817413853926635,0.12548397385971555,6.112874298809886,3.4416361275190313
4795.0,-30.461099385356544,5.031908088429415,35.01747582834581,24.14099285323175,4.9821622998484365,-26.916837901917457,-40.47411155244333,1.4379008164113372,-0.2619124302928526,-5.057681409288385,40.034738356102835,42227.29700607271,25754.144846336316,25754.144846336316,67981.44185240903,77558.7925153663,77558.7925153663,25754.144846336316,103312.93736170261,103312.93736170261,103312.93736170261,128201.6727869953,91906.67457197225,56575.17906268671,39257.21723253949,24888.735425292685,0.0,64145.95265783218,21155.425111498782,1541.278160646865,0.0,0.886499076572045,2.8134609252442804,0.0014959135982669303,353859.33171780827,1556031.590790226,4.3973168186252956,1556031.590790226,4.3973168186252956,0.85,0.09584189591054912,4.027634451161993,1.2683655094588175,1.0,0.0,4.027634451163535,1.285034469344947,1.285320370933986,3.1342618017204633,19396.167734049995,1977.8586708050145,4632.441516551485,4632.441516551485,5.559518615468327,5.031908088429415,-2.413880678579171,7.445788767008587,3.441678991219815,3.441678991219815,0.9833368546342329,0.0,0.0,0.00022247395871754442,7.472821575384607e-05,0.00014774574296369834,0.000595065844373116,0.09584189591078797,0.07196330210307342,0.02387859380771455,0.09584190992845766,0.07196330210289408,0.023878593807655044,0.3781733336437275,0.3781733336437275,0.12548406144639956,0.0,4.794342863290183,4.71705796424601,5.027414709631557,4.795768978995511,4.718962157641613,5.027398091329644,24888.735425292685,21155.425111498782,0.85,1.059793159749862,0.6583002552214303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542636419485147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.345779178919,1541.278160646865,0.3781733336437275,0.12548406144639956,6.112874298809886,3.441678991219815
4796.0,-30.460947274259556,5.031873592048752,35.01746797715545,24.14097193339842,4.9821776693913575,-26.91669944385502,-40.47394618447868,1.4379298389888193,-0.26154893404196855,-5.057648005663163,40.03472297427646,42227.267985121005,25754.139565679525,25754.139565679525,67981.40755080053,77558.6461991232,77558.6461991232,25754.139565679525,103312.78576480273,103312.78576480273,103312.78576480273,128201.4714128084,91906.47307937776,56575.0948653835,39257.08690443806,24888.68564800567,0.0,64145.77255244373,21155.38280080482,1541.2748068152014,0.0,0.8864993027460042,2.813460045384975,0.0014959135982669303,353859.792660396,1556030.927087399,4.39730921501088,1556030.927087399,4.39730921501088,0.85,0.0958416696621731,4.027634451161993,1.268364817113615,1.0,0.0,4.027634451162358,1.2850343262208506,1.2853202323215671,3.13426215080716,19396.12521065136,1977.8543346251126,4632.441516551485,4632.441516551485,5.5595174755388195,5.031873592048752,-2.4138210161576135,7.445694608206366,3.4417218092513564,3.4417218092513564,0.9833490883575304,0.0,0.0,0.00022247749425271946,7.472961989837879e-05,0.00014774787435434066,0.000595074428835496,0.09584166966241335,0.07196308160988345,0.023878588052529907,0.09584169585528976,0.07196308160970305,0.02387858805247005,0.3781725287176494,0.3781725287176494,0.12548414859421572,0.0,4.794681561875109,4.717516010378631,5.027392585173857,4.7960990716211995,4.719411497330498,5.02736767130375,24888.68564800567,21155.38280080482,0.85,1.0597956006410383,0.6583016511430619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542627274567617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.333451001736,1541.2748068152014,0.3781725287176494,0.12548414859421572,6.112874298809886,3.4417218092513564
4797.0,-30.460795066902772,5.031839087040793,35.01746012678466,24.140956915821903,4.982189075022946,-26.916561295545925,-40.47378843007607,1.43795530366813,-0.26100690367542256,-5.057617154974001,40.03470729576682,42227.270902247605,25754.14060095517,25754.14060095517,67981.41150320278,77558.53976206986,77558.53976206986,25754.14060095517,103312.68036302504,103312.68036302504,103312.68036302504,128201.31528904289,91906.30982241005,56575.04096259571,39256.96539979371,24888.634926017858,0.0,64145.60032581157,21155.339687115178,1541.2714610790051,0.0,0.8864995169738996,2.81345652112353,0.0014959135982669303,353860.2183749819,1556030.2505833504,4.397302013006847,1556030.2505833504,4.397302013006847,0.85,0.09584144513539607,4.027634451161993,1.2683642242243516,1.0,0.0,4.027634451161577,1.2850341997425345,1.285320110361573,3.1342624592940465,19396.09075657559,1977.8508212871463,4632.441516551485,4632.441516551485,5.559517699022621,5.031839087040793,-2.4137632864799095,7.445602373520702,3.4417645829905723,3.4417645829905723,0.9833613094258778,0.0,0.0,0.00022248103207709317,7.473095941865577e-05,0.0001477500726584374,0.0005950832828008102,0.09584144513564138,0.07196286248711901,0.023878582648522377,0.09584139091152437,0.07196286248693481,0.023878582648461256,0.3781717239368951,0.3781717239368951,0.12548423524672464,0.0,4.7950557245636105,4.7180150250363795,5.027389317477457,4.796610251298603,4.720069550910296,5.027434971081334,24888.634926017858,21155.339687115178,0.85,1.059798507737213,0.6583034641154611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542618128399571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.321128314536,1541.2714610790051,0.3781717239368951,0.12548423524672464,6.112874298809886,3.4417645829905723
4798.0,-30.46064271715689,5.0318046637265335,35.017452280227566,24.140935716591798,4.982206459343015,-26.916422421161812,-40.473622957337625,1.43798616334998,-0.26069135726396553,-5.057582070748632,40.03469170610704,42227.242649664484,25754.130797711186,25754.130797711186,67981.37344737566,77558.38397800595,77558.38397800595,25754.130797711186,103312.51477571714,103312.51477571714,103312.51477571714,128201.09803511665,91906.09958139778,56574.95825306473,39256.82369814783,24888.58325939951,0.0,64145.40695754734,21155.295770489585,1541.2679593209402,0.0,0.8864997524732458,2.8134564676096616,0.0014959135982669303,353860.7025094361,1556029.5779132615,4.397294095892912,1556029.5779132615,4.397294095892912,0.8500000000000001,0.09584121694975833,4.027634451161993,1.2683635022072117,1.0,0.0,4.027634451160403,1.2850340480094278,1.2853199631454881,3.1342628293786996,19396.04638689344,1977.8462968387207,4632.441516551485,4632.441516551485,5.559515582807242,5.0318046637265335,-2.4137024739942845,7.445507137720818,3.4418072966332525,3.4418072966332525,0.9833735133237864,0.0,0.0,0.00022248457326299193,7.473236450053177e-05,0.00014775220876246016,0.0005950918862469635,0.09584121695000128,0.07196264065027184,0.023878576299729427,0.09584119679787273,0.07196264065008944,0.0238785762996689,0.3781709220631878,0.3781709220631878,0.12548432263221498,0.0,4.79540954073309,4.718493572275179,5.027366071598465,4.796890713484686,4.720474249801896,5.027339870980597,24888.58325939951,21155.295770489585,0.85,1.0598011092573945,0.6583050081451862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542608976454614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.308812626106,1541.2679593209402,0.3781709220631878,0.12548432263221498,6.112874298809886,3.4418072966332525
4799.0,-30.46049031694717,5.031770257181958,35.01744444934788,24.14090980254116,4.982220166169715,-26.916283869147655,-40.4734613612294,1.4380137183721844,-0.26038238734156494,-5.057550074290773,40.03467646963045,42227.23047797498,25754.128785348992,25754.128785348992,67981.35926332398,77558.2241517247,77558.2241517247,25754.128785348992,103312.3529370737,103312.3529370737,103312.3529370737,128200.8875638169,91905.88378889473,56574.89011515296,39256.65963749086,24888.534626743203,0.0,64145.194264234065,21155.254432731723,1541.264700573597,0.0,0.8864999709414156,2.813456140244382,0.0014959135982669303,353861.1440356038,1556028.9204827012,4.397286751342614,1556028.9204827012,4.397286751342614,0.85,0.09584099352631908,4.027634451161993,1.2683628747006876,1.0,0.0,4.02763445115998,1.2850339117391751,1.285319831397271,3.1342631617487515,19396.00084561361,1977.8416529205804,4632.441516551485,4632.441516551485,5.559515148400851,5.031770257181958,-2.413643970506683,7.445414227688641,3.4418499774118523,3.4418499774118523,0.9833857078319578,0.0,0.0,0.00022248811567382557,7.473373668827846e-05,0.0001477543789855471,0.0005951006271122351,0.0958409935265573,0.07196242254609124,0.023878570980466054,0.09584100662525759,0.07196242254591238,0.023878570980406702,0.37817012160610447,0.37817012160610447,0.12548440938990224,0.0,4.79574915927293,4.718950209562934,5.027351906752756,4.797167686949194,4.720837395970875,5.027356152639356,24888.534626743203,21155.254432731723,0.85,1.0598044022329647,0.6583070012077264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542599815959107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.296504863785,1541.264700573597,0.37817012160610447,0.12548440938990224,6.112874298809886,3.4418499774118523
4800.0,-30.460337849171477,5.031735905098874,35.01743662602635,24.14089412139731,4.982235942457455,-26.916145049337633,-40.47329592341555,1.4380431426256273,-0.25994615621942785,-5.057516333737973,40.0346610280179,42227.20276389303,25754.122249970103,25754.122249970103,67981.32501386313,77558.09719358968,77558.09719358968,25754.122249970103,103312.21944355979,103312.21944355979,103312.21944355979,128200.70355895477,91905.70167515047,56574.807245462005,39256.54936632052,24888.48411539498,0.0,64145.033481715494,21155.21149808573,1541.2612977724805,0.0,0.8865001990493846,2.8134543437806583,0.0014959135982669303,353861.6096293895,1556028.2542010562,4.397279082720316,1556028.2542010562,4.397279082720316,0.8499999999999999,0.09584076750847395,4.027634451161993,1.2683621763112023,1.0,0.0,4.027634451162179,1.2850337667178569,1.285319690898125,3.134263515463173,19395.962411966142,1977.8377337792358,4632.441516551485,4632.441516551485,5.559513737615877,5.031735905098874,-2.4135842204536937,7.445320125552568,3.441892605877116,3.441892605877116,0.9833978873934618,0.0,0.0,0.00022249165970717464,7.473514152186859e-05,0.00014775651818530605,0.0005951092430268822,0.09584076750871506,0.07196220249509166,0.023878565013623405,0.09584075849194264,0.07196220249491062,0.02387856501356333,0.37816932127214814,0.37816932127214814,0.12548449618076582,0.0,4.796100690176161,4.719425135504991,5.027330415181098,4.797570177518537,4.721388782478186,5.027308674001745,24888.48411539498,21155.21149808573,0.85,1.0598065247442916,0.6583082192314994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542590652440353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.284203190748,1541.2612977724805,0.37816932127214814,0.12548449618076582,6.112874298809886,3.441892605877116
4801.0,-30.46018531495848,5.031701553567033,35.017428807753376,24.140873725432925,4.982248067961357,-26.91600653483009,-40.47313432730732,1.4380692878349508,-0.2595146102842705,-5.057485191722858,40.034645528423944,42227.1911886604,25754.122183820917,25754.122183820917,67981.31337248132,77557.96606686647,77557.96606686647,25754.122183820917,103312.08825068739,103312.08825068739,103312.08825068739,128200.52234110123,91905.51388798271,56574.73900978471,39256.41653133112,24888.434090413837,0.0,64144.850621744954,21155.16897685176,1541.2579812556473,0.0,0.8865004141129798,2.8134523057040024,0.0014959135982669303,353862.0393657723,1556027.5854178164,4.397271852631292,1556027.5854178164,4.397271852631292,0.85,0.0958405443565942,4.027634451161993,1.268361571882851,1.0,0.0,4.027634451160992,1.2850336370387392,1.285319565746644,3.1342638317572495,19395.922780988076,1977.8336925441488,4632.441516551485,4632.441516551485,5.559513723336324,5.031701553567033,-2.4135264308651596,7.445227984432193,3.4419351934273554,3.4419351934273554,0.9834100552649587,0.0,0.0,0.0002224952053368764,7.473651375676295e-05,0.00014775869158011344,0.0005951179966666843,0.0958405443568366,0.07196198472887046,0.02387855962796615,0.09584050608339191,0.07196198472868845,0.023878559627905752,0.37816852245062993,0.37816852245062993,0.12548458254423916,0.0,4.796462980898866,4.719909377134172,5.027324045927287,4.7979705814385625,4.721905363799863,5.027357847658891,24888.434090413837,21155.16897685176,0.85,1.0598093644860063,0.65830991543919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542581484870047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.27190795129,1541.2579812556473,0.37816852245062993,0.12548458254423916,6.112874298809886,3.4419351934273554
4802.0,-30.46003268101714,5.031667298661393,35.017420999719576,24.140852281730645,4.982266686895481,-26.91586728116514,-40.4729726264253,1.438101287045479,-0.25923410918682066,-5.05744952621,40.03463019011563,42227.179591384716,25754.110588676824,25754.110588676824,67981.29018006154,77557.80447174062,77557.80447174062,25754.110588676824,103311.91506041744,103311.91506041744,103311.91506041744,128200.29848452275,91905.29822101159,56574.67334066387,39256.249867053026,24888.383424105315,0.0,64144.633291158345,21155.125910489518,1541.2545214020172,0.0,0.8865006516641518,2.8134527806570473,0.0014959135982669303,353862.53152352385,1556026.9235940163,4.397263866549194,1556026.9235940163,4.397263866549194,0.85,0.09584031728818995,4.027634451161993,1.2683609196497128,1.0,0.0,4.027634451161369,1.285033479958852,1.2853194131913417,3.1342642148833053,19395.87726620075,1977.8290513274922,4632.441516551485,4632.441516551485,5.559511220305461,5.031667298661393,-2.4134653375504174,7.44513263621181,3.441977723890415,3.441977723890415,0.9834222068258328,0.0,0.0,0.00022249875333686415,7.473788690468991e-05,0.00014776086643217425,0.0005951267561757707,0.09584031728842884,0.07196176404100112,0.023878553247427724,0.09584033279941806,0.07196176404082175,0.023878553247368203,0.3781677257208312,0.3781677257208312,0.12548466946889322,0.0,4.796800064202955,4.720368401471603,5.027292502281,4.7982154170231865,4.722272089762839,5.027234216873524,24888.383424105315,21155.125910489518,0.85,1.0598125936972507,0.6583119650822804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542572313316078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.25961912505,1541.2545214020172,0.3781677257208312,0.12548466946889322,6.112874298809886,3.441977723890415
4803.0,-30.459879977851724,5.031633012655587,35.01741320222704,24.14082692647355,4.982276991709608,-26.915728796664645,-40.472811030317075,1.438125810524505,-0.2588515782449008,-5.0574199412280265,40.03461488108421,42227.168757518164,25754.114320696728,25754.114320696728,67981.2830782149,77557.66058422187,77557.66058422187,25754.114320696728,103311.7749049186,103311.7749049186,103311.7749049186,128200.10982654784,91905.09686772591,56574.60504103027,39256.102029661815,24888.33492162924,0.0,64144.436951291056,21155.084683384855,1541.2513254231367,0.0,0.8865008580939894,2.813451205131795,0.0014959135982669303,353862.9397748453,1556026.2630336788,4.397256926717847,1556026.2630336788,4.397256926717847,0.85,0.09584009689278633,4.027634451161993,1.2683602531300857,1.0,0.0,4.027634451159708,1.2850333578609292,1.2853192956279214,3.1342645126865865,19395.834772202128,1977.8247181455572,4632.441516551485,4632.441516551485,5.559512025932447,5.031633012655587,-2.413408769281708,7.445041781937295,3.4420202262498254,3.4420202262498254,0.9834343503570929,0.0,0.0,0.0002225023029981424,7.473925918619394e-05,0.00014776304381194846,0.0005951355258655626,0.09584009689302615,0.07196154854043908,0.023878548352587067,0.09584010270987334,0.07196154854025902,0.023878548352527316,0.3781669294573868,0.3781669294573868,0.12548475531099923,0.0,4.79714262628255,4.720824989292964,5.027290328157392,4.798568362983133,4.722707409916325,5.027337946512148,24888.33492162924,21155.084683384855,0.85,1.0598157269637802,0.6583138112130275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542563135776732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.247337381177,1541.2513254231367,0.3781669294573868,0.12548475531099923,6.112874298809886,3.4420202262498254
