time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4804.0,-30.459727195470283,5.031598818887929,35.01740540592782,24.140816134773218,4.982294861744328,-26.915589484273436,-40.47264929451046,1.4381571505494717,-0.2583807112722525,-5.057384569963978,40.03459932085629,42227.15776001065,25754.103252118937,25754.103252118937,67981.26101212959,77557.54507307961,77557.54507307961,25754.103252118937,103311.64832519855,103311.64832519855,103311.64832519855,128199.93122854286,91904.9269216518,56574.53960859087,39255.98590340103,24888.282903344312,0.0,64144.26880674534,21155.040467842664,1541.247799169415,0.0,0.8865010949484784,2.8134491437878557,0.0014959135982669303,353863.4278731536,1556025.5916348284,4.397248964062496,1556025.5916348284,4.397248964062496,0.85,0.09583986953925722,4.027634451161993,1.2683596118865532,1.0,0.0,4.027634451161569,1.285033203858659,1.2853191461554871,3.1342648883063364,19395.798906444015,1977.8210608560535,4632.441516551485,4632.441516551485,5.5595096365708665,5.031598818887929,-2.4133479762676635,7.444946795155593,3.442062662135843,3.442062662135843,0.9834464748959552,0.0,0.0,0.00022250585455305772,7.474063267735088e-05,0.00014776522187570683,0.0005951442983101927,0.09583986953949944,0.07196132771281821,0.023878541826681227,0.09583983882271488,0.07196132771263633,0.02387854182662088,0.3781661337252267,0.3781661337252267,0.1254848420477887,0.0,4.797501579636958,4.7213114589068255,5.027263836937038,4.799003858691719,4.723324372751733,5.027225201021281,24888.282903344312,21155.040467842664,0.85,1.0598181611040636,0.6583153654340212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542553954086193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.235062111891,1541.247799169415,0.3781661337252267,0.1254848420477887,6.112874298809886,3.442062662135843
4805.0,-30.459574341884224,5.031564670112227,35.017397633472086,24.140795145090692,4.9823107272182,-26.915450308285205,-40.472483821772016,1.4381866936211853,-0.2580439126164151,-5.057351421635767,40.034584422750115,42227.13148109041,25754.097853084208,25754.097853084208,67981.22933417461,77557.39637990083,77557.39637990083,25754.097853084208,103311.49423298505,103311.49423298505,103311.49423298505,128199.72966382341,91904.72295314838,56574.45805434599,39255.84988755821,24888.23543083836,0.0,64144.08531839657,21155.000116212603,1541.244579495636,0.0,0.8865013180626218,2.813448585133956,0.0014959135982669303,353863.88529700635,1556024.9488056758,4.397241463337427,1556024.9488056758,4.397241463337427,0.85,0.09583964724807528,4.027634451161993,1.2683589112991465,1.0,0.0,4.027634451161612,1.2850330582623786,1.2853190050931065,3.134265243423511,19395.755860524627,1977.816671393863,4632.441516551485,4632.441516551485,5.559508471087241,5.031564670112227,-2.4132888429358026,7.44485351304803,3.4421050687036923,3.4421050687036923,0.9834585910581978,0.0,0.0,0.00022250940781545783,7.474203792739579e-05,0.00014776736988806206,0.0005951529497187561,0.09583964724830807,0.07196111091559665,0.023878536332711423,0.09583964370327049,0.07196111091542186,0.023878536332653428,0.37816534053531475,0.37816534053531475,0.12548492802363836,0.0,4.797850314994378,4.721784670033969,5.027236308789099,4.799307509019343,4.723740337531979,5.027189293761012,24888.23543083836,21155.000116212603,0.85,1.0598206989269758,0.6583168389023647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542544767643675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.222793519672,1541.244579495636,0.37816534053531475,0.12548492802363836,6.112874298809886,3.4421050687036923
4806.0,-30.459421416687473,5.031530504742976,35.0173898628064,24.14076441144573,4.9823215672827965,-26.91531157038131,-40.472322155814595,1.4382117209786403,-0.25776324982092547,-5.0573212535220184,40.03456892997601,42227.121443801814,25754.099844310073,25754.099844310073,67981.22128811189,77557.2286759395,77557.2286759395,25754.099844310073,103311.32852024958,103311.32852024958,103311.32852024958,128199.5139881445,91904.49791055924,56574.39067842971,39255.674702366145,24888.185467894935,0.0,64143.860170261076,21154.957647710693,1541.2412831650838,0.0,0.8865015281322978,2.8134484165346754,0.0014959135982669303,353864.3015963778,1556024.2803177752,4.397234401147919,1556024.2803177752,4.397234401147919,0.85,0.0958394263545854,4.027634451161993,1.2683582365373152,1.0,0.0,4.0276344511632685,1.2850329337954698,1.2853188851670045,3.1342655470050738,19395.7083670882,1977.8118284111495,4632.441516551485,4632.441516551485,5.559508900930955,5.031530504742976,-2.4132319587091065,7.444762463452083,3.442147431854502,3.442147431854502,0.9834706948155719,0.0,0.0,0.00022251296279485563,7.474341087257183e-05,0.0001477695519222838,0.0005951617381549612,0.09583942635482783,0.0719608953400905,0.02387853101473733,0.09583945569390993,0.07196089533990846,0.023878531014676928,0.3781645488991662,0.3781645488991662,0.1254850133101684,0.0,4.798180532355559,4.722225586629065,5.0272318401367215,4.7995580037010654,4.7240464277962815,5.027271390226588,24888.185467894935,21154.957647710693,0.85,1.0598242935125055,0.6583189931462764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542535576930904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.210531446663,1541.2412831650838,0.3781645488991662,0.1254850133101684,6.112874298809886,3.442147431854502
4807.0,-30.45926840425281,5.031496407694195,35.01738209055493,24.14075389914217,4.982337706828271,-26.91517222396036,-40.47216045493258,1.4382415265378183,-0.2572565669065625,-5.057287122404129,40.03455334245549,42227.11141038935,25754.091645853798,25754.091645853798,67981.20305624315,77557.12126715505,77557.12126715505,25754.091645853798,103311.21291300884,103311.21291300884,103311.21291300884,128199.34641921289,91904.33527344455,56574.3254166869,39255.5665075085,24888.13350620405,0.0,64143.70001371254,21154.91348027344,1541.2377882270637,0.0,0.8865017587591458,2.813445739808052,0.0014959135982669303,353864.77258296317,1556023.6077419417,4.39722664786344,1556023.6077419417,4.39722664786344,0.85,0.09583920085716438,4.027634451161993,1.2683576200203968,1.0,0.0,4.027634451163505,1.2850327869630016,1.2853187428730388,3.1342659051375286,19395.674043827446,1977.8083284126023,4632.441516551485,4632.441516551485,5.559507131139314,5.031496407694195,-2.4131721968175923,7.4446686045117865,3.442189733084965,3.442189733084965,0.9834827808814186,0.0,0.0,0.00022251651985460996,7.474478413767119e-05,0.00014777173571693875,0.0005951705336815476,0.09583920085740753,0.0719606761703506,0.023878524687056934,0.09583917211823745,0.07196067617016803,0.023878524686996354,0.37816375686230075,0.37816375686230075,0.12548509942583339,0.0,4.7985377129316475,4.7227071640099325,5.02721300152092,4.800030555497585,4.724698159997729,5.027202615249564,24888.13350620405,21154.91348027344,0.85,1.059826655489319,0.6583204804425392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542526381923484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.198275903374,1541.2377882270637,0.37816375686230075,0.12548509942583339,6.112874298809886,3.442189733084965
4808.0,-30.459115337059846,5.031462303607709,35.01737432398074,24.140723060723417,4.982349254369049,-26.915033287499167,-40.47199498219413,1.4382672048103815,-0.25699592528280846,-5.057256598444416,40.03453796331517,42227.08619133208,25754.092490378258,25754.092490378258,67981.17868171033,77556.95023466635,77556.95023466635,25754.092490378258,103311.04272504461,103311.04272504461,103311.04272504461,128199.126721876,91904.10713138782,56574.24308806149,39255.40449258481,24888.08399683139,0.0,64143.488489416195,21154.87139730668,1541.2345088548445,0.0,0.8865019702310679,2.8134458758825707,0.0014959135982669303,353865.1937935968,1556022.944157588,4.397219538537572,1556022.944157588,4.397219538537572,0.85,0.09583898046918023,4.027634451161993,1.268356934818439,1.0,0.0,4.027634451161894,1.2850326594429213,1.285318619897461,3.1342662161660746,19395.6258962732,1977.8034187284343,4632.441516551485,4632.441516551485,5.559507313445869,5.031462303607709,-2.4131151368460007,7.44457744045371,3.4422319979831544,3.4422319979831544,0.9834948565666155,0.0,0.0,0.00022252007823974655,7.474618945988848e-05,0.00014777388877985806,0.000595179205431937,0.09583898046942115,0.07196046098301188,0.023878519486409264,0.09583899569360234,0.07196046098283099,0.023878519486349236,0.3781629672655606,0.3781629672655606,0.12548518533004943,0.0,4.798870849048853,4.7231509620745555,5.027211569447161,4.800260673161631,4.724984004268606,5.027263943122193,24888.08399683139,21154.87139730668,0.85,1.0598297704517172,0.6583222582023993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45425171816818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.186027205258,1541.2345088548445,0.3781629672655606,0.12548518533004943,6.112874298809886,3.4422319979831544
4809.0,-30.45896216718374,5.031428291761048,35.01736656454051,24.140712234098487,4.98236730463001,-26.9148936082881,-40.47183321146292,1.4382987457364123,-0.2565377994968685,-5.057221407847296,40.03452263795838,42227.07662976363,25754.081421599312,25754.081421599312,67981.15805136295,77556.83385173242,77556.83385173242,25754.081421599312,103310.91527333173,103310.91527333173,103310.91527333173,128198.94836165657,91903.9362300685,56574.17900810777,39255.28580217859,24888.03308832483,0.0,64143.31889050342,21154.828125076107,1541.2310483685576,0.0,0.8865022053103331,2.813443960990437,0.0014959135982669303,353865.67940125614,1556022.282894115,4.397211635575731,1556022.282894115,4.397211635575731,0.85,0.09583875529537106,4.027634451161993,1.268356290278025,1.0,0.0,4.0276344511612905,1.2850325044814772,1.2853184694775468,3.134266594125712,19395.589828918233,1977.7997408817725,4632.441516551485,4632.441516551485,5.559504924040866,5.031428291761048,-2.4130546707022313,7.44448296246328,3.442274203929888,3.442274203929888,0.9835069154085394,0.0,0.0,0.00022252363906446646,7.474756336542023e-05,0.00014777607569904622,0.0005951880135430012,0.09583875529560976,0.07196024207653413,0.02387851321907562,0.09583874069346575,0.07196024207635492,0.02387851321901615,0.3781621776500271,0.3781621776500271,0.12548527210854415,0.0,4.799220174359618,4.723624547710074,5.027185293316677,4.800683608350425,4.725585584866451,5.0271471736075455,24888.03308832483,21154.828125076107,0.85,1.0598322510784164,0.658323849781578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542507978158787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.17378470455,1541.2310483685576,0.3781621776500271,0.12548527210854415,6.112874298809886,3.442274203929888
4810.0,-30.458808945567302,5.031394272355043,35.01735881897324,24.140686634369217,4.982379189314853,-26.91475449910716,-40.471671510580904,1.4383247428567492,-0.25620241510131336,-5.057190962546686,40.03450752315707,42227.06763592211,25754.08232872063,25754.08232872063,67981.14996464274,77556.68251759658,77556.68251759658,25754.08232872063,103310.76484631721,103310.76484631721,103310.76484631721,128198.74982406298,91903.7278605279,56574.11297886186,39255.1276462956,24887.984977745768,0.0,64143.11262404137,21154.7872310839,1541.2278520022471,0.0,0.8865024154216326,2.8134431055767357,0.0014959135982669303,353866.0995272899,1556021.6307159655,4.397204571996494,1556021.6307159655,4.397204571996494,0.85,0.09583853630988035,4.027634451161993,1.268355688047595,1.0,0.0,4.027634451162916,1.2850323754616582,1.2853183450066428,3.1342669088123425,19395.54585419519,1977.7952567079676,4632.441516551485,4632.441516551485,5.559505119860135,5.031394272355043,-2.412997738896675,7.444392011251718,3.4423163808621577,3.4423163808621577,0.9835189659606165,0.0,0.0,0.0002225272011445551,7.474893670106335e-05,0.00014777826444349173,0.0005951968290055347,0.095838536310117,0.07196002803117153,0.023878508278945467,0.09583853550865584,0.07196002803099384,0.0238785082788865,0.3781613901224369,0.3781613901224369,0.12548535807830097,0.0,4.799562422115457,4.724082507629134,5.027177739858132,4.8009885474453995,4.725972049485222,5.0272054781765405,24887.984977745768,21154.7872310839,0.85,1.0598355331319367,0.6583258265532792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542498768472871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.161549363165,1541.2278520022471,0.3781613901224369,0.12548535807830097,6.112874298809886,3.4423163808621577
4811.0,-30.458655665197693,5.031360318038337,35.01735107628716,24.140670848451578,4.982395250829363,-26.914614919320567,-40.47150596799327,1.438354504954227,-0.2557882528614641,-5.057157129574027,40.03449211594238,42227.04293879996,25754.074518004745,25754.074518004745,67981.1174568047,77556.55416622851,77556.55416622851,25754.074518004745,103310.62868423326,103310.62868423326,103310.62868423326,128198.56259958999,91903.54414105428,56574.03291363377,39255.01247491169,24887.93391535672,0.0,64142.94639026841,21154.74382805321,1541.2244116539332,0.0,0.8865026438723721,2.8134416101043853,0.0014959135982669303,353866.5664015311,1556020.965920887,4.397196891879511,1556020.965920887,4.397196891879511,0.85,0.0958383128791389,4.027634451161993,1.2683549841633068,1.0,0.0,4.027634451161722,1.2850322288194072,1.2853182029112071,3.134267266481158,19395.5070816714,1977.791303010855,4632.441516551485,4632.441516551485,5.559503433769581,5.031360318038337,-2.4129383518306375,7.444298669868974,3.442358498827615,3.442358498827615,0.9835309996650328,0.0,0.0,0.00022253076464310087,7.475034268872081e-05,0.00014778042195438004,0.0005952055186707172,0.09583831287937936,0.07195981063007859,0.023878502249300774,0.09583829533167994,0.07195981062989804,0.02387850224924086,0.37816060363296494,0.37816060363296494,0.12548544451939214,0.0,4.799911000581176,4.724553277805001,5.027156967191445,4.801368876712559,4.726500481174298,5.02713827701632,24887.93391535672,21154.74382805321,0.85,1.0598377730137856,0.6583271476473138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454248955568711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.149320163975,1541.2244116539332,0.37816060363296494,0.12548544451939214,6.112874298809886,3.442358498827615
4812.0,-30.45850233270768,5.031326374965008,35.01734334319569,24.140645074099325,4.982408113318009,-26.91447561254925,-40.47134423218665,1.4383813931615779,-0.25547771755361737,-5.057125875267142,40.034476910033504,42227.034299762156,25754.073168799518,25754.073168799518,67981.10746856168,77556.3982375449,77556.3982375449,25754.073168799518,103310.47140634441,103310.47140634441,103310.47140634441,128198.35627187013,91903.33152808293,56573.96759030834,39254.84881974954,24887.884865525717,0.0,64142.733685275256,21154.702135696858,1541.2211419480311,0.0,0.8865028584398933,2.813441175692077,0.0014959135982669303,353866.9976921973,1556020.3098120207,4.397189678494652,1556020.3098120207,4.397189678494652,0.85,0.09583809326013439,4.027634451161993,1.2683543676463884,1.0,0.0,4.027634451160406,1.2850320956239474,1.2853180742671788,3.134267591352553,19395.462211406273,1977.786727517172,4632.441516551485,4632.441516551485,5.55950314251815,5.031326374965008,-2.4128809036535377,7.444207278618546,3.4424005797293336,3.4424005797293336,0.9835430227798095,0.0,0.0,0.00022253432940596543,7.475171636821047e-05,0.00014778261303775495,0.0005952143435536034,0.09583809326037232,0.07195959624322332,0.023878497017148996,0.09583810040934095,0.07195959624304467,0.02387849701708972,0.37815981905644985,0.37815981905644985,0.1254855305305499,0.0,4.800246697391799,4.7250034735125155,5.027146530967286,4.801648157713544,4.726863492006487,5.027164278066323,24887.884865525717,21154.702135696858,0.85,1.059841131843864,0.6583291960544533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542480339379869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.137097249195,1541.2211419480311,0.37815981905644985,0.1254855305305499,6.112874298809886,3.4424005797293336
4813.0,-30.4583488976546,5.031292448923612,35.01733560723604,24.14062984697523,4.982420733658429,-26.914336237654446,-40.47118249638004,1.4384080736602811,-0.25498720980971257,-5.057094415376151,40.0344613603081,42227.02605828466,25754.071124967544,25754.071124967544,67981.0971832522,77556.28601872838,77556.28601872838,25754.071124967544,103310.35714369593,103310.35714369593,103310.35714369593,128198.19077980616,91903.16248562434,56573.902525188685,39254.733289372954,24887.833636110223,0.0,64142.566925483174,21154.65859069369,1541.2177471394255,0.0,0.886503075302719,2.8134383999703667,0.0014959135982669303,353867.43182021833,1556019.6388682788,4.397182387948071,1556019.6388682788,4.397182387948071,0.85,0.09583787239715719,4.027634451161993,1.2683537132153284,1.0,0.0,4.027634451162655,1.285031963395525,1.2853179465935343,3.134267913865355,19395.426536348983,1977.7830896737403,4632.441516551485,4632.441516551485,5.559502701318412,5.031292448923612,-2.412823354939442,7.444115803863054,3.4424426074322767,3.4424426074322767,0.9835550306949362,0.0,0.0,0.00022253789660594468,7.475309007104109e-05,0.0001477848065349036,0.0005952231781582878,0.09583787239740044,0.07195938091221706,0.023878491485183378,0.09583781820073634,0.07195938091203441,0.023878491485122774,0.37815903507596255,0.37815903507596255,0.12548561681098996,0.0,4.800606986034609,4.725484475207679,5.027141937643478,4.802107205566415,4.72746810889106,5.027183447633888,24887.833636110223,21154.65859069369,0.85,1.0598437269002408,0.6583307791118086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542471119949958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.124880487905,1541.2177471394255,0.37815903507596255,0.12548561681098996,6.112874298809886,3.4424426074322767
4814.0,-30.458195366592303,5.03125860271256,35.01732788146296,24.14060861282053,4.9824380241799515,-26.91419630930964,-40.47101688394321,1.4384389668993214,-0.2546950279059388,-5.0570600045773775,40.03444618509456,42227.00222252865,25754.06154532622,25754.06154532622,67981.06376785488,77556.13059443717,77556.13059443717,25754.06154532622,103310.19213976339,103310.19213976339,103310.19213976339,128197.97568880799,91902.95208956329,56573.82371766294,39254.58707988927,24887.783549044598,0.0,64142.37062893387,21154.61601668791,1541.214345449411,0.0,0.8865033058581915,2.8134385750976514,0.0014959135982669303,353867.90666951187,1556018.9840842856,4.397174637081457,1556018.9840842856,4.397174637081457,0.8500000000000001,0.09583765018694236,4.027634451161993,1.2683530324092138,1.0,0.0,4.027634451163565,1.28503181144743,1.2853177991987637,3.1342682844756653,19395.382133945022,1977.7785618886187,4632.441516551485,4632.441516551485,5.559500633371893,5.03125860271256,-2.4127636616786607,7.44402226439122,3.442484583701397,3.442484583701397,0.9835670239146849,0.0,0.0,0.00022254146609077447,7.475449672421305e-05,0.00014778696936656142,0.0005952318892535849,0.09583765018717896,0.07195916461473961,0.02387848557243935,0.09583763756318577,0.07195916461456196,0.0238784855723804,0.37815825374132456,0.37815825374132456,0.12548570365436768,0.0,4.80094565128411,4.7259432528337015,5.027117536924322,4.802364976671413,4.727843581732543,5.027085434286789,24887.783549044598,21154.61601668791,0.85,1.0598464494106088,0.6583324222114195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454246189436443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.112670892378,1541.214345449411,0.37815825374132456,0.12548570365436768,6.112874298809886,3.442484583701397
4815.0,-30.45804176571655,5.031224785327739,35.01732017479788,24.140587832685583,4.982452427915531,-26.914056606825838,-40.47085134135557,1.4384672690268359,-0.25433976116397616,-5.0570280141509,40.03443129010894,42226.978822790436,25754.0580861786,25754.0580861786,67981.03690896904,77555.98870773506,77555.98870773506,25754.0580861786,103310.04679391366,103310.04679391366,103310.04679391366,128197.78260915949,91902.75403418537,56573.74414924892,39254.455427707166,24887.735815245836,0.0,64142.191242953006,21154.57544295896,1541.2111344089783,0.0,0.8865035230516413,2.8134376387216813,0.0014959135982669303,353868.34811950376,1556018.3413918414,4.397167335424878,1556018.3413918414,4.397167335424878,0.85,0.09583743166727499,4.027634451161993,1.268352351603098,1.0,0.0,4.027634451160575,1.2850316716219097,1.2853176639314183,3.134268625518383,19395.340335943427,1977.7742996786292,4632.441516551485,4632.441516551485,5.55949988664954,5.031224785327739,-2.412705781127369,7.443930566455108,3.442526527509269,3.442526527509269,0.9835790078597911,0.0,0.0,0.00022254503725150645,7.475590280856945e-05,0.00014778913444293698,0.0005952406093897845,0.09583743166750797,0.07195895124779834,0.023878480419709622,0.09583742947373454,0.07195895124762341,0.023878480419651574,0.3781574734957736,0.3781574734957736,0.12548578974338465,0.0,4.801282156459138,4.726397873009944,5.027097007962084,4.802688252986911,4.728276985658454,5.027075785169757,24887.735815245836,21154.57544295896,0.85,1.0598489947353924,0.6583338985543266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542452663017367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.100468334738,1541.2111344089783,0.3781574734957736,0.12548578974338465,6.112874298809886,3.442526527509269
4816.0,-30.457888123370164,5.03119101626843,35.01731247861585,24.140566947776847,4.9824677119557865,-26.91391677896798,-40.47069330755619,1.438496367555609,-0.25400371990480153,-5.05699513393699,40.03441618211877,42226.986862822654,25754.052287117018,25754.052287117018,67981.03914993966,77555.84268858652,77555.84268858652,25754.052287117018,103309.89497570353,103309.89497570353,103309.89497570353,128197.58146031573,91902.55218604533,56573.69636028964,39254.28425083965,24887.686484612204,0.0,64141.970735451854,21154.533511920374,1541.2078110979382,0.0,0.8865037455557412,2.813437058849461,0.0014959135982669303,353868.8018485148,1556017.6895088297,4.397159855236219,1556017.6895088297,4.397159855236219,0.85,0.09583721153901176,4.027634451161993,1.2683517460757865,1.0,0.0,4.027634451162752,1.2850315280672837,1.2853175249354432,3.1342689756566875,19395.297737509754,1977.7699558472827,4632.441516551485,4632.441516551485,5.559498634812565,5.03119101626843,-2.4126472813391286,7.4438382976075586,3.4425684236027023,3.4425684236027023,0.9835909781722006,0.0,0.0,0.000222548609429243,7.475724513765414e-05,0.00014779136429158885,0.0005952495904050356,0.09583721153924779,0.0719587367719873,0.02387847476726048,0.09583722712105933,0.07195873677181008,0.023878474767201674,0.37815669417512543,0.37815669417512543,0.12548587544753245,0.0,4.801611654741407,4.726844563686825,5.027072260028376,4.802991414032192,4.728693644579835,5.027035854988867,24887.686484612204,21154.533511920374,0.85,1.0598526732257998,0.6583362871244524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454244342748386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.088272293395,1541.2078110979382,0.37815669417512543,0.12548587544753245,6.112874298809886,3.4425684236027023
4817.0,-30.45773443339435,5.031157250206337,35.017304786826635,24.140546551812463,4.9824797433930685,-26.91377723351243,-40.47052776496855,1.4385225435131663,-0.2535931204213284,-5.056964447397133,40.034400917704176,42226.96394011261,25754.051927451164,25754.051927451164,67981.01586756378,77555.7119246456,77555.7119246456,25754.051927451164,103309.76385209676,103309.76385209676,103309.76385209676,128197.40078277879,91902.36425710797,56573.616272583175,39254.16442724977,24887.636930682027,0.0,64141.8013579318,21154.491391079722,1541.2045263955386,0.0,0.8865039574379039,2.8134352431463703,0.0014959135982669303,353869.2253064329,1556017.0308765897,4.397152732140404,1556017.0308765897,4.397152732140404,0.85,0.09583699328322338,4.027634451161993,1.268351053181104,1.0,0.0,4.0276344511623705,1.2850313981874686,1.2853173996188125,3.134269292441379,19395.25807661235,1977.7659115612723,4632.441516551485,4632.441516551485,5.559498557171895,5.031157250206337,-2.4125904433066725,7.443747693513009,3.442610277912024,3.442610277912024,0.9836029365462925,0.0,0.0,0.00022255218276721894,7.475865126981137e-05,0.00014779353149740757,0.0005952583191178539,0.09583699328346221,0.07195852381135943,0.023878469472102776,0.09583698392346374,0.07195852381118012,0.02387846947204327,0.3781559154164233,0.3781559154164233,0.12548596057414804,0.0,4.801952067716854,4.727300990612605,5.027061986681758,4.803371326975821,4.7291848601436755,5.027079304329902,24887.636930682027,21154.491391079722,0.85,1.0598551089672075,0.6583376681997536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542434189468085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.076082202877,1541.2045263955386,0.3781559154164233,0.12548596057414804,6.112874298809886,3.442610277912024
4818.0,-30.457580639132345,5.031123538150666,35.017297096638394,24.14053090559321,4.982494918972418,-26.913637279747842,-40.47036592438815,1.4385515595899194,-0.2531686787652916,-5.056931396026626,40.034385580757395,42226.95688488386,25754.045446680462,25754.045446680462,67981.00233156432,77555.58769442566,77555.58769442566,25754.045446680462,103309.63314110613,103309.63314110613,103309.63314110613,128197.21922565337,91902.18409270226,56573.55328316872,39254.03423281504,24887.586084547245,0.0,64141.62031736228,21154.44817186516,1541.201114262673,0.0,0.8865041816447468,2.813433521473923,0.0014959135982669303,353869.6813982004,1556016.369114929,4.397145194713599,1556016.369114929,4.397145194713599,0.85,0.09583677250722536,4.027634451161993,1.2683504493022335,1.0,0.0,4.027634451161203,1.2850312550112495,1.2853172610060017,3.134269641656875,19395.220054357167,1977.7620343702658,4632.441516551485,4632.441516551485,5.559497158175129,5.031123538150666,-2.4125319040332736,7.44365544218394,3.4426520768437396,3.4426520768437396,0.9836148790982113,0.0,0.0,0.00022255575858280325,7.476002598045967e-05,0.00014779573260234358,0.0005952671843639248,0.09583677250746493,0.07195830896488241,0.02387846354258252,0.09583673733741134,0.07195830896470252,0.023878463542522828,0.3781551379957375,0.3781551379957375,0.12548604610036415,0.0,4.802301778542017,4.727772511305716,5.0270435250178025,4.80376271726135,4.729721238421348,5.027032590752469,24887.586084547245,21154.44817186516,0.85,1.0598578893892203,0.6583394163719557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542424948599741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.063898187947,1541.201114262673,0.3781551379957375,0.12548604610036415,6.112874298809886,3.4426520768437396
4819.0,-30.45742680536519,5.031089888693925,35.017289423712576,24.140504537522816,4.982511395127954,-26.913497160377176,-40.47020027702672,1.4385817501419202,-0.2529522261264674,-5.0568979414017985,40.034370703185566,42226.93422923027,25754.037934808923,25754.037934808923,67980.9721640392,77555.41477944562,77555.41477944562,25754.037934808923,103309.45271425454,103309.45271425454,103309.45271425454,128196.99046739875,91901.95575404384,56573.47520383645,39253.867278008205,24887.53775314421,0.0,64141.40503115242,21154.40709017258,1541.1978312678407,0.0,0.8865044062419116,2.8134345803340386,0.0014959135982669303,353870.1430551381,1556015.7271746756,4.397137644167469,1556015.7271746756,4.397137644167469,0.85,0.09583655326883839,4.027634451161993,1.268349779485725,1.0,0.0,4.0276344511619175,1.2850311063366957,1.2853171168948798,3.134270004283225,19395.171865311713,1977.7571204551723,4632.441516551485,4632.441516551485,5.559495536595771,5.031089888693925,-2.4124730928395888,7.443562981533514,3.442693835790623,3.442693835790623,0.9836268102258924,0.0,0.0,0.00022255933536986707,7.476143305097606e-05,0.000147797902318891,0.0005952759231890404,0.09583655326907081,0.07195809540786324,0.023878457861207562,0.09583659353970647,0.07195809540768873,0.023878457861149654,0.378154362865438,0.378154362865438,0.1254861314426539,0.0,4.802617993403942,4.72820272168741,5.0270151512599455,4.803945715275347,4.729986970476659,5.0269653361542055,24887.53775314421,21154.40709017258,0.85,1.0598609764008438,0.6583412728287031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542415701472267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.051721385216,1541.1978312678407,0.378154362865438,0.1254861314426539,6.112874298809886,3.442693835790623
4820.0,-30.457272883858426,5.031056198420651,35.01728175103932,24.140484630502783,4.982520317783201,-26.91335771740413,-40.470038541220106,1.438605151330932,-0.25247396770760133,-5.056869447677454,40.034355364689375,42226.92802897673,25754.042832792897,25754.042832792897,67980.97086176963,77555.29858353325,77555.29858353325,25754.042832792897,103309.34141632615,103309.34141632615,103309.34141632615,128196.82973517355,91901.78104112594,56573.41048657759,39253.74506060928,24887.488318847405,0.0,64141.23337945669,21154.365071020293,1541.1946039574239,0.0,0.8865046072072889,2.8134316196122793,0.0014959135982669303,353870.53625452594,1556015.0653465788,4.397130888081044,1556015.0653465788,4.397130888081044,0.85,0.0958363376895337,4.027634451161993,1.2683491316484288,1.0,0.0,4.027634451163072,1.2850309894309897,1.2853170045623652,3.1342702894234677,19395.134993549385,1977.7533605817875,4632.441516551485,4632.441516551485,5.559496593918126,5.031056198420651,-2.4124179920730593,7.44347419049371,3.4427355574347573,3.4427355574347573,0.983638730695645,0.0,0.0,0.00022256291424997828,7.476280691891195e-05,0.00014780010733106633,0.000595284804172043,0.09583633768977405,0.0719578846899882,0.02387845299978585,0.09583631372722623,0.07195788468980774,0.023878452999725967,0.3781535873756358,0.3781535873756358,0.12548621602416105,0.0,4.8029627999382,4.728660363271217,5.027018874369105,4.804395479969855,4.730544936978902,5.02708800375791,24887.488318847405,21154.365071020293,0.85,1.0598637924468528,0.6583429379844334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542406451980736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.03955050038,1541.1946039574239,0.3781535873756358,0.12548621602416105,6.112874298809886,3.4427355574347573
4821.0,-30.457118900694805,5.031022610682611,35.017274077393424,24.140463256649696,4.982538465159497,-26.913217296393867,-40.46987285893408,1.4386368608605942,-0.25220785132142964,-5.056834220123901,40.03433999101259,42226.90582968624,25754.030528564785,25754.030528564785,67980.93635825103,77555.13910892053,77555.13910892053,25754.030528564785,103309.16963748532,103309.16963748532,103309.16963748532,128196.60603843738,91901.56675923895,56573.33348001282,39253.59253247348,24887.436400952065,0.0,64141.02893342554,21154.320940809255,1541.1910764898078,0.0,0.8865048426459998,2.813432232656089,0.0014959135982669303,353871.0223779201,1556014.4020007183,4.397122973067168,1556014.4020007183,4.397122973067168,0.85,0.095836115149106,4.027634451161993,1.2683484838111325,1.0,0.0,4.02763445116195,1.2850308336405287,1.2853168533383506,3.1342706694061113,19395.08977107298,1977.7487491725494,4632.441516551485,4632.441516551485,5.5594939378180825,5.031022610682611,-2.4123579670458484,7.44338057772846,3.442777210683476,3.442777210683476,0.9836506316238502,0.0,0.0,0.0002225664946167519,7.476421433449959e-05,0.00014780228028225231,0.0005952935560251004,0.0958361151493455,0.07195766863581185,0.023878446513533647,0.09583614071305623,0.07195766863563204,0.023878446513473976,0.37815281354919794,0.37815281354919794,0.12548630192533625,0.0,4.803282268052271,4.729094195894163,5.026992645363407,4.804626368802474,4.7308962944482005,5.026954783890403,24887.436400952065,21154.320940809255,0.85,1.0598666327727775,0.6583446903153859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542397197224992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.027386501053,1541.1910764898078,0.37815281354919794,0.12548630192533625,6.112874298809886,3.442777210683476
4822.0,-30.456964850738583,5.030989004447828,35.01726641650199,24.140443035308294,4.982549357906171,-26.913077540791136,-40.469711053278274,1.438662047960748,-0.25177965664545354,-5.056804740577955,40.034325015221775,42226.89998955611,25754.032748173966,25754.032748173966,67980.93273773007,77555.01366228727,77555.01366228727,25754.032748173966,103309.04641046123,103309.04641046123,103309.04641046123,128196.43507078313,91901.38354127963,56573.26986855666,39253.45963635886,24887.388660321896,0.0,64140.84829668075,21154.28036127361,1541.187922043784,0.0,0.8865050473234476,2.8134300449444227,0.0014959135982669303,353871.42918196076,1556013.755823111,4.397116092192366,1556013.755823111,4.397116092192366,0.8499999999999999,0.09583590019302551,4.027634451161993,1.2683478535572066,1.0,0.0,4.027634451161246,1.2850307083707053,1.2853167326438295,3.1342709749470843,19395.051104389768,1977.744806268172,4632.441516551485,4632.441516551485,5.559494416962649,5.030989004447828,-2.412302214904251,7.443291219352078,3.442818838713202,3.442818838713202,0.9836625253466291,0.0,0.0,0.00022257007658967422,7.476558884305534e-05,0.0001478044877466189,0.0005953024468846328,0.09583590019326022,0.0719574583938583,0.023878441799401913,0.09583589216475207,0.07195745839368207,0.02387844179934344,0.3781520399141356,0.3781520399141356,0.12548638706763296,0.0,4.803619765947985,4.729544500074837,5.026989151853968,4.805025083932492,4.731401592775569,5.027031291164747,24887.388660321896,21154.28036127361,0.85,1.0598695611771014,0.6583464533277981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542387938773322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.015228867636,1541.187922043784,0.3781520399141356,0.12548638706763296,6.112874298809886,3.442818838713202
4823.0,-30.456810777190125,5.030955508768136,35.01725876481539,24.140431999135785,4.982568483477158,-26.91293694061559,-40.46954914284868,1.438694646904645,-0.2513666465681581,-5.05676918091156,40.034309961548395,42226.893737798484,25754.01948156308,25754.01948156308,67980.91321936157,77554.89217354378,77554.89217354378,25754.01948156308,103308.91165510686,103308.91165510686,103308.91165510686,128196.2499661039,91901.20760472013,56573.20916898301,39253.33159526346,24887.33831099704,0.0,64140.6699062605,21154.23756434748,1541.1844798331856,0.0,0.8865052832947418,2.8134287662482302,0.0014959135982669303,353871.9198893276,1556013.1062852186,4.397108159279372,1556013.1062852186,4.397108159279372,0.85,0.09583567869836981,4.027634451161993,1.2683471919829024,1.0,0.0,4.027634451161417,1.285030548413435,1.285316577254913,3.1342713650930074,19395.01397438768,1977.7410200616603,4632.441516551485,4632.441516551485,5.559491553114108,5.030955508768136,-2.4122420117657026,7.443197520533838,3.442860405183513,3.442860405183513,0.9836744014810037,0.0,0.0,0.0002225736591642948,7.476696426503313e-05,0.00014780669489926167,0.0005953113364886559,0.09583567869860417,0.07195724320309245,0.023878435495511715,0.09583566006994285,0.0719572432029165,0.023878435495453328,0.3781512677206699,0.3781512677206699,0.12548647296462767,0.0,4.803962947125001,4.730012963202569,5.026953699961382,4.805402534343386,4.731954215389294,5.026879579018782,24887.33831099704,21154.23756434748,0.85,1.0598722046201492,0.6583481868759979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542378676316938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15446.003077705069,1541.1844798331856,0.3781512677206699,0.12548647296462767,6.112874298809886,3.442860405183513
4824.0,-30.4566566321973,5.030921976457346,35.01725112636594,24.140401475038402,4.982578239315961,-26.912797213159344,-40.46938356533644,1.438718820280031,-0.2510897087994408,-5.0567406127078725,40.03429504373501,42226.872652680824,25754.02387729473,25754.02387729473,67980.89652997555,77554.72947299197,77554.72947299197,25754.02387729473,103308.7533502867,103308.7533502867,103308.7533502867,128196.04444067276,91900.98663423225,56573.129813929394,39253.17424478095,24887.291090386057,0.0,64140.46533516701,21154.19742682815,1541.1813711856869,0.0,0.8865054831129912,2.8134284600728705,0.0014959135982669303,353872.31411804736,1556012.462609635,4.397101441766277,1556012.462609635,4.397101441766277,0.85,0.095835465594376,4.027634451161993,1.2683465309580786,1.0,0.0,4.027634451163141,1.285030427882947,1.285316461303757,3.134271659074573,19394.967340335614,1977.7362647117634,4632.441516551485,4632.441516551485,5.559492502015811,5.030921976457346,-2.412187001059287,7.4431089775166335,3.442901948994219,3.442901948994219,0.9836862711412054,0.0,0.0,0.0002225772434533377,7.476837086291289e-05,0.0001478088725904248,0.0005953201074326086,0.09583546559460995,0.07195703462467923,0.02387843096993072,0.09583547793641849,0.07195703462450358,0.02387843096987243,0.3781504980823272,0.3781504980823272,0.1254865575242432,0.0,4.804289817901463,4.730449235344565,5.026949861861624,4.805650903908429,4.732248472916297,5.026988888012056,24887.291090386057,21154.19742682815,0.85,1.0598753248006592,0.6583499578935643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454236941245333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.990932150133,1541.1813711856869,0.3781504980823272,0.1254865575242432,6.112874298809886,3.442901948994219
4825.0,-30.456502478252844,5.03088854431943,35.01724349001206,24.140390613488876,4.982596330844251,-26.91265664401456,-40.469221654906846,1.4387504966079772,-0.25065483813983747,-5.056705618615325,40.03427982787313,42226.86676423385,25754.01185654996,25754.01185654996,67980.87862078381,77554.61282964794,77554.61282964794,25754.01185654996,103308.6246861979,103308.6246861979,103308.6246861979,128195.86452296647,91900.81509204551,56573.06902663933,39253.05118378464,24887.239836768567,0.0,64140.29102055321,21154.153861253282,1541.1778899168646,0.0,0.886505716787119,2.8134268281148387,0.0014959135982669303,353872.7970216939,1556011.8060740258,4.397093586084933,1556011.8060740258,4.397093586084933,0.85,0.09583524462982031,4.027634451161993,1.2683458842197433,1.0,0.0,4.0276344511624576,1.2850302722393534,1.2853163102320146,3.1342720386993297,19394.93113773071,1977.7325730734462,4632.441516551485,4632.441516551485,5.5594899071110015,5.03088854431943,-2.4121272924621877,7.443015836781617,3.4429434259284113,3.4429434259284113,0.9836981216938318,0.0,0.0,0.0002225808280037222,7.476974633221307e-05,0.00014781108167150913,0.0005953290048036891,0.09583524463005735,0.07195682004568696,0.023878424584370395,0.09583523113122651,0.07195682004550898,0.023878424584311327,0.3781497288474718,0.3781497288474718,0.1254866429082242,0.0,4.804628851510756,4.730910871215713,5.026918356155363,4.806050780475459,4.732823743080587,5.0268589432943145,24887.239836768567,21154.153861253282,0.85,1.0598779260137738,0.6583516552910963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542360144305349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.978793162249,1541.1778899168646,0.3781497288474718,0.1254866429082242,6.112874298809886,3.4429434259284113
4826.0,-30.456348189177607,5.030855110445176,35.017235869990536,24.140364943910413,4.982608471858138,-26.912516548340772,-40.46905600754542,1.438776831023355,-0.25034890246229224,-5.056675457476998,40.0342650308799,42226.84607233242,25754.01206491033,25754.01206491033,67980.85813724274,77554.4602205333,77554.4602205333,25754.01206491033,103308.47228544364,103308.47228544364,103308.47228544364,128195.66491600004,91900.60512042901,56572.99097223641,39252.904609102894,24887.1926305564,0.0,64140.0972396593,21154.11373597294,1541.1747460959616,0.0,0.8865059242912888,2.813426326728759,0.0014959135982669303,353873.2132330345,1556011.1676120057,4.397086610190336,1556011.1676120057,4.397086610190336,0.85,0.09583503063827502,4.027634451161993,1.2683451885776593,1.0,0.0,4.027634451163061,1.2850301415884642,1.285316184162645,3.1342723573653406,19394.88682490238,1977.728054422497,4632.441516551485,4632.441516551485,5.559489952089523,5.030855110445176,-2.4120711775538486,7.4429262879990254,3.442984877194235,3.442984877194235,0.9837099649126386,0.0,0.0,0.00022258441574957334,7.477115357188984e-05,0.00014781326217768348,0.000595337787085478,0.09583503063850682,0.07195661095038812,0.023878419688118695,0.09583504099180881,0.07195661095021408,0.023878419688060943,0.3781489617649872,0.3781489617649872,0.1254867272706374,0.0,4.804957066347697,4.731352300957212,5.026904362312905,4.806326555014721,4.733175188663438,5.026905797493271,24887.1926305564,21154.11373597294,0.85,1.0598808087744622,0.6583533217068868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542350875630443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.966659491862,1541.1747460959616,0.3781489617649872,0.1254867272706374,6.112874298809886,3.442984877194235
4827.0,-30.456193855632225,5.03082170149415,35.01722824634253,24.140339099708967,4.982621389230395,-26.912376334969053,-40.468894166965015,1.4388038685692601,-0.25005808880894165,-5.056644106487964,40.03424968520704,42226.841168635,25754.009074123172,25754.009074123172,67980.85024275817,77554.3039664091,77554.3039664091,25754.009074123172,103308.31304053227,103308.31304053227,103308.31304053227,128195.45483240682,91900.39180027219,56572.92900250626,39252.736441962144,24887.14179187454,0.0,64139.87823383669,21154.070523093356,1541.1713669524856,0.0,0.8865061398539853,2.81342616291762,0.0014959135982669303,353873.64586423495,1556010.5054757157,4.397079363385782,1556010.5054757157,4.397079363385782,0.8499999999999999,0.09583481364622828,4.027634451161993,1.26834456986282,1.0,0.0,4.027634451162619,1.2850300076448202,1.2853160548011844,3.1342726840626614,19394.84180539142,1977.7234637099746,4632.441516551485,4632.441516551485,5.559489306471623,5.03082170149415,-2.4120142369173414,7.442835938411491,3.4430262722160347,3.4430262722160347,0.9837217920617242,0.0,0.0,0.00022258800458281784,7.477252849511218e-05,0.00014781547608770564,0.000595346703905755,0.09583481364646829,0.07195639960838295,0.023878414038085344,0.0958348485893782,0.07195639960820274,0.02387841403802554,0.37814819548631795,0.37814819548631795,0.12548681185717894,0.0,4.805271079097679,4.731773633283012,5.026893957102118,4.806586017679024,4.733518385866546,5.026912011602633,24887.14179187454,21154.070523093356,0.85,1.059884304658614,0.6583554932032664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542341598841968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.954533667062,1541.1713669524856,0.37814819548631795,0.12548681185717894,6.112874298809886,3.4430262722160347
4828.0,-30.456039450272417,5.030788262255751,35.017220610943,24.140319192688935,4.9826302394206685,-26.912236463689307,-40.468728554528184,1.438827252839597,-0.249587352108108,-5.056615456582306,40.03423409562285,42226.8211109288,25754.012708607916,25754.012708607916,67980.83381953673,77554.18807759846,77554.18807759846,25754.012708607916,103308.20078620638,103308.20078620638,103308.20078620638,128195.29118428173,91900.2171698972,56572.85020323584,39252.629962957064,24887.090398075357,0.0,64139.72036103242,21154.026838364054,1541.1680217338715,0.0,0.886506342524244,2.8134233194003264,0.0014959135982669303,353874.0412219205,1556009.83281534,4.397072550002444,1556009.83281534,4.397072550002444,0.85,0.09583459880702197,4.027634451161993,1.2683439220255242,1.0,0.0,4.027634451162172,1.2850298907943631,1.2853159425389291,3.1342729690686357,19394.80495104912,1977.719705612938,4632.441516551485,4632.441516551485,5.559490091043806,5.030788262255751,-2.4119593476046397,7.44274760986039,3.443067619033217,3.443067619033217,0.983733605438062,0.0,0.0,0.00022259159513937199,7.477393548649464e-05,0.00014781765965287736,0.000595355498508067,0.0958345988072663,0.0719561898141403,0.023878408993126002,0.09583456562298678,0.07195618981395685,0.023878408993065123,0.3781474289257443,0.3781474289257443,0.12548689683140427,0.0,4.805611731369481,4.732222464927304,5.026907598542721,4.8070281044741705,4.734072097154524,5.0270166982420506,24887.090398075357,21154.026838364054,0.85,1.0598866573923815,0.658356800953304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454233231939101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.942413876115,1541.1680217338715,0.3781474289257443,0.12548689683140427,6.112874298809886,3.443067619033217
4829.0,-30.45588496764505,5.0307549930176405,35.01721298991058,24.140307562798284,4.982653301756221,-26.91209510159019,-40.468562732543774,1.4388634357033694,-0.24927437069254665,-5.05657732409913,40.03421924329729,42226.8004787065,25753.992308573277,25753.992308573277,67980.79278727977,77554.04809312748,77554.04809312748,25753.992308573277,103308.04040170075,103308.04040170075,103308.04040170075,128195.08042720795,91900.02416625338,56572.77655184057,39252.49734934756,24887.04002550721,0.0,64139.53737485477,21153.984021681128,1541.1645157946868,0.0,0.8865065908856661,2.8134236555517362,0.0014959135982669303,353874.5674360679,1556009.191966449,4.397064200573166,1556009.191966449,4.397064200573166,0.85,0.09583437673546123,4.027634451161993,1.2683432489121333,1.0,0.0,4.02763445116179,1.2850297140448363,1.285315770366647,3.134273400172491,19394.764219175548,1977.7155521177517,4632.441516551485,4632.441516551485,5.559485687311007,5.0307549930176405,-2.4118974847833123,7.442652477800953,3.4431089010321236,3.4431089010321236,0.9837454002948924,0.0,0.0,0.00022259518754611806,7.477534428265474e-05,0.00014781984326346333,0.0005953642932932909,0.09583437673569138,0.07195597441962553,0.02387840231606585,0.09583438591203691,0.07195597441945273,0.023878402316008508,0.37814666408882736,0.37814666408882736,0.12548698356767,0.0,4.805935625090001,4.732668491243601,5.026862380975558,4.807302953406577,4.734524873723046,5.026754094310036,24887.04002550721,21153.984021681128,0.85,1.0598890414499766,0.6583583575278651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454232303563348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.930300668302,1541.1645157946868,0.37814666408882736,0.12548698356767,6.112874298809886,3.4431089010321236
