time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4830.0,-30.45573047882937,5.030721662713698,35.017205394473756,24.140282452013366,4.982661913085727,-26.911955179115694,-40.46840089196337,1.4388866133740692,-0.24889522589415947,-5.056550121754401,40.03420474675775,42226.79641664903,25753.99963647312,25753.99963647312,67980.79605312215,77553.91202871874,77553.91202871874,25753.99963647312,103307.91166519186,103307.91166519186,103307.91166519186,128194.90699587077,91899.82922973373,56572.713617672096,39252.350680068485,24886.995330678907,0.0,64139.346010747395,21153.94603107707,1541.1615834662773,0.0,0.8865067822077004,2.8134218468575827,0.0014959135982669303,353874.94281872734,1556008.5664692237,4.397057768699634,1556008.5664692237,4.397057768699634,0.85,0.09583416778970863,4.027634451161993,1.268342604371719,1.0,0.0,4.027634451160509,1.285029598157052,1.2853156590699082,3.1342736828305715,19394.723079384014,1977.711357026509,4632.441516551485,4632.441516551485,5.559487269176601,5.030721662713698,-2.411843707931437,7.442565370645135,3.4431501785823864,3.4431501785823864,0.9837571938806818,0.0,0.0,0.00022259878015020058,7.47767192771298e-05,0.00014782206087307078,0.0005953732250141452,0.09583416778993603,0.07195576925951351,0.02387839853042252,0.09583416264337556,0.07195576925934277,0.02387839853036586,0.3781459007598669,0.3781459007598669,0.12548706815188254,0.0,4.806269274782551,4.733113477547079,5.02685950116819,4.807654895860253,4.73494498549195,5.026899760398237,24886.995330678907,21153.94603107707,0.85,1.0598922546190457,0.6583602584531087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542313747241522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.918194155262,1541.1615834662773,0.3781459007598669,0.12548706815188254,6.112874298809886,3.4431501785823864
4831.0,-30.455575885568564,5.030688407655116,35.017197791561735,24.140266666095727,4.982677824208306,-26.911814432563286,-40.468238946609176,1.4389163712050599,-0.2485045535449899,-5.056516552540371,40.034189338151464,42226.792301176116,25753.990607029762,25753.990607029762,67980.78290820587,77553.78429371375,77553.78429371375,25753.990607029762,103307.7749007435,103307.7749007435,103307.7749007435,128194.71798759924,91899.64553590148,56572.65354337212,39252.21332503262,24886.943086855736,0.0,64139.156411888354,21153.901623827376,1541.1580750112544,0.0,0.8865070093112882,2.813420629575393,0.0014959135982669303,353875.40606234473,1556007.9016183193,4.397050133922521,1556007.9016183193,4.397050133922521,0.8500000000000001,0.09583394913214635,4.027634451161993,1.2683419884042815,1.0,0.0,4.027634451160043,1.2850294514701284,1.285315516970363,3.1342740406098923,19394.684312271627,1977.707403881206,4632.441516551485,4632.441516551485,5.559485320000701,5.030688407655116,-2.4117852905943624,7.442473698249479,3.443191382262393,3.443191382262393,0.9837689663606837,0.0,0.0,0.00022260237523661315,7.477809518516211e-05,0.00014782428005145104,0.0005953821630534428,0.09583394913238694,0.07195555675913806,0.02387839237324888,0.0958339275629682,0.07195555675895741,0.02387839237318894,0.3781451388715285,0.3781451388715285,0.12548715355279824,0.0,4.806605199102648,4.7335677234773925,5.0268378223430545,4.808011998995369,4.735448337233777,5.026815004514106,24886.943086855736,21153.901623827376,0.85,1.0598951827748933,0.6583621404373393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542304458488842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.906092915613,1541.1580750112544,0.3781451388715285,0.12548715355279824,6.112874298809886,3.443191382262393
4832.0,-30.45542123549659,5.0306551995997415,35.01719020693236,24.140240472648316,4.982693087593936,-26.911673699687878,-40.468073229398556,1.4389455517872334,-0.24827912917538697,-5.056484315941021,40.03417466484912,42226.77276809209,25753.984966645017,25753.984966645017,67980.7577347371,77553.61701257844,77553.61701257844,25753.984966645017,103307.60197922346,103307.60197922346,103307.60197922346,128194.4975380695,91899.42201062452,56572.577766146445,39252.04916053119,24886.895558846038,0.0,64138.94471937723,21153.861225019133,1541.154862083759,0.0,0.886507226950728,2.813421428475579,0.0014959135982669303,353875.85091678496,1556007.2684945243,4.397042817313986,1556007.2684945243,4.397042817313986,0.85,0.09583373475970333,4.027634451161993,1.268341335072182,1.0,0.0,4.027634451163108,1.2850293074818226,1.2853153775718018,3.1342743918071814,19394.637139051785,1977.7025935514969,4632.441516551485,4632.441516551485,5.559484102417117,5.0306551995997415,-2.411727878824705,7.442383078424447,3.44323255309091,3.44323255309091,0.9837807294545458,0.0,0.0,0.00022260597169770793,7.477950316359333e-05,0.0001478264685341146,0.0005953909774616143,0.09583373475993273,0.07195534764146486,0.023878387118467875,0.09583377851368785,0.0719553476412926,0.02387838711841072,0.37814437899409586,0.37814437899409586,0.12548723846468285,0.0,4.806913081294226,4.733985893542467,5.0268123459277945,4.808205186765633,4.735719677199086,5.026771801120162,24886.895558846038,21153.861225019133,0.85,1.0598982885073756,0.6583640088380628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542295163467684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.893998917976,1541.154862083759,0.37814437899409586,0.12548723846468285,6.112874298809886,3.44323255309091
4833.0,-30.455266512649565,5.030621942646273,35.017182616875274,24.140215466637187,4.982700976718104,-26.911533638743705,-40.467911353893555,1.438968102814244,-0.24788144439708049,-5.056456700732002,40.03415933749541,42226.76962377841,25753.99083441625,25753.99083441625,67980.76045819467,77553.4843202683,77553.4843202683,25753.99083441625,103307.47515468455,103307.47515468455,103307.47515468455,128194.32088788642,91899.23005949693,56572.51536301522,39251.905218313004,24886.84573320188,0.0,64138.750951514885,21153.818873221597,1541.1516266386498,0.0,0.8865074233909978,2.813419424339621,0.0014959135982669303,353876.23199791205,1556006.6071499232,4.3970362133818135,1556006.6071499232,4.3970362133818135,0.85,0.09583352304795356,4.027634451161993,1.2683407004224136,1.0,0.0,4.0276344511634505,1.28502919451512,1.2853152692039929,3.1342746673407214,19394.596629303334,1977.6984627067689,4632.441516551485,4632.441516551485,5.559485369086369,5.030621942646273,-2.411673932854504,7.442295875500777,3.443273682673631,3.443273682673631,0.9837924807638946,0.0,0.0,0.00022260956990479905,7.478087852551683e-05,0.00014782869137928222,0.000595399930269391,0.09583352304819387,0.0719551405993764,0.02387838244881747,0.09583353029246684,0.07195514059919597,0.023878382448757594,0.37814361883961606,0.37814361883961606,0.12548732274050292,0.0,4.8072351540856175,4.73441169946193,5.026820840589664,4.808575256334905,4.736167268531062,5.026907383461264,24886.84573320188,21153.818873221597,0.85,1.05990153299967,0.6583659487803147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542285865042097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.881911211567,1541.1516266386498,0.37814361883961606,0.12548732274050292,6.112874298809886,3.443273682673631
4834.0,-30.45511174538054,5.0305887722021785,35.01717501923687,24.140199610870354,4.9827174885485475,-26.911392675485867,-40.46774560175834,1.438998418655879,-0.24750804039678087,-5.056422744176788,40.034143936559644,42226.75045264506,25753.980453291348,25753.980453291348,67980.7309059364,77553.35375543853,77553.35375543853,25753.980453291348,103307.33420872988,103307.33420872988,103307.33420872988,128194.12751399637,91899.0437087964,56572.44040601122,39251.781447539084,24886.793305266485,0.0,64138.574752805565,21153.77430947651,1541.1480979762205,0.0,0.8865076524413567,2.813418479222391,0.0014959135982669303,353876.7005880462,1556005.9426306183,4.397028513165638,1556005.9426306183,4.397028513165638,0.8499999999999999,0.09583330449828872,4.027634451161993,1.268340075663291,1.0,0.0,4.027634451161216,1.2850290452082003,1.285315124489272,3.1342750315106196,19394.557301480178,1977.6944523848795,4632.441516551485,4632.441516551485,5.559483128124478,5.0305887722021785,-2.4116153584720865,7.442204130674265,3.4433147421586674,3.4433147421586674,0.9838042120453335,0.0,0.0,0.0002226131691985737,7.478228684914683e-05,0.00014783088234942687,0.000595408754696227,0.09583330449852909,0.0719549282285748,0.023878376269954295,0.09583330343677797,0.07195492822839432,0.0238783762698944,0.3781428592055203,0.3781428592055203,0.1254874085513991,0.0,4.807558295779529,4.7348473607274855,5.026803893455167,4.808914703780033,4.73665437031832,5.026800739541102,24886.793305266485,21153.77430947651,0.85,1.0599039839587763,0.6583674585129126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542276562252252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.869830118087,1541.1480979762205,0.3781428592055203,0.1254874085513991,6.112874298809886,3.4433147421586674
4835.0,-30.454956909437954,5.030555648921475,35.01716744295368,24.140178656112425,4.9827327845695,-26.911251772039215,-40.46757984962312,1.4390276471727648,-0.24720049661590338,-5.056390636513536,40.03412936329925,42226.73161183773,25753.974793684407,25753.974793684407,67980.70640552213,77553.20759902016,77553.20759902016,25753.974793684407,103307.18239270456,103307.18239270456,103307.18239270456,128193.9286655606,91898.84124641829,56572.36525924405,39251.639985749156,24886.74627285604,0.0,64138.3862586052,21153.734331927633,1541.1449178913379,0.0,0.8865078690593589,2.8134181839031283,0.0014959135982669303,353877.14366448263,1556005.3138240331,4.397021230902977,1556005.3138240331,4.397021230902977,0.85,0.09583309101788226,4.027634451161993,1.268339380021207,1.0,0.0,4.027634451161868,1.285028900986395,1.2853149848629182,3.1342753832776515,19394.514573416476,1977.6900953349489,4632.441516551485,4632.441516551485,5.5594819063914205,5.030555648921475,-2.411558166882596,7.442113815804071,3.443355772312443,3.443355772312443,0.9838159349464123,0.0,0.0,0.0002226167701430944,7.478369519730061e-05,0.00014783307494579379,0.0005954175856728919,0.09583309101811019,0.07195471976982389,0.023878371248286307,0.09583311904675149,0.07195471976965274,0.023878371248229512,0.3781421008694935,0.3781421008694935,0.12548749405255025,0.0,4.807872597497976,4.735273037051456,5.026781564763553,4.809190139897623,4.737036602732644,5.026753365300465,24886.74627285604,21153.734331927633,0.85,1.0599067168828467,0.6583690996150114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542267256802905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.857755071955,1541.1449178913379,0.3781421008694935,0.12548749405255025,6.112874298809886,3.443355772312443
4836.0,-30.454802040694823,5.0305225528264925,35.01715987802934,24.14015798075127,4.982746328477757,-26.91111101427129,-40.46741790426893,1.4390553020562369,-0.24685181934836464,-5.056359505385844,40.03411454158244,42226.7286693124,25753.971531397972,25753.971531397972,67980.70020071037,77553.06965980896,77553.06965980896,25753.971531397972,103307.04119120692,103307.04119120692,103307.04119120692,128193.73924160664,91898.64627874782,56572.30528825966,39251.48998943129,24886.698050399722,0.0,64138.18803983102,21153.693342839764,1541.1416925731914,0.0,0.8865080815974444,2.8134172340855197,0.0014959135982669303,353877.57326542685,1556004.6742972538,4.397014085801273,1556004.6742972538,4.397014085801273,0.85,0.09583287778351551,4.027634451161993,1.268338751415722,1.0,0.0,4.027634451160363,1.2850287641272633,1.2853148526019251,3.1342757170866835,19394.473427050812,1977.6858995733317,4632.441516551485,4632.441516551485,5.559481202165274,5.0305225528264925,-2.4115017317370597,7.442024284563552,3.4433967614097676,3.4433967614097676,0.9838276461170764,0.0,0.0,0.00022262037190412933,7.47850712240186e-05,0.00014783530068011072,0.000595426550117106,0.09583287778374744,0.07195451161385447,0.023878366169892976,0.09583290910882028,0.07195451161368033,0.023878366169835193,0.37814134325660953,0.37814134325660953,0.12548757896812618,0.0,4.808187918136582,4.735698944606497,5.026762635497107,4.8095076860374775,4.737461584769051,5.026746174898108,24886.698050399722,21153.693342839764,0.85,1.0599098957783635,0.6583710884237766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454225794723593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.84568656049,1541.1416925731914,0.37814134325660953,0.12548757896812618,6.112874298809886,3.4433967614097676
4837.0,-30.454647103141635,5.03048946516368,35.01715231287536,24.14013761971148,4.982758090315595,-26.910970372775335,-40.46725215213371,1.4390813599512777,-0.24646139704930192,-5.056329321125985,40.034099405044294,42226.710422764045,25753.97051953746,25753.97051953746,67980.68094230151,77552.94007588411,77552.94007588411,25753.97051953746,103306.91059542156,103306.91059542156,103306.91059542156,128193.55886102638,91898.45891715803,56572.22926404599,39251.3662812356,24886.64826560482,0.0,64138.01454684042,21153.6510257641,1541.1384001802946,0.0,0.8865082904476489,2.8134156251996485,0.0014959135982669303,353877.98980024795,1556004.0211867837,4.397007064680951,1556004.0211867837,4.397007064680951,0.85,0.09583266462213602,4.027634451161993,1.2683381068753077,1.0,0.0,4.027634451162226,1.2850286347383684,1.2853147278149568,3.134276032675349,19394.433885887564,1977.6818674968072,4632.441516551485,4632.441516551485,5.55948098373607,5.03048946516368,-2.4114460421655504,7.44193550732923,3.44343770350265,3.44343770350265,0.9838393438579001,0.0,0.0,0.00022262397531920306,7.478647962065728e-05,0.0001478374956985458,0.000595435390848976,0.09583266462237303,0.07195430359391335,0.023878361028459687,0.09583267215165792,0.07195430359373539,0.023878361028400633,0.37814058652005206,0.37814058652005206,0.12548766360658795,0.0,4.808512581079015,4.736133891935879,5.026753964704369,4.809867924076684,4.737930897307876,5.026776735644091,24886.64826560482,21153.6510257641,0.85,1.0599124625639098,0.6583725848252692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542248635708226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.833623867331,1541.1384001802946,0.37814058652005206,0.12548766360658795,6.112874298809886,3.44343770350265
4838.0,-30.454492119006062,5.0304564536774174,35.0171447546784,24.14012176394465,4.982774566607858,-26.910829217878725,-40.46709017185492,1.4391116654825418,-0.2460947814629435,-5.056295959269714,40.03408447737437,42226.70773323395,25753.961378351578,25753.961378351578,67980.66911158552,77552.80966303316,77552.80966303316,25753.961378351578,103306.77104138474,103306.77104138474,103306.77104138474,128193.36959579877,91898.27261644571,56572.17068665454,39251.22436643463,24886.598554414024,0.0,64137.82292084866,21153.60877125192,1541.1350391183225,0.0,0.8865085147469574,2.8134146999480034,0.0014959135982669303,353878.45018550847,1556003.3770887516,4.396999524195585,1556003.3770887516,4.396999524195585,0.8499999999999999,0.09583244904935678,4.027634451161993,1.268337482116185,1.0,0.0,4.0276344511614575,1.2850284854689624,1.2853145831445114,3.134276396754065,19394.394568614014,1977.6778582506784,4632.441516551485,4632.441516551485,5.559479010438436,5.0304564536774174,-2.4113880431967187,7.441844496874136,3.443478592979079,3.443478592979079,0.9838510265654511,0.0,0.0,0.00022262757987141806,7.478785599150913e-05,0.00014783972387990893,0.0005954443651489976,0.09583244904959001,0.07195409378075808,0.023878355268831926,0.09583245588103673,0.07195409378058297,0.023878355268773813,0.3781398313169071,0.3781398313169071,0.12548774863308626,0.0,4.808837756117725,4.736575484177536,5.026727304976816,4.810201177806789,4.7384050922897245,5.026684168521513,24886.598554414024,21153.60877125192,0.85,1.0599154448301005,0.6583745099259944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454223932005471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.821567714956,1541.1350391183225,0.3781398313169071,0.12548774863308626,6.112874298809886,3.443478592979079
4839.0,-30.454337151112334,5.030423488166774,35.017137217220984,24.1401060828008,4.982789739960558,-26.910688207923315,-40.46692438479511,1.4391407967735987,-0.24570256998157447,-5.056264021969298,40.034069965063594,42226.68939335773,25753.95586127717,25753.95586127717,67980.6452546349,77552.6853635604,77552.6853635604,25753.95586127717,103306.64122483757,103306.64122483757,103306.64122483757,128193.19286138979,91898.09190810104,56572.095937906655,39251.10663354931,24886.551636552216,0.0,64137.65827010153,21153.568891069383,1541.131870295926,0.0,0.8865087302736931,2.8134132721209073,0.0014959135982669303,353878.8909126959,1556002.7509127983,4.3969922786286615,1556002.7509127983,4.3969922786286615,0.85,0.09583223668828886,4.027634451161993,1.2683368298830464,1.0,0.0,4.027634451164894,1.285028341695494,1.28531444397081,3.134276747427878,19394.35643156488,1977.6739693539466,4632.441516551485,4632.441516551485,5.559477819473717,5.030423488166774,-2.411331117135616,7.441754605302391,3.4435194502893296,3.4435194502893296,0.9838627000826656,0.0,0.0,0.000222631184099659,7.478926473340751e-05,0.0001478419193662515,0.0005954532077654279,0.09583223668851587,0.07195388658256201,0.02387835010595386,0.09583223349711152,0.07195388658239156,0.023878350105897297,0.37813907803358177,0.37813907803358177,0.12548783287290458,0.0,4.809170490778456,4.737028003903845,5.026698048579135,4.810561451987724,4.7388986228050385,5.02664181382886,24886.551636552216,21153.568891069383,0.85,1.05991779382324,0.6583759141241077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542230001611842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.809517660367,1541.131870295926,0.37813907803358177,0.12548783287290458,6.112874298809886,3.4435194502893296
4840.0,-30.454182019065232,5.030390531854638,35.017129686945495,24.140085651911818,4.982801911911592,-26.91054735034332,-40.46676240451632,1.439167243191719,-0.24532809472253803,-5.056233868836555,40.03405509933636,42226.68751758037,25753.954757456308,25753.954757456308,67980.64227503668,77552.55384252538,77552.55384252538,25753.954757456308,103306.50859998168,103306.50859998168,103306.50859998168,128193.01177610214,91897.90269692396,56572.03637198723,39250.96258326303,24886.503176120455,0.0,64137.465759383485,21153.527699702387,1541.1286527278032,0.0,0.8865089379820036,2.8134118692117283,0.0014959135982669303,353879.30701918673,1556002.109487857,4.396985295903423,1556002.109487857,4.396985295903423,0.85,0.09583202539583971,4.027634451161993,1.2683361792983487,1.0,0.0,4.027634451159695,1.2850282104787845,1.2853143173616377,3.1342770674749234,19394.31650006105,1977.6698974737603,4632.441516551485,4632.441516551485,5.559477581193135,5.030390531854638,-2.4112755481554995,7.441666080010138,3.4435602664497478,3.4435602664497478,0.9838743618427851,0.0,0.0,0.000222634792199613,7.479064115165437e-05,0.00014784415104795862,0.0005954621961635556,0.09583202539607238,0.07195368041998201,0.023878344976090374,0.095832008085704,0.0719536804198073,0.023878344976032397,0.37813832724344104,0.37813832724344104,0.12548791630807443,0.0,4.809506219142179,4.737480398679793,5.026681200765722,4.810905774114019,4.73934713657826,5.026671204230411,24886.503176120455,21153.527699702387,0.85,1.0599209287450047,0.6583778610149169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542220684156946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.797472446538,1541.1286527278032,0.37813832724344104,0.12548791630807443,6.112874298809886,3.4435602664497478
4841.0,-30.45402687748705,5.0303575941415595,35.01712215339256,24.14005994740876,4.982814149596938,-26.91040647759994,-40.46660045916212,1.4391937497118577,-0.2450422633677931,-5.056203337088483,40.03403994332245,42226.685673694636,25753.95252556942,25753.95252556942,67980.63819926405,77552.40072204695,77552.40072204695,25753.95252556942,103306.35324761637,103306.35324761637,103306.35324761637,128192.80610611432,91897.69190911084,56571.9768607668,39250.794498160045,24886.452858497953,0.0,64137.247356658,21153.484929723258,1541.1253178084914,0.0,0.8865091486739233,2.8134116754022807,0.0014959135982669303,353879.7283508755,1556001.4555378633,4.3969782128776576,1556001.4555378633,4.3969782128776576,0.8499999999999999,0.09583181314111987,4.027634451161993,1.268335568825714,1.0,0.0,4.027634451161858,1.2850280789802646,1.2853141904709453,3.1342773882093895,19394.272014980954,1977.6653612580194,4632.441516551485,4632.441516551485,5.559477099398194,5.0303575941415595,-2.411219749454965,7.441577343596524,3.4436010304425313,3.4436010304425313,0.9838860086978661,0.0,0.0,0.0002226384005751308,7.479201729654569e-05,0.00014784638327858512,0.0005954711867725298,0.09583181314135726,0.07195347363069768,0.023878339510659586,0.09583181688461277,0.07195347363051943,0.023878339510600432,0.3781375787419474,0.3781375787419474,0.12548799983280867,0.0,4.809825717709373,4.737909047847893,5.0266708030454765,4.811161073720712,4.739681520331999,5.026687327512263,24886.452858497953,21153.484929723258,0.85,1.0599244744825655,0.6583800742005361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454221135684376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.785435686845,1541.1253178084914,0.3781375787419474,0.12548799983280867,6.112874298809886,3.4436010304425313
4842.0,-30.45387172131596,5.030324715878813,35.017114625872104,24.14003899265083,4.982829451825938,-26.9102652852591,-40.466430865321286,1.4392230157711046,-0.24474250385725327,-5.056170903381853,40.034025051925255,42226.65235997505,25753.945391529567,25753.945391529567,67980.59775150463,77552.25451478724,77552.25451478724,25753.945391529567,103306.19990631682,103306.19990631682,103306.19990631682,128192.60329114311,91897.48926924597,56571.88711444206,39250.669060893226,24886.403384826288,0.0,64137.07244571952,21153.442877102345,1541.1219882380378,0.0,0.8865093681064551,2.8134115204829295,0.0014959135982669303,353880.1759296237,1556000.8130057233,4.396970836013051,1556000.8130057233,4.396970836013051,0.85,0.09583159992209173,4.027634451161993,1.2683348726341501,1.0,0.0,4.027634451161737,1.2850279345668136,1.285314050662951,3.1342777404443893,19394.229249460095,1977.6610003885216,4632.441516551485,4632.441516551485,5.559475559380943,5.030324715878813,-2.411162583519485,7.441487299398299,3.443641745118844,3.443641745118844,0.9838976414625268,0.0,0.0,0.00022264200934395495,7.479345846022344e-05,0.0001478485508837315,0.0005954799170936938,0.09583159992232443,0.07195326608572818,0.02387833383659626,0.09583162828560754,0.07195326608555346,0.023878333836538274,0.3781368309324012,0.3781368309324012,0.1254880838092682,0.0,4.810134059901088,4.738326421109264,5.026649611632706,4.811428399524573,4.740057394736823,5.026626581551,24886.403384826288,21153.442877102345,0.85,1.0599267344021348,0.6583813502824332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542202028968962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.773404289159,1541.1219882380378,0.3781368309324012,0.1254880838092682,6.112874298809886,3.443641745118844
4843.0,-30.453716459001566,5.0302918597939374,35.017107109406304,24.140023660752945,4.982842558175008,-26.910124216980993,-40.4662688501179,1.4392503161564474,-0.24430751350331548,-5.056140257672075,40.03401031887468,42226.650914351434,25753.942730185136,25753.942730185136,67980.59364453657,77552.13989194756,77552.13989194756,25753.942730185136,103306.0826221327,103306.0826221327,103306.0826221327,128192.43797241536,91897.31728194687,56571.82830435904,39250.543308430926,24886.35535028265,0.0,64136.89865871357,21153.402047740252,1541.118784649826,0.0,0.8865095778449601,2.813409379825494,0.0014959135982669303,353880.5988347752,1556000.1773061,4.396963785043744,1556000.1773061,4.396963785043744,0.85,0.0958313891873026,4.027634451161993,1.2683342500729484,1.0,0.0,4.0276344511628475,1.2850277993471795,1.2853139200540613,3.1342780702550668,19394.19295291779,1977.6572991712553,4632.441516551485,4632.441516551485,5.559474984879479,5.0302918597939374,-2.411106769755982,7.441398629549919,3.443682422833151,3.443682422833151,0.9839092636666146,0.0,0.0,0.0002226456206355151,7.479483524662196e-05,0.00014785078538889312,0.0005954889168636642,0.0958313891875333,0.07195306045636221,0.023878328731171083,0.09583137883362024,0.071953060456189,0.023878328731113604,0.3781360832781073,0.3781360832781073,0.12548816748535885,0.0,4.8104622806221755,4.738768399176365,5.0266340420491815,4.8118327441687825,4.7405944044471084,5.0266300958954275,24886.35535028265,21153.402047740252,0.85,1.059929542372732,0.6583831117099792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542192700228223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.761378355202,1541.118784649826,0.3781360832781073,0.12548816748535885,6.112874298809886,3.443682422833151
4844.0,-30.453561119006704,5.030259062570723,35.017099602505446,24.1400079446845,4.98285797097642,-26.909982848118428,-40.466106799989916,1.4392797000901614,-0.24392673706375945,-5.0561079046097905,40.03399556454175,42226.64961874459,25753.935666785714,25753.935666785714,67980.58528553031,77552.01444392496,77552.01444392496,25753.935666785714,103305.95011071066,103305.95011071066,103305.95011071066,128192.25664894521,91897.13537187403,56571.77054670183,39250.40536130244,24886.30653823455,0.0,64136.71189953698,21153.360557499367,1541.1154961389389,0.0,0.8865097963684127,2.813408150842584,0.0014959135982669303,353881.0453015082,1555999.540688386,4.396956438745306,1555999.540688386,4.396956438745306,0.8500000000000001,0.09583117687834852,4.027634451161993,1.2683336401497947,1.0,0.0,4.027634451162117,1.2850276543731036,1.2853137796909484,3.1342784238576256,19394.15456225354,1977.6533844129792,4632.441516551485,4632.441516551485,5.559473460111297,5.030259062570723,-2.4110497312522257,7.441308793822948,3.4437230524406783,3.4437230524406783,0.9839208721259081,0.0,0.0,0.00022264923378788258,7.47962123532471e-05,0.0001478530214346355,0.0005954979228385305,0.09583117687857916,0.07195285372262895,0.0238783231559502,0.09583115610444334,0.07195285372245579,0.02387832315589273,0.37813533751895567,0.37813533751895567,0.12548825124808435,0.0,4.810793893537493,4.739218123954572,5.026608730190446,4.8121811675460435,4.741078352788179,5.026569064731575,24886.30653823455,21153.360557499367,0.85,1.0599324984419896,0.658385008649772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542183365117098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.749359719524,1541.1154961389389,0.37813533751895567,0.12548825124808435,6.112874298809886,3.4437230524406783
4845.0,-30.453405760038184,5.030226306479513,35.017092111371284,24.139981890935474,4.982872542304598,-26.90984154633776,-40.465940978005506,1.4393083286062194,-0.24370319959911058,-5.056076402169457,40.03398100997787,42226.63277608279,25753.93073094518,25753.93073094518,67980.56350702797,77551.85036120785,77551.85036120785,25753.93073094518,103305.78109215303,103305.78109215303,103305.78109215303,128192.04023009952,91896.91447874863,56571.69689363172,39250.241761241006,24886.259137946483,0.0,64136.50089918749,21153.32026725451,1541.1123033112121,0.0,0.8865100098285525,2.813408888948353,0.0014959135982669303,353881.4800302281,1555998.912690471,4.39694926266715,1555998.912690471,4.39694926266715,0.8499999999999999,0.09583096652525269,4.027634451161993,1.268332953848876,1.0,0.0,4.027634451162367,1.2850275129332513,1.2853136428634815,3.1342787688400273,19394.107944528212,1977.648630727946,4632.441516551485,4632.441516551485,5.559472394616891,5.030226306479513,-2.4109933484196415,7.441219654899154,3.443763645044665,3.443763645044665,0.9839324700127614,0.0,0.0,0.00022265284743560768,7.479762153748563e-05,0.00014785522589812205,0.0005955068016116153,0.09583096652548054,0.07195264864165182,0.023878317883828718,0.0958310057812917,0.07195264864148075,0.023878317883771944,0.378134594040537,0.378134594040537,0.12548833447870672,0.0,4.811097913143328,4.739631367709251,5.026582644738085,4.81237320257037,4.74134405915828,5.026538265748627,24886.259137946483,21153.32026725451,0.85,1.0599356459106295,0.6583869120402503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542174025346923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.737347815453,1541.1123033112121,0.378134594040537,0.12548833447870672,6.112874298809886,3.443763645044665
4846.0,-30.453250332597143,5.030193532531626,35.01708461940847,24.139961774367862,4.98288247123435,-26.909700647169583,-40.465778997726716,1.4393327858088572,-0.24328442252044624,-5.056047756417184,40.03396600357251,42226.632140329566,25753.932873746417,25753.932873746417,67980.56501407598,77551.72934247092,77551.72934247092,25753.932873746417,103305.66221621734,103305.66221621734,103305.66221621734,128191.87220812925,91896.73474259881,56571.63754046586,39250.10800236995,24886.209991911903,0.0,64136.31799428185,21153.278493125115,1541.1090800626291,0.0,0.8865102103571316,2.8134067280410853,0.0014959135982669303,353881.87533746666,1555998.2651967737,4.396942521322835,1555998.2651967737,4.396942521322835,0.8499999999999999,0.09583075765077856,4.027634451161993,1.268332376894541,1.0,0.0,4.0276344511634345,1.285027391011004,1.2853135255600805,3.134279066217588,19394.070012653014,1977.6447627531334,4632.441516551485,4632.441516551485,5.559472857181009,5.030193532531626,-2.4109391220897334,7.441132654621359,3.443804195394768,3.443804195394768,0.9839440558270766,0.0,0.0,0.00022265646273008087,7.479899809793927e-05,0.00014785746463214162,0.0005955158184138795,0.09583075765101379,0.07195244473668054,0.02387831291433325,0.09583075342171185,0.07195244473650392,0.023878312914274637,0.3781338504733392,0.3781338504733392,0.1254884172198406,0.0,4.811420238664198,4.740061586863135,5.026578882504964,4.812763333896726,4.741836766359711,5.026618358826795,24886.209991911903,21153.278493125115,0.85,1.0599386921484466,0.6583887797253084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454216468444745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.72534146949,1541.1090800626291,0.3781338504733392,0.1254884172198406,6.112874298809886,3.443804195394768
4847.0,-30.453094884647054,5.030160822843712,35.01707712472753,24.13994612814861,4.982897599113236,-26.90955920961185,-40.46561314081771,1.439361924080055,-0.24289894558091873,-5.056015280955731,40.03395094047543,42226.61559641721,25753.925162549698,25753.925162549698,67980.5407589669,77551.60522374912,77551.60522374912,25753.925162549698,103305.53038629882,103305.53038629882,103305.53038629882,128191.68955953672,91896.55400296283,56571.56437563909,39249.98847480415,24886.159173237895,0.0,64136.147648042046,21153.23529725221,1541.105673324538,0.0,0.8865104306237417,2.81340545160264,0.0014959135982669303,353882.3234945568,1555997.6152571575,4.396935116430281,1555997.6152571575,4.396935116430281,0.85,0.09583054478318881,4.027634451161993,1.2683316829008984,1.0,0.0,4.027634451161905,1.285027247181149,1.2853133863448758,3.13427941702953,19394.031869000097,1977.6408731830031,4632.441516551485,4632.441516551485,5.559471192573548,5.030160822843712,-2.410882116045942,7.4410429388896535,3.443844685764621,3.443844685764621,0.9839556245041774,0.0,0.0,0.0002226600785557048,7.480040762751466e-05,0.00014785967092819014,0.000595524704567854,0.09583054478342426,0.0719522377571122,0.02387830702631206,0.09583052191292346,0.07195223775693542,0.023878307026253393,0.37813310814045475,0.37813310814045475,0.12548850090626876,0.0,4.8117472460145905,4.740502699525223,5.0265610626673265,4.813116335374787,4.742328712628421,5.0265515981250815,24886.159173237895,21153.23529725221,0.85,1.0599411291744807,0.6583902704624995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454215533944258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.71334167389,1541.105673324538,0.37813310814045475,0.12548850090626876,6.112874298809886,3.443844685764621
4848.0,-30.45293937783969,5.0301281590726195,35.01706964613705,24.13992000455039,4.982912406828968,-26.9094177511137,-40.4654473188333,1.4393907801050245,-0.2426850729705734,-5.055983677424344,40.03393641978291,42226.599291824125,25753.91965253108,25753.91965253108,67980.51894435521,77551.44002206861,77551.44002206861,25753.91965253108,103305.35967459969,103305.35967459969,103305.35967459969,128191.4714590286,91896.3320269097,56571.49129667361,39249.82303359566,24886.111784428907,0.0,64135.93481802457,21153.19501676457,1541.1024779061631,0.0,0.8865106444756929,2.8134063285272797,0.0014959135982669303,353882.75961955375,1555996.988721301,4.39692792718723,1555996.988721301,4.39692792718723,0.85,0.09583033509008332,4.027634451161993,1.268331034514122,1.0,0.0,4.027634451161263,1.2850271046692445,1.2853132484497427,3.1342797646269673,19393.985022731536,1977.6360961930463,4632.441516551485,4632.441516551485,5.559470003131956,5.0301281590726195,-2.4108257783070766,7.440953937379696,3.44388514089632,3.44388514089632,0.9839671831132343,0.0,0.0,0.0002226636958045263,7.480181688483644e-05,0.00014786187891968985,0.0005955335975504861,0.09583033509031041,0.07195203326702261,0.023878301823287807,0.09583037619922345,0.0719520332668521,0.02387830182323122,0.3781323677427066,0.3781323677427066,0.12548858449359612,0.0,4.812045636269545,4.740907163513555,5.026538861042354,4.8132986044537915,4.742584928231167,5.026510209646403,24886.111784428907,21153.19501676457,0.85,1.0599443063742506,0.6583922010591305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454214599321611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.70134747007,1541.1024779061631,0.3781323677427066,0.12548858449359612,6.112874298809886,3.44388514089632
4849.0,-30.452783831914157,5.030095512310044,35.01706217555755,24.13989946888762,4.982924952891432,-26.9092764835732,-40.46528149684889,1.4394176045525031,-0.2423314771537548,-5.055953479559484,40.033921695937714,42226.58327080756,25753.917611509056,25753.917611509056,67980.50088231661,77551.30671793,77551.30671793,25753.917611509056,103305.22432943905,103305.22432943905,103305.22432943905,128191.28794390967,91896.14101703023,56571.41756991595,39249.69271901586,24886.06361447062,0.0,64135.75633348648,21153.154072300025,1541.0992729718655,0.0,0.8865108518948214,2.8134052053149885,0.0014959135982669303,353883.1763469137,1555996.3534200508,4.396920954204104,1555996.3534200508,4.396920954204104,0.85,0.09583012610431024,4.027634451161993,1.2683303778851407,1.0,0.0,4.0276344511617,1.2850269716627811,1.2853131200634051,3.1342800890399767,19393.94471162597,1977.6319856042553,4632.441516551485,4632.441516551485,5.5594695625387995,5.030095512310044,-2.4107705157780277,7.440866028088072,3.4439255553634465,3.4439255553634465,0.9839787301038418,0.0,0.0,0.00022266731401744265,7.480322616670842e-05,0.00014786408785073422,0.0005955424943172606,0.09583012610454084,0.07195182934103951,0.02387829676350133,0.09583016106958193,0.07195182934086637,0.023878296763443867,0.3781316269637897,0.3781316269637897,0.12548866772393455,0.0,4.812349561168219,4.741316481067429,5.026524251524108,4.813622002405737,4.743010996226587,5.026523292921354,24886.06361447062,21153.154072300025,0.85,1.0599469744901522,0.658393783511995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542136643462373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.689359626957,1541.0992729718655,0.3781316269637897,0.12548866772393455,6.112874298809886,3.4439255553634465
4850.0,-30.452628223127842,5.030062904839044,35.017054707955346,24.139889270905428,4.982938685530911,-26.909135040779695,-40.465119446720905,1.439445503184811,-0.24183134623484648,-5.055922272554033,40.03390684149845,42226.58308182696,25753.912896520065,25753.912896520065,67980.49597834703,77551.21042399858,77551.21042399858,25753.912896520065,103305.12332051864,103305.12332051864,103305.12332051864,128191.13757148846,91895.98747238367,56571.360130220215,39249.585935737174,24886.014250969816,0.0,64135.600186706986,21153.112113324343,1541.095980359451,0.0,0.8865110649341995,2.8134022742241034,0.0014959135982669303,353883.60700071225,1555995.7124841555,4.396913792282624,1555995.7124841555,4.396913792282624,0.85,0.09582991563918364,4.027634451161993,1.2683297921391206,1.0,0.0,4.0276344511601065,1.285026833626229,1.2853129866478068,3.1342804257218306,19393.912307257804,1977.6286812782964,4632.441516551485,4632.441516551485,5.559468544719368,5.030062904839044,-2.410714549995311,7.440777454834355,3.4439659205218573,3.4439659205218573,0.9839902630062449,0.0,0.0,0.00022267093374679793,7.480460341618185e-05,0.00014786633033061607,0.0005955515262064888,0.09582991563941615,0.07195162429380046,0.023878291345615685,0.09582987951562502,0.0719516242936259,0.023878291345557752,0.37813088644403015,0.37813088644403015,0.12548875111446853,0.0,4.812686102538805,4.7417700464649215,5.026507168731541,4.814090926319182,4.743643467793845,5.0264982378113245,24886.014250969816,21153.112113324343,0.85,1.0599494786116768,0.6583953835139913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454212729136819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.677377751072,1541.095980359451,0.37813088644403015,0.12548875111446853,6.112874298809886,3.4439659205218573
4851.0,-30.452472585169843,5.030030354455092,35.017047252770595,24.1398683161475,4.982954011585361,-26.908993412385662,-40.4649535548873,1.43947483880325,-0.2415455536138893,-5.055890239157988,40.033892267978715,42226.56723593747,25753.906046074186,25753.906046074186,67980.47328201166,77551.06407225758,77551.06407225758,25753.906046074186,103304.97011833177,103304.97011833177,103304.97011833177,128190.93631842076,91895.78450320152,56571.287666889926,39249.4409292351,24885.966200089,0.0,64135.4071293241,21153.07127007565,1541.092738261815,0.0,0.8865112811692346,2.8134022562132923,0.0014959135982669303,353884.0490590526,1555995.0836695058,4.396906522932479,1555995.0836695058,4.396906522932479,0.85,0.09582970582756398,4.027634451161993,1.2683291366090996,1.0,0.0,4.027634451161977,1.2850266888633681,1.2853128465053425,3.134280778809751,19393.86947223717,1977.624313321794,4632.441516551485,4632.441516551485,5.559467065921233,5.030030354455092,-2.4106580041825283,7.440688358637621,3.444006243121956,3.444006243121956,0.9840017837491303,0.0,0.0,0.00022267455420897116,7.480601334025332e-05,0.00014786854086871784,0.0005955604294459032,0.09582970582779199,0.07195141989187223,0.023878285935919754,0.0958297006734577,0.07195141989170104,0.02387828593586294,0.378130149088844,0.378130149088844,0.125488834473374,0.0,4.813005773372083,4.74220409808845,5.0264811944762755,4.814344685544086,4.744001030288757,5.026438270640654,24885.966200089,21153.07127007565,0.85,1.0599523153401722,0.6583971183154862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542117935506063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.665402319359,1541.092738261815,0.378130149088844,0.125488834473374,6.112874298809886,3.444006243121956
4852.0,-30.45231684087919,5.02999783182047,35.017039810486054,24.13984240209686,4.982967470558846,-26.90885187500201,-40.46478773290289,1.4395025046836902,-0.2413054237410961,-5.055859615399063,40.03387773335438,42226.5519003792,25753.90271615467,25753.90271615467,67980.45461653387,77550.90518160023,77550.90518160023,25753.90271615467,103304.8078977549,103304.8078977549,103304.8078977549,128190.72668891122,91895.56819628537,56571.214915072494,39249.28142356986,24885.91879115632,0.0,64135.20021472618,21153.030972482873,1541.0895633065672,0.0,0.8865114900733522,2.813402673790433,0.0014959135982669303,353884.4716649166,1555994.4565332935,4.396899500034071,1555994.4565332935,4.396899500034071,0.85,0.09582949790505146,4.027634451161993,1.2683284656936302,1.0,0.0,4.027634451160863,1.2850265519093735,1.2853127141767309,3.13428111285131,19393.823822394577,1977.6196583333328,4632.441516551485,4632.441516551485,5.559466347095208,5.02999783182047,-2.410602530032161,7.440600361852631,3.4440465285975286,3.4440465285975286,0.9840132938850081,0.0,0.0,0.0002226781771989608,7.480742269522887e-05,0.00014787075450373193,0.0005955693451585481,0.09582949790527896,0.07195121706896926,0.0238782808363097,0.09582954005076155,0.07195121706879845,0.023878280836253013,0.3781294133838579,0.3781294133838579,0.1254889172561727,0.0,4.813303945711027,4.742608099509141,5.026459526419785,4.814554191657976,4.744282158218482,5.026431144186006,24885.91879115632,21153.030972482873,0.85,1.0599554439517407,0.6583990033398772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542108577901534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.653432659014,1541.0895633065672,0.3781294133838579,0.1254889172561727,6.112874298809886,3.4440465285975286
4853.0,-30.452161096444453,5.029965263519728,35.01703235722459,24.139822704624407,4.982974987269191,-26.90871093171207,-40.464625717699505,1.4395248225388468,-0.24083922496828336,-5.055832559519332,40.033862529058325,42226.55259583563,25753.908196089105,25753.908196089105,67980.46079192474,77550.79545744158,77550.79545744158,25753.908196089105,103304.70365353068,103304.70365353068,103304.70365353068,128190.57227216661,91895.39865027361,56571.15578867583,39249.15873510864,24885.868618635934,0.0,64135.027353744576,21152.988325840543,1541.0863166589643,0.0,0.8865116832088396,2.8133997043019154,0.0014959135982669303,353884.84503461176,1555993.8005024649,4.396893007244435,1555993.8005024649,4.396893007244435,0.85,0.09582929152241319,4.027634451161993,1.2683278354397047,1.0,0.0,4.027634451163351,1.285026439983022,1.285312606881409,3.134281385848533,19393.78804106642,1977.6160096532883,4632.441516551485,4632.441516551485,5.5594675300425624,5.029965263519728,-2.4105497479625093,7.440515011482237,3.4440867681935097,3.4440867681935097,0.9840247909124313,0.0,0.0,0.00022268180024661774,7.480879971930564e-05,0.0001478730005273121,0.0005955783913204979,0.0958292915226516,0.07195101542320524,0.023878276099446365,0.09582925789601868,0.07195101542302623,0.02387827609938696,0.37812867746535395,0.37812867746535395,0.12548899982201256,0.0,4.813631665707362,4.743040876994144,5.026469736259003,4.814993334551048,4.744823278576064,5.026562074400772,24885.868618635934,21152.988325840543,0.85,1.0599583971013251,0.6584007887441901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454209921391537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.641470316797,1541.0863166589643,0.37812867746535395,0.12548899982201256,6.112874298809886,3.4440867681935097
4854.0,-30.452005313109467,5.029932775756258,35.01702489548676,24.139806918706768,4.9829907321286555,-26.908569130554035,-40.46446359772233,1.439554549575276,-0.24047719274869905,-5.0557995982120465,40.03384737564381,42226.55293707069,25753.898531616345,25753.898531616345,67980.45146868704,77550.66842161234,77550.66842161234,25753.898531616345,103304.56695322868,103304.56695322868,103304.56695322868,128190.383661682,91895.21510796329,56571.09962342993,39249.01720503707,24885.81670845332,0.0,64134.83391349039,21152.94420218532,1541.0828339912157,0.0,0.8865119062787057,2.813398792718754,0.0014959135982669303,353885.29989930923,1555993.1466672681,4.396885508129312,1555993.1466672681,4.396885508129312,0.85,0.09582907950159535,4.027634451161993,1.2683272200217472,1.0,0.0,4.027634451161652,1.2850262933811636,1.28531246490409,3.1342817434221315,19393.749305931524,1977.6120597687818,4632.441516551485,4632.441516551485,5.559465443783573,5.029932775756258,-2.410492658917274,7.440425434673532,3.4441269398091534,3.4441269398091534,0.984036268516901,0.0,0.0,0.00022268542425353896,7.481017765735193e-05,0.00014787524659618702,0.0005955874376648781,0.09582907950183212,0.07195080938223702,0.023878270119595098,0.09582903439663822,0.07195080938205925,0.0238782701195361,0.3781279433911178,0.3781279433911178,0.12548908413376564,0.0,4.813957415011032,4.743478915135768,5.026456159218981,4.815322405463348,4.74529355345652,5.026464590322973,24885.81670845332,21152.94420218532,0.85,1.0599614487251015,0.6584027799000597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542089849932085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.629513168944,1541.0828339912157,0.3781279433911178,0.12548908413376564,6.112874298809886,3.4441269398091534
4855.0,-30.4518494659336,5.029900355684236,35.017017458362254,24.139791062939935,4.98300718796087,-26.908427200858238,-40.46429767096413,1.4395849228875448,-0.24013977556990085,-5.055767220590868,40.0338331690842,42226.5378042916,25753.890408642634,25753.890408642634,67980.42821293423,77550.53804614865,77550.53804614865,25753.890408642634,103304.42845479128,103304.42845479128,103304.42845479128,128190.1988561682,91895.02848796504,56571.028246116286,39248.88915760973,24885.770401376907,0.0,64134.659558986634,21152.90484117037,1541.0796839482896,0.0,0.8865121229372159,2.813398136507239,0.0014959135982669303,353885.74670960865,1555992.5336868833,4.3968782245522275,1555992.5336868833,4.3968782245522275,0.85,0.0958288717687843,4.027634451161993,1.2683265941636641,1.0,0.0,4.027634451161725,1.2850261437517112,1.28531231990048,3.134282108380357,19393.709921275236,1977.608043651526,4632.441516551485,4632.441516551485,5.559463690286266,5.029900355684236,-2.410436014387433,7.44033637007167,3.444167081439706,3.444167081439706,0.9840477375542017,0.0,0.0,0.00022268904979997736,7.481158797541833e-05,0.00014787746182455904,0.0005955963597949864,0.09582887176900642,0.07195060666529776,0.02387826510370866,0.09582883958617724,0.07195060666513099,0.02387826510365331,0.37812721139996086,0.37812721139996086,0.12548916840598517,0.0,4.8142792434169905,4.7439165393008125,5.026428084862744,4.8156274450209935,4.7457284157017625,5.026377415664058,24885.770401376907,21152.90484117037,0.85,1.059963967695354,0.6584043338602982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542080483621502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.617561991874,1541.0796839482896,0.37812721139996086,0.12548916840598517,6.112874298809886,3.444167081439706
