time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4856.0,-30.45169364322705,5.029867925399618,35.01701003190973,24.139760329294973,4.9830179680487365,-26.908285860792567,-40.46413184897972,1.4396101856162984,-0.23993199131024312,-5.055738567618828,40.03381860567782,42226.52292524412,25753.891634154243,25753.891634154243,67980.41455939837,77550.37042679077,77550.37042679077,25753.891634154243,103304.26206094501,103304.26206094501,103304.26206094501,128189.98530516222,91894.80233617264,56570.95483463427,39248.71944615374,24885.723244217206,0.0,64134.44269037094,21152.864757584626,1541.076566001125,0.0,0.8865123218930265,2.8133987492116,0.0014959135982669303,353886.14212022006,1555991.9053095721,4.3968715361026485,1555991.9053095721,4.3968715361026485,0.8500000000000001,0.09582866709900534,4.027634451161993,1.2683259155554696,1.0,0.0,4.027634451160823,1.2850260180398927,1.2853121988191676,3.134282415001622,19393.662193750337,1977.6031767984314,4632.441516551485,4632.441516551485,5.5594639548360965,5.029867925399618,-2.4103821557614373,7.4402500811610555,3.44420718934424,3.44420718934424,0.9840591969554972,0.0,0.0,0.0002226926748315517,7.481299742750521e-05,0.0001478796774040465,0.0005956052833392594,0.0958286670992338,0.07195040647138547,0.02387826062784832,0.09582868807914027,0.07195040647121394,0.023878260627791394,0.3781264813421781,0.3781264813421781,0.12548925175802267,0.0,4.814573945276436,4.744311921375754,5.026418491461641,4.815806576308603,4.745947768129156,5.0264346564543985,24885.723244217206,21152.864757584626,0.85,1.0599673390411306,0.6584063282362311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542071113484107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.605617286526,1541.076566001125,0.3781264813421781,0.12548925175802267,6.112874298809886,3.44420718934424
4857.0,-30.451537722462426,5.029835514476815,35.0170025978334,24.13974517202007,4.983029751466875,-26.908144332088085,-40.463969798851736,1.4396363610945766,-0.23948375019261903,-5.055708594759986,40.03380353071266,42226.52402066735,25753.889310736286,25753.889310736286,67980.41333140363,77550.2619653477,77550.2619653477,25753.889310736286,103304.15127608398,103304.15127608398,103304.15127608398,128189.82385453963,91894.63570904535,56570.897764373396,39248.597716302174,24885.67257845565,0.0,64134.27029475782,21152.821691687303,1541.0732234197617,0.0,0.8865125294356154,2.8133963561098656,0.0014959135982669303,353886.5557456217,1555991.2548598824,4.396864558986946,1555991.2548598824,4.396864558986946,0.85,0.09582845914974729,4.027634451161993,1.2683253111271187,1.0,0.0,4.027634451161424,1.2850258880517837,1.2853120734636132,3.134282732053168,19393.62702842938,1977.59959093364,4632.441516551485,4632.441516551485,5.559463453282445,5.029835514476815,-2.4103273778927976,7.440162892369613,3.44424724013452,3.44424724013452,0.9840706400384344,0.0,0.0,0.00022269630219875705,7.481437484332515e-05,0.0001478819273554319,0.0005956143453209727,0.09582845914998334,0.07195020372857183,0.023878255421411504,0.09582842114953465,0.0719502037283946,0.023878255421352686,0.37812575056015724,0.37812575056015724,0.12548933547637625,0.0,4.814892859393808,4.744738377272199,5.026412410688238,4.816224844567387,4.7465010226148365,5.02644513845587,24885.67257845565,21152.821691687303,0.85,1.0599701691306245,0.6584081151402582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454206174482945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.593677285884,1541.0732234197617,0.37812575056015724,0.12548933547637625,6.112874298809886,3.44424724013452
4858.0,-30.451381727539165,5.029803196956692,35.016995176765576,24.13972910670566,4.983047289770611,-26.90800216113568,-40.46380383716894,1.4396677233691524,-0.23917230543526102,-5.055675124703551,40.03378904146109,42226.50937424625,25753.878102414743,25753.878102414743,67980.387476661,77550.12650182785,77550.12650182785,25753.878102414743,103304.0046042426,103304.0046042426,103304.0046042426,128189.62871364335,91894.44437962858,56570.82725205512,39248.46347508162,24885.62410940076,0.0,64134.087584482375,21152.780492990645,1541.0699235901463,0.0,0.8865127526901179,2.8133961686876123,0.0014959135982669303,353887.0176327928,1555990.629682567,4.396857053674471,1555990.629682567,4.396857053674471,0.85,0.09582824976178626,4.027634451161993,1.2683246693341061,1.0,0.0,4.027634451161237,1.2850257337868352,1.2853119238280986,3.1342831083179785,19393.586649888017,1977.5954734683116,4632.441516551485,4632.441516551485,5.559461033754535,5.029803196956692,-2.410270046015841,7.440073242972533,3.444287242715141,3.444287242715141,0.9840820693471831,0.0,0.0,0.0002226999313456836,7.481578553141821e-05,0.00014788414581426538,0.0005956232804621989,0.09582824976201258,0.07194999990862681,0.023878249853385766,0.09582823370551083,0.0719499999084569,0.023878249853329373,0.3781250213474792,0.3781250213474792,0.1254894196944865,0.0,4.8152022582798395,4.745160751498474,5.026380424653439,4.816502819268294,4.74691369934061,5.026316187971872,24885.62410940076,21152.780492990645,0.85,1.0599727857219763,0.658409762493654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454205237029073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.581744443762,1541.0699235901463,0.3781250213474792,0.1254894196944865,6.112874298809886,3.444287242715141
4859.0,-30.451225676452847,5.029770889967384,35.01698777538901,24.139708605967485,4.983059776641629,-26.9078604448108,-40.463637945335336,1.4396945450016505,-0.23883461302096975,-5.055645579836604,40.033774772874445,42226.49524440799,25753.8768387169,25753.8768387169,67980.3720831249,77549.99344106588,77549.99344106588,25753.8768387169,103303.87027978277,103303.87027978277,103303.87027978277,128189.4484531199,91894.25338522086,56570.75518857125,39248.33132961067,24885.578173337122,0.0,64133.90950294779,21152.741447336553,1541.066857853356,0.0,0.8865129551246664,2.8133951783751785,0.0014959135982669303,353887.42535269604,1555990.0140266118,4.3968502482840695,1555990.0140266118,4.3968502482840695,0.85,0.09582804547324217,4.027634451161993,1.2683240127051247,1.0,0.0,4.02763445116233,1.2850256007684195,1.285311795445597,3.1342834327608324,19393.54634204764,1977.5913632124775,4632.441516551485,4632.441516551485,5.559460760961486,5.029770889967384,-2.41021563439303,7.439986524360414,3.4443272194540318,3.4443272194540318,0.9840934912725805,0.0,0.0,0.00022270356185374212,7.481719565036711e-05,0.000147886366203375,0.0005956322233778718,0.09582804547346585,0.0719498001467796,0.023878245326686257,0.09582803121992198,0.07194980014661165,0.02387824532663052,0.378124293426958,0.378124293426958,0.12548950273676238,0.0,4.8155128957321836,4.745580995227272,5.02635984634361,4.816810966815638,4.74731798104682,5.026333769228813,24885.578173337122,21152.741447336553,0.85,1.059975488941623,0.6584113703916199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454204299130489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.56981828464,1541.066857853356,0.378124293426958,0.12548950273676238,6.112874298809886,3.4443272194540318
4860.0,-30.45106966228865,5.029738580352341,35.01698036903265,24.13968841955068,4.983070233052443,-26.907718964747904,-40.463475860282756,1.4397195355137777,-0.23844728090153922,-5.055616735264413,40.033759825072934,42226.49676982176,25753.87715380512,25753.87715380512,67980.37392362687,77549.86990803249,77549.86990803249,25753.87715380512,103303.74706183761,103303.74706183761,103303.74706183761,128189.27552076415,91894.07111155146,56570.69797334925,39248.19237578023,24885.528458926536,0.0,64133.720834706764,21152.699190087555,1541.0635928341171,0.0,0.8865131564506585,2.813393454061687,0.0014959135982669303,353887.82340886944,1555989.3690643304,4.396843480162908,1555989.3690643304,4.396843480162908,0.85,0.09582783979336915,4.027634451161993,1.268323426959105,1.0,0.0,4.02763445116158,1.2850254763209719,1.2853116756349374,3.1342837362984515,19393.507874649255,1977.587440629497,4632.441516551485,4632.441516551485,5.559460828979231,5.029738580352341,-2.4101617929782093,7.43990037333055,3.444367145507185,3.444367145507185,0.9841048987163387,0.0,0.0,0.00022270719155732834,7.481857343453197e-05,0.00014788861812279637,0.0005956412932861145,0.09582783979360347,0.07194959943518028,0.023878240358423185,0.09582779122155509,0.07194959943500435,0.023878240358364798,0.378123566692495,0.378123566692495,0.12548958550911538,0.0,4.815833368470976,4.746009554554973,5.026353691421605,4.817169454362897,4.747778475973973,5.026383974866917,24885.528458926536,21152.699190087555,0.85,1.0599786358697973,0.6584133310876041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542033608953904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.557898450486,1541.0635928341171,0.378123566692495,0.12548958550911538,6.112874298809886,3.444367145507185
4861.0,-30.450913531704018,5.029706367398581,35.01697297071603,24.139672389160864,4.983087718174705,-26.907576676996285,-40.46330989859996,1.4397508634689853,-0.2381378445213045,-5.0555832137588155,40.03374524653507,42226.482633651,25753.865554451233,25753.865554451233,67980.34818810223,77549.73468479056,77549.73468479056,25753.865554451233,103303.60023924179,103303.60023924179,103303.60023924179,128189.07949579785,91893.87994614073,56570.62789500934,39248.057834590436,24885.47925655606,0.0,64133.5370911465,21152.65736807265,1541.060248920117,0.0,0.8865133802904123,2.8133932990594577,0.0014959135982669303,353888.28600734036,1555988.740035097,4.396835955182825,1555988.740035097,4.396835955182825,0.85,0.09582763069139982,4.027634451161993,1.2683227857155726,1.0,0.0,4.027634451161325,1.2850253222098684,1.2853115261575652,3.1342841121882623,19393.46753072006,1977.5833266936274,4632.441516551485,4632.441516551485,5.5594583250396035,5.029706367398581,-2.4101045330539144,7.439810900452495,3.4444070169232597,3.4444070169232597,0.9841162905495028,0.0,0.0,0.0002227108240240313,7.481998419582606e-05,0.0001478908398282052,0.0005956502415033595,0.09582763069162753,0.07194939614425745,0.023878234547370075,0.09582760220369063,0.07194939614408649,0.023878234547313335,0.37812284169152055,0.37812284169152055,0.12548966892683008,0.0,4.81614315459899,4.746432769302544,5.026320736068044,4.817445369237532,4.748189177891106,5.026252719892341,24885.47925655606,21152.65736807265,0.85,1.0599812714444339,0.65841499703406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454202422883439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.54598307836,1541.060248920117,0.37812284169152055,0.12548966892683008,6.112874298809886,3.4444070169232597
4862.0,-30.450757346764814,5.029674167593485,35.016965592600634,24.139651853498094,4.983100372216462,-26.90743482346675,-40.46314397184176,1.4397778489204482,-0.23780826073044636,-5.055553643084379,40.03373103830508,42226.46899393978,25753.86397661155,25753.86397661155,67980.33297055133,77549.60083072216,77549.60083072216,25753.86397661155,103303.46480733372,103303.46480733372,103303.46480733372,128188.89827736485,91893.68817207993,56570.556335305824,39247.924263082336,24885.433470031134,0.0,64133.35773311347,21152.618449526464,1541.0571900401571,0.0,0.8865135826368056,2.81339241834066,0.0014959135982669303,353888.6940845362,1555988.1269839506,4.396829152762533,1555988.1269839506,4.396829152762533,0.85,0.09582742725425952,4.027634451161993,1.2683221263391897,1.0,0.0,4.027634451162395,1.2850251884181234,1.2853113970057712,3.1342844385175392,19393.42705834014,1977.5791996594294,4632.441516551485,4632.441516551485,5.559457984433105,5.029674167593485,-2.4100502103752897,7.4397243779687745,3.4444468636494623,3.4444468636494623,0.9841276753284178,0.0,0.0,0.0002227144578099468,7.482139468483152e-05,0.00014789306312511528,0.0005956591961305896,0.0958274272544821,0.07194919732972713,0.023878229924754964,0.09582740386792409,0.07194919732956002,0.023878229924699502,0.3781221180388054,0.3781221180388054,0.125489751230838,0.0,4.816452484735635,4.746851751200836,5.0262987239080985,4.817745382353905,4.7485837395472,5.026266960384817,24885.433470031134,21152.618449526464,0.85,1.0599839985526218,0.6584166257076747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542014841726856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.534075238997,1541.0571900401571,0.3781221180388054,0.125489751230838,6.112874298809886,3.4444468636494623
4863.0,-30.450601158695484,5.029642046861768,35.016958227598764,24.13962538065391,4.983116996225539,-26.90729257009061,-40.46297801015896,1.4398084076227207,-0.2376552920267727,-5.05552097332991,40.03371666403246,42226.4551251522,25753.854487806086,25753.854487806086,67980.30961295828,77549.42706230629,77549.42706230629,25753.854487806086,103303.28155011238,103303.28155011238,103303.28155011238,128188.66721338134,91893.45808966315,56570.48615251735,39247.74659682867,24885.385663268953,0.0,64133.13226009763,21152.57781377861,1541.0539407289866,0.0,0.886513801390985,2.8133942200590485,0.0014959135982669303,353889.1449296626,1555987.5067686494,4.396821798752574,1555987.5067686494,4.396821798752574,0.8500000000000001,0.0958272199995744,4.027634451161993,1.2683214504783975,1.0,0.0,4.027634451162086,1.2850250379040469,1.2853112511280842,3.1342848056340653,19393.378501288444,1977.5742482181422,4632.441516551485,4632.441516551485,5.559455936095218,5.029642046861768,-2.4099936327400733,7.439635679601841,3.4444866606539226,3.4444866606539226,0.9841390459011208,0.0,0.0,0.00022271809172332032,7.482280549531414e-05,0.0001478952862280062,0.0005956681499763816,0.09582721999979914,0.07194899573691513,0.02387822426288401,0.09582728683094939,0.07194899573674639,0.02387822426282801,0.378121395490048,0.378121395490048,0.12548983328579735,0.0,4.816722832302787,4.747224296887225,5.026260218965547,4.817865681303147,4.748776413579037,5.026168383095694,24885.385663268953,21152.57781377861,0.85,1.05998736093628,0.658418724254712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454200545136294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.522173692887,1541.0539407289866,0.378121395490048,0.12548983328579735,6.112874298809886,3.4444866606539226
4864.0,-30.450444933807024,5.0296098662095305,35.016950862339684,24.13960575303065,4.983123928464856,-26.90715125279357,-40.46281596003098,1.4398302474534497,-0.23719106108893584,-5.055494942419846,40.03370192653619,42226.45765194778,25753.861678268506,25753.861678268506,67980.31933021628,77549.320047372,77549.320047372,25753.861678268506,103303.18172564052,103303.18172564052,103303.18172564052,128188.51965620602,91893.29082226215,56570.42842684631,39247.624883795375,24885.337930565503,0.0,64132.96281436088,21152.537240980677,1541.0508539107332,0.0,0.8865139876029071,2.8133911569961234,0.0014959135982669303,353889.5041585484,1555986.8708813149,4.396815538740043,1555986.8708813149,4.396815538740043,0.85,0.09582701825317416,4.027634451161993,1.2683208279171962,1.0,0.0,4.027634451161738,1.2850249281906774,1.2853111460613618,3.13428507323428,19393.34320084284,1977.5706485744713,4632.441516551485,4632.441516551485,5.559457488292347,5.0296098662095305,-2.4099419996266254,7.439551865836156,3.4445264278458434,3.4445264278458434,0.9841504079559552,0.0,0.0,0.00022272172654798933,7.482418307810507e-05,0.00014789754346988425,0.0005956772413215342,0.0958270182534054,0.07194879837497017,0.023878219878435223,0.09582701068083037,0.07194879837479656,0.023878219878377606,0.37812067128664784,0.37812067128664784,0.1254899141262809,0.0,4.817029269237537,4.747631291044229,5.026262756745837,4.818303881330905,4.749308618659597,5.026322455275306,24885.337930565503,21152.537240980677,0.85,1.0599903130468484,0.658420503262517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541996060822442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.510277415651,1541.0508539107332,0.37812067128664784,0.1254899141262809,6.112874298809886,3.4445264278458434
4865.0,-30.450288676920312,5.029577743217357,35.01694348096967,24.139585077669494,4.983137679393258,-26.907009224761396,-40.462653840053804,1.4398582272363802,-0.23688119934325869,-5.055463440046038,40.033686726752784,42226.45988435363,25753.854759060894,25753.854759060894,67980.31464341452,77549.18104280328,77549.18104280328,25753.854759060894,103303.03580186417,103303.03580186417,103303.03580186417,128188.32148453851,91893.09431291187,56570.37315447028,39247.46795382398,24885.28568267434,0.0,64132.753636498324,21152.49283027319,1541.0473809621872,0.0,0.8865142033965799,2.8133907608474584,0.0014959135982669303,353889.93889450567,1555986.2150476123,4.396808284259956,1555986.2150476123,4.396808284259956,0.85,0.09582680937483964,4.027634451161993,1.2683202405227352,1.0,0.0,4.027634451162115,1.2850247897419447,1.2853110122539018,3.134285410922549,19393.301729117997,1977.5664196354512,4632.441516551485,4632.441516551485,5.559455994650692,5.029577743217357,-2.4098863896187273,7.439464132836084,3.4445661234271885,3.4445661234271885,0.9841617495506253,0.0,0.0,0.00022272536217183195,7.482556127814843e-05,0.00014789980089368351,0.000595686333399399,0.09582680937507732,0.07194859549315959,0.023878213881917732,0.09582680455560294,0.07194859549298113,0.023878213881858512,0.37811994809777116,0.37811994809777116,0.1254899964594391,0.0,4.81732801442331,4.748032329891714,5.026252364514903,4.818582240702767,4.749696208004707,5.026270757380416,24885.28568267434,21152.49283027319,0.85,1.0599936972724422,0.6584226856013603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454198666807986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.498387082294,1541.0473809621872,0.37811994809777116,0.1254899964594391,6.112874298809886,3.4445661234271885
4866.0,-30.450132370874762,5.029545676017379,35.01693611296725,24.139569396525644,4.983152640426628,-26.906867031497764,-40.462484071589984,1.4398873010517084,-0.2365191848304562,-5.055432026885605,40.03367235337322,42226.43088824041,25753.848063997353,25753.848063997353,67980.27895223776,77549.05764853279,77549.05764853279,25753.848063997353,103302.90571253015,103302.90571253015,103302.90571253015,128188.14391465361,91892.91388377568,56570.28712349179,39247.36306698209,24885.238202123463,0.0,64132.60126910555,21152.452471804943,1541.044183816966,0.0,0.8865144157377518,2.8133896689824143,0.0014959135982669303,353890.372399726,1555985.5948714206,4.3968011458472365,1555985.5948714206,4.3968011458472365,0.85,0.09582660365294085,4.027634451161993,1.2683195476280527,1.0,0.0,4.0276344511613855,1.285024646170916,1.2853108733245442,3.134285761104611,19393.26365099357,1977.5625367473674,4632.441516551485,4632.441516551485,5.559454549394768,5.029545676017379,-2.409830868856827,7.4393765448742055,3.4446057827682317,3.4446057827682317,0.9841730807909234,0.0,0.0,0.000222728998994157,7.482700452399098e-05,0.00014790199447016603,0.0005956951683236113,0.09582660365316595,0.07194839495676934,0.0238782086963966,0.09582659151065723,0.07194839495660034,0.023878208696340514,0.37811922563055395,0.37811922563055395,0.12549007920400812,0.0,4.817633164516735,4.748445221182408,5.026231945032407,4.81891284205517,4.750156340715023,5.026210059045809,24885.238202123463,21152.452471804943,0.85,1.0599956591030362,0.658423797766364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454197727342505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.486502597463,1541.044183816966,0.37811922563055395,0.12549007920400812,6.112874298809886,3.4446057827682317
4867.0,-30.449976018444243,5.02951358145467,35.01692874584961,24.139549454581015,4.98316158968376,-26.906725397681928,-40.46232575839383,1.4399109689234721,-0.236106432916813,-5.055404606536278,40.033657643138724,42226.44943869886,25753.851347525066,25753.851347525066,67980.30078622393,77548.94116281458,77548.94116281458,25753.851347525066,103302.79251033964,103302.79251033964,103302.79251033964,128187.98253953505,91892.73791068784,56570.24618658039,39247.21302678605,24885.190029195408,0.0,64132.40305598146,21152.411524816096,1541.041038400618,0.0,0.8865146089363687,2.8133874445458646,0.0014959135982669303,353890.750804036,1555984.9601609546,4.396794650964383,1555984.9601609546,4.396794650964383,0.85,0.09582640140815997,4.027634451161993,1.2683189833117652,1.0,0.0,4.027634451161555,1.2850245278962842,1.2853107596986744,3.134286049586649,19393.226513282472,1977.5587497547556,4632.441516551485,4632.441516551485,5.5594552582062455,5.02951358145467,-2.4097783391800944,7.439291920634764,3.4446454054016007,3.4446454054016007,0.9841844015433144,0.0,0.0,0.00022273263695048076,7.482835040881818e-05,0.00014790428654166258,0.0005957043999497353,0.0958264014083907,0.07194819714617641,0.023878204262214296,0.09582634103688216,0.07194819714600317,0.0238782042621568,0.3781185047270717,0.3781185047270717,0.12549016166245774,0.0,4.8179558656418635,4.74887362781277,5.026235221326942,4.819298173619472,4.750639240795806,5.0263005184858685,24885.190029195408,21152.411524816096,0.85,1.0599992756685512,0.6584261220001254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454196787582628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.474624306013,1541.041038400618,0.3781185047270717,0.12549016166245774,6.112874298809886,3.4446454054016007
4868.0,-30.449819649298025,5.029481613150401,35.01692138722124,24.13952787118035,4.983180883573525,-26.906582714297848,-40.462155955005414,1.4399439485753898,-0.23593346199663756,-5.055369937455001,40.033643156171564,42226.42041549425,25753.836196512195,25753.836196512195,67980.25661200644,77548.77614775742,77548.77614775742,25753.836196512195,103302.61234426961,103302.61234426961,103302.61234426961,128187.75301384667,91892.51758946852,56570.161857213505,39247.0619247278,24885.140669577053,0.0,64132.20259430485,21152.369569140494,1541.037654501944,0.0,0.8865148382945598,2.813389216713479,0.0014959135982669303,353891.2292422237,1555984.335084118,4.3967869404842235,1555984.335084118,4.3967869404842235,0.85,0.09582619265414487,4.027634451161993,1.2683183151436968,1.0,0.0,4.027634451163143,1.285024366043542,1.2853106024855565,3.134286444359546,19393.18001625334,1977.5540083773094,4632.441516551485,4632.441516551485,5.559451987573942,5.029481613150401,-2.409720493474804,7.439202106625205,3.4446849663352124,3.4446849663352124,0.9841957046672035,0.0,0.0,0.000222736275350501,7.482979400131982e-05,0.00014790648134918117,0.0005957132398321109,0.09582619265437084,0.07194799439467184,0.023878198259698995,0.0958262157698247,0.07194799439450218,0.02387819825964269,0.3781177862911023,0.3781177862911023,0.12549024531594266,0.0,4.818238936055764,4.749262751715833,5.026197818907576,4.81943647545836,4.75088497352823,5.026114198442031,24885.140669577053,21152.369569140494,0.85,1.0600019001693124,0.6584277275273888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541958475450332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.462752154008,1541.037654501944,0.3781177862911023,0.12549024531594266,6.112874298809886,3.4446849663352124
4869.0,-30.44966318715712,5.029449595225083,35.01691404347928,24.13950803400951,4.9831890341699205,-26.90644106161266,-40.46199383502824,1.4399669086275286,-0.2355077641830121,-5.055343607870095,40.03362887251296,42226.423754984105,25753.842151038134,25753.842151038134,67980.26590602224,77548.66340121668,77548.66340121668,25753.842151038134,103302.5055522548,103302.5055522548,103302.5055522548,128187.60076179355,91892.34498788395,56570.10534165968,39246.932940249186,24885.095209538747,0.0,64132.02814978793,21152.330928107935,1541.0346886761065,0.0,0.886515024382482,2.8133866949161015,0.0014959135982669303,353891.5925945299,1555983.7187797264,4.3967806846501984,1555983.7187797264,4.3967806846501984,0.85,0.09582599346308315,4.027634451161993,1.2683176744496452,1.0,0.0,4.027634451162102,1.2850242510759093,1.2853104921708418,3.1342867247756487,19393.143590071006,1977.5502939404391,4632.441516551485,4632.441516551485,5.559453272970836,5.029449595225083,-2.4096688291513986,7.439118424376481,3.444724511865849,3.444724511865849,0.9842070033902426,0.0,0.0,0.00022273991596913792,7.483117229692288e-05,0.00014790874367221504,0.0005957223516423018,0.09582599346330727,0.07194779903309886,0.023878194430208406,0.09582596556669791,0.0719477990329306,0.023878194430152565,0.3781170677315954,0.3781170677315954,0.12549032745979805,0.0,4.818548430153442,4.749675253286057,5.026196033748818,4.819835843687088,4.751375178312514,5.026239008849814,24885.095209538747,21152.330928107935,0.85,1.0600049283837756,0.658429570578359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541949074081015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.450885548622,1541.0346886761065,0.3781170677315954,0.12549032745979805,6.112874298809886,3.444724511865849
4870.0,-30.44950672354085,5.029417666691008,35.01690669659648,24.139486904628598,4.983205354105302,-26.906298590593302,-40.461827838420845,1.43999722115982,-0.23526666862375123,-5.055310763001464,40.03361409354414,42226.410934811785,25753.831424089025,25753.831424089025,67980.24235890081,77548.51233101745,77548.51233101745,25753.831424089025,103302.34375510647,103302.34375510647,103302.34375510647,128187.388409127,91892.13736945255,56570.03597325539,39246.77932910796,24885.044654020534,0.0,64131.82398312849,21152.287955917454,1541.0312789297777,0.0,0.8865152454953128,2.8133873590612968,0.0014959135982669303,353892.04585916083,1555983.081104125,4.396773251364239,1555983.081104125,4.396773251364239,0.85,0.09582578587816577,4.027634451161993,1.268317049141042,1.0,0.0,4.027634451160877,1.2850241017000321,1.2853103474403316,3.134287089116542,19393.099773863545,1977.5458259307252,4632.441516551485,4632.441516551485,5.559450957356258,5.029417666691008,-2.4096124062769495,7.439030072967958,3.444763989146962,3.444763989146962,0.9842182826134177,0.0,0.0,0.00022274355667693504,7.483258357480028e-05,0.00014791097310213474,0.0005957313309710528,0.0958257858783967,0.0719475973116209,0.023878188566775805,0.09582580006075947,0.07194759731144751,0.02387818856671826,0.37811635075091965,0.37811635075091965,0.12549041053179533,0.0,4.818835202971627,4.750065905298925,5.026168899154925,4.8200440943776925,4.751690782261107,5.0261228776708435,24885.044654020534,21152.287955917454,0.85,1.060007935791515,0.6584314668162334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541939667132229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.439026018536,1541.0312789297777,0.37811635075091965,0.12549041053179533,6.112874298809886,3.444763989146962
4871.0,-30.449350188310532,5.029385728724537,35.016899360564686,24.139471956901275,4.983215871759655,-26.906156635392673,-40.461661911662645,1.440022318843815,-0.23480977927988533,-5.055282613362939,40.033599715837546,42226.39873446265,25753.832555976427,25753.832555976427,67980.23129043909,77548.40976574548,77548.40976574548,25753.832555976427,103302.24232172192,103302.24232172192,103302.24232172192,128187.24024579294,91891.97587794694,56569.964846672156,39246.67892363865,24884.997924071024,0.0,64131.67684770967,21152.24823546037,1541.028199583661,0.0,0.8865154412062944,2.813384639781268,0.0014959135982669303,353892.4343292003,1555982.4607421767,4.396766672029953,1555982.4607421767,4.396766672029953,0.85,0.09582558472767919,4.027634451161993,1.268316420535557,1.0,0.0,4.027634451161364,1.285023976725034,1.285310227118347,3.134287393941612,19393.065692374414,1977.5423505860222,4632.441516551485,4632.441516551485,5.559451201695532,5.029385728724537,-2.4095594772652595,7.438945205989796,3.444803440031225,3.444803440031225,0.9842295542946358,0.0,0.0,0.00022274719910596829,7.483399428342528e-05,0.000147913204822543,0.0005957403195250544,0.09582558472790476,0.07194740054516621,0.02387818418273854,0.09582553711267722,0.07194740054499685,0.02387818418268233,0.37811563398277004,0.37811563398277004,0.12549049280725028,0.0,4.819152150431762,4.75049071844478,5.026159916602808,4.820472834083034,4.752243340982261,5.026177566341403,24884.997924071024,21152.24823546037,0.85,1.0600101951469068,0.6584327871971225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454193026010638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.427171733409,1541.028199583661,0.37811563398277004,0.12549049280725028,6.112874298809886,3.444803440031225
4872.0,-30.449193643139257,5.029353905292558,35.01689203714988,24.13945571696388,4.983234554207888,-26.90601385471036,-40.461495880130656,1.44005476578106,-0.23454146306193024,-5.055248611654959,40.03358541127009,42226.386075708244,25753.8188118375,25753.8188118375,67980.20488754574,77548.2688975479,77548.2688975479,25753.8188118375,103302.08770938539,103302.08770938539,103302.08770938539,128187.03729474123,91891.77938499626,56569.8965631649,39246.53646870152,24884.949585355836,0.0,64131.48605405736,21152.20714755246,1541.0248904835594,0.0,0.8865156664979627,2.813385081226687,0.0014959135982669303,353892.90355928935,1555981.8435361835,4.396759098266299,1555981.8435361835,4.396759098266299,0.85,0.09582537795221967,4.027634451161993,1.2683157611591742,1.0,0.0,4.027634451162726,1.2850238173565043,1.2853100723955362,3.1342877826556315,19393.024224110573,1977.538121999926,4632.441516551485,4632.441516551485,5.559448234763542,5.029353905292558,-2.409502259856647,7.438856165149205,3.4448428348558244,3.4448428348558244,0.984240809958807,0.0,0.0,0.00022275084182120857,7.483540590744922e-05,0.00014791543591375934,0.000595749305544901,0.09582537795244293,0.07194719961044285,0.023878178342000077,0.09582537073149265,0.07194719961027522,0.023878178341944445,0.37811491971751804,0.37811491971751804,0.1254905755286055,0.0,4.819450350097441,4.750901685333247,5.026117402809291,4.820707148593044,4.7526100162127705,5.026012066380531,24884.949585355836,21152.20714755246,0.85,1.0600129370188653,0.6584345486726288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541920848786554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.415324098405,1541.0248904835594,0.37811491971751804,0.1254905755286055,6.112874298809886,3.4448428348558244
4873.0,-30.449037063551376,5.029322059651327,35.01688473188419,24.139430291857593,4.983244633481677,-26.90587190343179,-40.461329953372456,1.4400794733641649,-0.23425233654756994,-5.055221087888267,40.033571293071354,42226.374068118064,25753.82147694772,25753.82147694772,67980.19554506578,77548.12580488707,77548.12580488707,25753.82147694772,103301.94728183479,103301.94728183479,103301.94728183479,128186.85174210272,91891.57717068415,56569.825433923535,39246.3908186229,24884.904460267935,0.0,64131.29527889084,21152.168791227745,1541.0219121268683,0.0,0.886515858075197,2.8133844934001333,0.0014959135982669303,353893.2833929051,1555981.234371711,4.3967526579028195,1555981.234371711,4.3967526579028195,0.85,0.09582517889902466,4.027634451161993,1.2683150918921453,1.0,0.0,4.027634451162392,1.28502369420479,1.285309953898707,3.1342880830336832,19392.981548399213,1977.5337702884485,4632.441516551485,4632.441516551485,5.559448810077923,5.029322059651327,-2.409449846699782,7.438771906351109,3.4448822110017185,3.4448822110017185,0.9842520602862053,0.0,0.0,0.00022275448539221172,7.483681666526967e-05,0.00014791766872694205,0.0005957582985001988,0.09582517889924615,0.07194700478284606,0.023878174116400083,0.09582518621499245,0.07194700478267976,0.023878174116344894,0.37811420689778663,0.37811420689778663,0.12549065656646397,0.0,4.819743687985124,4.751297389253011,5.026101410295325,4.820968751340672,4.752932387967576,5.0260898288095746,24884.904460267935,21152.168791227745,0.85,1.0600159446248052,0.6584363201224334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541911436880708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.403481880392,1541.0219121268683,0.37811420689778663,0.12549065656646397,6.112874298809886,3.4448822110017185
4874.0,-30.4488804095834,5.029290273455475,35.01687742498404,24.139414715487533,4.983259070883966,-26.905729449338626,-40.46116772862149,1.44010811064125,-0.23388615477279018,-5.055189761034659,40.033556634931685,42226.3777430612,25753.81434350232,25753.81434350232,67980.19208656352,77548.00484345036,77548.00484345036,25753.81434350232,103301.81918695268,103301.81918695268,103301.81918695268,128186.6740210241,91891.39882203289,56569.77172165215,39246.252333756376,24884.85483407142,0.0,64131.107167827795,21152.126608960705,1541.018591883038,0.0,0.8865160710065113,2.813383336786785,0.0014959135982669303,353893.71571028704,1555980.6019103483,4.396745499669009,1555980.6019103483,4.396745499669009,0.85,0.09582497394559837,4.027634451161993,1.2683144940575586,1.0,0.0,4.027634451161374,1.2850235526592733,1.285309817006272,3.134288428275936,19392.943909344474,1977.5299321730129,4632.441516551485,4632.441516551485,5.559447270188995,5.029290273455475,-2.4093946748220008,7.4386849482774755,3.444921527408768,3.444921527408768,0.9842632935453623,0.0,0.0,0.0002227581307489791,7.483819597131542e-05,0.00014791993477766369,0.0005957674253241533,0.09582497394582778,0.0719468055158642,0.02387816842996358,0.09582496337404425,0.07194680551569196,0.02387816842990641,0.3781134945824962,0.3781134945824962,0.12549073783814008,0.0,4.820043885712437,4.751705594724513,5.0260752604392565,4.821303606261893,4.753397809847286,5.026030288320726,24884.85483407142,21152.126608960705,0.85,1.0600189999630423,0.6584383087688936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541902022917303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.391645570033,1541.018591883038,0.3781134945824962,0.12549073783814008,6.112874298809886,3.444921527408768
4875.0,-30.448723725510476,5.029258498158075,35.016870125104624,24.139394354447745,4.983270727411817,-26.905587246254644,-40.46100553879512,1.440134248158024,-0.23354637850820836,-5.05516075993142,40.03354222562552,42226.38169952207,25753.81303568793,25753.81303568793,67980.19473521,77547.87563502108,77547.87563502108,25753.81303568793,103301.688670709,103301.688670709,103301.688670709,128186.496076785,91891.21108840134,56569.717152910605,39246.10437276748,24884.807406076,0.0,64130.91177884348,21152.0862951646,1541.0154491726591,0.0,0.8865162711735279,2.8133822557985564,0.0014959135982669303,353894.1159321792,1555979.9801857055,4.396738770542022,1555979.9801857055,4.396738770542022,0.85,0.09582477259439089,4.027634451161993,1.2683138901786881,1.0,0.0,4.027634451160839,1.2850234228105726,1.2853096918142286,3.1342887449886687,19392.904289664795,1977.5258920900405,4632.441516551485,4632.441516551485,5.5594469878725565,5.029258498158075,-2.4093412525601363,7.438599750718211,3.444960808672438,3.444960808672438,0.9842745167635537,0.0,0.0,0.0002227617768612753,7.483957500391574e-05,0.00014792220185735953,0.0005957765562924399,0.09582477259461675,0.07194660908398863,0.02387816351062812,0.09582475276879274,0.07194660908381904,0.02387816351057184,0.3781127836929886,0.3781127836929886,0.12549081866999656,0.0,4.820347081077614,4.752114189547115,5.026059980272578,4.821614381423217,4.753803553499722,5.026054060041304,24884.807406076,21152.0862951646,0.85,1.0600222708456233,0.6584403765401068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454189260449365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.379815969072,1541.0154491726591,0.3781127836929886,0.12549081866999656,6.112874298809886,3.444960808672438
4876.0,-30.448567017591767,5.029226769958507,35.01686282824246,24.139373609237396,4.983284533099291,-26.905444806774558,-40.4608357703313,1.440162322284126,-0.2332564825873078,-5.0551300885802455,40.03352771375007,42226.35427589568,25753.80738394821,25753.80738394821,67980.1616598439,77547.73634295152,77547.73634295152,25753.80738394821,103301.54372689973,103301.54372689973,103301.54372689973,128186.3024938629,91891.01413159132,56569.63206454387,39245.980074497165,24884.758766963154,0.0,64130.73884146032,21152.04495191868,1541.0121978176426,0.0,0.8865164802306584,2.813382025134067,0.0014959135982669303,353894.53920426307,1555979.3540356508,4.396731742553284,1555979.3540356508,4.396731742553284,0.85,0.0958245693816753,4.027634451161993,1.268313213218935,1.0,0.0,4.027634451161591,1.285023283897719,1.2853095575567957,3.134289083809762,19392.862723507154,1977.5216535215548,4632.441516551485,4632.441516551485,5.559445767837787,5.029226769958507,-2.409286637770585,7.438513407729092,3.445000040246815,3.445000040246815,0.9842857257848043,0.0,0.0,0.00022276542358348075,7.484101849968461e-05,0.00014792440508379614,0.0005957854300831396,0.09582456938190251,0.07194641128120309,0.023878158100699425,0.09582456533095547,0.07194641128103249,0.023878158100642807,0.378112074239865,0.378112074239865,0.12549089979199193,0.0,4.820640848168864,4.75251205437786,5.0260392011919635,4.821873605992948,4.754161664584046,5.026014464400134,24884.758766963154,21152.04495191868,0.85,1.0600246135928648,0.6584417244947828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454188318427169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.367992193014,1541.0121978176426,0.378112074239865,0.12549089979199193,6.112874298809886,3.445000040246815
4877.0,-30.448410288798033,5.029194996759148,35.01685552423928,24.13934339946138,4.98329181837298,-26.905303000576815,-40.46067361542953,1.4401845301537946,-0.2329908895895869,-5.05510385072107,40.03351291202825,42226.358665302105,25753.812783923146,25753.812783923146,67980.17144922525,77547.5850568153,77547.5850568153,25753.812783923146,103301.39784073844,103301.39784073844,103301.39784073844,128186.10778192636,91890.80253256709,56569.57614106195,39245.80710167238,24884.709941187914,0.0,64130.51704286029,21152.003450009724,1541.0090354969416,0.0,0.8865166677275462,2.8133815965367304,0.0014959135982669303,353894.90129339753,1555978.7153796682,4.396725439369017,1555978.7153796682,4.396725439369017,0.8499999999999999,0.09582437017483324,4.027634451161993,1.2683125840639695,1.0,0.0,4.027634451162482,1.2850231724365984,1.2853094507579057,3.1342893556736326,19392.81806722745,1977.5170998483122,4632.441516551485,4632.441516551485,5.559446933524372,5.029194996759148,-2.409235345665445,7.438430342424592,3.4450392330702084,3.4450392330702084,0.9842969237343453,0.0,0.0,0.000222769070846482,7.48423972834131e-05,0.0001479266735630689,0.0005957945666884102,0.09582437017506543,0.07194621653865245,0.023878153636412984,0.0958243743573619,0.07194621653847812,0.023878153636355124,0.37811136555729213,0.37811136555729213,0.12549098080231086,0.0,4.820925415223485,4.75288738069537,5.0260494621073235,4.822112961131495,4.754438431720985,5.026140446619024,24884.709941187914,21152.003450009724,0.85,1.0600284323887819,0.658444070193306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541873762627742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.356174117469,1541.0090354969416,0.37811136555729213,0.12549098080231086,6.112874298809886,3.4450392330702084
4878.0,-30.448253480192495,5.029163342405378,35.01684822045036,24.13933250298726,4.983310031938735,-26.905160029643362,-40.46050758389754,1.4402165813916705,-0.23262979205168222,-5.055069898790277,40.03349831026299,42226.347019675115,25753.798522452285,25753.798522452285,67980.1455421274,77547.4676607924,77547.4676607924,25753.798522452285,103301.26618324469,103301.26618324469,103301.26618324469,128185.92578162129,91890.62921569763,56569.50857458878,39245.68960123206,24884.6595983766,0.0,64130.34919960865,21151.960658620108,1541.0056139786386,0.0,0.8865168938412807,2.813380813053461,0.0014959135982669303,353895.3698391152,1555978.0853514876,4.396717837983732,1555978.0853514876,4.396717837983732,0.85,0.09582416341603298,4.027634451161993,1.268311931281351,1.0,0.0,4.027634451161898,1.2850230149067032,1.2853092978824343,3.1342897399035397,19392.781490089976,1977.5133700183017,4632.441516551485,4632.441516551485,5.559443854916513,5.029163342405378,-2.409178401372021,7.4383417437774,3.445078359438333,3.445078359438333,0.9843081026966666,0.0,0.0,0.00022277272002186376,7.484380905400005e-05,0.00014792891096786372,0.0005958035781370431,0.09582416341626085,0.07194601584875385,0.023878147567507002,0.09582415935273846,0.07194601584858276,0.023878147567450218,0.3781106563890667,0.3781106563890667,0.12549106359252898,0.0,4.821215570710137,4.75328310432684,5.0260206373714595,4.822440106738611,4.754930369365297,5.025969962114516,24884.6595983766,21151.960658620108,0.85,1.0600308027410872,0.6584456118934215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541864339740425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.344361683716,1541.0056139786386,0.3781106563890667,0.12549106359252898,6.112874298809886,3.445078359438333
4879.0,-30.448096691345228,5.029131741106867,35.01684094962538,24.139311478380137,4.983325537737135,-26.90501734733858,-40.46034151744095,1.4402461937325137,-0.23238729045732498,-5.055039012958668,40.03348466283025,42226.33546515467,25753.792155821386,25753.792155821386,67980.12762097605,77547.32038773363,77547.32038773363,25753.792155821386,103301.11254355502,103301.11254355502,103301.11254355502,128185.72835538685,91890.42493333935,56569.44001076854,39245.538802856456,24884.61581183182,0.0,64130.154614688276,21151.923440057046,1541.0026336394774,0.0,0.8865171008562867,2.813381230198902,0.0014959135982669303,353895.79607226787,1555977.4965004462,4.396710878652837,1555977.4965004462,4.396710878652837,0.85,0.0958239633430398,4.027634451161993,1.2683113175118343,1.0,0.0,4.027634451161737,1.2850228687911907,1.2853091564233674,3.1342900962928018,19392.73837793403,1977.508973801862,4632.441516551485,4632.441516551485,5.559442480558981,5.029131741106867,-2.4091237231651603,7.438255464272027,3.4451174687028776,3.4451174687028776,0.9843192767722507,0.0,0.0,0.00022277636879251117,7.484522114618355e-05,0.00014793114764632764,0.0005958125866602806,0.09582396334325362,0.07194582036518632,0.0238781429780673,0.09582401061102806,0.07194582036502578,0.02387814297801402,0.3781099483199738,0.3781099483199738,0.12549114544231094,0.0,4.821491181369026,4.753661420672415,5.025985907089762,4.822651722501348,4.755233243775365,5.025905773628665,24884.61581183182,21151.923440057046,0.85,1.0600337396567883,0.6584474295885014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541854912066337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.332556073154,1541.0026336394774,0.3781099483199738,0.12549114544231094,6.112874298809886,3.4451174687028776
4880.0,-30.447939845990387,5.029100102279031,35.01683367990468,24.139286402519815,4.983333686388528,-26.904875349876615,-40.46017559068275,1.440269190276823,-0.23205779991383224,-5.055012478901004,40.033470153342726,42226.32456849373,25753.796659340354,25753.796659340354,67980.12122783408,77547.18633390073,77547.18633390073,25753.796659340354,103300.98299324108,103300.98299324108,103300.98299324108,128185.55142724971,91890.23086910511,56569.36910370653,39245.40196155398,24884.56843400863,0.0,64129.97039556261,21151.883168907334,1540.999548435355,0.0,0.8865172888031538,2.8133799965624844,0.0014959135982669303,353896.1622500393,1555976.8704541798,4.396704560347368,1555976.8704541798,4.396704560347368,0.85,0.09582376489410274,4.027634451161993,1.2683106757188218,1.0,0.0,4.027634451160963,1.2850227536333683,1.2853090459306473,3.1342903771734485,19392.697422231347,1977.5047974824581,4632.441516551485,4632.441516551485,5.559443452728612,5.029100102279031,-2.4090723032955963,7.438172405574628,3.445156541215169,3.445156541215169,0.9843304403471912,0.0,0.0,0.00022278001893329209,7.484663207509e-05,0.0001479333868582021,0.0005958216053871696,0.09582376489433037,0.07194562626661684,0.023878138627713524,0.09582379706161993,0.07194562626644593,0.0238781386276568,0.3781092403379607,0.3781092403379607,0.12549122616225764,0.0,4.821773912214667,4.754039091434038,5.025981727127828,4.822954678987173,4.7556000826078275,5.026015511778894,24884.56843400863,21151.883168907334,0.85,1.0600366850089467,0.6584491511228816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454184548559185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.320755293722,1540.999548435355,0.3781092403379607,0.12549122616225764,6.112874298809886,3.445156541215169
4881.0,-30.447782946024027,5.029068527083617,35.0168264015899,24.139276099763833,4.983347895103753,-26.90473269721192,-40.46001333100719,1.4402976462936972,-0.2316055262716077,-5.054981227625685,40.03345536358047,42226.329177329455,25753.78902344965,25753.78902344965,67980.1182007791,77547.0877190353,77547.0877190353,25753.78902344965,103300.87674248495,103300.87674248495,103300.87674248495,128185.39450151447,91890.07467518833,56569.31613349076,39245.28726855285,24884.517759029528,0.0,64129.80502758238,21151.8400951751,1540.9961707561638,0.0,0.8865175018242658,2.8133776999527047,0.0014959135982669303,353896.5935271783,1555976.2323149913,4.396697399110446,1555976.2323149913,4.396697399110446,0.85,0.09582356052206248,4.027634451161993,1.2683100811811165,1.0,0.0,4.027634451162571,1.2850226129236868,1.2853089098820787,3.134290720377526,19392.664458755917,1977.5014361434248,4632.441516551485,4632.441516551485,5.559441804377376,5.029068527083617,-2.409017453784583,7.4380859808682,3.4451955497372833,3.4451955497372833,0.9843415856392238,0.0,0.0,0.00022278367040014265,7.484801184539078e-05,0.00014793565855475188,0.0005958307549504561,0.09582356052229392,0.07194542760204262,0.0238781329202513,0.09582353183078345,0.07194542760186885,0.02387813292019363,0.37810853263865685,0.37810853263865685,0.1254913078085687,0.0,4.822082510978248,4.754456005767622,5.0259630668574005,4.823375701354053,4.756182915604654,5.025947908915612,24884.517759029528,21151.8400951751,0.85,1.060039371264901,0.6584509208965755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454183605573171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.308960872619,1540.9961707561638,0.37810853263865685,0.1254913078085687,6.112874298809886,3.4451955497372833
