time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4882.0,-30.447626013138276,5.029036999153089,35.01681913796265,24.13925004601481,4.983362108113083,-26.904590014504976,-40.4598472994752,1.4403261094818416,-0.2314204776618567,-5.054950751145986,40.03344123475694,42226.31823959181,25753.783351663384,25753.783351663384,67980.1015912552,77546.92521044544,77546.92521044544,25753.783351663384,103300.70856210882,103300.70856210882,103300.70856210882,128185.1797555903,91889.85457592069,56569.247605075456,39245.1188564947,24884.47119348148,0.0,64129.59004997618,21151.800514459257,1540.9930386370181,0.0,0.8865177084965511,2.8133788242848836,0.0014959135982669303,353897.0141122975,1555975.6226937484,4.396690451307427,1555975.6226937484,4.396690451307427,0.85,0.09582335979313839,4.027634451161993,1.268309439388104,1.0,0.0,4.02763445116207,1.2850224721787784,1.2853087737993296,3.1342910636676007,19392.618008567908,1977.496699542444,4632.441516551485,4632.441516551485,5.559440580015179,5.029036999153089,-2.4089631986233924,7.438000197776481,3.4452345247237983,3.4452345247237983,0.9843527213496567,0.0,0.0,0.00022278732268827652,7.484942371390488e-05,0.00014793789897437165,0.0005958397785417017,0.09582335979335985,0.071945231828401,0.02387812796495884,0.0958233977004605,0.07194523182823473,0.02387812796490366,0.3781078277980776,0.3781078277980776,0.12549138931471257,0.0,4.822360598074283,4.7548340835060685,5.025939011755213,4.8235302734841525,4.7564041770705785,5.02590079971219,24884.47119348148,21151.800514459257,0.85,1.060042665769083,0.6584529576235377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541826622599923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.297172773744,1540.9930386370181,0.3781078277980776,0.12549138931471257,6.112874298809886,3.4452345247237983
4883.0,-30.44746905246049,5.029005541179171,35.016811893360604,24.13923949878665,4.983378032076128,-26.90444713568683,-40.459681233018614,1.4403561153045041,-0.23101527273195188,-5.05491919891847,40.03342726165139,42226.307301967645,25753.774956870104,25753.774956870104,67980.08225883775,77546.81854495993,77546.81854495993,25753.774956870104,103300.59350183004,103300.59350183004,103300.59350183004,128185.01852372133,91889.69100116564,56569.17975818152,39245.01249220458,24884.425021891297,0.0,64129.43751409587,21151.761268607603,1540.989909848083,0.0,0.8865179200901407,2.8133771812929753,0.0014959135982669303,353897.4495434932,1555975.0197915016,4.396683338064791,1555975.0197915016,4.396683338064791,0.85,0.09582315837032113,4.027634451161993,1.2683088195743042,1.0,0.0,4.0276344511641575,1.28502232421326,1.285308630495263,3.1342914245695037,19392.583487425665,1977.4931793656006,4632.441516551485,4632.441516551485,5.559438767840486,5.029005541179171,-2.4089081718481298,7.437913713027301,3.4452734613432283,3.4452734613432283,0.9843638460980653,0.0,0.0,0.00022279097567839824,7.485083590403749e-05,0.00014794013977436076,0.000595848803664936,0.09582315837053992,0.0719450356083154,0.023878122762224528,0.0958231700543233,0.07194503560815112,0.023878122762170002,0.3781071231663342,0.3781071231663342,0.12549147036899605,0.0,4.822657389547942,4.755241408029065,5.025901862139506,4.823903926186517,4.75693052944581,5.025813319566055,24884.425021891297,21151.761268607603,0.85,1.0600448856875673,0.6584543532396672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541817187500672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.285390564355,1540.989909848083,0.3781071231663342,0.12549147036899605,6.112874298809886,3.4452734613432283
4884.0,-30.447312033144534,5.02897401140729,35.016804644849934,24.13921480709689,4.983383653971213,-26.904305234320198,-40.45951907811684,1.4403768551489446,-0.23063297279770723,-5.054894428746115,40.03341265859913,42226.31287847521,25753.783572625744,25753.783572625744,67980.09645110095,77546.69633271663,77546.69633271663,25753.783572625744,103300.47990534238,103300.47990534238,103300.47990534238,128184.85734433468,91889.50768538784,56569.12423115482,39244.87050470336,24884.377438992302,0.0,64129.247943695664,21151.720823143456,1540.986853035955,0.0,0.8865180993794314,2.813375047985569,0.0014959135982669303,353897.7913803743,1555974.3897089195,4.396677310812987,1555974.3897089195,4.396677310812987,0.85,0.09582296243622232,4.027634451161993,1.2683082145964724,1.0,0.0,4.027634451162461,1.2850222196075678,1.285308530562507,3.134291679712737,19392.544800098643,1977.4892343561405,4632.441516551485,4632.441516551485,5.559440627714079,5.02897401140729,-2.40885819944418,7.43783221085147,3.445312366519685,3.445312366519685,0.9843749618627672,0.0,0.0,0.00022279463008844665,7.485221485499853e-05,0.00014794241523344813,0.0005958579683823486,0.09582296243645133,0.07194484378072677,0.02387811865572456,0.09582292669223728,0.07194484378055482,0.023878118655667493,0.3781064207280162,0.3781064207280162,0.12549155025135397,0.0,4.822968901810384,4.755653523900492,5.025909391180676,4.824261455948431,4.757348953863129,5.025986654359144,24884.377438992302,21151.720823143456,0.85,1.060048240559226,0.658456386632651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541807750742228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.273614142829,1540.986853035955,0.3781064207280162,0.12549155025135397,6.112874298809886,3.445312366519685
4885.0,-30.44715498592499,5.028942595668933,35.01679738880418,24.1391934681684,4.983401120795168,-26.904162123271494,-40.45935297673566,1.4404082581437294,-0.23043615697014275,-5.054860928255435,40.03339794210244,42226.302170630704,25753.769888602845,25753.769888602845,67980.07205923356,77546.53984270383,77546.53984270383,25753.769888602845,103300.30973130668,103300.30973130668,103300.30973130668,128184.6359482701,91889.29487593808,56569.057203873235,39244.70852451649,24884.326216963407,0.0,64129.0347414799,21151.677284418896,1540.9833853904188,0.0,0.8865183236046632,2.8133763705370707,0.0014959135982669303,353898.25369905797,1555973.7547317129,4.396669772930995,1555973.7547317129,4.396669772930995,0.85,0.09582275728151984,4.027634451161993,1.2683075717044994,1.0,0.0,4.027634451162272,1.2850220650992614,1.2853083807169228,3.134292056573269,19392.499888368322,1977.4846546341842,4632.441516551485,4632.441516551485,5.559437673759268,5.028942595668933,-2.4088018345648754,7.437744430233808,3.445351197607133,3.445351197607133,0.9843860564591809,0.0,0.0,0.0002227982852031577,7.485362739082672e-05,0.00014794465781233098,0.0005958670006703166,0.09582275728174976,0.07194464489039477,0.023878112391354987,0.09582278034618119,0.07194464489022215,0.023878112391297692,0.37810572060666336,0.37810572060666336,0.12549163188191023,0.0,4.823247461500216,4.75603381355171,5.025880570589152,4.824424771285294,4.757618488710307,5.025829052296729,24884.326216963407,21151.677284418896,0.85,1.0600513844201482,0.6584584087512846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541798310470078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.261844128043,1540.9833853904188,0.37810572060666336,0.12549163188191023,6.112874298809886,3.445351197607133
4886.0,-30.446997917809945,5.028911132768833,35.01679014185573,24.139168427232676,4.983408845364797,-26.90401996772688,-40.45918701505286,1.4404308952838107,-0.2301078544955999,-5.054835078157363,40.033383694989915,42226.29213270252,25753.77554801193,25753.77554801193,67980.06768071445,77546.40776317511,77546.40776317511,25753.77554801193,103300.18331118705,103300.18331118705,103300.18331118705,128184.46357236759,91889.10252432188,56568.98689385779,39244.57292273787,24884.280261180542,0.0,64128.853183918414,21151.63822200346,1540.9803954235535,0.0,0.8865185071102045,2.8133750727661817,0.0014959135982669303,353898.6104399274,1555973.1400073543,4.396663603943349,1555973.1400073543,4.396663603943349,0.85,0.09582256204259858,4.027634451161993,1.2683069359557706,1.0,0.0,4.027634451162732,1.2850219516121144,1.2853082719023328,3.134292333379329,19392.45929409996,1977.480515170824,4632.441516551485,4632.441516551485,5.559438895449617,5.028911132768833,-2.4087511443678506,7.437662277136684,3.445390010545074,3.445390010545074,0.9843971458700211,0.0,0.0,0.00022280194085945798,7.485503876326725e-05,0.00014794690209619073,0.0005958760398253083,0.09582256204282222,0.07194445356888622,0.023878108473935993,0.09582257005468868,0.07194445356871831,0.023878108473880263,0.37810502068283586,0.37810502068283586,0.12549171271083348,0.0,4.823533702836528,4.756413378362481,5.025884793362934,4.824727223661739,4.757980650767024,5.025950886912085,24884.280261180542,21151.63822200346,0.85,1.060054317293823,0.658460116409685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541788868532048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.250079906236,1540.9803954235535,0.37810502068283586,0.12549171271083348,6.112874298809886,3.445390010545074
4887.0,-30.44684081445181,5.028879741374389,35.0167828876679,24.139152850862615,4.983423470046195,-26.90387709037299,-40.4590247553773,1.4404597459694184,-0.22976168795878493,-5.054803684574353,40.03336899022999,42226.29747702804,25753.766967333304,25753.766967333304,67980.06444436134,77546.28589271918,77546.28589271918,25753.766967333304,103300.05286005248,103300.05286005248,103300.05286005248,128184.28257312132,91888.92316116078,56568.93474547781,39244.43157298108,24884.229713068835,0.0,64128.661286049915,21151.59525610851,1540.9770174830865,0.0,0.8865187205470153,2.81337418706262,0.0014959135982669303,353899.0436833079,1555972.5055369393,4.396656428745045,1555972.5055369393,4.396656428745045,0.8500000000000001,0.09582235945716738,4.027634451161993,1.268306334824301,1.0,0.0,4.027634451161812,1.2850218090451773,1.2853081340025976,3.134292681113861,19392.42144094105,1977.4766552228386,4632.441516551485,4632.441516551485,5.559437043148059,5.028879741374389,-2.4086964157799353,7.437576157154325,3.4454287568963253,3.4454287568963253,0.984408216256093,0.0,0.0,0.00022280559739130474,7.4856418676862e-05,0.00014794917871444274,0.0005958852092114122,0.0958223594573974,0.07194425655704376,0.023878102900353637,0.09582235290803279,0.07194425655687106,0.023878102900296325,0.37810432112658143,0.37810432112658143,0.1254917948838674,0.0,4.823823546713186,4.756804376090827,5.025868998237911,4.825041996615596,4.758427890269218,5.0258655714852125,24884.229713068835,21151.59525610851,0.85,1.060057438921608,0.6584621701157146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541779425349475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.238321337943,1540.9770174830865,0.37810432112658143,0.1254917948838674,6.112874298809886,3.4454287568963253
4888.0,-30.44668370300492,5.028848390564825,35.01677564963324,24.139137344341748,4.983437169576762,-26.903734298290434,-40.458858688920714,1.4404877648643417,-0.22940027465620005,-5.054773752103409,40.03335495235034,42226.28723858062,25753.762097147697,25753.762097147697,67980.04933572831,77546.16836171722,77546.16836171722,25753.762097147697,103299.93045886492,103299.93045886492,103299.93045886492,128184.11392590325,91888.74775951829,56568.86663638996,39244.31235903147,24884.18346703832,0.0,64128.49582606979,21151.55594698257,1540.9739187970192,0.0,0.8865189241132957,2.8133729305551967,0.0014959135982669303,353899.45676317514,1555971.8998407803,4.3966495853708425,1555971.8998407803,4.3966495853708425,0.8499999999999999,0.09582216098313057,4.027634451161993,1.2683056589635089,1.0,0.0,4.027634451160149,1.28502167037036,1.2853079999961616,3.134293019355211,19392.384423828913,1977.4728805278983,4632.441516551485,4632.441516551485,5.559435991826507,5.028848390564825,-2.408642786737399,7.437491177302224,3.4454674723802827,3.4454674723802827,0.9844192778229379,0.0,0.0,0.0002228092541667137,7.485783098902244e-05,0.00014795142317769125,0.0005958942490889163,0.09582216098335071,0.07194406271043957,0.02387809827291114,0.09582213942993895,0.07194406271027429,0.02387809827285628,0.3781036228110256,0.3781036228110256,0.1254918769205859,0.0,4.8241222721138115,4.757208577965514,5.0258490484201275,4.825373477447215,4.758882139497871,5.025826221815066,24884.18346703832,21151.55594698257,0.85,1.0600599384102936,0.658463709379795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541769980059776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.22656871129,1540.9739187970192,0.3781036228110256,0.1254918769205859,6.112874298809886,3.4454674723802827
4889.0,-30.446526544103364,5.028817068441646,35.01676842118729,24.139111569989495,4.9834497951220245,-26.90359157088674,-40.45869262246413,1.44051482190747,-0.2291883841425033,-5.054744412983684,40.0333407555717,42226.27724269825,25753.758654781395,25753.758654781395,67980.03589747964,77546.01328483527,77546.01328483527,25753.758654781395,103299.77193961666,103299.77193961666,103299.77193961666,128183.90840416552,91888.53435808646,56568.798315957945,39244.15115792057,24884.136464548847,0.0,64128.28762246942,21151.51599486652,1540.970786149259,0.0,0.886519125229484,2.813373569515757,0.0014959135982669303,353899.8616549295,1555971.287288744,4.396642824364525,1555971.287288744,4.396642824364525,0.8500000000000001,0.09582196293564427,4.027634451161993,1.2683050396991895,1.0,0.0,4.027634451160644,1.2850215361944246,1.2853078704910992,3.1342933466234215,19392.339387165513,1977.4682880663136,4632.441516551485,4632.441516551485,5.559435248726722,5.028817068441646,-2.4085896297640574,7.437406698205704,3.4455061477883553,3.4455061477883553,0.9844303279395301,0.0,0.0,0.00022281291210195648,7.48592433258205e-05,0.000147953668776136,0.0005959032935385758,0.09582196293586681,0.0719438693346739,0.023878093601192914,0.09582198813386816,0.0719438693345068,0.023878093601137455,0.3781029265497454,0.3781029265497454,0.12549195858567055,0.0,4.82439798749607,4.757581756329614,5.025830265033335,4.825556028841163,4.759130098146102,5.02581097474183,24884.136464548847,21151.51599486652,0.85,1.0600631705260228,0.6584656913231363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541760534295507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.214821483463,1540.970786149259,0.3781029265497454,0.12549195858567055,6.112874298809886,3.4455061477883553
4890.0,-30.44636938865208,5.028785790306033,35.01676120068496,24.139101372007303,4.98346333356251,-26.903448755292274,-40.458530362788565,1.440542700204746,-0.22873711277935627,-5.054714379344704,40.033326530054275,42226.282848360774,25753.753376273522,25753.753376273522,67980.0362246343,77545.91779700539,77545.91779700539,25753.753376273522,103299.67117327891,103299.67117327891,103299.67117327891,128183.76010756397,91888.3809166872,56568.745968050745,39244.038831818274,24884.088934285053,0.0,64128.127766103324,21151.475594142295,1540.9676133477635,0.0,0.8865193299916485,2.813371144123816,0.0014959135982669303,353900.2761317071,1555970.673496891,4.396635940792041,1555970.673496891,4.396635940792041,0.85,0.09582176398569055,4.027634451161993,1.2683044545026494,1.0,0.0,4.027634451162632,1.2850213981752845,1.2853077371419428,3.134293683265654,19392.30700458687,1977.4649859622675,4632.441516551485,4632.441516551485,5.559434109261096,5.028785790306033,-2.408535994554714,7.437321784860747,3.445544779598804,3.445544779598804,0.9844413655996583,0.0,0.0,0.0002228165700122288,7.486062331108329e-05,0.0001479559467011455,0.0005959124681878213,0.09582176398591352,0.0719436753171276,0.02387808866878592,0.09582173036483535,0.07194367531696019,0.023878088668730358,0.3781022303192607,0.3781022303192607,0.12549204001091177,0.0,4.8247025433268504,4.75799490142748,5.025806762350271,4.82597726656536,4.7597044285834045,5.025769916759373,24884.088934285053,21151.475594142295,0.85,1.0600658181161966,0.6584674201369813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541751085689945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.203080443356,1540.9676133477635,0.3781022303192607,0.12549204001091177,6.112874298809886,3.445544779598804
4891.0,-30.446212227317563,5.028754568485744,35.016753994880645,24.139080487098568,4.983477999561229,-26.903305821646704,-40.458360489550955,1.4405715938924453,-0.22848831128999336,-5.054683771417441,40.03331251716008,42226.2570688245,25753.746618434707,25753.746618434707,67980.00368725922,77545.77443834087,77545.77443834087,25753.746618434707,103299.52105677559,103299.52105677559,103299.52105677559,128183.56347504417,91888.18005853552,56568.66268902767,39243.90818834206,24884.042418268586,0.0,64127.95060661064,21151.4360555283,1540.964480070619,0.0,0.8865195369112608,2.8133714461350534,0.0014959135982669303,353900.6985342957,1555970.0688793221,4.3966289846939555,1555970.0688793221,4.3966289846939555,0.85,0.09582156555546989,4.027634451161993,1.2683037643553687,1.0,0.0,4.02763445116299,1.2850212554039795,1.2853075990398086,3.1342940314989596,19392.264615082313,1977.460663435762,4632.441516551485,4632.441516551485,5.559432650453943,5.028754568485744,-2.408481961767276,7.437236530253021,3.445583372475297,3.445583372475297,0.9844523921357992,0.0,0.0,0.00022282022811477423,7.486206807333273e-05,0.0001479581600414415,0.0005959213827134496,0.0958215655556894,0.07194348188790553,0.023878083667783864,0.09582156818048647,0.07194348188774073,0.023878083667729165,0.3781015367868464,0.3781015367868464,0.12549212094545198,0.0,4.8249896081773045,4.758387509428019,5.0257749616869205,4.826195460127451,4.760015976538114,5.025706017218852,24884.042418268586,21151.4360555283,0.85,1.0600682392655705,0.6584688372135754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541741637303562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.19134457276,1540.964480070619,0.3781015367868464,0.12549212094545198,6.112874298809886,3.445583372475297
4892.0,-30.446055004420657,5.028723339664998,35.01674679486629,24.13906033560636,4.983488135330397,-26.903163285634054,-40.45819826479999,1.440596416545828,-0.22813554016255466,-5.054656200718944,40.03329827419566,42226.263133397166,25753.747458489557,25753.747458489557,67980.01059188672,77545.65232748004,77545.65232748004,25753.747458489557,103299.3997859696,103299.3997859696,103299.3997859696,128183.39529078282,91887.99858931077,56568.609395236075,39243.7657711941,24883.99550481323,0.0,64127.761276007324,21151.396179091244,1540.9613951549145,0.0,0.8865197291752219,2.813370027662298,0.0014959135982669303,353901.07902215666,1555969.4543350425,4.3966225212826435,1555969.4543350425,4.3966225212826435,0.85,0.09582136972790421,4.027634451161993,1.2683031813567505,1.0,0.0,4.027634451163272,1.2850211316811393,1.2853074799922954,3.134294333271242,19392.226317455526,1977.4567581646666,4632.441516551485,4632.441516551485,5.55943283179565,5.028723339664998,-2.4084302078570317,7.43715354752203,3.4456219302100197,3.4456219302100197,0.9844634086314342,0.0,0.0,0.000222823887705623,7.486344780970362e-05,0.00014796043989591937,0.0005959305651338883,0.09582136972812766,0.07194329059941974,0.02387807912870792,0.09582134882073441,0.07194329059925197,0.02387807912865224,0.3781008444424013,0.3781008444424013,0.12549220096835215,0.0,4.825285452255116,4.758785790243849,5.025761314758597,4.826520660556412,4.76043119093481,5.0257592042032115,24883.99550481323,21151.396179091244,0.85,1.0600714766776158,0.6584708758450866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454173218857522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.17961405854,1540.9613951549145,0.3781008444424013,0.12549220096835215,6.112874298809886,3.4456219302100197
4893.0,-30.445897722481625,5.028692160971507,35.016739593673584,24.139039660245203,4.98350161980988,-26.903020361562497,-40.4580321983434,1.4406242588928064,-0.22785953230948053,-5.054625980366268,40.03328383984428,42226.25354566137,25753.74144321897,25753.74144321897,67979.99498888034,77545.51450332676,77545.51450332676,25753.74144321897,103299.25594654573,103299.25594654573,103299.25594654573,128183.20249621177,91887.80273875722,56568.54178110011,39243.62328628568,24883.94654966604,0.0,64127.56983595172,21151.354567216134,1540.9581312824214,0.0,0.8865199356461317,2.8133699269843264,0.0014959135982669303,353901.49607678916,1555968.8315331358,4.396615580273002,1555968.8315331358,4.396615580273002,0.85,0.09582117069028634,4.027634451161993,1.2683025082433597,1.0,0.0,4.027634451162568,1.2850209938238966,1.2853073468090663,3.1342946695188023,19392.18498476446,1977.452543403146,4632.441516551485,4632.441516551485,5.559431533285874,5.028692160971507,-2.4083765428943367,7.437068703865844,3.445660433796571,3.445660433796571,0.9844744096561631,0.0,0.0,0.00022282754872617665,7.486486024448721e-05,0.00014796268848168943,0.0005959396216154021,0.09582117069051244,0.07194309692455404,0.02387807376595839,0.095821164751671,0.07194309692438429,0.02387807376590205,0.37810015365422095,0.37810015365422095,0.12549228134206641,0.0,4.825570279153283,4.759171882259523,5.025740187152508,4.826766448056787,4.760773551033935,5.025713197112623,24883.94654966604,21151.354567216134,0.85,1.0600743979973624,0.6584726920680556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454172273615743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.167890016332,1540.9581312824214,0.37810015365422095,0.12549228134206641,6.112874298809886,3.445660433796571
4894.0,-30.44574047576048,5.028661018791955,35.01673240291612,24.139024258498125,4.983514740850603,-26.902877505560408,-40.45786613188682,1.440651770652583,-0.22749170398913066,-5.054596421239442,40.03326974140777,42226.243848988284,25753.737061546144,25753.737061546144,67979.98091053443,77545.39967695052,77545.39967695052,25753.737061546144,103299.13673849666,103299.13673849666,103299.13673849666,128183.03642930993,91887.62975296957,56568.47392501586,39243.506475504124,24883.899690813265,0.0,64127.40616631739,21151.314737191275,1540.9550043548918,0.0,0.8865201375262856,2.8133685426854576,0.0014959135982669303,353901.9040065762,1555968.2232251985,4.396608793594638,1555968.2232251985,4.396608793594638,0.85,0.09582097364765145,4.027634451161993,1.2683019285416233,1.0,0.0,4.027634451161069,1.2850208575153321,1.2853072151738774,3.134295001989053,19392.14847749914,1977.448820698112,4632.441516551485,4632.441516551485,5.559430587419033,5.028661018791955,-2.408323394752286,7.436984413544241,3.4456989004568097,3.4456989004568097,0.9844854001305171,0.0,0.0,0.0002228312089823762,7.486627270391111e-05,0.0001479649362784651,0.000595948674919135,0.09582097364787248,0.07194290481020384,0.02387806883766865,0.09582094498291767,0.07194290481003789,0.023878068837613568,0.37809946363711916,0.37809946363711916,0.12549236153350624,0.0,4.825866045090663,4.7595727800422765,5.025718337655292,4.827104717250336,4.761232419097269,5.025687201453593,24883.899690813265,21151.314737191275,0.85,1.0600768840427635,0.6584742214502263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541713280201727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.156172397696,1540.9550043548918,0.37809946363711916,0.12549236153350624,6.112874298809886,3.4456989004568097
4895.0,-30.445583174771667,5.028629922884877,35.0167252231542,24.138998274598293,4.983528529217479,-26.902734533970914,-40.45770006543023,1.4406798884187506,-0.22731419064916736,-5.054566421657369,40.03325568016076,42226.23431455622,25753.731508849287,25753.731508849287,67979.96582340551,77545.23913547193,77545.23913547193,25753.731508849287,103298.97064432122,103298.97064432122,103298.97064432122,128182.82353618994,91887.4113003492,56568.40647944153,39243.338689897406,24883.852891868726,0.0,64127.191581766136,21151.274958088416,1540.9518658055986,0.0,0.8865203415175782,2.8133697104324864,0.0014959135982669303,353902.3180152303,1555967.6165220635,4.3966019359474835,1555967.6165220635,4.3966019359474835,0.85,0.0958207765470636,4.027634451161993,1.2683012922434136,1.0,0.0,4.027634451161774,1.2850207183681028,1.2853070807010847,3.134295341383165,19392.10237482285,1977.4441195334648,4632.441516551485,4632.441516551485,5.559429388764538,5.028629922884877,-2.4082699524441336,7.436899875329011,3.445737326167597,3.445737326167597,0.9844963789050277,0.0,0.0,0.00022283487055720221,7.48676851879744e-05,0.00014796718536922782,0.0005959577334345748,0.09582077654728403,0.07194271276556352,0.023878063781720516,0.09582081164011733,0.07194271276539801,0.023878063781665584,0.37809877539249137,0.37809877539249137,0.1254924415212467,0.0,4.82613199311794,4.759935435701948,5.025692084537297,4.827252231008174,4.761442940313771,5.025644172156547,24883.852891868726,21151.274958088416,0.85,1.0600801960386312,0.6584762761786497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541703826375123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.14445931626,1540.9518658055986,0.37809877539249137,0.1254924415212467,6.112874298809886,3.445737326167597
4896.0,-30.445425790223258,5.028598770407166,35.01671803502431,24.138978751748823,4.983534680477347,-26.902592250905418,-40.457537840679265,1.4407011411615889,-0.2268723843975522,-5.054541370173688,40.03324107690154,42226.2412254596,25753.738297325337,25753.738297325337,67979.97952278494,77545.13570558473,77545.13570558473,25753.738297325337,103298.87400291007,103298.87400291007,103298.87400291007,128182.67854188086,91887.24683382038,56568.352353703514,39243.21608901874,24883.804538970777,0.0,64127.020627989514,21151.23385812516,1540.9487570134331,0.0,0.886520522239319,2.8133668281928097,0.0014959135982669303,353902.66373803804,1555966.9864328194,4.396595860562837,1555966.9864328194,4.396595860562837,0.85,0.09582058282037846,4.027634451161993,1.2683006790233775,1.0,0.0,4.027634451160707,1.285020611343481,1.2853069783606277,3.1342956024270507,19392.067665478895,1977.4405801653875,4632.441516551485,4632.441516551485,5.559430854185316,5.028598770407166,-2.4082202142043654,7.436818984611532,3.445775713933615,3.445775713933615,0.9845073468381758,0.0,0.0,0.00022283853413257435,7.486906502006923e-05,0.0001479694691125051,0.000595966931517676,0.0958205828206076,0.07194252328757436,0.023878059533033243,0.09582053969373895,0.07194252328740232,0.023878059532976142,0.37809808651308585,0.37809808651308585,0.12549252106430833,0.0,4.826429980142905,4.760328718328822,5.025702131825426,4.827668985776143,4.761949350978341,5.025790003017903,24883.804538970777,21151.23385812516,0.85,1.0600832356947787,0.6584781393543975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541694369297657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.132752563544,1540.9487570134331,0.37809808651308585,0.12549252106430833,6.112874298809886,3.445775713933615
4897.0,-30.445268384537123,5.028567738119561,35.01671084433308,24.138962616585218,4.983552521319146,-26.90244877978154,-40.457371704373486,1.4407329165656528,-0.22661384033466447,-5.054508000958899,40.033226626037774,42226.23183614622,25753.72387451262,25753.72387451262,67979.95571065883,77544.99872714304,77544.99872714304,25753.72387451262,103298.72260165567,103298.72260165567,103298.72260165567,128182.4768484538,91887.05354268325,56568.28665169481,39243.074323320485,24883.754246798148,0.0,64126.82857011863,21151.191109778425,1540.9453441039338,0.0,0.8865207448279318,2.813367324397648,0.0014959135982669303,353903.1242500425,1555966.3629191967,4.396588377727524,1555966.3629191967,4.396588377727524,0.85,0.09582038111875932,4.027634451161993,1.2683000306366012,1.0,0.0,4.02763445116441,1.2850204550741482,1.2853068267651884,3.1342959835838493,19392.026872932165,1977.4364204832605,4632.441516551485,4632.441516551485,5.55942774074877,5.028567738119561,-2.408164381215885,7.436732119335446,3.445814032807647,3.445814032807647,0.9845182950878992,0.0,0.0,0.0002228421982554955,7.487047814697501e-05,0.0001479717201085205,0.000595975997706777,0.09582038111898496,0.0719423276362339,0.02387805348275106,0.09582036842830233,0.07194232763606448,0.023878053482694832,0.3780973992256646,0.3780973992256646,0.1254926024363495,0.0,4.826710248017946,4.760711586262914,5.025672426917367,4.827894160624226,4.7623063297966155,5.025617120937454,24883.754246798148,21151.191109778425,0.85,1.060086039282717,0.6584799650582206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541684907208294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.121052728171,1540.9453441039338,0.3780973992256646,0.1254926024363495,6.112874298809886,3.445814032807647
4898.0,-30.44511101205655,5.028536706175369,35.016703675721594,24.138937016855948,4.983563740609527,-26.902306000777696,-40.4572056379169,1.4407587293327522,-0.22638326022934052,-5.054480287601221,40.03321288777493,42226.222725444706,25753.72383330305,25753.72383330305,67979.94655874776,77544.85023273148,77544.85023273148,25753.72383330305,103298.57406603453,103298.57406603453,103298.57406603453,128182.28404172327,91886.84606813674,56568.218560858244,39242.91945253166,24883.709975688733,0.0,64126.629428220396,21151.153479335422,1540.9424027423433,0.0,0.8865209359874753,2.813367528143957,0.0014959135982669303,353903.5067087216,1555965.7701524494,4.396581951455708,1555965.7701524494,4.396581951455708,0.85,0.09582018808297058,4.027634451161993,1.2682993899425492,1.0,0.0,4.027634451161628,1.285020326710075,1.2853067030803043,3.1342962966769505,19391.98308709046,1977.4319555699917,4632.441516551485,4632.441516551485,5.559427731852905,5.028536706175369,-2.40811273645394,7.436649442629308,3.445852336018232,3.445852336018232,0.984529238862352,0.0,0.0,0.0002228458616609503,7.487189070440205e-05,0.00014797397095654826,0.000595985063299838,0.0958201880831862,0.07194213866870351,0.023878049414482683,0.09582021312704737,0.07194213866854163,0.02387804941442895,0.3780967128421945,0.3780967128421945,0.1254926828666392,0.0,4.826977181863185,4.761071936875169,5.02565709217231,4.828097027371882,4.762565887580308,5.025648501653166,24883.709975688733,21151.153479335422,0.85,1.0600891886083073,0.6584818678597519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541675443859898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.10935856241,1540.9424027423433,0.3780967128421945,0.1254926828666392,6.112874298809886,3.445852336018232
4899.0,-30.444953601902753,5.028505742288004,35.01669651454523,24.138926609326177,4.98357868391178,-26.9021628154202,-40.45703950161112,1.440787897431323,-0.22597462573696703,-5.054449405509277,40.03319876711447,42226.213529454355,25753.71566648371,25753.71566648371,67979.92919593806,77544.74813722419,77544.74813722419,25753.71566648371,103298.4638037079,103298.4638037079,103298.4638037079,128182.1261021252,91886.6864850115,56568.151877250086,39242.81623084601,24883.662298417305,0.0,64126.47852926332,21151.11295365471,1540.939199011872,0.0,0.8865211446938299,2.813365762079285,0.0014959135982669303,353903.93289795594,1555965.160886517,4.396574935309242,1555965.160886517,4.396574935309242,0.85,0.09581999019125538,4.027634451161993,1.2682987838657573,1.0,0.0,4.027634451162706,1.285020182641939,1.2853065636890548,3.134296648073941,19391.949408349727,1977.4285212941961,4632.441516551485,4632.441516551485,5.559425968890694,5.028505742288004,-2.4080587905410837,7.436564532829088,3.445890587611933,3.445890587611933,0.9845401678891237,0.0,0.0,0.0002228495259988956,7.487330388062237e-05,0.00014797622211827323,0.0005959941301563566,0.09581999019147654,0.07194194602294736,0.023878044168529174,0.0958199763179134,0.07194194602278131,0.023878044168474066,0.3780960260710797,0.3780960260710797,0.12549276339551438,0.0,4.827265076491756,4.761465081344625,5.025627026975826,4.828474779772307,4.763096216583222,5.025565545857148,24883.662298417305,21151.11295365471,0.85,1.0600914123939658,0.6584832739596788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541665982519627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.097668978286,1540.939199011872,0.3780960260710797,0.12549276339551438,6.112874298809886,3.445890587611933
4900.0,-30.444796165596113,5.028474757781771,35.01668935802226,24.13890139376747,4.9835877220759786,-26.902020197067376,-40.45687347007913,1.4408117535493201,-0.22569264651252752,-5.054422759480763,40.033184580301324,42226.20478995924,25753.718140748068,25753.718140748068,67979.92293070731,77544.60987048938,77544.60987048938,25753.718140748068,103298.32801123745,103298.32801123745,103298.32801123745,128181.9436772916,91886.48832945352,56568.083248931805,39242.672311690796,24883.61566605415,0.0,64126.28797774494,21151.073316146027,1540.9361475626092,0.0,0.8865213320363002,2.8133651659565206,0.0014959135982669303,353904.30062759377,1555964.5487664684,4.396568637361031,1555964.5487664684,4.396568637361031,0.85,0.095819796940497,4.027634451161993,1.2682981283357364,1.0,0.0,4.027634451163193,1.285020063431274,1.2853064491616693,3.134296938841065,19391.907589205926,1977.4242569283015,4632.441516551485,4632.441516551485,5.559426503007388,5.028474757781771,-2.4080080070933225,7.436482764875093,3.4459288080162036,3.4459288080162036,0.9845510880046296,0.0,0.0,0.00022285319100118426,7.487471619026293e-05,0.00014797847481092132,0.0005960032031788739,0.09581979694071968,0.07194175707058514,0.02387803987013454,0.09581978651585878,0.07194175707041794,0.023878039870079047,0.378095341219577,0.378095341219577,0.12549284309938738,0.0,4.827548066037139,4.761844114681594,5.025619829685809,4.8287301129682305,4.763410773842679,5.025641757396556,24883.61566605415,21151.073316146027,0.85,1.0600944647583497,0.6584850943596465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541656518926196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.085985394631,1540.9361475626092,0.378095341219577,0.12549284309938738,6.112874298809886,3.4459288080162036
4901.0,-30.444638675759617,5.028443913467251,35.01668221516956,24.1388849093579,4.983607629773641,-26.901876443519225,-40.45671107070518,1.4408453975353164,-0.22548772197205835,-5.054388508301247,40.03317066543089,42226.21125998261,25753.70131774238,25753.70131774238,67979.91257772499,77544.46319040578,77544.46319040578,25753.70131774238,103298.16450814815,103298.16450814815,103298.16450814815,128181.73249702537,91886.28613938253,56568.03420896777,39242.50214490529,24883.567988877214,0.0,64126.0701337825,21151.032790545632,1540.9328619163052,0.0,0.8865215571777383,2.813366469609269,0.0014959135982669303,353904.7733128782,1555963.9483801383,4.396561068715934,1555963.9483801383,4.396561068715934,0.85,0.0958195965727042,4.027634451161993,1.268297537644394,1.0,0.0,4.02763445116283,1.2850198984130439,1.2853062888181812,3.1342973413376596,19391.86491861046,1977.4199057385,4632.441516551485,4632.441516551485,5.5594228714438545,5.028443913467251,-2.40795163795991,7.436395551427161,3.44596697059397,3.44596697059397,0.9845619915982772,0.0,0.0,0.00022285685730517787,7.487609762760333e-05,0.00014798075967757454,0.0005960124057865227,0.09581959657292126,0.07194156271841616,0.023878033854505095,0.09581965094017146,0.0719415627182532,0.023878033854451006,0.3780946573097848,0.3780946573097848,0.12549292351053484,0.0,4.827805705798767,4.762203942119299,5.025568752065851,4.8289007863292,4.763708196364917,5.0254296337750475,24883.567988877214,21151.032790545632,0.85,1.060097904579252,0.6584874322079696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454164705377223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.07430758191,1540.9328619163052,0.3780946573097848,0.12549292351053484,6.112874298809886,3.44596697059397
4902.0,-30.44448119490586,5.028412950474874,35.01667507684191,24.138860671687894,4.983610273778462,-26.90173442452391,-40.456545109022386,1.4408635033985702,-0.22506077080856812,-5.054366553609954,40.0331565115265,42226.203075646474,25753.71555908531,25753.71555908531,67979.91863473179,77544.35491660927,77544.35491660927,25753.71555908531,103298.07047569458,103298.07047569458,103298.07047569458,128181.5935014108,91886.11537013465,56567.96352918017,39242.390934393865,24883.523025716215,0.0,64125.913960110076,21150.99457185878,1540.9300154752725,0.0,0.886521720475054,2.8133634213133143,0.0014959135982669303,353905.07630006236,1555963.337680367,4.396555579104286,1555963.337680367,4.396555579104286,0.8499999999999999,0.09581940848005269,4.027634451161993,1.2682968870596962,1.0,0.0,4.027634451162768,1.2850198061098785,1.2853062012057654,3.1342975664747077,19391.828879128116,1977.4162307340546,4632.441516551485,4632.441516551485,5.55942594570672,5.028412950474874,-2.4079043793607693,7.436317329835644,3.4460051238220597,3.4460051238220597,0.9845728925205884,0.0,0.0,0.0002228605234556281,7.487750939178798e-05,0.00014798301406384012,0.0005960214856303122,0.09581940848027472,0.07194137787513882,0.023878030605135894,0.095819387769333,0.07194137787497212,0.023878030605080567,0.37809397324089206,0.37809397324089206,0.12549300182063033,0.0,4.828097483177146,4.762587551699369,5.02558305252262,4.829305782801384,4.764163621861883,5.025682041887649,24883.523025716215,21150.99457185878,0.85,1.0601005808200896,0.6584889082737058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541637585411822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.06263608945,1540.9300154752725,0.37809397324089206,0.12549300182063033,6.112874298809886,3.4460051238220597
4903.0,-30.444323666222882,5.028382161584064,35.016667931980066,24.138844047579937,4.983631383592676,-26.901590515760432,-40.456378902867414,1.4408982331323086,-0.22488138498999888,-5.054330804943166,40.03314204454834,42226.19394868226,25753.69466689723,25753.69466689723,67979.88861557949,77544.20259460888,77544.20259460888,25753.69466689723,103297.89726150612,103297.89726150612,103297.89726150612,128181.36883559878,91885.90800925698,56567.89936333875,39242.23182879803,24883.47157409267,0.0,64125.7034028907,21150.95083797877,1540.9264790740829,0.0,0.8865219552551656,2.8133652352513114,0.0014959135982669303,353905.5696523624,1555962.7134725614,4.396547686437845,1555962.7134725614,4.396547686437845,0.85,0.09581920486062859,4.027634451161993,1.2682962787849825,1.0,0.0,4.027634451162154,1.2850196360085744,1.2853060357793735,3.134297981369616,19391.785117275307,1977.4117682669728,4632.441516551485,4632.441516551485,5.559421435733307,5.028382161584064,-2.407846991977398,7.436229153561462,3.4460431898418045,3.4460431898418045,0.9845837685262299,0.0,0.0,0.0002228641907751406,7.487892326025832e-05,0.0001479852675148823,0.0005960305617073637,0.09581920486085382,0.07194118112652953,0.023878023734324294,0.09581925502214149,0.07194118112636043,0.023878023734268165,0.3780932907273871,0.3780932907273871,0.12549308238210247,0.0,4.8283543973694805,4.762945023329451,5.025536171110275,4.829449419953164,4.764442694125705,5.025416687785423,24883.47157409267,21150.95083797877,0.85,1.0601035935383603,0.6584909280976208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454162811760325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.050969666692,1540.9264790740829,0.3780932907273871,0.12549308238210247,6.112874298809886,3.4460431898418045
4904.0,-30.444166124927413,5.028351299232639,35.01666080688841,24.138819251116388,4.983637628839309,-26.901448082233603,-40.45621667811645,1.4409195861475759,-0.22454144212429128,-5.054306760454084,40.03312833067425,42226.201441396224,25753.70348217096,25753.70348217096,67979.90492356718,77544.0774227374,77544.0774227374,25753.70348217096,103297.78090490837,103297.78090490837,103297.78090490837,128181.20931972003,91885.72177540028,56567.84579406761,39242.08442370297,24883.42841481166,0.0,64125.51283851462,21150.91415258991,1540.9236859963385,0.0,0.8865221276139156,2.8133635740239975,0.0014959135982669303,353905.90148053673,1555962.121759167,4.3965418922089885,1555962.121759167,4.3965418922089885,0.85,0.09581901632913137,4.027634451161993,1.268295663916506,1.0,0.0,4.027634451162081,1.285019528506417,1.2853059329665277,3.134298243578701,19391.745814111102,1977.4077604595966,4632.441516551485,4632.441516551485,5.5594233386766465,5.028351299232639,-2.407798255788424,7.436149555021063,3.4460812567772012,3.4460812567772012,0.984594644793486,0.0,0.0,0.0002228678584438899,7.488030328386249e-05,0.0001479875551600274,0.0005960397755057622,0.09581901632934663,0.07194099597353981,0.023878020355806814,0.09581904339080818,0.07194099597337819,0.02387802035575317,0.37809260812822987,0.37809260812822987,0.12549316104250952,0.0,4.8286275500363445,4.7633085379928275,5.025536285398516,4.829765318329805,4.7648081904683295,5.02558250762479,24883.42841481166,21150.91415258991,0.85,1.060106998204583,0.6584930018062111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454161864693097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.03930945148,1540.9236859963385,0.37809260812822987,0.12549316104250952,6.112874298809886,3.4460812567772012
4905.0,-30.444008600289354,5.028320568991694,35.01665368142109,24.138808249868475,4.983656280863657,-26.901304422922063,-40.45605050688607,1.440952103498415,-0.22422136760906142,-5.054273040156133,40.03311406954759,42226.19244930528,25753.687628913434,25753.687628913434,67979.88007821872,77543.95792131947,77543.95792131947,25753.687628913434,103297.6455502329,103297.6455502329,103297.6455502329,128181.02427951865,91885.54624164656,56567.78076964066,39241.96163556211,24883.37872928575,0.0,64125.340364847856,21150.871919892885,1540.9202997237235,0.0,0.8865223513024205,2.813363302773558,0.0014959135982669303,353906.3668410094,1555961.5064336138,4.396534372416706,1555961.5064336138,4.396534372416706,0.85,0.09581881562063822,4.027634451161993,1.2682950501469894,1.0,0.0,4.027634451160538,1.2850193687585652,1.2853057778959154,3.134298633220619,19391.708769117948,1977.4039829215837,4632.441516551485,4632.441516551485,5.559419916451569,5.028320568991694,-2.407742425056193,7.436062994047887,3.446119250237162,3.446119250237162,0.9846055000677606,0.0,0.0,0.00022287152578044842,7.488171690400604e-05,0.0001479898088764424,0.0005960488526516383,0.09581881562086098,0.0719408015180046,0.023878014102856376,0.09581884776145617,0.07194080151783735,0.023878014102800865,0.37809192606547587,0.37809192606547587,0.12549324100188272,0.0,4.828899670592307,4.763684671029807,5.025494194032092,4.830051672547086,4.765253142956567,5.025390010077842,24883.37872928575,21150.871919892885,0.85,1.0601094620541591,0.6584946326842855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454160917551223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.027654739892,1540.9202997237235,0.37809192606547587,0.12549324100188272,6.112874298809886,3.446119250237162
4906.0,-30.44385098304482,5.0282898001635274,35.01664657249337,24.13878837777304,4.983664637387113,-26.90116170987529,-40.455884440429486,1.440975364219647,-0.22384430167670644,-5.054247397079276,40.03310030036424,42226.184428212364,25753.69225937992,25753.69225937992,67979.87668759229,77543.84413043984,77543.84413043984,25753.69225937992,103297.53638981977,103297.53638981977,103297.53638981977,128180.87096413333,91885.37221292642,56567.712510707366,39241.84411357673,24883.33457431356,0.0,64125.17868789029,21150.834388166528,1540.9174138671117,0.0,0.886522532013852,2.8133613403144864,0.0014959135982669303,353906.7207312755,1555960.9123341378,4.396528297397304,1555960.9123341378,4.396528297397304,0.85,0.09581862547387444,4.027634451161993,1.2682944045076145,1.0,0.0,4.027634451161118,1.2850192523249666,1.2853056661520512,3.1342989172145495,19391.67204175008,1977.4002377723361,4632.441516551485,4632.441516551485,5.559420916025221,5.0282898001635274,-2.4076925741752815,7.435982374338809,3.4461572321131975,3.4461572321131975,0.9846163520323421,0.0,0.0,0.00022287519532864024,7.488312965748987e-05,0.00014799206567115038,0.0005960579421957534,0.09581862547409074,0.07194061527773708,0.02387801019635366,0.09581862100433788,0.07194061527757468,0.02387801019629976,0.37809124543970224,0.37809124543970224,0.12549331944002864,0.0,4.829190716542826,4.764075177370728,5.025484763492614,4.830403095402573,4.765685828861649,5.025495848997309,24883.33457431356,21150.834388166528,0.85,1.0601120820023529,0.6584961678428283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541599705106738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.016004945976,1540.9174138671117,0.37809124543970224,0.12549331944002864,6.112874298809886,3.4461572321131975
4907.0,-30.44369339060356,5.028259073800456,35.01663945352165,24.138762603420787,4.9836769837998345,-26.901018620118744,-40.4557183390483,1.441002213317072,-0.22364236539056037,-5.054218001520069,40.0330857899546,42226.17607263995,25753.68716356863,25753.68716356863,67979.86323620858,77543.69033365404,77543.69033365404,25753.68716356863,103297.37749722267,103297.37749722267,103297.37749722267,128180.66231755108,91885.15980369227,56567.64554268637,39241.68251222878,24883.284820328412,0.0,64124.96733255719,21150.79209727915,1540.9141180474694,0.0,0.8865227345502764,2.813362116731054,0.0014959135982669303,353907.1264084528,1555960.2862531277,4.396521488683888,1555960.2862531277,4.396521488683888,0.85,0.09581842922237252,4.027634451161993,1.268293788540177,1.0,0.0,4.027634451159449,1.285019119099737,1.285305537612142,3.1342992421651177,19391.62721448206,1977.395666663138,4632.441516551485,4632.441516551485,5.559419815998104,5.028259073800456,-2.4076400099527806,7.435899083753236,3.4461951511316866,3.4461951511316866,0.9846271860376248,0.0,0.0,0.00022287886435503362,7.488454273273555e-05,0.00014799432162229805,0.0005960670283423159,0.09581842922259984,0.07194042445666478,0.023878004765935067,0.09581846439521363,0.0719404244564941,0.023878004765878418,0.3780905670862487,0.3780905670862487,0.12549339861455536,0.0,4.829456637060332,4.764434035527529,5.025469883852907,4.830575636129481,4.765925208246415,5.0254663151973205,24883.284820328412,21150.79209727915,0.85,1.0601153663542562,0.6584982079390643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541590229145545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15445.004362258098,1540.9141180474694,0.3780905670862487,0.12549339861455536,6.112874298809886,3.4461951511316866
