time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4908.0,-30.44353574092613,5.028228362000952,35.016632336099875,24.138742277305596,4.983687995900538,-26.90087561228773,-40.45555223766712,1.4410278672642216,-0.2233264412849394,-5.054189962632977,40.03307159715741,42226.168011944486,25753.68541594048,25753.68541594048,67979.85342788497,77543.56408288328,77543.56408288328,25753.68541594048,103297.24949882376,103297.24949882376,103297.24949882376,128180.48681768158,91884.97437715394,56567.57830622353,39241.55118992268,24883.237318857828,0.0,64124.788508780504,21150.75172102915,1540.9109845670448,0.0,0.8865229290157569,2.8133612371658843,0.0014959135982669303,353907.5133630424,1555959.6738763335,4.3965149512952335,1555959.6738763335,4.3965149512952335,0.85,0.09581823563399042,4.027634451161993,1.2682931505935264,1.0,0.0,4.027634451161195,1.285018991464678,1.2853054146654324,3.134299553480726,19391.588081695932,1977.3916762294905,4632.441516551485,4632.441516551485,5.559419438739558,5.028228362000952,-2.407588482722399,7.435816844723352,3.4462330316790992,3.4462330316790992,0.9846380090511712,0.0,0.0,0.000222882534769669,7.488595583263686e-05,0.00014799657893703211,0.0005960761199809059,0.09581823563421299,0.07194023560659038,0.023878000027622606,0.09581826060838526,0.07194023560642328,0.023878000027567143,0.378089888890999,0.378089888890999,0.1254934780413209,0.0,4.829727465335111,4.764797325353527,5.025461349451234,4.8308635213480215,4.766303652876502,5.0254805794969,24883.237318857828,21150.75172102915,0.85,1.0601181697242805,0.658499918579264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541580754687338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.992724327236,1540.9109845670448,0.378089888890999,0.1254934780413209,6.112874298809886,3.4462330316790992
4909.0,-30.443378064361372,5.028197695625758,35.01662522132463,24.138732149172597,4.98370102920887,-26.900732378124687,-40.455389908142365,1.4410553429742403,-0.2228847074994178,-5.054160501728874,40.03305743939957,42226.17559875987,25753.6799650233,25753.6799650233,67979.85556378317,77543.47092939839,77543.47092939839,25753.6799650233,103297.15089442169,103297.15089442169,103297.15089442169,128180.34033407005,91884.82285531171,56567.52752468159,39241.43925625569,24883.18943964835,0.0,64124.628695904044,21150.711023701097,1540.9078001612731,0.0,0.8865231306059511,2.8133588705023995,0.0014959135982669303,353907.9199427349,1555959.0630115648,4.3965081743955645,1555959.0630115648,4.3965081743955645,0.8499999999999999,0.09581804083247189,4.027634451161993,1.2682925719907505,1.0,0.0,4.02763445116023,1.2850188553028308,1.285305283190909,3.134299885594154,19391.556104224426,1977.3884154348762,4632.441516551485,4632.441516551485,5.559418262056127,5.028197695625758,-2.4075359436568906,7.435733639282649,3.4462708654092498,3.4462708654092498,0.9846488186883571,0.0,0.0,0.00022288620586600994,7.48873368674647e-05,0.00014799886899854526,0.0005960853435115516,0.09581804083269385,0.07194004579346153,0.02387799503923232,0.09581800377703059,0.07194004579329488,0.023877995039177008,0.37808921133040563,0.37808921133040563,0.1254935580449022,0.0,4.830026042570296,4.7651999951639255,5.025445483405122,4.831275794229441,4.766866540446529,5.025438093429102,24883.18943964835,21150.711023701097,0.85,1.0601208450837452,0.6585016780215223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541571276799914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.981092796088,1540.9078001612731,0.37808921133040563,0.1254935580449022,6.112874298809886,3.4462708654092498
4910.0,-30.443220365412753,5.028167086722991,35.01661812098379,24.138706095423572,4.983715411563863,-26.90058898891323,-40.455223771836586,1.4410840350663967,-0.22273886189577752,-5.054130476266103,40.03304363028199,42226.167517897185,25753.673068332046,25753.673068332046,67979.84058622923,77543.30757446236,77543.30757446236,25753.673068332046,103296.98064279441,103296.98064279441,103296.98064279441,128180.12402863173,91884.60166908613,56567.46161252925,39241.26672950764,24883.143385837317,0.0,64124.41011534496,21150.67187796172,1540.9046995000972,0.0,0.8865233338106399,2.8133604574013624,0.0014959135982669303,353908.33431408234,1555958.4671897534,4.396501343223214,1555958.4671897534,4.396501343223214,0.85,0.09581784720851497,4.027634451161993,1.268291926351376,1.0,0.0,4.027634451161568,1.2850187134474507,1.2853051460223242,3.134300231594797,19391.50942464265,1977.3836554422408,4632.441516551485,4632.441516551485,5.559416773275053,5.028167086722991,-2.4074830123920377,7.435650099115029,3.4463086616560683,3.4463086616560683,0.9846596176160195,0.0,0.0,0.0002228898775392299,7.488875031325125e-05,0.00014800112722597865,0.0005960944388261608,0.09581784720873157,0.07193985701178407,0.023877990196947495,0.09581788697892506,0.07193985701162145,0.023877990196893517,0.378088536908783,0.378088536908783,0.1254936380594601,0.0,4.830287853768027,4.765557258662113,5.025418916027775,4.831391614370318,4.7670432478713565,5.025369795237964,24883.143385837317,21150.67187796172,0.85,1.0601242251421765,0.6585037966344188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541561797307847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.969467058572,1540.9046995000972,0.378088536908783,0.1254936380594601,6.112874298809886,3.4463086616560683
4911.0,-30.443062679206374,5.028136466666258,35.01661102581037,24.138691287394636,4.983724902653193,-26.900446100317968,-40.4550576704554,1.4411083237668647,-0.22230662064777107,-5.05410373915661,40.03302958011135,42226.159686875966,25753.674406808095,25753.674406808095,67979.83409368407,77543.20974696282,77543.20974696282,25753.674406808095,103296.88415377092,103296.88415377092,103296.88415377092,128179.98106211044,91884.4440352765,56567.393975198014,39241.166733420534,24883.096908339518,0.0,64124.26364176005,21150.63237208859,1540.9016559968666,0.0,0.8865235211192426,2.8133578976890443,0.0014959135982669303,353908.70330428856,1555957.860967404,4.3964950464346195,1555957.860967404,4.3964950464346195,0.85,0.09581765625399269,4.027634451161993,1.2682913109334182,1.0,0.0,4.027634451162849,1.2850185921993835,1.285305029465335,3.134300527332032,19391.476157289362,1977.3802631162898,4632.441516551485,4632.441516551485,5.559417062210389,5.028136466666258,-2.4074325446270564,7.435569011293314,3.4463464241297763,3.4463464241297763,0.9846704068942218,0.0,0.0,0.00022289354897149784,7.489016348656723e-05,0.0001480033854849306,0.0005961035342677154,0.09581765625421321,0.07193967032857666,0.02387798592563654,0.09581763079098551,0.0719396703284111,0.023877985925581584,0.37808786251213394,0.37808786251213394,0.12549371742300777,0.0,4.830579651195876,4.7659484693671175,5.025410390589286,4.8317971185088595,4.767564013926346,5.025427178649181,24883.096908339518,21150.63237208859,0.85,1.0601265454440731,0.6585051786758727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541552316481894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.957847025364,1540.9016559968666,0.37808786251213394,0.12549371742300777,6.112874298809886,3.4463464241297763
4912.0,-30.442904993536253,5.028105860463938,35.01660392075,24.138665792439156,4.9837352383880695,-26.900303127716683,-40.454895375855244,1.4411333725705666,-0.22206693572292124,-5.054075898120948,40.033015101785615,42226.16747252345,25753.672744278294,25753.672744278294,67979.84021680173,77543.06537626285,77543.06537626285,25753.672744278294,103296.73812054115,103296.73812054115,103296.73812054115,128179.78569372036,91884.24020051124,56567.342296780116,39240.99767081236,24883.047573179214,0.0,64124.04524399157,21150.590437202332,1540.8984189521407,0.0,0.8865237156101573,2.8133579967780595,0.0014959135982669303,353909.08752974437,1555957.2362716445,4.3964885081988,1555957.2362716445,4.3964885081988,0.85,0.09581746315944682,4.027634451161993,1.268290724088438,1.0,0.0,4.0276344511620685,1.2850184673941536,1.2853049093504447,3.134300831745632,19391.433139594345,1977.3758765321843,4632.441516551485,4632.441516551485,5.55941670332193,5.028105860463938,-2.4073813156700963,7.435487176134035,3.4463841322238666,3.4463841322238666,0.9846811806353905,0.0,0.0,0.0002228972204470063,7.489154429600146e-05,0.00014800567615100486,0.0005961127602333122,0.09581746315967386,0.0719394820691795,0.023877981090494365,0.09581745389816011,0.07193948206900903,0.023877981090437785,0.37808719043310324,0.37808719043310324,0.12549379734258,0.0,4.830855038726952,4.766316283283913,5.0254065313727665,4.832008962398049,4.767840333278286,5.025444085437016,24883.047573179214,21150.590437202332,0.85,1.060130251579402,0.6585075428702784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541542836433832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.946231993517,1540.8984189521407,0.37808719043310324,0.12549379734258,6.112874298809886,3.4463841322238666
4913.0,-30.442747232837363,5.0280753152555135,35.01659682001538,24.138645047228806,4.983749264820325,-26.900159718502735,-40.45472543276844,1.4411617504877772,-0.22182869481554235,-5.054045854825586,40.03300101766227,42226.14397501982,25753.665425010982,25753.665425010982,67979.8094000308,77542.92497729133,77542.92497729133,25753.665425010982,103296.59040230232,103296.59040230232,103296.59040230232,128179.59014638478,91884.04180128679,56567.26079902357,39240.867780292465,24882.999744082474,0.0,64123.86752437494,21150.5497824701,1540.8952179900662,0.0,0.8865239199022966,2.813358371788208,0.0014959135982669303,353909.50214826764,1555956.6285847027,4.396481640475555,1555956.6285847027,4.396481640475555,0.85,0.09581726926797299,4.027634451161993,1.268290042183362,1.0,0.0,4.027634451161315,1.2850183270058002,1.2853047736512733,3.1343011741682445,19391.391269026688,1977.3716069225156,4632.441516551485,4632.441516551485,5.559415123319831,5.0280753152555135,-2.4073284954235934,7.435403810679107,3.4464217934639443,3.4464217934639443,0.9846919409896984,0.0,0.0,0.0002229008937252121,7.489299020431928e-05,0.00014800790352089284,0.0005961217312650084,0.0958172692681937,0.07193929314131917,0.02387797612687453,0.0958172897056074,0.07193929314115347,0.02387797612681953,0.3780865190495692,0.3780865190495692,0.1254938779843724,0.0,4.831116152395339,4.766669994108213,5.025387884313147,4.832217160010032,4.768141807186112,5.025370478620857,24882.999744082474,21150.5497824701,0.85,1.060132709153735,0.6585090014879202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541533356429832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.934622207134,1540.8952179900662,0.3780865190495692,0.1254938779843724,6.112874298809886,3.4464217934639443
4914.0,-30.442589454060954,5.028044827354997,35.016589738375366,24.13863467462363,4.983763754130186,-26.900016246744546,-40.45456306831909,1.4411905468158694,-0.22143050044860502,-5.054015978821778,40.03298737236404,42226.151856460245,25753.658548061965,25753.658548061965,67979.81040452221,77542.82498655443,77542.82498655443,25753.658548061965,103296.4835346164,103296.4835346164,103296.4835346164,128179.43795293468,91883.88399031901,56567.21086023333,39240.747922317416,24882.954418318277,0.0,64123.70234063569,21150.511255570535,1540.8921677728722,0.0,0.8865241217495635,2.813356625673127,0.0014959135982669303,353909.9144584275,1555956.0398318968,4.396474854944108,1555956.0398318968,4.396474854944108,0.85,0.09581707699844082,4.027634451161993,1.2682894421508535,1.0,0.0,4.027634451161497,1.285018184658433,1.2853046359932625,3.1343015213691836,19391.357964285595,1977.3682107840696,4632.441516551485,4632.441516551485,5.559413638800494,5.028044827354997,-2.40727581774579,7.435320645100788,3.446459422093509,3.446459422093509,0.9847026920267169,0.0,0.0,0.0002229045674801199,7.489437165624977e-05,0.00014801019582387013,0.0005961309638234523,0.09581707699865481,0.07193910547470933,0.02387797152394548,0.09581706238131858,0.07193910547454867,0.02387797152389215,0.37808584761205416,0.37808584761205416,0.12549395830423893,0.0,4.83139877012934,4.767055843385776,5.025358668507408,4.832585478373176,4.768655894424455,5.0252986693843695,24882.954418318277,21150.511255570535,0.85,1.0601354557383826,0.65851082072816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454152387192697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.923019180018,1540.8921677728722,0.37808584761205416,0.12549395830423893,6.112874298809886,3.446459422093509
4915.0,-30.442431665363255,5.028014356085525,35.0165826689177,24.138609039969765,4.983775297085027,-26.899873060703783,-40.45439693201331,1.4412166924276115,-0.2212255051503007,-5.053988050063925,40.032973563919725,42226.144284544636,25753.656552336648,25753.656552336648,67979.80083688129,77542.67494559691,77542.67494559691,25753.656552336648,103296.33149793356,103296.33149793356,103296.33149793356,128179.24029045444,91883.67493233188,56567.14427128787,39240.589623382235,24882.908792520884,0.0,64123.498415903116,21150.472473642752,1540.8891392906287,0.0,0.8865243142576684,2.813357190794513,0.0014959135982669303,353910.2998955456,1555955.4440400065,4.396468383370693,1555955.4440400065,4.396468383370693,0.8500000000000001,0.09581688654434717,4.027634451161993,1.2682888377225026,1.0,0.0,4.02763445116087,1.2850180547151908,1.2853045107425096,3.1343018383151597,19391.313844271423,1977.3637117946928,4632.441516551485,4632.441516551485,5.559413207985487,5.028014356085525,-2.4072246070234304,7.435238963108956,3.446497017102279,3.446497017102279,0.984713433457794,0.0,0.0,0.00022290824152183404,7.489578522480577e-05,0.00014801245629702826,0.0005961400681830199,0.0958168865445638,0.07193891940294682,0.023877967141616975,0.09581691411506095,0.07193891940278418,0.02387796714156299,0.37808517831689437,0.37808517831689437,0.1254940377129628,0.0,4.831661016170244,4.767412071997342,5.02533698191354,4.832762544913635,4.768889947514481,5.025303393317586,24882.908792520884,21150.472473642752,0.85,1.060138677961179,0.6585127968325607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454151438634913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.911421773742,1540.8891392906287,0.37808517831689437,0.1254940377129628,6.112874298809886,3.446497017102279
4916.0,-30.44227385293721,5.0279839166222695,35.016575601933454,24.13858853923159,4.983787356893389,-26.89972980159502,-40.45423079570753,1.4412433055532754,-0.22094401733386348,-5.053959448230185,40.032959497047145,42226.136770087745,25753.65273559068,25753.65273559068,67979.78950567843,77542.54376885899,77542.54376885899,25753.65273559068,103296.19650444968,103296.19650444968,103296.19650444968,128179.05789070038,91883.48493831657,56567.07793955361,39240.452220847736,24882.861386250697,0.0,64123.31360709843,21150.43217831309,1540.8859955192859,0.0,0.8865245111352633,2.813356829425661,0.0014959135982669303,353910.6946219412,1555954.8370979119,4.396461764909458,1555954.8370979119,4.396461764909458,0.85,0.09581669443881946,4.027634451161993,1.268288184390403,1.0,0.0,4.027634451162948,1.2850179225828697,1.2853043833029707,3.134302160600608,19391.273747555853,1977.3596230675973,4632.441516551485,4632.441516551485,5.5594123840687795,5.0279839166222695,-2.4071729393380283,7.435156855960297,3.4465345663149134,3.4465345663149134,0.9847241618042609,0.0,0.0,0.0002229119161718655,7.489719881803061e-05,0.00014801471735383489,0.0005961491748933103,0.09581669443904017,0.07193873214128255,0.023877962297757623,0.09581672759769036,0.07193873214111685,0.023877962297702622,0.37808450919586456,0.37808450919586456,0.12549411683006756,0.0,4.831921134443462,4.767765290799389,5.025315830286331,4.833015430896296,4.769232403459341,5.025285662605086,24882.861386250697,21150.43217831309,0.85,1.0601415566608068,0.6585145775344542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541504900186668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.89982982552,1540.8859955192859,0.37808450919586456,0.12549411683006756,6.112874298809886,3.4465345663149134
4917.0,-30.44211602219362,5.027953514481207,35.01656854076605,24.138578515872382,4.983799908672041,-26.89958647680914,-40.454068466182775,1.4412703632896566,-0.22050135394169956,-5.053930614512274,40.03294553250651,42226.14496408965,25753.64825692753,25753.64825692753,67979.79322101719,77542.4528638674,77542.4528638674,25753.64825692753,103296.10112079492,103296.10112079492,103296.10112079492,128178.91553288233,91883.3354077805,56567.027508011386,39240.342110854566,24882.814412087413,0.0,64123.15652294198,21150.3922502743,1540.8828751020412,0.0,0.8865247088240342,2.81335437746609,0.0014959135982669303,353911.0925488578,1555954.2345713,4.396455119180812,1555954.2345713,4.396455119180812,0.85,0.09581650242631543,4.027634451161993,1.2682876123813909,1.0,0.0,4.027634451162778,1.2850177883689122,1.2853042537819501,3.1343024879634664,19391.242190333567,1977.3564051264773,4632.441516551485,4632.441516551485,5.5594114172647435,5.027953514481207,-2.407121133881944,7.435074648363151,3.446572074336974,3.446572074336974,0.9847348783819926,0.0,0.0,0.00022291559130424628,7.489858004457314e-05,0.00014801701125967314,0.0005961584139074922,0.09581650242653447,0.07193854498949184,0.023877957437042636,0.09581647141939573,0.07193854498932738,0.023877957436988048,0.37808384026902936,0.37808384026902936,0.12549419573187393,0.0,4.832211906566442,4.768159822092059,5.025293186877718,4.833429260570597,4.7697926260462395,5.025257493380423,24882.814412087413,21150.3922502743,0.85,1.0601442116576931,0.6585163185000412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454149541260952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.888243612275,1540.8828751020412,0.37808384026902936,0.12549419573187393,6.112874298809886,3.446572074336974
4918.0,-30.44195815213545,5.027923156331857,35.01656148934507,24.138557875435822,4.983813074757276,-26.89944305520232,-40.4539022949524,1.4412979778261865,-0.2202493182174976,-5.053901485419529,40.03293169405671,42226.1375981389,25753.64297792199,25753.64297792199,67979.78057606089,77542.31649350346,77542.31649350346,25753.64297792199,103295.95947142545,103295.95947142545,103295.95947142545,128178.72751006113,91883.1406446951,56566.961749338836,39240.198772618074,24882.768038635684,0.0,64122.96681125376,21150.35283284033,1540.879777152892,0.0,0.8865249075616026,2.813354464594416,0.0014959135982669303,353911.49455252587,1555953.637485289,4.396448438196634,1555953.637485289,4.396448438196634,0.85,0.09581631102127777,4.027634451161993,1.2682869843253863,1.0,0.0,4.027634451162443,1.2850176515472915,1.285304121653932,3.134302821686778,19391.20108714394,1977.3522137675907,4632.441516551485,4632.441516551485,5.559410277691687,5.027923156331857,-2.407069140319203,7.43499229665106,3.446609542885457,3.446609542885457,0.9847455836815592,0.0,0.0,0.0002229192674079319,7.489999398374536e-05,0.00014801927342418655,0.0005961675250792205,0.09581631102149471,0.0719383584707748,0.023877952550719908,0.09581630322722184,0.07193835847061193,0.023877952550665844,0.37808317423932014,0.37808317423932014,0.12549427435683908,0.0,4.832488992971207,4.768537366152827,5.0252668195003025,4.833652167202047,4.770102780950651,5.02521679228272,24882.768038635684,21150.35283284033,0.85,1.0601471509601181,0.6585181518882575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454148592394298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.876663026407,1540.879777152892,0.37808317423932014,0.12549427435683908,6.112874298809886,3.446609542885457
4919.0,-30.4418002928307,5.0278928700960765,35.01655445614334,24.13854212444278,4.98382848369339,-26.899299418985425,-40.453736123722024,1.4413276098501804,-0.21996439860441797,-5.053871031495195,40.032918121888834,42226.13005622898,25753.634348293694,25753.634348293694,67979.76440452268,77542.19089277094,77542.19089277094,25753.634348293694,103295.82524106464,103295.82524106464,103295.82524106464,128178.54790419564,91882.95756355225,56566.896727018575,39240.067596148525,24882.72266313101,0.0,64122.790259279536,21150.31426366136,1540.8767067018032,0.0,0.8865251120895323,2.8133542742463553,0.0014959135982669303,353911.9148402624,1555953.0518886845,4.396441562559321,1555953.0518886845,4.396441562559321,0.85,0.09581611928177025,4.027634451161993,1.2682863705558702,1.0,0.0,4.027634451163285,1.2850175052847728,1.2853039800826604,3.13430317843758,19391.162449334748,1977.3482738075438,4632.441516551485,4632.441516551485,5.559408414823421,5.0278928700960765,-2.4070161900059364,7.434909060102013,3.4466469740345387,3.4466469740345387,0.9847562782955824,0.0,0.0,0.00022292294331706933,7.490140794759884e-05,0.0001480215353694705,0.0005961766353679728,0.09581611928198305,0.07193817184058167,0.023877947441401384,0.09581612792050175,0.07193817184042191,0.02387794744134835,0.37808250975977387,0.37808250975977387,0.12549435251931487,0.0,4.83276105188753,4.768912714504097,5.025226887215354,4.833906632890773,4.770471858727774,5.025125121933513,24882.72266313101,21150.31426366136,0.85,1.0601498177114177,0.6585198473972868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541476432924727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.865088489167,1540.8767067018032,0.37808250975977387,0.12549435251931487,6.112874298809886,3.4466469740345387
4920.0,-30.441642372147673,5.027862525441864,35.016547422739414,24.138512089289748,4.9838345438076175,-26.899156662439285,-40.45357005726544,1.441348834101313,-0.2197241813599362,-5.053846804215253,40.03290404959489,42226.123311330506,25753.641358505545,25753.641358505545,67979.76466983605,77542.0452732586,77542.0452732586,25753.641358505545,103295.68663176414,103295.68663176414,103295.68663176414,128178.36310576441,91882.75065410974,56566.82869218993,39239.913291022014,24882.676474000265,0.0,64122.589765022276,21150.275002900224,1540.8737293889574,0.0,0.8865252866765707,2.8133539447576354,0.0014959135982669303,353912.2491957644,1555952.4447133795,4.396435693449858,1555952.4447133795,4.396435693449858,0.8499999999999999,0.09581593270030893,4.027634451161993,1.2682857573358337,1.0,0.0,4.027634451159533,1.2850173983654471,1.2853038778652606,3.134303439225942,19391.118782753714,1977.343821055479,4632.441516551485,4632.441516551485,5.559409928110058,5.027862525441864,-2.406967877338048,7.434830402779912,3.4466843762806314,3.4466843762806314,0.984766964651609,0.0,0.0,0.00022292662071134512,7.490282104458197e-05,0.00014802379966676315,0.0005961857551297564,0.09581593270052984,0.07193798932044462,0.023877943380085215,0.09581595043050803,0.07193798932027877,0.02387794338003016,0.3780818466388476,0.3780818466388476,0.12549442947128323,0.0,4.833024259912861,4.769263059636899,5.025226825451,4.834122622855318,4.770710383862024,5.025272690828956,24882.676474000265,21150.275002900224,0.85,1.0601531366550918,0.6585218012258778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541466942564816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.853518998834,1540.8737293889574,0.3780818466388476,0.12549442947128323,6.112874298809886,3.4466843762806314
4921.0,-30.44148443679293,5.027832222879977,35.016540370849064,24.138496932014846,4.98384618951331,-26.899013334068204,-40.45340392095966,1.4413750867906743,-0.21934879433877086,-5.053817918999177,40.03288944433033,42226.116282298724,25753.636307426455,25753.636307426455,67979.75258972518,77541.93732127729,77541.93732127729,25753.636307426455,103295.57362870374,103295.57362870374,103295.57362870374,128178.19918459519,91882.58366767773,56566.76262870765,39239.801154411194,24882.62555589144,0.0,64122.426710302636,21150.231722507724,1540.8703794699281,0.0,0.8865254869505246,2.81335238277579,0.0014959135982669303,353912.64783476945,1555951.8145422554,4.396428960822784,1555951.8145422554,4.396428960822784,0.85,0.09581573939860712,4.027634451161993,1.2682851100480184,1.0,0.0,4.027634451163113,1.2850172679135143,1.285303752110517,3.1343037574130603,19391.083541604363,1977.3402274583434,4632.441516551485,4632.441516551485,5.559408837739232,5.027832222879977,-2.406916189238123,7.4347484121181,3.4467217104267704,3.4467217104267704,0.9847776315505058,0.0,0.0,0.0002229302985031787,7.490423476059348e-05,0.0001480260637425852,0.0005961948739995373,0.09581573939883614,0.07193780154294782,0.02387793785588832,0.0958157105713829,0.07193780154277588,0.023877937855831245,0.37808118333818763,0.37808118333818763,0.1254945078470357,0.0,4.833302358819594,4.769635612670072,5.025219585239313,4.834469124660416,4.771180601589265,5.025245602374866,24882.62555589144,21150.231722507724,0.85,1.060155644090787,0.6585233661394508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541457448526758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.84195600009,1540.8703794699281,0.37808118333818763,0.1254945078470357,6.112874298809886,3.4467217104267704
4922.0,-30.441326488858778,5.027802019484981,35.016533337404745,24.13848090162503,4.9838632501920355,-26.898869452889873,-40.45323767988009,1.4414062142252158,-0.21910561597439937,-5.053786312971655,40.03287587783097,42226.10897173361,25753.62440739953,25753.62440739953,67979.73337913313,77541.80396596373,77541.80396596373,25753.62440739953,103295.42837336326,103295.42837336326,103295.42837336326,128178.00810211203,91882.3934648748,56566.6984706531,39239.66110469077,24882.57972874877,0.0,64122.240833439544,21150.192769436453,1540.8672555624921,0.0,0.886525697332499,2.8133528752888832,0.0014959135982669303,353913.0840235447,1555951.229190746,4.396421888395722,1555951.229190746,4.396421888395722,0.85,0.09581554708389003,4.027634451161993,1.2682844721013682,1.0,0.0,4.027634451160921,1.2850171146483327,1.285303603537886,3.134304131244373,19391.04340082584,1977.3361342380774,4632.441516551485,4632.441516551485,5.55940626889365,5.027802019484981,-2.406862508264299,7.43466452774928,3.4467590066963374,3.4467590066963374,0.984788287627525,0.0,0.0,0.00022293397664385943,7.490564939285918e-05,0.00014802832725100025,0.0005962039905840103,0.09581554708410246,0.0719376144741703,0.02387793260993216,0.09581555582969184,0.07193761447401081,0.023877932609879225,0.37808052147458343,0.37808052147458343,0.1254945869262818,0.0,4.83356611958618,4.769998437995241,5.025184103073286,4.834680696997282,4.771509675133075,5.025102330962682,24882.57972874877,21150.192769436453,0.85,1.060158417665309,0.6585251610500927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454144795361851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.83039855929,1540.8672555624921,0.37808052147458343,0.1254945869262818,6.112874298809886,3.4467590066963374
4923.0,-30.44116854328982,5.027771827014095,35.01652632624315,24.138460505660646,4.983874799722692,-26.898726124992624,-40.453075350355334,1.4414323814275791,-0.21882472453899027,-5.053758874250114,40.03286245997325,42226.11765705564,25753.623096506348,25753.623096506348,67979.74075356199,77541.67517398576,77541.67517398576,25753.623096506348,103295.2982704921,103295.2982704921,103295.2982704921,128177.83436514086,91882.20559518645,56566.64807826485,39239.508352135104,24882.536094648767,0.0,64122.04444678387,21150.15568045145,1540.8643520452392,0.0,0.8865258859229838,2.8133523861002048,0.0014959135982669303,353913.4627004656,1555950.6502528186,4.39641554853678,1555950.6502528186,4.39641554853678,0.85,0.09581535979877373,4.027634451161993,1.2682838676730168,1.0,0.0,4.027634451162826,1.285016984595789,1.2853034781830681,3.134304448457476,19391.003752432465,1977.332091227123,4632.441516551485,4632.441516551485,5.559405985912596,5.027771827014095,-2.4068119194736477,7.434583746487743,3.4467962823769804,3.4467962823769804,0.9847989378219945,0.0,0.0,0.00022293765478537708,7.490703076349797e-05,0.0001480306240218791,0.0005962132411375284,0.0958153597989845,0.07193743138501815,0.023877928413966347,0.09581537900295363,0.0719374313848599,0.023877928413913823,0.37807986041884495,0.37807986041884495,0.12549466485015076,0.0,4.833829399999445,4.77035684292008,5.0251600280405455,4.834934149711103,4.7718424966843145,5.025115952662247,24882.536094648767,21150.15568045145,0.85,1.060161779619795,0.6585273133656853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454143845796587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.818846635011,1540.8643520452392,0.37807986041884495,0.12549466485015076,6.112874298809886,3.4467962823769804
4924.0,-30.441010654116564,5.027741614031398,35.016519306684145,24.138440668489807,4.983882844637729,-26.898583198306447,-40.45290924897415,1.4414553888296775,-0.2184590548407641,-5.0537330062298125,40.03284819305587,42226.11067548377,25753.625557923635,25753.625557923635,67979.7362334074,77541.5628265521,77541.5628265521,25753.625557923635,103295.18838447572,103295.18838447572,103295.18838447572,128177.67638036667,91882.03277412542,56566.5806230655,39239.39127895546,24882.48799589094,0.0,64121.879274846404,21150.1147965073,1540.8612306486261,0.0,0.8865260695822257,2.813350599796476,0.0014959135982669303,353913.81970070774,1555950.0346808417,4.396409374453513,1555950.0346808417,4.396409374453513,0.85,0.09581517139083051,4.027634451161993,1.2682832725858315,1.0,0.0,4.02763445116198,1.285016869332914,1.2853033676195993,3.13430472959693,19390.96727993138,1977.3283720670547,4632.441516551485,4632.441516551485,5.55940651725601,5.027741614031398,-2.406762543393539,7.4345041574249375,3.4468335110140713,3.4468335110140713,0.9848095745754489,0.0,0.0,0.00022294133166947456,7.49084442557712e-05,0.00014803288741370337,0.0005962223572524163,0.09581517139105444,0.07193724751889384,0.023877923872160606,0.09581514391861762,0.07193724751872571,0.023877923872104797,0.37807919998311157,0.37807919998311157,0.125494742518096,0.0,4.83410858050172,4.770729287084521,5.0251574679764985,4.83527395138907,4.772268120192166,5.025196462883002,24882.48799589094,21150.1147965073,0.85,1.060164440003778,0.6585289007904691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541428962467284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.807299928281,1540.8612306486261,0.37807919998311157,0.125494742518096,6.112874298809886,3.4468335110140713
4925.0,-30.440852723975866,5.027711422052483,35.0165122734617,24.138415208458923,4.983893267480302,-26.898439996931582,-40.452746919449396,1.4414805404380902,-0.21823568472098032,-5.0537052549881025,40.03283375596161,42226.11937236447,25753.62303746983,25753.62303746983,67979.7424098343,77541.41803067674,77541.41803067674,25753.62303746983,103295.04106814657,103295.04106814657,103295.04106814657,128177.47935563028,91881.82845080012,56566.529792496134,39239.22073144888,24882.438287483703,0.0,64121.65901893258,21150.072544361148,1540.8579708551472,0.0,0.8865262634622806,2.8133509028308366,0.0014959135982669303,353914.2026912898,1555949.4117664634,4.396402856778477,1555949.4117664634,4.396402856778477,0.85,0.09581498083433555,4.027634451161993,1.26828268409241,1.0,0.0,4.0276344511624185,1.2850167440336442,1.285303247018795,3.1343050352163675,19390.92415912968,1977.3239749689938,4632.441516551485,4632.441516551485,5.559405973168449,5.027711422052483,-2.4067118317690666,7.434423253821549,3.4468706831426483,3.4468706831426483,0.9848201951836139,0.0,0.0,0.00022294500956350832,7.490982567406707e-05,0.00014803518388944125,0.0005962316066172144,0.09581498083456202,0.0719370619600329,0.023877918874529128,0.095814972490263,0.07193706195986287,0.02387791887447269,0.3780785411340328,0.3780785411340328,0.12549482127049366,0.0,4.834370333906577,4.771078205176366,5.025155876481904,4.835469570267151,4.77252650442432,5.025202330015361,24882.438287483703,21150.072544361148,0.85,1.0601681779593786,0.6585312984477955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541419470371002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.79575735661,1540.8579708551472,0.3780785411340328,0.12549482127049366,6.112874298809886,3.4468706831426483
4926.0,-30.44069472650136,5.027681281214937,35.016505243771284,24.138394568022363,4.983906370307636,-26.89829646694422,-40.45257697636259,1.4415081107525736,-0.2179911601149911,-5.053676105753486,40.032819792395465,42226.096818632686,25753.616900505524,25753.616900505524,67979.7137191382,77541.2819484609,77541.2819484609,25753.616900505524,103294.89884896643,103294.89884896643,103294.89884896643,128177.28967705535,91881.63389888583,56566.448769066024,39239.09458868868,24882.390828088915,0.0,64121.48541677759,21150.032203875577,1540.8548084949568,0.0,0.8865264627541711,2.8133510910366466,0.0014959135982669303,353914.604975706,1555948.8092834845,4.3963961571755155,1555948.8092834845,4.3963961571755155,0.85,0.09581479056183288,4.027634451161993,1.2682820153748615,1.0,0.0,4.027634451163902,1.2850166074121299,1.285303115095308,3.134305368452139,19390.883100506027,1977.3197881545716,4632.441516551485,4632.441516551485,5.559404648388788,5.027681281214937,-2.406660121704278,7.434341402919214,3.4469078112523945,3.4469078112523945,0.9848308032149699,0.0,0.0,0.00022294868908156326,7.49112719087344e-05,0.00014803741717282887,0.0005962406014663256,0.09581479056205176,0.07193687648665542,0.023877914075396346,0.09581480379463282,0.07193687648649108,0.0238779140753418,0.37807788237532536,0.37807788237532536,0.12549490094750643,0.0,4.8346222811906046,4.771417884659343,5.025142767571765,4.835684945638491,4.772831880297929,5.025145812242499,24882.390828088915,21150.032203875577,0.85,1.0601706008100538,0.6585327296173974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541409975823671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.784220868623,1540.8548084949568,0.37807788237532536,0.12549490094750643,6.112874298809886,3.4469078112523945
4927.0,-30.44053668513003,5.027651222491468,35.01649823544331,24.13837871225553,4.983922346134906,-26.898152610148184,-40.452410735283024,1.4415382711551314,-0.217728786863006,-5.0536454743599455,40.032806355241206,42226.08992423418,25753.607046816305,25753.607046816305,67979.69697105048,77541.1536760279,77541.1536760279,25753.607046816305,103294.7607228442,103294.7607228442,103294.7607228442,128177.10659871668,91881.44830206742,56566.38455028211,39238.9597242059,24882.34587587247,0.0,64121.30560007837,21149.9939944916,1540.8517562458962,0.0,0.8865266676953087,2.8133512176686772,0.0014959135982669303,353915.02771557163,1555948.2295136524,4.396389267663735,1555948.2295136524,4.396389267663735,0.8500000000000001,0.09581460042844388,4.027634451161993,1.2682813928136603,1.0,0.0,4.027634451162051,1.2850164586674822,1.2853029710473693,3.1343057312577236,19390.84393178365,1977.3157940564465,4632.441516551485,4632.441516551485,5.559402521283851,5.027651222491468,-2.4066073336414213,7.434258556132889,3.4469449044698224,3.4469449044698224,0.9848414012770921,0.0,0.0,0.00022295236967788905,7.491268666388614e-05,0.00014803968301400292,0.0005962497274462991,0.09581460042865443,0.07193669109997469,0.02387790932867974,0.09581464045945859,0.07193669109981661,0.023877909328627267,0.37807722336105154,0.37807722336105154,0.12549498066442707,0.0,4.834869624665771,4.771758570643954,5.025108135639982,4.835916687496933,4.773179403052666,5.025027909221137,24882.34587587247,21149.9939944916,0.85,1.0601733126745223,0.6585344688331263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541400477240187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.772690993897,1540.8517562458962,0.37807722336105154,0.12549498066442707,6.112874298809886,3.4469449044698224
4928.0,-30.44037867618155,5.027621133402985,35.01649123611199,24.13835887508469,4.983930446591523,-26.89800957011676,-40.452252177614696,1.4415613405288261,-0.21737120088164374,-5.053620197359772,40.032792600630835,42226.11472690593,25753.610690617883,25753.610690617883,67979.72541752382,77541.04105990462,77541.04105990462,25753.610690617883,103294.65175052249,103294.65175052249,103294.65175052249,128176.95258694548,91881.27518636324,56566.3488533732,39238.8070366556,24882.300836422994,0.0,64121.107873078596,21149.955710959544,1540.848822467017,0.0,0.8865268464816565,2.8133494686510736,0.0014959135982669303,353915.37656045164,1555947.6360467856,4.396383257399999,1555947.6360467856,4.396383257399999,0.85,0.09581441486539964,4.027634451161993,1.2682808383880184,1.0,0.0,4.027634451162119,1.2850163431084618,1.2853028601915577,3.1343060131197418,19390.807397100492,1977.3120685555714,4632.441516551485,4632.441516551485,5.559403307867246,5.027621133402985,-2.4065585289049096,7.434179662307895,3.446981972223601,3.446981972223601,0.984851992063886,0.0,0.0,0.00022295604957509537,7.491403605421358e-05,0.0001480420135208818,0.000596259113876093,0.09581441486561577,0.07193650933189798,0.0238779055337178,0.0958144177851174,0.0719365093317357,0.023877905533663934,0.37807656442983867,0.37807656442983867,0.1254950590988048,0.0,4.835135993099357,4.772115786773497,5.025100056713882,4.836248996478105,4.773592587472081,5.025115851140697,24882.300836422994,21149.955710959544,0.85,1.0601770255137042,0.6585368863321631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541390976029573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.761167265153,1540.848822467017,0.37807656442983867,0.1254950590988048,6.112874298809886,3.446981972223601
4929.0,-30.44022064315973,5.027591083652779,35.01648422710036,24.13834371780979,4.983942160675638,-26.89786614699804,-40.45208223452789,1.441587664515991,-0.21700738956388932,-5.053591698954004,40.03277832000771,42226.09239113431,25753.605970024757,25753.605970024757,67979.69836115907,77540.93278055695,77540.93278055695,25753.605970024757,103294.5387505817,103294.5387505817,103294.5387505817,128176.79034800504,91881.10786081271,56566.267471398365,39238.71154379372,24882.251597423332,0.0,64120.96314121705,21149.913857809832,1540.8455754734132,0.0,0.8865270436035326,2.813348013701537,0.0014959135982669303,353915.76986389124,1555947.0198843516,4.396376630752388,1555947.0198843516,4.396376630752388,0.85,0.09581422430320499,4.027634451161993,1.2682801900012417,1.0,0.0,4.027634451161122,1.2850162123174547,1.2853027341011545,3.1343063321344253,19390.772084382897,1977.3084676605058,4632.441516551485,4632.441516551485,5.559402288838056,5.027591083652779,-2.4065073998406357,7.434098483493415,3.447018980719394,3.447018980719394,0.9848625659198269,0.0,0.0,0.00022295973008892706,7.491548236404161e-05,0.00014804424772488545,0.0005962681124331091,0.09581422430342891,0.0719363237918022,0.02387790051162671,0.09581418763106492,0.07193632379163409,0.023877900511570908,0.37807590679502734,0.37807590679502734,0.12549513809494253,0.0,4.835414927401587,4.772491577983885,5.025086421511958,4.836584309390105,4.774048788360801,5.025086122159621,24882.251597423332,21149.913857809832,0.85,1.0601789965544297,0.6585380244232688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541381476780044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.749648154917,1540.8455754734132,0.37807590679502734,0.12549513809494253,6.112874298809886,3.447018980719394
4930.0,-30.440062583495315,5.027561104992028,35.01647723139656,24.138322797976457,4.983956995240491,-26.897722387861805,-40.451919835153944,1.441616799609057,-0.21680799448705557,-5.0535616980439215,40.03276468960415,42226.10130504932,25753.597439290115,25753.597439290115,67979.69874433943,77540.78857028579,77540.78857028579,25753.597439290115,103294.3860095759,103294.3860095759,103294.3860095759,128176.59161321647,91880.90585676828,56566.21859154032,39238.54140580885,24882.205603640567,0.0,64120.74700944942,21149.87476309448,1540.8424756280392,0.0,0.8865272460294026,2.813348894225086,0.0014959135982669303,353916.1839036019,1555946.4317769501,4.396369825802461,1555946.4317769501,4.396369825802461,0.85,0.09581403480199677,4.027634451161993,1.2682795839244498,1.0,0.0,4.0276344511639595,1.285016068369844,1.2853025948520826,3.1343066832396906,19390.729453046846,1977.3041204740505,4632.441516551485,4632.441516551485,5.559400447317853,5.027561104992028,-2.406455184155918,7.434016289147946,3.4470559509337537,3.4470559509337537,0.9848731288382153,0.0,0.0,0.00022296341127925071,7.491686449681857e-05,0.00014804654678243214,0.0005962773721964894,0.09581403480221054,0.07193613914696796,0.023877895655242582,0.09581404673950943,0.07193613914680747,0.023877895655189305,0.37807525156236954,0.37807525156236954,0.12549521719802162,0.0,4.835671383050681,4.7728429844658535,5.025056059311169,4.836753703556894,4.774305504504184,5.024991711675625,24882.205603640567,21149.87476309448,0.85,1.0601825760751247,0.6585403831746766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541371976095143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.738134793914,1540.8424756280392,0.37807525156236954,0.12549521719802162,6.112874298809886,3.4470559509337537
4931.0,-30.439904513148964,5.027531097443808,35.01647024078742,24.138302995730214,4.983964932379573,-26.897579308889284,-40.45175373377276,1.4416397281219506,-0.21645055231618926,-5.053536467538665,40.03275084658871,42226.0950082988,25753.60090578638,25753.60090578638,67979.69591408518,77540.67671615882,77540.67671615882,25753.60090578638,103294.2776219452,103294.2776219452,103294.2776219452,128176.43751823611,91880.73341219114,56566.15170433953,39238.42411983512,24882.15989629091,0.0,64120.58401612603,21149.835911847273,1540.8395038984645,0.0,0.886527424898534,2.813347141701822,0.0014959135982669303,353916.5321077038,1555945.8344962115,4.396363812761102,1555945.8344962115,4.396363812761102,0.85,0.09581384977082001,4.027634451161993,1.2682789437798778,1.0,0.0,4.027634451164007,1.2850159534667804,1.2853024846544248,3.134306963501923,19390.693059999678,1977.3004094160267,4632.441516551485,4632.441516551485,5.559401195626547,5.027531097443808,-2.4064065239566093,7.433937621400418,3.447092892510515,3.447092892510515,0.9848836835744328,0.0,0.0,0.00022296709277436547,7.491827816066798e-05,0.00014804881461369748,0.0005962865061918231,0.09581384977103735,0.07193595802515897,0.023877891745878385,0.09581382159505952,0.07193595802499579,0.023877891745824224,0.37807459702262186,0.37807459702262186,0.1254952953627924,0.0,4.835944800148752,4.773208598448548,5.0250509678710955,4.837085915222474,4.774718903372673,5.02507862364962,24882.15989629091,21149.835911847273,0.85,1.0601852268998144,0.6585419589702916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541362473820412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.72662723442,1540.8395038984645,0.37807459702262186,0.1254952953627924,6.112874298809886,3.447092892510515
4932.0,-30.439746470008682,5.0275011743087505,35.01646325018491,24.138287279661768,4.983979973473362,-26.89743554395225,-40.45158752761779,1.4416690474189933,-0.21616919836975512,-5.053505921811886,40.03273686556316,42226.08817900458,25753.590776206973,25753.590776206973,67979.67895521155,77540.55282863238,77540.55282863238,25753.590776206973,103294.14360483935,103294.14360483935,103294.14360483935,128176.25514379505,91880.55182125862,56566.08717163921,39238.294055132676,24882.111538955694,0.0,64120.40559408837,21149.79480811234,1540.8362580356677,0.0,0.8865276313737825,2.813347008995363,0.0014959135982669303,353916.95366709423,1555945.2312609637,4.396356871687295,1555945.2312609637,4.396356871687295,0.85,0.09581365887710179,4.027634451161993,1.2682783349556845,1.0,0.0,4.027634451162975,1.2850158086577628,1.2853023445434013,3.1343073167084046,19390.65473668744,1977.2965015257444,4632.441516551485,4632.441516551485,5.559399008965502,5.0275011743087505,-2.4063539830231244,7.433855157331875,3.447129775408455,3.447129775408455,0.9848942215452728,0.0,0.0,0.00022297077369184032,7.491969274091943e-05,0.0001480510809509209,0.000596295634169702,0.09581365887732075,0.07193577247126837,0.023877886406052387,0.09581363755375544,0.07193577247110397,0.02387788640599782,0.37807394413339496,0.37807394413339496,0.12549537428976784,0.0,4.836211677730319,4.773573329361227,5.025022278873394,4.837336723442149,4.775090181219298,5.024965660921453,24882.111538955694,21149.79480811234,0.85,1.0601879124962832,0.6585436849279327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541352970915387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.715125157576,1540.8362580356677,0.37807394413339496,0.12549537428976784,6.112874298809886,3.447129775408455
4933.0,-30.439588384377238,5.027471333161171,35.01645628952686,24.138271388970338,4.983996290403261,-26.89729161321519,-40.45142128653822,1.441699519243285,-0.2159234745203662,-5.0534754470564955,40.03272375655434,42226.08143110764,25753.58093770957,25753.58093770957,67979.66236881721,77540.42295305598,77540.42295305598,25753.58093770957,103294.00389076555,103294.00389076555,103294.00389076555,128176.07209267587,91880.36474148248,56566.02321954254,39238.157246599934,24882.068201910308,0.0,64120.225448510246,21149.75797162376,1540.8332996735244,0.0,0.8865278343244408,2.813347336132935,0.0014959135982669303,353917.374247407,1555944.6656505303,4.396350049101693,1555944.6656505303,4.396350049101693,0.8499999999999999,0.09581347119110169,4.027634451161993,1.2682777074491605,1.0,0.0,4.027634451162986,1.2850156584530972,1.2853021990368692,3.1343076830755994,19390.615254998713,1977.2924755139334,4632.441516551485,4632.441516551485,5.559396885140005,5.027471333161171,-2.406301498824985,7.433772831986156,3.4471666337584526,3.4471666337584526,0.984904752502415,0.0,0.0,0.00022297445565497512,7.492110764311843e-05,0.00014805334801185668,0.0005963047650624299,0.09581347119130729,0.07193558951526562,0.02387788167604167,0.095813486669865,0.07193558951511125,0.02387788167599043,0.37807329275475443,0.37807329275475443,0.1254954523915276,0.0,4.836468256028411,4.773930210693152,5.024975906389045,4.837551972536119,4.775415529674149,5.024848419395596,24882.068201910308,21149.75797162376,0.85,1.0601906324145127,0.6585454298662126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454134346965782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.703627804714,1540.8332996735244,0.37807329275475443,0.1254954523915276,6.112874298809886,3.4471666337584526
