time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4934.0,-30.439430290414098,5.027441469087649,35.01644934105006,24.13824617341163,4.984005016841282,-26.89714843405782,-40.451258957013465,1.4417231604870726,-0.2156749318712059,-5.053449963178965,40.032710190041634,42226.09084531863,25753.583688822644,25753.583688822644,67979.67453414128,77540.28610416414,77540.28610416414,25753.583688822644,103293.86979298679,103293.86979298679,103293.86979298679,128175.89364125347,91880.1676121204,56565.972353283134,39237.9947320414,24882.02384826667,0.0,64120.01858030807,21149.72027102667,1540.83039597081,0.0,0.8865280134822235,2.8133470439482537,0.0014959135982669303,353917.7259492073,1555944.0803004797,4.396344026362166,1555944.0803004797,4.396344026362166,0.85,0.09581328727433319,4.027634451161993,1.2682771436823534,1.0,0.0,4.027634451164526,1.2850155402132306,1.2853020855025843,3.134307971476876,19390.573652425337,1977.288233232076,4632.441516551485,4632.441516551485,5.559397479019728,5.027441469087649,-2.406252727477111,7.43369419656476,3.4472034669694476,3.4472034669694476,0.984915276276985,0.0,0.0,0.00022297813786819237,7.492248927734408e-05,0.0001480556485908483,0.0005963140309536342,0.09581328727454641,0.0719354096857803,0.023877877588766114,0.09581331552119983,0.07193540968562022,0.023877877588712976,0.3780726423515291,0.3780726423515291,0.1254955287411906,0.0,4.836720024205249,4.774271760239401,5.024956461318993,4.837775031307785,4.77568628781944,5.024927184697901,24882.02384826667,21149.72027102667,0.85,1.0601942425983413,0.6585477013303097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541333965857648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.692136571197,1540.83039597081,0.3780726423515291,0.1254955287411906,6.112874298809886,3.4472034669694476
4935.0,-30.439272171958148,5.027411576864403,35.01644237106664,24.13822127217429,4.984011735636835,-26.89700543358371,-40.45109285563228,1.4417449972645073,-0.21537507425341573,-5.0534248409565246,40.03269566666065,42226.0848033955,25753.587066789463,25753.587066789463,67979.67187018496,77540.15867179901,77540.15867179901,25753.587066789463,103293.74573858848,103293.74573858848,103293.74573858848,128175.71979255472,91879.9790768021,56565.90520840708,39237.85985377225,24881.97405396625,0.0,64119.8339077385,21149.67794587131,1540.8271905876288,0.0,0.8865281942655472,2.8133460353854947,0.0014959135982669303,353918.0726600916,1555943.4536649166,4.396337948978572,1555943.4536649166,4.396337948978572,0.85,0.09581310051970823,4.027634451161993,1.2682765205716713,1.0,0.0,4.027634451160214,1.2850154304165071,1.2853019804141297,3.1343082392843575,19390.53386355609,1977.2841758965694,4632.441516551485,4632.441516551485,5.559398208217668,5.027411576864403,-2.406204289059399,7.433615865923802,3.4472402435292033,3.4472402435292033,0.9849257838654867,0.0,0.0,0.00022298182070792227,7.49239030393323e-05,0.00014805791766858998,0.000596323169969319,0.09581310051993601,0.07193522770120458,0.023877872818731428,0.09581310139138038,0.07193522770103357,0.02387787281867466,0.37807199203642844,0.37807199203642844,0.1254956052918577,0.0,4.8369765229844575,4.774611683756234,5.0249609192666185,4.838049766703136,4.776019021594436,5.025026566351983,24881.97405396625,21149.67794587131,0.85,1.0601972545343823,0.6585495037955691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541324461568481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.680650774113,1540.8271905876288,0.37807199203642844,0.1254956052918577,6.112874298809886,3.4472402435292033
4936.0,-30.439114051209792,5.0273817722722125,35.01643539658274,24.13821086464452,4.984026680677948,-26.896861608390097,-40.45092664947731,1.4417742378603273,-0.21500720912825955,-5.053394283262406,40.03268159560938,42226.07827083184,25753.57655106286,25753.57655106286,67979.6548218947,77540.05652007388,77540.05652007388,25753.57655106286,103293.63307113673,103293.63307113673,103293.63307113673,128175.55807558516,91879.81915147934,56565.84090224559,39237.75361025973,24881.925004448418,0.0,64119.678614708144,21149.636253781155,1540.8239063918147,0.0,0.886528401127203,2.813344767497368,0.0014959135982669303,353918.4943860843,1555942.8465460609,4.396330994923104,1555942.8465460609,4.396330994923104,0.85,0.0958129096835346,4.027634451161993,1.268275913395919,1.0,0.0,4.027634451161465,1.2850152859717052,1.2853018406700099,3.13430859160276,19390.500112597314,1977.2807342565825,4632.441516551485,4632.441516551485,5.559395938199457,5.0273817722722125,-2.4061518800351545,7.433533652307367,3.447276961823671,3.447276961823671,0.9849362748067632,0.0,0.0,0.000222985503657095,7.4925317717786e-05,0.00014806018593930897,0.0005963323057346113,0.09581290968375511,0.07193504243350105,0.02387786725025406,0.0958128763475333,0.0719350424333355,0.02387786725019911,0.3780713419208814,0.3780713419208814,0.12549568344048104,0.0,4.837247120386849,4.774979016447105,5.0249393318513285,4.838387074134118,4.776506299297807,5.024911142818382,24881.925004448418,21149.636253781155,0.85,1.0601995563699087,0.658550996872055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541314955818745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.6691707375,1540.8239063918147,0.3780713419208814,0.12549568344048104,6.112874298809886,3.447276961823671
4937.0,-30.43895587339737,5.027351992772445,35.01642844002378,24.13818516014146,4.9840386158583945,-26.896718032863646,-40.450760478246934,1.441800775326781,-0.21483710695724767,-5.053366675236942,40.0326681687439,42226.072134276794,25753.573539972123,25753.573539972123,67979.64567424892,77539.90461280577,77539.90461280577,25753.573539972123,103293.47815277788,103293.47815277788,103293.47815277788,128175.3588433832,91879.60822893833,56565.775750418004,39237.59164280036,24881.88069060532,0.0,64119.47233340568,21149.598587014523,1540.820954566943,0.0,0.8865285906102255,2.813345753721927,0.0014959135982669303,353918.8754041099,1555942.2672218338,4.396324625086005,1555942.2672218338,4.396324625086005,0.85,0.09581272464089272,4.027634451161993,1.2682752611627803,1.0,0.0,4.027634451160995,1.2850151541739854,1.2853017135775715,3.1343089130734634,19390.45559908398,1977.2761951414582,4632.441516551485,4632.441516551485,5.5593952881986475,5.027351992772445,-2.4061016642162456,7.433453656988691,3.447313656733134,3.447313656733134,0.9849467590666097,0.0,0.0,0.0002229891879914871,7.492673212366643e-05,0.00014806245586782067,0.0005963414481768867,0.09581272464110344,0.07193486165540935,0.023877862985694075,0.09581274686053586,0.07193486165525115,0.02387786298564156,0.37807069385441616,0.37807069385441616,0.12549576129035606,0.0,4.8374932165060045,4.775312787470909,5.024920571590599,4.838529568279682,4.776700229428116,5.024898077015109,24881.88069060532,21149.598587014523,0.85,1.060202824514389,0.6585530198176223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454130544994308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.657696017426,1540.820954566943,0.37807069385441616,0.12549576129035606,6.112874298809886,3.447313656733134
4938.0,-30.43879771401909,5.027322279862109,35.01642149673904,24.138174822460883,4.984053052540211,-26.8965742237643,-40.450594237167365,1.4418295622874835,-0.21446305118394093,-5.053337117312988,40.03265464226491,42226.06577740019,25753.56554924023,25753.56554924023,67979.63132664042,77539.8048432371,77539.8048432371,25753.56554924023,103293.37039247733,103293.37039247733,103293.37039247733,128175.20539849349,91879.45046426289,56565.71139843415,39237.48785092082,24881.835006016165,0.0,64119.32285693698,21149.55975511374,1540.8178849999074,0.0,0.8865287903979872,2.813344287871988,0.0014959135982669303,353919.2833330178,1555941.6835997838,4.39631790883723,1555941.6835997838,4.39631790883723,0.85,0.0958125370663003,4.027634451161993,1.2682746611302718,1.0,0.0,4.02763445116358,1.2850150118500412,1.2853015759560806,3.134309260218985,19390.422304112508,1977.2727999992362,4632.441516551485,4632.441516551485,5.559393563248238,5.027322279862109,-2.4060500370024593,7.433372316864569,3.4473503095378244,3.4473503095378244,0.9849572312965212,0.0,0.0,0.00022299287195258585,7.492814714878874e-05,0.0001480647248037971,0.0005963505866215929,0.09581253706651251,0.07193467898093323,0.023877858085579278,0.09581252765652626,0.07193467898077391,0.023877858085526393,0.3780700456360304,0.3780700456360304,0.12549583905835482,0.0,4.8377582525159255,4.775676377962441,5.0248879414689895,4.838874066129051,4.777186796569595,5.024813678670853,24881.835006016165,21149.55975511374,0.85,1.060205072319877,0.6585544559105058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541295940648746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.646227711228,1540.8178849999074,0.3780700456360304,0.12549583905835482,6.112874298809886,3.4473503095378244
4939.0,-30.43863953883369,5.027292563106235,35.01641456237536,24.13815470589327,4.9840627253066865,-26.896430876845958,-40.45043187271801,1.4418540633210581,-0.21415445480278095,-5.053310918279441,40.03264101553955,42226.075438898144,25753.56601070498,25753.56601070498,67979.64144960312,77539.68483994572,77539.68483994572,25753.56601070498,103293.2508506507,103293.2508506507,103293.2508506507,128175.04068242252,91879.27053088073,56565.6611298417,39237.34377893226,24881.78983177182,0.0,64119.133610704084,21149.521357006048,1540.8149187010779,0.0,0.8865289734199729,2.8133432901618707,0.0014959135982669303,353919.6449061876,1555941.095652607,4.3963117562039695,1555941.095652607,4.3963117562039695,0.85,0.095812353030595,4.027634451161993,1.2682740836264563,1.0,0.0,4.027634451163317,1.2850148895822193,1.2853014583957292,3.134309558445231,19390.384330613007,1977.2689277799257,4632.441516551485,4632.441516551485,5.559393662864122,5.027292563106235,-2.4060009186396063,7.4332934817458405,3.447386932797827,3.447386932797827,0.9849676950850934,0.0,0.0,0.00022299655633796652,7.492952920032821e-05,0.00014806702713763832,0.0005963598595806898,0.09581235303080898,0.07193449918538253,0.023877853845426452,0.095812329005302,0.07193449918522188,0.023877853845373127,0.3780693993276699,0.3780693993276699,0.1254959159069075,0.0,4.8380280352049,4.776040813336124,5.024871829488063,4.839156463476684,4.777548242258831,5.024857246208853,24881.78983177182,21149.521357006048,0.85,1.0602083593695746,0.658556550300126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541286432474532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.634764308326,1540.8149187010779,0.3780693993276699,0.1254959159069075,6.112874298809886,3.447386932797827
4940.0,-30.43848132673474,5.0272628832862125,35.016407625450995,24.13812900139021,4.984074485343225,-26.8962872879455,-40.45026570148764,1.4418804465560657,-0.21397987210491465,-5.0532828457489165,40.032627072226205,42226.069441916865,25753.56157840268,25753.56157840268,67979.63102031955,77539.53375201009,77539.53375201009,25753.56157840268,103293.09533041276,103293.09533041276,103293.09533041276,128174.83749893979,91879.06034303774,56565.59603295291,39237.182566760916,24881.742168527024,0.0,64118.92473528794,21149.48084324797,1540.8117639951383,0.0,0.8865291671439215,2.8133442717241044,0.0014959135982669303,353920.03233583353,1555940.4940459034,4.3963052438056875,1555940.4940459034,4.3963052438056875,0.85,0.09581216623844721,4.027634451161993,1.2682734335912391,1.0,0.0,4.027634451160402,1.2850147585043399,1.2853013320245315,3.134309878160353,19390.3399721518,1977.264404475718,4632.441516551485,4632.441516551485,5.559392706067952,5.0272628832862125,-2.405950461812838,7.43321334509905,3.447423505376242,3.447423505376242,0.984978144393212,0.0,0.0,0.00022300024163928543,7.493094367971959e-05,0.00014806929795956584,0.0005963690056213176,0.09581216623866606,0.07193431737181576,0.0238778488668503,0.09581218720179817,0.07193431737165144,0.02387784886679576,0.3780687548409795,0.3780687548409795,0.12549599300025047,0.0,4.838272452031106,4.776372293971463,5.02485324093675,4.83930297364401,4.77775145591238,5.024832317166954,24881.742168527024,21149.48084324797,0.85,1.0602116504755867,0.6585586021014118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454127692336193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.623306494073,1540.8117639951383,0.3780687548409795,0.12549599300025047,6.112874298809886,3.447423505376242
4941.0,-30.43832316274963,5.027233235781444,35.01640069397052,24.13810857050123,4.9840862694673875,-26.896143739957022,-40.450099495332665,1.4419068466768499,-0.213720886080921,-5.0532550180916465,40.03261335694246,42226.06326435467,25753.55770057226,25753.55770057226,67979.62096492693,77539.4038447984,77539.4038447984,25753.55770057226,103292.96154537066,103292.96154537066,103292.96154537066,128174.6574227319,91878.87136504434,56565.53078460888,39237.045089372725,24881.695877361246,0.0,64118.74096673397,21149.44149575706,1540.8086953933428,0.0,0.8865293587919149,2.813344115822073,0.0014959135982669303,353920.4163863063,1555939.9022780755,4.396298801196474,1555939.9022780755,4.396298801196474,0.85,0.09581198044983255,4.027634451161993,1.2682728253165259,1.0,0.0,4.027634451163445,1.2850146273496643,1.2853012055751512,3.1343101980628556,19390.30008985952,1977.2603376137133,4632.441516551485,4632.441516551485,5.559391868965009,5.027233235781444,-2.4059002171697426,7.4331334529511865,3.4474600395690453,3.4474600395690453,0.9849885827340129,0.0,0.0,0.0002230039258759631,7.493235848109185e-05,0.00014807156739487127,0.0005963781460771384,0.0958119804500479,0.07193413629259438,0.02387784415745354,0.09581201179014526,0.07193413629243268,0.023877844157399866,0.378068110055328,0.378068110055328,0.12549607012843902,0.0,4.838514310018809,4.7767004340244625,5.024834452586163,4.839534132010726,4.778065769412024,5.0248122635150025,24881.695877361246,21149.44149575706,0.85,1.0602145322877763,0.658560393228282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541267412042074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.611854691828,1540.8086953933428,0.378068110055328,0.12549607012843902,6.112874298809886,3.4474600395690453
4942.0,-30.438164988709282,5.027203620047222,35.016393767762644,24.138098686840408,4.98409800602811,-26.89600018767486,-40.44993713088331,1.441933204995777,-0.21328755124108056,-5.053227246439178,40.03259964755701,42226.07279732563,25753.55388810666,25753.55388810666,67979.62668543229,77539.31674094325,77539.31674094325,25753.55388810666,103292.87062904991,103292.87062904991,103292.87062904991,128174.52018182728,91878.72516708981,56565.4812234807,39236.93771512123,24881.649552777373,0.0,64118.587267898605,21149.402119860766,1540.8056303737467,0.0,0.8865295501326638,2.8133416627928507,0.0014959135982669303,353920.7996641809,1555939.3107649065,4.39629236891775,1555939.3107649065,4.39629236891775,0.85,0.09581179470189219,4.027634451161993,1.2682722648466007,1.0,0.0,4.027634451161536,1.2850144963900352,1.2853010793212332,3.134310517489681,19390.269235951884,1977.2571913907282,4632.441516551485,4632.441516551485,5.559391045972298,5.027203620047222,-2.4058500469498925,7.433053666997115,3.4474965340439176,3.4474965340439176,0.9849990097268336,0.0,0.0,0.00022300761040295876,7.493374060445517e-05,0.0001480738697985036,0.0005963874193173285,0.0958117947021073,0.07193395523302824,0.02387783946907905,0.09581175833652575,0.07193395523286675,0.02387783946902545,0.3780674650488326,0.3780674650488326,0.12549614725999056,0.0,4.838788930021792,4.77707222795442,5.024815579720496,4.8399396951980975,4.77861207425849,5.0247929459554825,24881.649552777373,21149.402119860766,0.85,1.0602171629484223,0.6585621205423282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541257903626608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.600407199438,1540.8056303737467,0.3780674650488326,0.12549614725999056,6.112874298809886,3.4474965340439176
4943.0,-30.438006759288143,5.027174052932592,35.01638685063306,24.13807277278977,4.984111003096635,-26.895856459491398,-40.44977092472834,1.4419607033019515,-0.213146267478578,-5.0531986971218315,40.032586059565595,42226.066790909485,25753.548053755592,25753.548053755592,67979.61484466508,77539.15984873055,77539.15984873055,25753.548053755592,103292.70790248615,103292.70790248615,103292.70790248615,128174.31158527256,91878.50966870498,56565.41661089234,39236.77006423627,24881.60368278642,0.0,64118.37374702269,21149.363130368456,1540.8025660597373,0.0,0.8865297449986973,2.8133431374728515,0.0014959135982669303,353921.1936749842,1555938.7244896449,4.396285818131895,1555938.7244896449,4.396285818131895,0.85,0.09581160902517832,4.027634451161993,1.2682715966785327,1.0,0.0,4.0276344511620925,1.2850143600928265,1.2853009477302741,3.134310849935596,19390.223756743348,1977.2525538020984,4632.441516551485,4632.441516551485,5.559389786517419,5.027174052932592,-2.4057993321153623,7.432973385047955,3.4475329886903956,3.4475329886903956,0.985009425340113,0.0,0.0,0.00022301129627612344,7.493515545465727e-05,0.00014807614082146617,0.0005963965661676518,0.09581160902539157,0.07193377435671515,0.023877834668676424,0.09581163907064891,0.07193377435655504,0.023877834668623282,0.3780668227327574,0.3780668227327574,0.12549622437657967,0.0,4.8390308774109485,4.777402714625225,5.024790077999285,4.840052429643265,4.7787788055744045,5.024742408904956,24881.60368278642,21149.363130368456,0.85,1.060220508911795,0.6585642199459283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454124839461854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.588965180621,1540.8025660597373,0.3780668227327574,0.12549622437657967,6.112874298809886,3.4475329886903956
4944.0,-30.4378485928674,5.0271444884729615,35.01637993791649,24.13805789491164,4.984120777621934,-26.895713110275864,-40.449604753497965,1.4419852950324674,-0.21275742454554347,-5.053172358589099,40.03257235384417,42226.06074552266,25753.547735155666,25753.547735155666,67979.60848067833,77539.06065916205,77539.06065916205,25753.547735155666,103292.60839431771,103292.60839431771,103292.60839431771,128174.16615861666,91878.35059382452,56565.350680193544,39236.66657070108,24881.557764298945,0.0,64118.22433500003,21149.324099654103,1540.7995550542776,0.0,0.8865299290173445,2.8133411017952925,0.0014959135982669303,353921.5571749249,1555938.1331349062,4.396279632002996,1555938.1331349062,4.396279632002996,0.85,0.0958114252744309,4.027634451161993,1.2682710180757568,1.0,0.0,4.027634451160992,1.2850142374005271,1.2853008297454438,3.134311149197498,19390.190185263604,1977.2491304638795,4632.441516551485,4632.441516551485,5.55938971774161,5.0271444884729615,-2.4057502830562356,7.432894771529197,3.447569408644228,3.447569408644228,0.9850198310412079,0.0,0.0,0.00022301498073782554,7.493657003225323e-05,0.0001480784107055723,0.000596405708431078,0.09581142527464619,0.07193359498239417,0.023877830292252013,0.09581140239800802,0.07193359498223253,0.023877830292198362,0.3780661803109072,0.3780661803109072,0.12549630106646636,0.0,4.839297775066996,4.777762266899913,5.024777117669203,4.840414934043565,4.779250428970329,5.02477540631628,24881.557764298945,21149.324099654103,0.85,1.060222880245461,0.658565660285649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541238882293028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.577529543734,1540.7995550542776,0.3780661803109072,0.12549630106646636,6.112874298809886,3.447569408644228
4945.0,-30.437690346489973,5.027114955841187,35.0163730224464,24.13803229518237,4.984132084502103,-26.89556953583815,-40.44943858226759,1.442011273852342,-0.21257768616158046,-5.053144693571113,40.03255844820886,42226.05490568714,25753.54391581298,25753.54391581298,67979.59882150011,77538.91169475132,77538.91169475132,25753.54391581298,103292.4556105643,103292.4556105643,103292.4556105643,128173.96586150443,91878.14233221646,56565.285543160695,39236.507543395295,24881.51025094014,0.0,64118.017794335436,21149.28371329912,1540.7964173192054,0.0,0.8865301205252416,2.813341968093034,0.0014959135982669303,353921.9389820977,1555937.5331547454,4.396273194110887,1555937.5331547454,4.396273194110887,0.85,0.09581123981498296,4.027634451161993,1.2682703746343034,1.0,0.0,4.027634451161039,1.285014108213095,1.2853007052664969,3.134311464301905,19390.14623331886,1977.244648612815,4632.441516551485,4632.441516551485,5.559388893264349,5.027114955841187,-2.4057002979838447,7.432815253825032,3.4476057801204605,3.4476057801204605,0.9850302228915602,0.0,0.0,0.00022301866711823867,7.493798463453972e-05,0.00014808068248369895,0.0005964148583229262,0.09581123981520126,0.07193341435783028,0.023877825457370976,0.09581125748427201,0.07193341435766638,0.023877825457316575,0.37806553978807483,0.37806553978807483,0.12549637815883435,0.0,4.8395412041844565,4.778091016333178,5.024762809650895,4.840567007409504,4.779458481829749,5.024758232204647,24881.51025094014,21149.28371329912,0.85,1.0602261448498151,0.6585676906159385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454122937376683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.566097919054,1540.7964173192054,0.37806553978807483,0.12549637815883435,6.112874298809886,3.4476057801204605
4946.0,-30.437532108557367,5.0270854634195885,35.016366112691976,24.138011794444196,4.98414430334994,-26.895425877810048,-40.449272411037214,1.4420380726046904,-0.21233405995769772,-5.053116656734436,40.032544783749714,42226.04897932686,25753.53909059181,25753.53909059181,67979.58806991867,77538.77974319,77538.77974319,25753.53909059181,103292.31883378181,103292.31883378181,103292.31883378181,128173.78280746048,91877.95145603055,56565.22069217594,39236.36751539401,24881.46397367866,0.0,64117.831489072676,21149.24437762686,1540.7933433909682,0.0,0.8865303130543867,2.813342038419962,0.0014959135982669303,353922.32592109917,1555936.9435806714,4.396266721889538,1555936.9435806714,4.396266721889538,0.85,0.09581105479929503,4.027634451161993,1.268269759765826,1.0,0.0,4.02763445116182,1.2850139751889234,1.2853005769497732,3.1343117887646694,19390.105950428246,1977.2405409011483,4632.441516551485,4632.441516551485,5.559387851649219,5.0270854634195885,-2.405650069602154,7.432735533021742,3.4476421119239964,3.4476421119239964,0.9850406034068561,0.0,0.0,0.00022302235335807183,7.493939926151688e-05,0.00014808295409655494,0.0005964240075491246,0.09581105479950944,0.07193323402820823,0.023877820771301215,0.09581108954085642,0.07193323402804724,0.023877820771247775,0.3780648991554525,0.3780648991554525,0.1254964554827874,0.0,4.839778924154018,4.778413646563877,5.024744030319198,4.840782596776762,4.779757340408196,5.024722275264196,24881.46397367866,21149.24437762686,0.85,1.0602290578324398,0.658569511767148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541219860445769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.554673168386,1540.7933433909682,0.3780648991554525,0.1254964554827874,6.112874298809886,3.4476421119239964
4947.0,-30.437373865949915,5.0270559892952775,35.01635920772333,24.13799677686768,4.984155023895785,-26.89528236541135,-40.449110011663265,1.4420635233592733,-0.2119696597553684,-5.053089688975643,40.0325311036366,42226.05883155374,25753.53689491731,25753.53689491731,67979.59572647105,77538.67611053311,77538.67611053311,25753.53689491731,103292.21300545042,103292.21300545042,103292.21300545042,128173.63091286724,91877.78829029054,56565.17101131947,39236.241421078965,24881.417907416824,0.0,64117.65932849579,21149.2052213043,1540.7903086567371,0.0,0.8865305001882222,2.813340397307085,0.0014959135982669303,353922.698105971,1555936.3533313535,4.396260431043271,1555936.3533313535,4.396260431043271,0.85,0.09581087084216501,4.027634451161993,1.2682692135823892,1.0,0.0,4.027634451161118,1.285013848472688,1.2853004549426037,3.1343120978416423,19390.071515605352,1977.2370295264288,4632.441516551485,4632.441516551485,5.559387377671405,5.0270559892952775,-2.405600663471892,7.43265665276717,3.4476784066365496,3.4476784066365496,0.9850509733247285,0.0,0.0,0.00022302603976295086,7.49407818022824e-05,0.00014808525796066845,0.0005964332866715991,0.09581087084237985,0.07193305449567365,0.02387781634670621,0.09581086516681768,0.07193305449551235,0.023877816346652665,0.37806425828293283,0.37806425828293283,0.12549653271121017,0.0,4.840036992216312,4.778761799596452,5.024729994901747,4.841120029220292,4.780205558272428,5.024725180697487,24881.417907416824,21149.2052213043,0.85,1.0602320240386394,0.6585714337327224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454121034764429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.54325352342,1540.7903086567371,0.37806425828293283,0.12549653271121017,6.112874298809886,3.4476784066365496
4948.0,-30.437215592566854,5.02702654659026,35.01635230420832,24.137981654517375,4.984166418740713,-26.895138757871578,-40.44894384043289,1.44208958404751,-0.21162178120823683,-5.053062141627493,40.03251733603911,42226.05308817584,25753.533124602076,25753.533124602076,67979.58621277791,77538.56931255487,77538.56931255487,25753.533124602076,103292.10243715695,103292.10243715695,103292.10243715695,128173.47351409242,91877.62221981322,56565.105995442595,39236.12913818958,24881.371076935466,0.0,64117.500215125045,21149.165415395146,1540.78721637277,0.0,0.8865306905947177,2.813339040886251,0.0014959135982669303,353923.0782901336,1555935.7593075605,4.396254030182399,1555935.7593075605,4.396254030182399,0.85,0.09581068628358516,4.027634451161993,1.2682685695914553,1.0,0.0,4.027634451162304,1.285013718900562,1.285300330079899,3.1343124138845577,19390.036467760907,1977.2334556409078,4632.441516551485,4632.441516551485,5.5593865637776485,5.02702654659026,-2.4055508672020762,7.432577413792337,3.447714657714749,3.447714657714749,0.9850613307756425,0.0,0.0,0.000223029726940942,7.494219647808322e-05,0.00014808753046285879,0.0005964424394797112,0.0958106862838013,0.07193287455776261,0.023877811726038683,0.095810647263403,0.07193287455760035,0.02387781172598482,0.37806361898196544,0.37806361898196544,0.1254966101384866,0.0,4.840307292567161,4.779126699054586,5.024714580381783,4.841440360419256,4.780638543342548,5.0247053528613606,24881.371076935466,21149.165415395146,0.85,1.0602345067211747,0.6585729784614232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541200834573687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.531839246703,1540.78721637277,0.37806361898196544,0.1254966101384866,6.112874298809886,3.447714657714749
4949.0,-30.43705735253801,5.0269971165911045,35.01634540163124,24.13795622941109,4.9841765397791775,-26.894995307747287,-40.44878144105894,1.4421144949905222,-0.21142075245239766,-5.053035522562089,40.03250355632844,42226.06296790763,25753.531599898713,25753.531599898713,67979.59456780634,77538.42591155761,77538.42591155761,25753.531599898713,103291.95751145633,103291.95751145633,103291.95751145633,128173.28197667774,91877.41904407169,56565.05610042999,39235.95882626856,24881.324465221398,0.0,64117.283291489955,21149.125795438187,1540.784153592954,0.0,0.8865308763110749,2.81333950545677,0.0014959135982669303,353923.4456632623,1555935.1647612962,4.396247786990859,1555935.1647612962,4.396247786990859,0.85,0.0958105031939245,4.027634451161993,1.268267984944396,1.0,0.0,4.027634451160872,1.2850135947104324,1.2853002105994642,3.1343127168001583,19389.99358914757,1977.2290832391866,4632.441516551485,4632.441516551485,5.559386234641629,5.0269971165911045,-2.4055017934445266,7.432498910035632,3.4477508691475607,3.4477508691475607,0.9850716768993031,0.0,0.0,0.00022303341339805201,7.494357906656444e-05,0.0001480898343314876,0.0005964517186203714,0.0958105031941408,0.07193269583211373,0.023877807362027072,0.09581049270314058,0.07193269583195135,0.023877807361973168,0.3780629821862917,0.3780629821862917,0.12549668763182345,0.0,4.840558766881429,4.779464543757172,5.024705158474262,4.841614770109686,4.780866408026895,5.024718134580951,24881.324465221398,21149.125795438187,0.85,1.0602382240488504,0.6585753606549349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541191319664857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.520430861281,1540.784153592954,0.3780629821862917,0.12549668763182345,6.112874298809886,3.4477508691475607
4950.0,-30.436899076452246,5.0269677316832775,35.01633850163056,24.137935728672915,4.98418881726414,-26.89485160950666,-40.44861523490397,1.4421413503206464,-0.21118354981518905,-5.053007407915525,40.03248982621716,42226.0571817204,25753.526188939224,25753.526188939224,67979.58337065963,77538.29368235548,77538.29368235548,25753.526188939224,103291.8198712947,103291.8198712947,103291.8198712947,128173.09745269475,91877.22789860783,56564.99139798139,39235.81833402938,24881.277581400052,0.0,64117.09591542944,21149.085944190043,1540.7810421099991,0.0,0.8865310694740944,2.813339669274595,0.0014959135982669303,353923.8336774229,1555934.5723552436,4.39624129346816,1555934.5723552436,4.39624129346816,0.85,0.09581031882237205,4.027634451161993,1.2682673277659342,1.0,0.0,4.027634451162527,1.2850134614192932,1.2853000820171403,3.13431304191435,19389.953249428003,1977.22496973258,4632.441516551485,4632.441516551485,5.559385066583819,5.0269677316832775,-2.405451652198849,7.432419383882126,3.4477870353421323,3.4477870353421323,0.9850820100977521,0.0,0.0,0.0002230371007513335,7.494499408852874e-05,0.00014809210666280476,0.000596460870740269,0.09581031882258756,0.07193251611484065,0.023877802707746906,0.09581032567667037,0.07193251611467885,0.023877802707693196,0.3780623459967974,0.3780623459967974,0.12549676553128414,0.0,4.840801196118434,4.779792976254441,5.024687799974004,4.841823858100327,4.781160027887665,5.024671876198795,24881.277581400052,21149.085944190043,0.85,1.0602411478574267,0.6585771950341707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541181806773091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.509027083439,1540.7810421099991,0.3780623459967974,0.12549676553128414,6.112874298809886,3.4477870353421323
4951.0,-30.4367408555723,5.026938379331049,35.01633161071101,24.137920536473416,4.984200565790501,-26.89470801386291,-40.44844906367359,1.4421677240831525,-0.21084923359723007,-5.052979905108052,40.032476290723295,42226.05122207656,25753.52228226741,25753.52228226741,67979.57350434398,77538.18522878915,77538.18522878915,25753.52228226741,103291.70751105656,103291.70751105656,103291.70751105656,128172.93948234654,91877.06033689817,56564.926330193965,39235.70445189356,24881.231971289977,0.0,64116.936423183535,21149.04717559648,1540.7780196132342,0.0,0.8865312588110009,2.8133384858582122,0.0014959135982669303,353924.21324782993,1555933.9883464158,4.396234928569007,1555933.9883464158,4.396234928569007,0.85,0.09581013578885071,4.027634451161993,1.2682667200407014,1.0,0.0,4.0276344511625775,1.2850133303843203,1.2852999556899045,3.1343133615255283,19389.917886870913,1977.2213637553002,4632.441516551485,4632.441516551485,5.559384223254917,5.026938379331049,-2.4054019906087176,7.432340369939766,3.447823166089256,3.447823166089256,0.9850923331683589,0.0,0.0,0.0002230407868746278,7.49464088378532e-05,0.0001480943780367746,0.0005964700190043214,0.0958101357890633,0.07193233743206488,0.023877798356998416,0.09581011788906292,0.07193233743190527,0.023877798356945434,0.37806170994646926,0.37806170994646926,0.125496843267876,0.0,4.8410567341877595,4.780139384009715,5.024668876392695,4.842130671510802,4.781577177156578,5.024645527752909,24881.231971289977,21149.04717559648,0.85,1.0602436313498562,0.658578740309376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541172291725606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.497629302607,1540.7780196132342,0.37806170994646926,0.125496843267876,6.112874298809886,3.447823166089256
4952.0,-30.43658258743513,5.026909114038991,35.01632473811383,24.13790471563118,4.984216317681476,-26.894563975337803,-40.44828278766943,1.4421977055862192,-0.21060895692824033,-5.052949816568386,40.032463042561474,42226.045195965744,25753.511835046844,25753.511835046844,67979.55703101259,77538.057991616,77538.057991616,25753.511835046844,103291.56982666285,103291.56982666285,103291.56982666285,128172.75693420085,91876.87559317886,56564.86279753699,39235.569772935414,24881.18710753801,0.0,64116.756880473426,21149.00904140731,1540.7749785689086,0.0,0.8865314602916662,2.8133388395942682,0.0014959135982669303,353924.6285046835,1555933.4167351108,4.396228155437679,1555933.4167351108,4.396228155437679,0.85,0.095809951124453,4.027634451161993,1.2682661007763816,1.0,0.0,4.027634451162174,1.2850131824637856,1.2852998124748263,3.1343137223228448,19389.87889818827,1977.217388016119,4632.441516551485,4632.441516551485,5.559381968025029,5.026909114038991,-2.4053504404646437,7.432259554503635,3.447859257682473,3.447859257682473,0.9851026450521351,0.0,0.0,0.00022304447415504898,7.49478245039182e-05,0.00014809664965113078,0.0005964791682365621,0.09580995112466069,0.07193215762612476,0.023877793498535926,0.09580996260924377,0.07193215762596883,0.023877793498484165,0.3780610753169281,0.3780610753169281,0.1254969207676522,0.0,4.841302220332011,4.780479769780186,5.024627750546244,4.84234085964016,4.781898378701271,5.02452051421875,24881.18710753801,21149.00904140731,0.85,1.0602463433660596,0.6585804905055259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541162780008827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.486235691686,1540.7749785689086,0.3780610753169281,0.1254969207676522,6.112874298809886,3.447859257682473
4953.0,-30.436424319926353,5.026879802559402,35.0163178721511,24.137885122932516,4.9842228711148575,-26.894420857265054,-40.44812045814467,1.4422194084556366,-0.21024405461849938,-5.052926068566079,40.03244949060858,42226.055396289215,25753.51737755072,25753.51737755072,67979.57277383993,77537.95261540063,77537.95261540063,25753.51737755072,103291.46999295134,103291.46999295134,103291.46999295134,128172.61253752532,91876.70898678168,56564.81176767857,39235.441354559014,24881.142544573973,0.0,64116.58389913299,21148.971162887876,1540.7721011595881,0.0,0.8865316305400701,2.8133368162909527,0.0014959135982669303,353924.9562550152,1555932.832016463,4.396222432236057,1555932.832016463,4.396222432236057,0.85,0.095809772286405,4.027634451161993,1.2682655265694485,1.0,0.0,4.027634451161887,1.2850130732848348,1.2852997080100261,3.134313988624481,19389.843737242234,1977.213802597445,4632.441516551485,4632.441516551485,5.559383164479179,5.026879802559402,-2.4053036014992575,7.43218340405866,3.447895326618254,3.447895326618254,0.9851129504623584,0.0,0.0,0.00022304816147699892,7.494920659369555e-05,0.00014809895488330339,0.0005964884528690784,0.09580977228661795,0.07193198246335784,0.023877789823260113,0.09580973317787402,0.07193198246319796,0.023877789823207037,0.3780604416896213,0.3780604416896213,0.12549699671842274,0.0,4.841569246345955,4.780837486282962,5.024620862499262,4.842682013947581,4.782313394504627,5.02463850945054,24881.142544573973,21148.971162887876,0.85,1.0602494493590633,0.6585824263924986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541153265463012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.474848301514,1540.7721011595881,0.3780604416896213,0.12549699671842274,6.112874298809886,3.447895326618254
4954.0,-30.43626599937934,5.02685057287412,35.01631100107924,24.137864272948377,4.984237152733668,-26.894276918563257,-40.4479542519897,1.4422480719196693,-0.21005529830387104,-5.052896325123405,40.03243560986836,42226.04965565277,25753.507562233866,25753.507562233866,67979.55721788664,77537.81098151632,77537.81098151632,25753.507562233866,103291.31854375018,103291.31854375018,103291.31854375018,128172.41257334492,91876.50923011397,56564.747904258824,39235.29036206127,24881.094029594744,0.0,64116.384391656014,21148.92992515553,1540.768857268282,0.0,0.8865318325543837,2.813337806632566,0.0014959135982669303,353925.3667498033,1555932.2331119787,4.396215641169053,1555932.2331119787,4.396215641169053,0.85,0.09580958627237544,4.027634451161993,1.2682649281853813,1.0,0.0,4.0276344511604805,1.2850129315296466,1.2852995709633812,3.134314334383857,19389.801580197047,1977.2095037751983,4632.441516551485,4632.441516551485,5.559381045657642,5.02685057287412,-2.4052523854503254,7.432102958324446,3.447931332845309,3.447931332845309,0.9851232379558026,0.0,0.0,0.000223051850090831,7.495062171390591e-05,0.0001481012283769251,0.0005964976096703137,0.09580958627259295,0.07193180189593935,0.0238777843766536,0.09580958702190913,0.07193180189577605,0.02387778437659939,0.37805981014242346,0.37805981014242346,0.12549707347966468,0.0,4.8418123936695565,4.781170694249681,5.024591996769004,4.842841026819542,4.782559937818803,5.024533143977067,24881.094029594744,21148.92992515553,0.85,1.0602525058592258,0.6585843861331019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541143750966883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.463466174358,1540.768857268282,0.37805981014242346,0.12549707347966468,6.112874298809886,3.447931332845309
4955.0,-30.43610776931609,5.0268213309440934,35.01630413815914,24.13783905738967,4.984245917712391,-26.894133613029183,-40.44778811568392,1.4422717614275462,-0.20983052684840686,-5.052871049014287,40.03242210516256,42226.043912858644,25753.50903160319,25753.50903160319,67979.55294446183,77537.67394271118,77537.67394271118,25753.50903160319,103291.18297431436,103291.18297431436,103291.18297431436,128172.23216600835,91876.31187157423,56564.681841730206,39235.144477604474,24881.04919169399,0.0,64116.19366929846,21148.89181293989,1540.7659256780864,0.0,0.8865320104235973,2.8133378026192166,0.0014959135982669303,353925.71559038316,1555931.6504322083,4.396209661783858,1555931.6504322083,4.396209661783858,0.85,0.09580940641400354,4.027634451161993,1.2682642754027618,1.0,0.0,4.027634451163166,1.285012813055409,1.2852994572002423,3.1343146233580192,19389.759929257565,1977.2052565613708,4632.441516551485,4632.441516551485,5.5593813628487645,5.0268213309440934,-2.4052044920101365,7.43202582295423,3.447967314894515,3.447967314894515,0.98513351854129,0.0,0.0,0.00022305553665269664,7.495203626409291e-05,0.00014810350038860372,0.000596506760502824,0.09580940641421566,0.07193162606832602,0.023877780345889638,0.0958094238129502,0.07193162606816676,0.02387778034583677,0.3780591790109394,0.3780591790109394,0.12549714955137894,0.0,4.842048506169533,4.781488275093807,5.02458201064843,4.843040522165893,4.782806537867032,5.024590173655156,24881.04919169399,21148.89181293989,0.85,1.0602555930735686,0.6585862556135839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541134233294197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.45209038532,1540.7659256780864,0.3780591790109394,0.12549714955137894,6.112874298809886,3.447967314894515
4956.0,-30.43594946944136,5.026792166285409,35.0162972785934,24.13782348101961,4.984260249967934,-26.893989687877013,-40.44762187460435,1.4423004684056429,-0.2095585126303945,-5.052841572899996,40.03240847702453,42226.03809274021,25753.499759042104,25753.499759042104,67979.53785178231,77537.55336315173,77537.55336315173,25753.499759042104,103291.05312219384,103291.05312219384,103291.05312219384,128172.05529545738,91876.13319805417,56564.61792765093,39235.016967114716,24881.00217326354,0.0,64116.01914037825,21148.851847274007,1540.7627753700601,0.0,0.8865322101581037,2.8133376679651203,0.0014959135982669303,353926.12239640637,1555931.0624269475,4.39620294736048,1555931.0624269475,4.39620294736048,0.85,0.09580922154547308,4.027634451161993,1.2682636764692141,1.0,0.0,4.027634451161523,1.2850126710974048,1.2852993199502596,3.1343149696122303,19389.72222164187,1977.201411454663,4632.441516551485,4632.441516551485,5.559379361191311,5.026792166285409,-2.4051535359682505,7.4319457022536595,3.4480032445337474,3.4480032445337474,0.9851437841524993,0.0,0.0,0.00022305922489726293,7.495345173107399e-05,0.00014810577316618894,0.000596515914420126,0.09580922154568694,0.07193144637854842,0.02387777516713852,0.09580924491739433,0.07193144637838786,0.023877775167085218,0.3780585474861195,0.3780585474861195,0.1254972261975902,0.0,4.842284309396291,4.7818119839761835,5.024552302966413,4.843283060269584,4.783162724443457,5.024489573485937,24881.00217326354,21148.851847274007,0.85,1.0602582437775045,0.6585879575631292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541124721072987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.440718060941,1540.7627753700601,0.3780585474861195,0.1254972261975902,6.112874298809886,3.4480032445337474
4957.0,-30.43579115545732,5.026763004498197,35.01629043026448,24.13780860314148,4.984270111787503,-26.893846197119856,-40.4474594752304,1.4423251534521089,-0.20918638367436415,-5.0528156284747165,40.03239508518952,42226.04826696005,25753.49941446543,25753.49941446543,67979.54768142548,77537.4537541122,77537.4537541122,25753.49941446543,103290.95316857763,103290.95316857763,103290.95316857763,128171.91083319463,91875.97367942578,56564.56819228192,39234.89498571539,24880.957664617006,0.0,64115.852650332396,21148.814014924454,1540.7598509380528,0.0,0.8865323910256094,2.813335806009957,0.0014959135982669303,353926.4804611532,1555930.4846174761,4.396196867185965,1555930.4846174761,4.396196867185965,0.85,0.09580904128454838,4.027634451161993,1.2682630962179977,1.0,0.0,4.027634451161704,1.2850125479601098,1.2852992015256781,3.134315269960322,19389.688556512676,1977.197978566858,4632.441516551485,4632.441516551485,5.559379286807929,5.026763004498197,-2.405105209939528,7.431868214437725,3.4480391487466173,3.4480391487466173,0.9851540424990335,0.0,0.0,0.00022306291352676503,7.495483451154866e-05,0.00014810807901521637,0.0005965252015371081,0.09580904128475878,0.071931270267075,0.02387777101768377,0.09580901920465673,0.07193127026691705,0.023877771017631333,0.3780579162301192,0.3780579162301192,0.12549730210030027,0.0,4.842543529131774,4.782162511854779,5.02453575384186,4.843629244800354,4.783613831615753,5.024518936754305,24880.957664617006,21148.814014924454,0.85,1.0602611502675392,0.6585898264076371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454111520466688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.429352409454,1540.7598509380528,0.3780579162301192,0.12549730210030027,6.112874298809886,3.4480391487466173
4958.0,-30.435632852656457,5.026733924166329,35.01628359086622,24.137792956922226,4.984284985241878,-26.89370221522356,-40.447293234150834,1.4423543478110779,-0.2089298601076166,-5.05278598620105,40.032381648655445,42226.042425608175,25753.48963982418,25753.48963982418,67979.53206543236,77537.33063551203,77537.33063551203,25753.48963982418,103290.82027533621,103290.82027533621,103290.82027533621,128171.73186473406,91875.79268473397,56564.504474838744,39234.76467766136,24880.91158939785,0.0,64115.676267059214,21148.77485098817,1540.7567498801216,0.0,0.8865325909120835,2.8133358942647213,0.0014959135982669303,353926.88956107106,1555929.904879565,4.3961901476578396,1555929.904879565,4.3961901476578396,0.85,0.09580885722866903,4.027634451161993,1.268262489591725,1.0,0.0,4.02763445116338,1.2850124037209871,1.2852990619942983,3.1343156217786263,19389.650359032268,1977.1940835078512,4632.441516551485,4632.441516551485,5.559377176766988,5.026733924166329,-2.405054185696999,7.431788109863328,3.4480750052179507,3.4480750052179507,0.9851642872051288,0.0,0.0,0.00022306660195190288,7.495625002739184e-05,0.00014811035192451103,0.0005965343559848876,0.09580885722887988,0.07193109137784659,0.0238777658510333,0.09580885097922892,0.07193109137768827,0.023877765850980753,0.3780572870319996,0.3780572870319996,0.12549737818669007,0.0,4.8427948770790294,4.782509138882631,5.024499360476511,4.843856126093442,4.783951868255599,5.024410204431376,24880.91158939785,21148.77485098817,0.85,1.0602638235036177,0.6585915470925586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541105687424485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.417992317285,1540.7567498801216,0.3780572870319996,0.12549737818669007,6.112874298809886,3.4480750052179507
4959.0,-30.435474547799558,5.026704822370573,35.016276759946265,24.13776781121271,4.984293154671369,-26.893558901921878,-40.44713086970148,1.442377508795732,-0.2086951163738604,-5.052761237209177,40.03236821680705,42226.05266926783,25753.492215490714,25753.492215490714,67979.54488475855,77537.19638545871,77537.19638545871,25753.492215490714,103290.68860094942,103290.68860094942,103290.68860094942,128171.55575519413,91875.59784366019,56564.45412747761,39234.60412909175,24880.867154244715,0.0,64115.47128333646,21148.737081108007,1540.7538525927948,0.0,0.8865327658281418,2.813335697760958,0.0014959135982669303,353927.23112795275,1555929.3253439858,4.396184267554937,1555929.3253439858,4.396184267554937,0.85,0.09580867868145736,4.027634451161993,1.2682618917571382,1.0,0.0,4.027634451161057,1.2850122877161128,1.285298950703598,3.1343159047299207,19389.60923938382,1977.1898904706318,4632.441516551485,4632.441516551485,5.55937773277326,5.026704822370573,-2.4050068003184704,7.431711622689043,3.448110837658668,3.448110837658668,0.9851745250453338,0.0,0.0,0.0002230702904811456,7.495763255821599e-05,0.00014811265792292962,0.0005965436437035626,0.09580867868166831,0.0719309168549445,0.023877761826723805,0.09580868302868109,0.07193091685478613,0.023877761826671232,0.37805665947721817,0.37805665947721817,0.125497453205107,0.0,4.843039811449955,4.782839195236136,5.0244871876575985,4.8440661208352935,4.784206361606209,5.02448560047236,24880.867154244715,21148.737081108007,0.85,1.0602674132167902,0.6585938124460505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541096170866306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.406637278214,1540.7538525927948,0.37805665947721817,0.125497453205107,6.112874298809886,3.448110837658668
