time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4960.0,-30.43531621679473,5.026675786251373,35.01626992734621,24.137752374541037,4.98430647677745,-26.893415049769988,-40.44696466354651,1.4424053097547873,-0.2084034633247711,-5.052732415325382,40.03235450603009,42226.047028035086,25753.48433430393,25753.48433430393,67979.53136233901,77537.08054257151,77537.08054257151,25753.48433430393,103290.56487687543,103290.56487687543,103290.56487687543,128171.38453005475,91875.423485293,56564.38997076486,39234.48168280904,24880.81965317932,0.0,64115.30133598836,21148.69670520242,1540.7506889599015,0.0,0.8865329625250611,2.8133352287968885,0.0014959135982669303,353927.6289061355,1555928.7337738166,4.396177655252965,1555928.7337738166,4.396177655252965,0.85,0.09580849490992274,4.027634451161993,1.2682612609537323,1.0,0.0,4.02763445116018,1.28501214999616,1.2852988176938291,3.1343162406472413,19389.57244244658,1977.1861382272828,4632.441516551485,4632.441516551485,5.559376031470231,5.026675786251373,-2.4049564517538644,7.431632238005237,3.448146615157225,3.448146615157225,0.9851847471877786,0.0,0.0,0.0002230739796758536,7.495904782552656e-05,0.00014811493185032704,0.0005965528022518879,0.09580849491013775,0.07193073835105335,0.0238777565590844,0.09580849159112735,0.07193073835089192,0.023877756559030818,0.37805603246290437,0.37805603246290437,0.12549752881426315,0.0,4.843286778920572,4.783176715087222,5.02446067290947,4.844328952000637,4.784581460116442,5.024409469807097,24880.81965317932,21148.69670520242,0.85,1.0602700127088325,0.6585954701632715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541086654196442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.395287557094,1540.7506889599015,0.37805603246290437,0.12549752881426315,6.112874298809886,3.448146615157225
4961.0,-30.435157963557362,5.026646792476102,35.016263110357514,24.13773707756775,4.984319095247748,-26.89327133801012,-40.44679845739154,1.442432469702609,-0.20810000282511965,-5.052704692165481,40.03234129554441,42226.041139800436,25753.479253032558,25753.479253032558,67979.52039283299,77536.96800582444,77536.96800582444,25753.479253032558,103290.44725885699,103290.44725885699,103290.44725885699,128171.2226305512,91875.25217950143,56564.32531348595,39234.36318446165,24880.775371694202,0.0,64115.13855615585,21148.65906594007,1540.7477343945395,0.0,0.8865331518045683,2.81333447653229,0.0014959135982669303,353928.0115208811,1555928.1637895617,4.39617129230181,1555928.1637895617,4.39617129230181,0.85,0.09580831420087613,4.027634451161993,1.2682606872962787,1.0,0.0,4.027634451160596,1.2850120152796063,1.285298687685872,3.134316569238941,19389.53628973099,1977.1824516762595,4632.441516551485,4632.441516551485,5.559374934581829,5.026646792476102,-2.404906932284537,7.431553724760639,3.4481823639652176,3.4481823639652176,0.9851949611329193,0.0,0.0,0.0002230776671147148,7.496046311754483e-05,0.00014811720399716998,0.0005965619536287906,0.09580831420108378,0.0719305622568075,0.023877751944276285,0.09580830270456593,0.07193056225665159,0.023877751944224535,0.3780554065537878,0.3780554065537878,0.12549760401781848,0.0,4.843539917074509,4.783523233332289,5.02443180436336,4.844604689340372,4.784961888726059,5.02436909485516,24880.775371694202,21148.65906594007,0.85,1.0602725335030272,0.6585970504113683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541077135966585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.383943636629,1540.7477343945395,0.3780554065537878,0.12549760401781848,6.112874298809886,3.4481823639652176
4962.0,-30.43499959300933,5.026617780674593,35.01625629306431,24.137712001707428,4.984327038092075,-26.893127988225416,-40.44663232108576,1.4424554333102384,-0.20786200681146738,-5.05267987815916,40.032327652696615,42226.03597344649,25753.481416181014,25753.481416181014,67979.5173896275,77536.83481427714,77536.83481427714,25753.481416181014,103290.31623045815,103290.31623045815,103290.31623045815,128171.04575985968,91875.05827873579,56564.2594379134,39234.22093424709,24880.729529401535,0.0,64114.95046364862,21148.620099991305,1540.744754487851,0.0,0.8865333278166563,2.8133342449021943,0.0014959135982669303,353928.3539858952,1555927.5751506218,4.396165375359073,1555927.5751506218,4.396165375359073,0.85,0.09580813542792638,4.027634451161993,1.2682600460527467,1.0,0.0,4.0276344511626165,1.2850119001949547,1.2852985773177807,3.134316849945859,19389.49536852704,1977.1782788747475,4632.441516551485,4632.441516551485,5.55937540153828,5.026617780674593,-2.404859599700491,7.431477380375084,3.44821807715343,3.44821807715343,0.98520516490098,0.0,0.0,0.00022308135734324766,7.496187783947021e-05,0.00014811947950377745,0.0005965711185375968,0.09580813542814055,0.07193038776396493,0.02387774766417562,0.09580812853861088,0.07193038776380413,0.02387774766412224,0.37805478229974476,0.37805478229974476,0.12549767873641954,0.0,4.843786168004101,4.783853476500838,5.024424361737545,4.844817871347686,4.785221514082309,5.024441818957371,24880.729529401535,21148.620099991305,0.85,1.060275597158419,0.6585989019423397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541067622423716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.372603435926,1540.744754487851,0.37805478229974476,0.12549767873641954,6.112874298809886,3.44821807715343
4963.0,-30.43484125281836,5.026588851589164,35.01624947716694,24.137696355488174,4.984341571750077,-26.89298400664788,-40.44646608000619,1.4424843255816884,-0.20760227364610273,-5.052650333656507,40.03231405876678,42226.03029396617,25753.47149025155,25753.47149025155,67979.50178421772,77536.71328720741,77536.71328720741,25753.47149025155,103290.18477745897,103290.18477745897,103290.18477745897,128170.86709178507,91874.87872294783,56564.195729715095,39234.09221470304,24880.682314326095,0.0,64114.774529029135,21148.579967177182,1540.7415893212,0.0,0.886533527774034,2.813334279609393,0.0014959135982669303,353928.7617381457,1555926.9886224803,4.396158653457029,1555926.9886224803,4.396158653457029,0.8500000000000001,0.09580795189737891,4.027634451161993,1.2682594443717972,1.0,0.0,4.027634451162845,1.2850117573672704,1.2852984391996298,3.1343171983218294,19389.45747471577,1977.1744147813752,4632.441516551485,4632.441516551485,5.559373258838923,5.026588851589164,-2.4048088134298635,7.431397665019027,3.448253736580768,3.448253736580768,0.985215353308791,0.0,0.0,0.00022308504692065446,7.496329347829995e-05,0.00014812175344235451,0.0005965802771309496,0.09580795189759207,0.07193020959870594,0.023877742298886135,0.09580795451046593,0.0719302095985459,0.02387774229883301,0.3780541586134182,0.3780541586134182,0.12549775434765068,0.0,4.844027410669014,4.784184314443962,5.024395014965307,4.845048060010413,4.785563702853494,5.024333858981777,24880.682314326095,21148.579967177182,0.85,1.0602782632174548,0.6586006205924901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541058101840523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.361270860452,1540.7415893212,0.3780541586134182,0.12549775434765068,6.112874298809886,3.448253736580768
4964.0,-30.434682924329046,5.0265598992879115,35.0162426684458,24.137671279627853,4.984349472730575,-26.89284069891728,-40.44630368063224,1.4425072473208829,-0.2073667561480761,-5.052625824562264,40.03230063599514,42226.040643873115,25753.474276150264,25753.474276150264,67979.51492002339,77536.58029491574,77536.58029491574,25753.474276150264,103290.054571066,103290.054571066,103290.054571066,128170.69235581612,91874.68502143175,56564.14537039752,39233.93294559359,24880.637784750124,0.0,64114.57073034371,21148.542117037607,1540.738691016798,0.0,0.8865337014327099,2.8133340449756146,0.0014959135982669303,353929.0999955445,1555926.4094793533,4.396152815631551,1555926.4094793533,4.396152815631551,0.8500000000000001,0.09580777451213845,4.027634451161993,1.2682588503835723,1.0,0.0,4.027634451163125,1.2850116424803861,1.2852983290282332,3.1343174785464787,19389.41659556185,1977.1702462677724,4632.441516551485,4632.441516551485,5.5593738602277805,5.0265598992879115,-2.404761770528523,7.431321669816434,3.448289372607788,3.448289372607788,0.9852255350307966,0.0,0.0,0.00022308873628161364,7.496467642665665e-05,0.000148124059854957,0.000596589566517806,0.0958077745123495,0.0719300361694626,0.0238777383428869,0.09580778506204926,0.07193003616930416,0.0238777383428343,0.37805353563750976,0.37805353563750976,0.12549782933917256,0.0,4.844264517753743,4.784501907101173,5.0243890064149355,4.84525906841418,4.785818764413932,5.024411619541638,24880.637784750124,21148.542117037607,0.85,1.060281838366119,0.6586028754909633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45410485830942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.349942955843,1540.738691016798,0.37805353563750976,0.12549782933917256,6.112874298809886,3.448289372607788
4965.0,-30.43452457618567,5.026530992914146,35.016235853241305,24.13765612235295,4.984361179828726,-26.892696992836857,-40.446137509401865,1.4425335964819948,-0.20704286333761956,-5.052598108058276,40.032286829710806,42226.03516640403,25753.46876485194,25753.46876485194,67979.50393125597,77536.47202715052,77536.47202715052,25753.46876485194,103289.94079200245,103289.94079200245,103289.94079200245,128170.53067255393,91874.51757749288,56564.080716754914,39233.8187341533,24880.58988055147,0.0,64114.408614704764,21148.50139846875,1540.7355291610693,0.0,0.886533892837899,2.8133330235331098,0.0014959135982669303,353929.4825196777,1555925.8137892336,4.396146381229282,1555925.8137892336,4.396146381229282,0.8500000000000001,0.09580759244831454,4.027634451161993,1.26825824320782,1.0,0.0,4.0276344511607425,1.285011511553142,1.285298202813558,3.134317797895797,19389.381257859342,1977.1666428249548,4632.441516551485,4632.441516551485,5.559372670509938,5.026530992914146,-2.404712408086168,7.431243401000314,3.4483249534162255,3.4483249534162255,0.9852357009760644,0.0,0.0,0.00022309242615678294,7.496609151952158e-05,0.00014812633463726137,0.0005965987285093839,0.09580759244853111,0.07192985909839719,0.023877733350133917,0.09580757434839651,0.0719298590982346,0.02387773335007994,0.3780529126469472,0.3780529126469472,0.12549790523121465,0.0,4.84451222108396,4.784836394339209,5.0243746012425845,4.845555244720629,4.786226913654275,5.024369732404182,24880.58988055147,21148.50139846875,0.85,1.0602843479346191,0.6586044553598114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541039065063253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.338620094819,1540.7355291610693,0.3780529126469472,0.12549790523121465,6.112874298809886,3.4483249534162255
4966.0,-30.434366226039405,5.026502105122049,35.01622904257582,24.13763590101155,4.984371586168506,-26.89255341505787,-40.44597133817149,1.4425587751890456,-0.20677977316768192,-5.0525717111949895,40.03227333151063,42226.0297757619,25753.466535051597,25753.466535051597,67979.4963108135,77536.34857083857,77536.34857083857,25753.466535051597,103289.81510589017,103289.81510589017,103289.81510589017,128170.35929720805,91874.3344175105,56564.01562244235,39233.68755007572,24880.544191317884,0.0,64114.23174139361,21148.4625626202,1540.732522151624,0.0,0.8865340763962042,2.8133326469224955,0.0014959135982669303,353929.84683133796,1555925.231391973,4.396140210614775,1555925.231391973,4.396140210614775,0.85,0.09580741316831473,4.027634451161993,1.268257612953894,1.0,0.0,4.0276344511595,1.2850113861030865,1.285298082077425,3.134318103885569,19389.3426034117,1977.1627011682583,4632.441516551485,4632.441516551485,5.559372189165418,5.026502105122049,-2.404664049683427,7.431166154805476,3.448360499825619,3.448360499825619,0.985245857093034,0.0,0.0,0.00022309611613486382,7.496750663708622e-05,0.00014812860949777758,0.0005966078908159706,0.09580741316852676,0.07192968414592597,0.023877729022600786,0.09580739437518515,0.0719296841457668,0.023877729022547943,0.37805229088132764,0.37805229088132764,0.12549798133027215,0.0,4.844758223204451,4.785167411386567,5.024363831164749,4.845791938027332,4.786541547307536,5.024370991050262,24880.544191317884,21148.4625626202,0.85,1.0602871541066035,0.658606188187385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541029545862711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.327302905147,1540.732522151624,0.37805229088132764,0.12549798133027215,6.112874298809886,3.448360499825619
4967.0,-30.434207874831966,5.026473307639851,35.01622224622088,24.137620150018506,4.98438712634457,-26.892409322917523,-40.445805062167324,1.4425885744321922,-0.20654995016633393,-5.052541921829355,40.03226012700437,42226.02407767413,25753.455697863737,25753.455697863737,67979.47977553787,77536.22232130838,77536.22232130838,25753.455697863737,103289.67801917212,103289.67801917212,103289.67801917212,128170.17701494186,91874.15054225622,56563.95229863025,39233.55360402886,24880.498995769743,0.0,64114.0525997986,21148.424146404283,1540.7294654243635,0.0,0.886534276189014,2.8133331031575572,0.0014959135982669303,353930.2579643767,1555924.661666675,4.396133494252644,1555924.661666675,4.396133494252644,0.85,0.0958072314269984,4.027634451161993,1.2682569964369756,1.0,0.0,4.027634451161393,1.2850112390301596,1.285297939713699,3.1343184626165463,19389.30379801165,1977.1587441187,4632.441516551485,4632.441516551485,5.559369849753724,5.026473307639851,-2.404613210665827,7.431086518305678,3.4483960036631935,3.4483960036631935,0.9852560010466267,0.0,0.0,0.0002230998061939073,7.496892267162968e-05,0.00014813088352227762,0.0005966170497553897,0.0958072314272055,0.0719295073389003,0.023877724088305203,0.09580724142710763,0.07192950733874481,0.023877724088253588,0.3780516701081291,0.3780516701081291,0.1254980578058676,0.0,4.8449937435893276,4.785492795668404,5.024327958631659,4.845991971663011,4.786850834661038,5.02424116550435,24880.498995769743,21148.424146404283,0.85,1.060289858759473,0.6586079395300426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541020026553688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.315991033873,1540.7294654243635,0.3780516701081291,0.1254980578058676,6.112874298809886,3.4483960036631935
4968.0,-30.434049510859687,5.026444507323416,35.016215465883,24.137594794761412,4.9843967228582855,-26.892265813695683,-40.44564269771797,1.4426130256963834,-0.20635865127229636,-5.052516542989745,40.032247000824995,42226.03445842172,25753.456037972162,25753.456037972162,67979.49049639388,77536.08137261774,77536.08137261774,25753.456037972162,103289.53741058991,103289.53741058991,103289.53741058991,128169.99313605617,91873.94955640087,56563.9026422136,39233.385460208076,24880.455725466265,0.0,64113.84118567434,21148.387366646326,1540.7266175039272,0.0,0.8865344532064349,2.8133335509274384,0.0014959135982669303,353930.60822655994,1555924.0953210487,4.396127543524188,1555924.0953210487,4.396127543524188,0.85,0.09580705470127601,4.027634451161993,1.2682564194826411,1.0,0.0,4.027634451163466,1.2850111169834713,1.285297822382249,3.134318760305168,19389.26138155625,1977.1544188439734,4632.441516551485,4632.441516551485,5.55936992317255,5.026444507323416,-2.404565646309611,7.431010153633027,3.4484314865979337,3.4484314865979337,0.9852661390279811,0.0,0.0,0.00022310349660665716,7.497030541857629e-05,0.00014813319118808088,0.0005966263441896807,0.09580705470148246,0.07192933450495538,0.023877720196527077,0.09580709871354022,0.07192933450480038,0.023877720196475626,0.37805105000782435,0.37805105000782435,0.12549813305263105,0.0,4.845217017834614,4.7857964976381595,5.0243082986895615,4.846157891717439,4.787059442159318,5.024277961475377,24880.455725466265,21148.387366646326,0.85,1.0602935222602647,0.658610273187886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541010507192795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.304684462191,1540.7266175039272,0.37805105000782435,0.12549813305263105,6.112874298809886,3.4484314865979337
4969.0,-30.43389117171191,5.026415751859025,35.01620868571799,24.1375848063268,4.984408659312116,-26.89212209278448,-40.44548022849483,1.4426395803867182,-0.2059572971160719,-5.052488955824699,40.03223344518342,42226.04460481511,25753.450655726865,25753.450655726865,67979.49526054198,77535.99331999905,77535.99331999905,25753.450655726865,103289.44397572591,103289.44397572591,103289.44397572591,128169.85309546506,91873.80242406044,56563.85370888455,39233.27635019544,24880.40911973915,0.0,64113.685469934586,21148.347751778278,1540.7235339695553,0.0,0.8865346430421611,2.813331496792304,0.0014959135982669303,353930.9889669184,1555923.510445893,4.396121161889342,1555923.510445893,4.396121161889342,0.85,0.09580687395842918,4.027634451161993,1.2682558557158337,1.0,0.0,4.027634451162629,1.2850109850944822,1.2852976952056303,3.1343190820005757,19389.230330453953,1977.1512525127291,4632.441516551485,4632.441516551485,5.559368761313242,5.026415751859025,-2.4045164928041047,7.430932244663129,3.448466920681876,3.448466920681876,0.9852762630519646,0.0,0.0,0.00022310718649714792,7.497168908141482e-05,0.0001481354974157331,0.000596635632831625,0.0958068739586419,0.07192915863191365,0.023877715326728246,0.09580685753255684,0.07192915863175395,0.02387771532667523,0.37805042934736377,0.37805042934736377,0.12549820827597774,0.0,4.845469552025008,4.786140883724386,5.0242834500990625,4.846531658708614,4.787570754351464,5.024236561274165,24880.40911973915,21148.347751778278,0.85,1.0602961717497932,0.6586120310400274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541000987076464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.29338342461,1540.7235339695553,0.37805042934736377,0.12549820827597774,6.112874298809886,3.448466920681876
4970.0,-30.43373281639888,5.026386989706506,35.01620190529213,24.137554387003206,4.984417185194491,-26.891978698403737,-40.44531409218905,1.442663067201455,-0.205827076548303,-5.052463849877253,40.03221987725534,42226.03934905465,25753.451458302276,25753.451458302276,67979.49080735692,77535.8361039623,77535.8361039623,25753.451458302276,103289.28756226457,103289.28756226457,103289.28756226457,128169.6508988661,91873.58474100898,56563.78798610983,39233.10750544349,24880.363336601527,0.0,64113.47084204502,21148.308836111297,1540.7205466853336,0.0,0.8865348202694878,2.813332715132272,0.0014959135982669303,353931.33546338207,1555922.9250407883,4.396115204107902,1555922.9250407883,4.396115204107902,0.85,0.09580669625989374,4.027634451161993,1.2682552056806164,1.0,0.0,4.027634451161041,1.2850108675613563,1.285297582388633,3.134319368680112,19389.184390189017,1977.1465679094306,4632.441516551485,4632.441516551485,5.5593689345643025,5.026386989706506,-2.404469206421741,7.430856196128246,3.4485023202956566,3.4485023202956566,0.9852863772273305,0.0,0.0,0.000223110876820589,7.49731039992372e-05,0.0001481377728213518,0.0005966447973336852,0.09580669626010685,0.07192898519941743,0.02387771106068943,0.09580673241690366,0.07192898519925743,0.023877711060636315,0.3780498109094163,0.3780498109094163,0.1254982831527064,0.0,4.845693543952734,4.78644197037022,5.024274562815549,4.846636773328953,4.787693936384301,5.024286796775243,24880.363336601527,21148.308836111297,0.85,1.0602996517664212,0.6586141538505385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45409914684644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.282087168509,1540.7205466853336,0.3780498109094163,0.1254982831527064,6.112874298809886,3.4485023202956566
4971.0,-30.43357453081127,5.026358254376555,35.01619511723075,24.137539439275884,4.98442749579115,-26.891835188295115,-40.4451517277397,1.4426881532770743,-0.20547627891528464,-5.052437221044579,40.03220609400315,42226.04939510018,25753.44823959408,25753.44823959408,67979.49763469426,77535.7343916868,77535.7343916868,25753.44823959408,103289.18263128088,103289.18263128088,103289.18263128088,128169.49833930007,91873.42331242986,56563.73831585163,39232.983329531366,24880.31570801919,0.0,64113.299037550554,21148.26835181631,1540.7174248728938,0.0,0.8865350060432224,2.813331213378994,0.0014959135982669303,353931.70297803933,1555922.3303454274,4.396108959026959,1555922.3303454274,4.396108959026959,0.85,0.09580651615624192,4.027634451161993,1.2682546655414626,1.0,0.0,4.027634451159286,1.2850107425474337,1.2852974620871533,3.1343196736064023,19389.15032198002,1977.1430939189247,4632.441516551485,4632.441516551485,5.5593682397453446,5.026358254376555,-2.404420842111888,7.430779096488442,3.4485376699660786,3.4485376699660786,0.9852964771331653,0.0,0.0,0.00022311456557535308,7.49744868174931e-05,0.00014814007875786,0.0005966540848030079,0.09580651615645827,0.07192880983558651,0.023877706320871758,0.09580650722790993,0.07192880983542409,0.023877706320817836,0.37804919185223734,0.37804919185223734,0.12549835870389417,0.0,4.845936993126202,4.786769120006568,5.024265213278454,4.846960942129272,4.788128227205277,5.024278496637976,24880.31570801919,21148.26835181631,0.85,1.0603025995414666,0.6586160754318504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454098194889247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.270796514222,1540.7174248728938,0.37804919185223734,0.12549835870389417,6.112874298809886,3.4485376699660786
4972.0,-30.433416215948963,5.0263295479708905,35.01618833026959,24.13751914808529,4.984438288374173,-26.891691603641842,-40.44498552158473,1.442713676069123,-0.20522671248369306,-5.052410526837456,40.03219254992708,42226.04385150409,25753.444768679667,25753.444768679667,67979.48862018375,77535.60912589225,77535.60912589225,25753.444768679667,103289.05389457192,103289.05389457192,103289.05389457192,128169.32333546237,91873.23851361267,56563.6732392328,39232.85030486652,24880.269440890446,0.0,64113.119745756965,21148.229024756878,1540.7143767402695,0.0,0.8865351912827539,2.8133310491546832,0.0014959135982669303,353932.07139525446,1555921.7459697821,4.396102731905872,1555921.7459697821,4.396102731905872,0.85,0.09580633714433973,4.027634451161993,1.2682540297927338,1.0,0.0,4.027634451161601,1.2850106154883083,1.2852973397409624,3.1343199835212867,19389.11132166941,1977.1391169940205,4632.441516551485,4632.441516551485,5.55936749048291,5.0263295479708905,-2.4043724635444144,7.430702011515304,3.448572979791054,3.448572979791054,0.9853065656545869,0.0,0.0,0.00022311825506855557,7.49759023790416e-05,0.00014814235268951397,0.0005966632433684769,0.09580633714455243,0.07192863528025135,0.023877701864301073,0.0958063321116857,0.07192863528009166,0.02387770186424806,0.37804857408155235,0.37804857408155235,0.12549843476068104,0.0,4.846176301985622,4.787091271689803,5.024254311024663,4.847183814353741,4.788430511140177,5.0242615079149004,24880.269440890446,21148.229024756878,0.85,1.060305424065449,0.6586178307802378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540972433524022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.259509741614,1540.7143767402695,0.37804857408155235,0.12549843476068104,6.112874298809886,3.448572979791054
4973.0,-30.433257840325147,5.026300905003072,35.01618155401901,24.137503711413615,4.984451769401631,-26.891547695446537,-40.444819315429754,1.442741624525111,-0.2049547552165336,-5.052382209564613,40.03217928797322,42226.03837166887,25753.437156138225,25753.437156138225,67979.4755278071,77535.49253452134,77535.49253452134,25753.437156138225,103288.92969065957,103288.92969065957,103288.92969065957,128169.15388106482,91873.06345304656,56563.60929020258,39232.72684760443,24880.224190405253,0.0,64112.951038009676,21148.190561844465,1540.7113502854513,0.0,0.8865353837755959,2.8133307801440823,0.0014959135982669303,353932.4622133647,1555921.173766805,4.3960962609551,1555921.173766805,4.3960962609551,0.85,0.09580615755482022,4.027634451161993,1.268253396791406,1.0,0.0,4.0276344511614655,1.2850104770747965,1.2852972060397427,3.134320321131169,19389.074376538716,1977.1353496391446,4632.441516551485,4632.441516551485,5.55936584717205,5.026300905003072,-2.4043229125279537,7.430623817531025,3.4486082504493063,3.4486082504493063,0.9853166429855161,0.0,0.0,0.00022312194603404264,7.49773179653014e-05,0.00014814462806874123,0.0005966724077642422,0.09580615755502855,0.07192846029265744,0.02387769726237112,0.09580615555881652,0.07192846029250102,0.02387769726231919,0.37804795725495316,0.37804795725495316,0.12549851112151597,0.0,4.846415860724278,4.787418701699096,5.024228497033221,4.847427454348065,4.788782133145901,5.024179136055466,24880.224190405253,21148.190561844465,0.85,1.0603080099605013,0.6586194784051502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540962916407643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.24822883166,1540.7113502854513,0.37804795725495316,0.12549851112151597,6.112874298809886,3.4486082504493063
4974.0,-30.433099554542704,5.02627225171171,35.01617478422428,24.137478530779504,4.984460271273472,-26.89140436606186,-40.44465314419938,1.4427650827947027,-0.20474302027940894,-5.052357411820233,40.03216592351179,42226.03285941056,25753.43839496346,25753.43839496346,67979.47125437402,77535.35672632682,77535.35672632682,25753.43839496346,103288.79512129028,103288.79512129028,103288.79512129028,128168.97463129596,91872.86719615411,56563.543329246364,39232.58207434194,24880.17951000568,0.0,64112.76158434762,21148.152583504827,1540.7084343641943,0.0,0.8865355586925435,2.8133308916690516,0.0014959135982669303,353932.8044573201,1555920.5971411744,4.396090380847417,1555920.5971411744,4.396090380847417,0.85,0.09580598160287503,4.027634451161993,1.268252794011496,1.0,0.0,4.027634451160715,1.2850103596782234,1.2852970933575318,3.1343206074778602,19389.032958093074,1977.131126133091,4632.441516551485,4632.441516551485,5.559366114595877,5.02627225171171,-2.4042759891406726,7.430548240852382,3.448643492400633,3.448643492400633,0.9853267121144665,0.0,0.0,0.00022312563496197673,7.497873327881215e-05,0.0001481469016831646,0.0005966815650520224,0.095805981603085,0.07192828819281387,0.02387769341027113,0.0958059969386954,0.07192828819265623,0.0238776934102188,0.3780473417186088,0.3780473417186088,0.1254985868136758,0.0,4.84664623093505,4.787728384126581,5.024219307129158,4.847614391540844,4.789014149780371,5.024229743898957,24880.17951000568,21148.152583504827,0.85,1.0603110765231865,0.6586213386527956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45409533956505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.236954416128,1540.7084343641943,0.3780473417186088,0.1254985868136758,6.112874298809886,3.448643492400633
4975.0,-30.43294120124664,5.026243672183371,35.016168017379734,24.137463059183233,4.984474040833537,-26.891260449093718,-40.44448690311981,1.442793288682689,-0.20447786285325265,-5.052328670518606,40.032152469852086,42226.02727945761,25753.429543400674,25753.429543400674,67979.45682285828,77535.23878294793,77535.23878294793,25753.429543400674,103288.6683263486,103288.6683263486,103288.6683263486,128168.80124695456,91872.69090946951,56563.47940598761,39232.457226091006,24880.132920605956,0.0,64112.590146696966,21148.112982515064,1540.7053211660177,0.0,0.8865357540423622,2.8133307614692105,0.0014959135982669303,353933.2011282706,1555920.0166671402,4.39608381385857,1555920.0166671402,4.39608381385857,0.8500000000000001,0.095805801126077,4.027634451161993,1.268252203320153,1.0,0.0,4.027634451159442,1.2850102200609033,1.285296958451709,3.1343209480241354,19388.995754199892,1977.1273323917844,4632.441516551485,4632.441516551485,5.559364203818862,5.026243672183371,-2.404226191786999,7.43046986397037,3.4486786834994105,3.4486786834994105,0.9853367667141173,0.0,0.0,0.00022312932551958332,7.498014921196068e-05,0.00014814917630762264,0.000596690726407853,0.09580580112628805,0.07192811263895868,0.02387768848732937,0.09580582002757959,0.07192811263880024,0.02387768848727677,0.3780467263560684,0.3780467263560684,0.12549866296221415,0.0,4.846876313115331,4.78804404100913,5.024190945863381,4.847850807665338,4.789361184291238,5.024132202747808,24880.132920605956,21148.112982515064,0.85,1.0603136867082343,0.6586230127786074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540943880306099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.22568347996,1540.7053211660177,0.3780467263560684,0.12549866296221415,6.112874298809886,3.4486786834994105
4976.0,-30.432782833323568,5.026215099585918,35.01616126177959,24.137448181305103,4.984483854327753,-26.89111691460623,-40.44432450374586,1.4428179356124935,-0.2041246460162256,-5.052303101140454,40.032139263680286,42226.03766463526,25753.428711694363,25753.428711694363,67979.46637632963,77535.13939707437,77535.13939707437,25753.428711694363,103288.56810876873,103288.56810876873,103288.56810876873,128168.65688661991,91872.53157272648,56563.429840295525,39232.33525825662,24880.08877785118,0.0,64112.4240361078,21148.075461173503,1540.7024217352723,0.0,0.8865359323196879,2.813329104370154,0.0014959135982669303,353933.5540224461,1555919.4468714246,4.396077820789915,1555919.4468714246,4.396077820789915,0.8500000000000001,0.09580562497156275,4.027634451161993,1.2682516236184167,1.0,0.0,4.027634451163334,1.2850100970976233,1.285296840204152,3.1343212479489257,19388.962127456147,1977.1239034182058,4632.441516551485,4632.441516551485,5.5593640242793425,5.026215099585918,-2.404178757944123,7.43039385753004,3.4487138490945477,3.4487138490945477,0.9853468140270136,0.0,0.0,0.00022313301647434026,7.498153244783824e-05,0.00014815148402650202,0.0005967000210559153,0.09580562497177034,0.07192794047863257,0.023877684493137766,0.09580560256684259,0.07192794047847673,0.023877684493086027,0.37804611170147634,0.37804611170147634,0.12549873830666614,0.0,4.847127112062367,4.788383731135525,5.0241733036938285,4.848178455124241,4.789790992367614,5.024151399945595,24880.08877785118,21148.075461173503,0.85,1.0603165829144743,0.658624881206391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540934360915037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.214419172504,1540.7024217352723,0.37804611170147634,0.12549873830666614,6.112874298809886,3.4487138490945477
4977.0,-30.432624480717962,5.026186601203407,35.01615451491672,24.137432604935043,4.984497923090322,-26.89097296834942,-40.44415826266629,1.4428464107238945,-0.20386984119869567,-5.0522743687361436,40.032126006971275,42226.03206465383,25753.419805901336,25753.419805901336,67979.45187055517,77535.02005014288,77535.02005014288,25753.419805901336,103288.43985604422,103288.43985604422,103288.43985604422,128168.48306496906,91872.35400385137,56563.36601837094,39232.20887275603,24880.04320892483,0.0,64112.25208168087,21148.036727586106,1540.6993662426694,0.0,0.8865361269094236,2.813329109147711,0.0014959135982669303,353933.9505712594,1555918.8748953806,4.396071279356172,1555918.8748953806,4.396071279356172,0.85,0.09580544558681818,4.027634451161993,1.268251028531231,1.0,0.0,4.0276344511632285,1.2850099562202755,1.2852967040381422,3.1343215915687264,19388.924652966918,1977.1200820837819,4632.441516551485,4632.441516551485,5.559362101795703,5.026186601203407,-2.4041290200394667,7.430315621242874,3.448748969147955,3.448748969147955,0.9853568483279871,0.0,0.0,0.0002231367071283539,7.49829484298637e-05,0.0001481537586984902,0.0005967091826031799,0.09580544558702632,0.07192776600088449,0.023877679586141825,0.09580543375839391,0.07192776600072823,0.02387767958608995,0.37804549928169773,0.37804549928169773,0.12549881363923335,0.0,4.8473717644992576,4.788720987907425,5.024138320987788,4.848404527537468,4.7901245149919305,5.024053075107929,24880.04320892483,21148.036727586106,0.85,1.0603192005164221,0.6586265603469466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540924840656597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.203160436522,1540.6993662426694,0.37804549928169773,0.12549881363923335,6.112874298809886,3.448748969147955
4978.0,-30.432466100871935,5.026158089121553,35.01614777633157,24.13740745922553,4.984506269107401,-26.890829569879983,-40.44399589821694,1.4428697381175204,-0.20365926737639484,-5.052249818471662,40.03211275435116,42226.04258413999,25753.421449822436,25753.421449822436,67979.46403396243,77534.88496671672,77534.88496671672,25753.421449822436,103288.30641653916,103288.30641653916,103288.30641653916,128168.30545618414,91872.158370669,56563.31598810054,39232.04709174273,24879.99903964499,0.0,64112.04613138772,21147.99918369824,1540.6964840871922,0.0,0.8865363001579231,2.8133292070702756,0.0014959135982669303,353934.28940076,1555918.3030959144,4.396065455342607,1555918.3030959144,4.396065455342607,0.85,0.09580527096784419,4.027634451161993,1.2682504279492428,1.0,0.0,4.0276344511605835,1.2850098394312586,1.2852965919667259,3.1343218764337335,19388.883366150298,1977.1158720001529,4632.441516551485,4632.441516551485,5.559362456667123,5.026158089121553,-2.4040823955379826,7.430240484659536,3.448784063968541,3.448784063968541,0.9853668754195831,0.0,0.0,0.00022314039847350867,7.498433141600648e-05,0.0001481560670575022,0.0005967184798294623,0.09580527096805236,0.07192759534301602,0.023877675625036347,0.09580527659418339,0.07192759534285972,0.02387767562498446,0.3780448887286064,0.3780448887286064,0.12549888789853875,0.0,4.847606278359194,4.789037951451974,5.024123824231822,4.848590551095242,4.790352373224891,5.024112562430844,24879.99903964499,21147.99918369824,0.85,1.060322796353263,0.6586288401652983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540915321330892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.19190667261,1540.6964840871922,0.3780448887286064,0.12549888789853875,6.112874298809886,3.448784063968541
4979.0,-30.432307753929603,5.02612958070808,35.01614102528471,24.137382313516014,4.984514718818863,-26.89068619063599,-40.44382976191116,1.4428931555273308,-0.20344816475636662,-5.052224529172455,40.03209891420627,42226.037304954174,25753.42100961687,25753.42100961687,67979.45831457105,77534.74939910397,77534.74939910397,25753.42100961687,103288.17040872083,103288.17040872083,103288.17040872083,128168.12160279797,91871.9623086524,56563.250214511005,39231.902326823765,24879.95119407713,0.0,64111.8535209009,21147.95851496556,1540.6933748765657,0.0,0.886536479305353,2.8133293842709444,0.0014959135982669303,353934.63843028416,1555917.7059471887,4.396059433029084,1555917.7059471887,4.396059433029084,0.8500000000000001,0.09580509367686184,4.027634451161993,1.2682497795624657,1.0,0.0,4.0276344511634345,1.2850097222224814,1.2852964794745414,3.134322162322648,19388.841988831642,1977.1116526878845,4632.441516551485,4632.441516551485,5.559362361640438,5.02612958070808,-2.404035278834211,7.430164859542291,3.448819107159187,3.448819107159187,0.9853768877597677,0.0,0.0,0.00022314408910803285,7.49857465544402e-05,0.00014815834255359266,0.0005967276446959097,0.09580509367707911,0.07192742265070205,0.023877671026377053,0.09580510864811084,0.07192742265053893,0.023877671026322902,0.37804427866258034,0.37804427866258034,0.1254989625187272,0.0,4.847830771489043,4.789338370644259,5.024118979277205,4.848776364416096,4.790588016443621,5.024147731221035,24879.95119407713,21147.95851496556,0.85,1.0603258926589805,0.6586307365328036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540905800379567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.180658732836,1540.6933748765657,0.37804427866258034,0.1254989625187272,6.112874298809886,3.448819107159187
4980.0,-30.43214944957494,5.026101144619164,35.01613427724799,24.13737211553382,4.984528293337389,-26.89054233722702,-40.44366352083159,1.442921180991534,-0.2030971367206007,-5.05219601567101,40.032085499790234,42226.03155604658,25753.412330669908,25753.412330669908,67979.44388671649,77534.65366451374,77534.65366451374,25753.412330669908,103288.06599518364,103288.06599518364,103288.06599518364,128167.97066445644,91871.80817155378,56563.186063095025,39231.80234273196,24879.9046692728,0.0,64111.70701200476,21147.91896888188,1540.6902716914283,0.0,0.8865366733499926,2.8133280994419763,0.0014959135982669303,353935.0319588656,1555917.127167184,4.396052909925042,1555917.127167184,4.396052909925042,0.85,0.09580491439119018,4.027634451161993,1.268249192168005,1.0,0.0,4.027634451162002,1.2850095834513946,1.2852963454140314,3.1343225008051765,19388.809459431217,1977.1083356121833,4632.441516551485,4632.441516551485,5.5593604881258045,5.026101144619164,-2.4039858143846535,7.430086959003818,3.448854103936325,3.448854103936325,0.98538688683895,0.0,0.0,0.0002231477788061749,7.498716261004848e-05,0.0001481606161961264,0.0005967368020969083,0.0958049143914009,0.0719272483182936,0.0238776660731073,0.0958048928986492,0.07192724831813539,0.023877666073054783,0.3780436681938248,0.3780436681938248,0.1254990380035002,0.0,4.848073644866986,4.789669585854938,5.024095076076492,4.849098878950429,4.7910485320290945,5.024053731462345,24879.9046692728,21147.91896888188,0.85,1.0603280906868928,0.6586321519740516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540896281418159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.169415413218,1540.6902716914283,0.3780436681938248,0.1254990380035002,6.112874298809886,3.448854103936325
4981.0,-30.431991102783925,5.026072717296147,35.01612754088163,24.137346690427535,4.984538144352682,-26.890398818007256,-40.44350112145764,1.4429458595780797,-0.2029246426614577,-5.052170518726031,40.03207234364063,42226.041861911865,25753.41127876206,25753.41127876206,67979.45314067393,77534.51152317585,77534.51152317585,25753.41127876206,103287.92280193791,103287.92280193791,103287.92280193791,128167.7834721441,91871.60610307664,56563.136441820956,39231.632956950765,24879.860670206202,0.0,64111.49362715697,21147.88156967527,1540.6873765151333,0.0,0.8865368510754368,2.8133288080749836,0.0014959135982669303,353935.3838547881,1555916.5595305292,4.396046935417137,1555916.5595305292,4.396046935417137,0.85,0.09580473955550214,4.027634451161993,1.2682486113673077,1.0,0.0,4.027634451161775,1.2850094603405224,1.285296227018573,3.1343228010902626,19388.766814497165,1977.103987039118,4632.441516551485,4632.441516551485,5.559360261051629,5.026072717296147,-2.4039385985536414,7.4300113158497885,3.448889075017349,3.448889075017349,0.9853968785763855,0.0,0.0,0.00022315146954964888,7.498854596555768e-05,0.0001481629235840912,0.0005967460954121674,0.09580473955570881,0.0719270774764829,0.023877662079225908,0.09580475620544843,0.07192707747632775,0.0238776620791744,0.3780430594714569,0.3780430594714569,0.12549911302051062,0.0,4.848298487898603,4.789973783251014,5.024080246237816,4.849245876064572,4.791238936211187,5.024069453782317,24879.860670206202,21147.88156967527,0.85,1.0603317641609045,0.6586345048748848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454088676502881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.158176518658,1540.6873765151333,0.3780430594714569,0.12549911302051062,6.112874298809886,3.448889075017349
4982.0,-30.431832797673376,5.026044347688605,35.01612081034631,24.137331393454247,4.984550894704019,-26.89025504634235,-40.44333495022727,1.442973143375068,-0.20264398795461602,-5.05214273509346,40.03205904074882,42226.0361665837,25753.404352905112,25753.404352905112,67979.44051948881,77534.39836437961,77534.39836437961,25753.404352905112,103287.80271728472,103287.80271728472,103287.80271728472,128167.61768361191,91871.43420779698,56563.07201000946,39231.51355309724,24879.814966327194,0.0,64111.32851942444,21147.842721378114,1540.6843345878235,0.0,0.8865370409933283,2.8133283625960925,0.0014959135982669303,353935.7673107268,1555915.9855626812,4.396040551043584,1555915.9855626812,4.396040551043584,0.85,0.09580456172629508,4.027634451161993,1.2682480355119332,1.0,0.0,4.02763445116127,1.2850093250399912,1.2852960964295583,3.134323131107743,19388.730537374828,1977.1002878021372,4632.441516551485,4632.441516551485,5.559358765974589,5.026044347688605,-2.4038897282912277,7.4299340759798325,3.4489240013492712,3.4489240013492712,0.9854068575283632,0.0,0.0,0.00022315515937785713,7.498996147503884e-05,0.00014816519790281828,0.0005967552555366256,0.09580456172650412,0.07192690436340053,0.023877657363103585,0.09580457240232725,0.07192690436324359,0.023877657363051485,0.37804245072792847,0.37804245072792847,0.12549918819782613,0.0,4.848528068260578,4.790288168046686,5.024053720923291,4.849498747138853,4.791598408203868,5.024000498659859,24879.814966327194,21147.842721378114,0.85,1.0603342979999613,0.6586361122401334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540877246100343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.146943751051,1540.6843345878235,0.37804245072792847,0.12549918819782613,6.112874298809886,3.4489240013492712
4983.0,-30.43167444017246,5.026015961596379,35.016114082270526,24.137306317593925,4.9845586548346414,-26.890111726572105,-40.44316877899689,1.4429959412363569,-0.2024231920053694,-5.052118499481792,40.03204565131716,42226.03097008433,25753.406331067083,25753.406331067083,67979.43730115141,77534.26603099133,77534.26603099133,25753.406331067083,103287.67236205842,103287.67236205842,103287.67236205842,128167.44232549593,91871.24109650897,56563.00603561024,39231.37228988747,24879.769963437502,0.0,64111.14225332497,21147.804468921877,1540.6814114673666,0.0,0.8865372131323521,2.813328289540687,0.0014959135982669303,353936.1017989048,1555915.407861136,4.396034764334827,1555915.407861136,4.396034764334827,0.85,0.09580438754313128,4.027634451161993,1.2682473970158026,1.0,0.0,4.027634451160934,1.285009210729623,1.2852959868370313,3.134323409927248,19388.68978278381,1977.0961319904159,4632.441516551485,4632.441516551485,5.5593591929982145,5.026015961596379,-2.403843509446017,7.429859471042396,3.448958897713156,3.448958897713156,0.9854168279180445,0.0,0.0,0.0002231588504834451,7.499137700922607e-05,0.00014816747347421903,0.0005967644207063953,0.0958043875433415,0.07192673411027216,0.02387765343306934,0.09580440674809236,0.07192673411011433,0.023877653433016947,0.37804184278830555,0.37804184278830555,0.1254992627839736,0.0,4.848752391314235,4.790589081484711,5.024046709297295,4.849695307476395,4.791838706568399,5.0240647890001355,24879.769963437502,21147.804468921877,0.85,1.0603373284559725,0.6586379447621583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454086772968939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.135715426673,1540.6814114673666,0.37804184278830555,0.1254992627839736,6.112874298809886,3.448958897713156
4984.0,-30.43151610181879,5.025987640847174,35.016107352779116,24.137296224385523,4.984571500048143,-26.88996791549267,-40.44300634469835,1.4430233137241126,-0.20205812045622906,-5.052090437099858,40.03203215393215,42226.041063714154,25753.39848990454,25753.39848990454,67979.4395536187,77534.17371539753,77534.17371539753,25753.39848990454,103287.57220530207,103287.57220530207,103287.57220530207,128167.29515997418,91871.09006943686,56562.9574177619,39231.25850186107,24879.722954672106,0.0,64110.981456533176,21147.76451147129,1540.678290462555,0.0,0.8865374051764865,2.8133267676228573,0.0014959135982669303,353936.48910262197,1555914.8255019914,4.39602830848803,1555914.8255019914,4.39602830848803,0.85,0.09580420891783584,4.027634451161993,1.268246820061468,1.0,0.0,4.0276344511607,1.285009075012264,1.2852958558322343,3.13432374096156,19388.65790972958,1977.0928818434002,4632.441516551485,4632.441516551485,5.559357500335173,5.025987640847174,-2.4037945064886554,7.42978214733583,3.4489937418214818,3.4489937418214818,0.9854267833775662,0.0,0.0,0.00022316254119897968,7.499276073413663e-05,0.00014816978046484306,0.0005967737124213112,0.0958042089180478,0.07192656042486341,0.02387764849318439,0.09580418160065719,0.07192656042470427,0.023877648493131565,0.3780412348841345,0.3780412348841345,0.12549933806333355,0.0,4.848997798668449,4.790923427893119,5.024023546804415,4.850032316643649,4.79231404422643,5.023984306282557,24879.722954672106,21147.76451147129,0.85,1.0603400230225504,0.6586397541323421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454085821014095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.124493428686,1540.678290462555,0.3780412348841345,0.12549933806333355,6.112874298809886,3.4489937418214818
4985.0,-30.431357767650105,5.025959382375146,35.01610064337121,24.137275479175173,4.984585176260609,-26.889824025100488,-40.442840138543374,1.44305143371308,-0.20189122272239501,-5.052062499888742,40.03201927992456,42226.035421633525,25753.391016643407,25753.391016643407,67979.42643827693,77534.03492081513,77534.03492081513,25753.391016643407,103287.42593745854,103287.42593745854,103287.42593745854,128167.10553299505,91870.89290139015,56562.89340221695,39231.11055463689,24879.67959553651,0.0,64110.7901501734,21147.727656206032,1540.6753757155502,0.0,0.8865375943215329,2.81332783448589,0.0014959135982669303,353936.8746791221,1555914.2700392865,4.396021950100206,1555914.2700392865,4.396021950100206,0.85,0.09580403292184053,4.027634451161993,1.2682462304690851,1.0,0.0,4.027634451163806,1.2850089357969472,1.2852957213286444,3.134324080527971,19388.61629899213,1977.0886387290388,4632.441516551485,4632.441516551485,5.559355887090601,5.025959382375146,-2.4037456084047024,7.4297049907798485,3.449028558331466,3.449028558331466,0.9854367309518475,0.0,0.0,0.00022316623187321053,7.499417661469973e-05,0.00014817205525851078,0.0005967828744586565,0.09580403292204276,0.07192638888194655,0.023877644040096208,0.09580405712319925,0.07192638888179473,0.023877644040045803,0.3780406292372007,0.3780406292372007,0.1254994129127698,0.0,4.849221963790967,4.791233361245133,5.023988706477553,4.850171277166339,4.792526087468559,5.023902516361488,24879.67959553651,21147.727656206032,0.85,1.060342982500163,0.6586416315057586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540848691755457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.1132763257,1540.6753757155502,0.3780406292372007,0.1254994129127698,6.112874298809886,3.449028558331466
