time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4986.0,-30.43119944468472,5.025931114513403,35.016093941778834,24.13726084576922,4.9845936428275985,-26.88968066577575,-40.442677739169426,1.4430748639207183,-0.20151678517549954,-5.0520379822023305,40.032006088751544,42226.045724487114,25753.392143409164,25753.392143409164,67979.43786789628,77533.94185670908,77533.94185670908,25753.392143409164,103287.33400011824,103287.33400011824,103287.33400011824,128166.96943135673,91870.73935929636,56562.843227083045,39230.995702459244,24879.63543123849,0.0,64110.63113369774,21147.690116552716,1540.6724972476622,0.0,0.886537767179339,2.813325775994026,0.0014959135982669303,353937.2130611912,1555913.7008922987,4.396016139233433,1555913.7008922987,4.396016139233433,0.85,0.0958038594979489,4.027634451161993,1.268245628788136,1.0,0.0,4.027634451161425,1.285008818528777,1.2852956087768348,3.134324366562156,19388.58389516271,1977.0853344580166,4632.441516551485,4632.441516551485,5.559356130324273,5.025931114513403,-2.40369926350863,7.429630378022033,3.4490633464271494,3.4490633464271494,0.985446670407757,0.0,0.0,0.00022316992234253116,7.499556008985019e-05,0.00014817436225268097,0.0005967921661878551,0.09580385949815617,0.0719262194486482,0.023877640049507966,0.0958038267118718,0.07192621944849259,0.02387764004945631,0.37804002413789567,0.37804002413789567,0.1254994866943702,0.0,4.849472577540382,4.7915723449319785,5.023972472978755,4.850521197026808,4.7929747877093405,5.023954201943809,24879.63543123849,21147.690116552716,0.85,1.0603457907960763,0.6586434258684488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454083917363346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.102064416818,1540.6724972476622,0.37804002413789567,0.1254994866943702,6.112874298809886,3.4490633464271494
4987.0,-30.43104110599008,5.025902888238654,35.016087236926474,24.137235211115353,4.984604871132132,-26.889537016084592,-40.44251156793905,1.4431007812286898,-0.2013789641148378,-5.0520111067224445,40.031992590612276,42226.040248634235,25753.387152969925,25753.387152969925,67979.42740160416,77533.7932549016,77533.7932549016,25753.387152969925,103287.18040787152,103287.18040787152,103287.18040787152,128166.7691063227,91870.53139130001,56562.778385040816,39230.83667362133,24879.58869845117,0.0,64110.425372072496,21147.650393683496,1540.6694122754145,0.0,0.8865379531731319,2.813327100966559,0.0014959135982669303,353937.58398475556,1555913.1185010942,4.396009886783057,1555913.1185010942,4.396009886783057,0.8500000000000001,0.09580368293064648,4.027634451161993,1.2682450282061475,1.0,0.0,4.027634451162454,1.2850086896209119,1.2852954845832756,3.1343246809873158,19388.54000518236,1977.0808589255619,4632.441516551485,4632.441516551485,5.559355053043701,5.025902888238654,-2.4036512213399646,7.429554109578618,3.4490980845928156,3.4490980845928156,0.9854565955979473,0.0,0.0,0.0002231736132347388,7.499697572175339e-05,0.0001481766375129854,0.0005968013301046426,0.09580368293085853,0.071926047733692,0.023877635197166524,0.0958037000980523,0.07192604773353281,0.023877635197113674,0.3780394214457028,0.3780394214457028,0.1254995607272892,0.0,4.849694362299601,4.791874472126608,5.023951618326066,4.850632142607594,4.793133960161015,5.023919350081201,24879.58869845117,21147.650393683496,0.85,1.0603490307087724,0.6586454543636293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540829656196863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.090857561303,1540.6694122754145,0.3780394214457028,0.1254995607272892,6.112874298809886,3.4490980845928156
4988.0,-30.430882785904018,5.02587474394613,35.016080549213775,24.1372195648961,4.98461968130631,-26.889393024958427,-40.44234532685948,1.44312992036282,-0.20115319404055754,-5.051982306474544,40.03197968013694,42226.03448621466,25753.377315102825,25753.377315102825,67979.41180131749,77533.67043217414,77533.67043217414,25753.377315102825,103287.04774727697,103287.04774727697,103287.04774727697,128166.59241339624,91870.35065990263,56562.71471395177,39230.70660661207,24879.54466611927,0.0,64110.25127273134,21147.612966201377,1540.6664402678475,0.0,0.8865381468505616,2.813327495133151,0.0014959135982669303,353937.98147346097,1555912.5614654121,4.396003376038007,1555912.5614654121,4.396003376038007,0.85,0.0958035062339236,4.027634451161993,1.2682444221293552,1.0,0.0,4.027634451161373,1.2850085456367284,1.2852953453095466,3.1343250321858984,19388.501863268135,1977.076969532729,4632.441516551485,4632.441516551485,5.559352929354268,5.02587474394613,-2.40360177477187,7.429476518718,3.4491327881907883,3.4491327881907883,0.9854665109116538,0.0,0.0,0.00022317730374941594,7.499839197343348e-05,0.00014817891177598246,0.0005968104900046405,0.09580350623412638,0.07192587593049891,0.023877630303627464,0.09580354964165987,0.07192587593034667,0.023877630303576924,0.3780388186692282,0.3780388186692282,0.12549963467009081,0.0,4.849910453166444,4.7921753834617675,5.023911568673157,4.850829112433985,4.793433658993763,5.023806183699264,24879.54466611927,21147.612966201377,0.85,1.060351666882826,0.6586471531141087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540820137826636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.07965629833,1540.6664402678475,0.3780388186692282,0.12549963467009081,6.112874298809886,3.4491327881907883
4989.0,-30.43072447453527,5.025846522687819,35.016073859659556,24.13719518752771,4.984623262439538,-26.889250164638884,-40.442182997334726,1.4431489525452197,-0.20084138322914669,-5.051961082516531,40.03196625107233,42226.04504355788,25753.386550997428,25753.386550997428,67979.43159455531,77533.55770627294,77533.55770627294,25753.386550997428,103286.94425727037,103286.94425727037,103286.94425727037,128166.44441823938,91870.17548287849,56562.66282017194,39230.569625229495,24879.500160969004,0.0,64110.069786198495,21147.575136823652,1540.663614826216,0.0,0.8865383037747843,2.813325875103059,0.0014959135982669303,353938.2743976776,1555911.982054825,4.39599810080623,1555911.982054825,4.39599810080623,0.85,0.09580333586180567,4.027634451161993,1.2682438446255402,1.0,0.0,4.027634451163343,1.2850084489501914,1.2852952533438309,3.134325268018615,19388.464893559903,1977.0731996716418,4632.441516551485,4632.441516551485,5.559354923096567,5.025846522687819,-2.4035579572401007,7.4294044799279195,3.4491674694762753,3.4491674694762753,0.9854764198503644,0.0,0.0,0.00022318099411711755,7.499977492540753e-05,0.00014818121919171003,0.000596819783431718,0.09580333586201634,0.07192570905714499,0.023877626804871356,0.09580333573709772,0.07192570905698682,0.023877626804818846,0.37803821595298437,0.37803821595298437,0.1254997073623987,0.0,4.850144319165224,4.792484632170783,5.023917754919125,4.851119699287381,4.793761887424864,5.0239828940314055,24879.500160969004,21147.575136823652,0.85,1.0603549773266634,0.6586491823262409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540810620586966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.06845994052,1540.663614826216,0.37803821595298437,0.1254997073623987,6.112874298809886,3.4491674694762753
4990.0,-30.430566183029676,5.025818386184095,35.01606715518112,24.137179750856035,4.9846366609688495,-26.88910634037147,-40.44202059796078,1.4431768183127067,-0.20057924779922587,-5.051932288170723,40.03195243726421,42226.05493096985,25753.376380446953,25753.376380446953,67979.4313114168,77533.4415077714,77533.4415077714,25753.376380446953,103286.81788821834,103286.81788821834,103286.81788821834,128166.26872514635,91870.00081591247,56562.614239118964,39230.42952977056,24879.45083692801,0.0,64109.88036669857,21147.533211388807,1540.660341018754,0.0,0.8865385006973847,2.813325790869343,0.0014959135982669303,353938.671805533,1555911.3860442583,4.395991480973668,1555911.3860442583,4.395991480973668,0.85,0.09580315632070377,4.027634451161993,1.2682432594290005,1.0,0.0,4.027634451160448,1.285008310926152,1.2852951200308629,3.1343256046796544,19388.428031495354,1977.0694407871551,4632.441516551485,4632.441516551485,5.559352727591144,5.025818386184095,-2.403508609080993,7.429326995265088,3.449202080636595,3.449202080636595,0.9854863087533128,0.0,0.0,0.00022318468407800884,7.500115849604955e-05,0.00014818352558195928,0.0005968290727285437,0.0958031563209204,0.0719255350819344,0.023877621238985992,0.09580315057325797,0.07192553508177177,0.023877621238932004,0.37803761399133323,0.37803761399133323,0.12549978183258972,0.0,4.850375206223077,4.792798475666245,5.023898124526227,4.851353040371521,4.79410846945359,5.023874405259448,24879.45083692801,21147.533211388807,0.85,1.0603581058424225,0.6586512826017357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540801103883247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.057268685412,1540.660341018754,0.37803761399133323,0.12549978183258972,6.112874298809886,3.449202080636595
4991.0,-30.43040787436062,5.025790261556487,35.01606046298082,24.13715956443923,4.9846465614187405,-26.888962850517395,-40.4418544267304,1.4432015375776366,-0.20033065712772213,-5.051906938252885,40.031939385935175,42226.04942517381,25753.37495531288,25753.37495531288,67979.42438048669,77533.32042764756,77533.32042764756,25753.37495531288,103286.69538296043,103286.69538296043,103286.69538296043,128166.10245943375,91869.81984407928,56562.548841614065,39230.30111385023,24879.407076473315,0.0,64109.70819032355,21147.496015002318,1540.6574628845863,0.0,0.8865386772907609,2.8133254827214964,0.0014959135982669303,353939.02167508414,1555910.8229317751,4.395985544538518,1555910.8229317751,4.395985544538518,0.85,0.09580298337147644,4.027634451161993,1.2682426368677988,1.0,0.0,4.0276344511597735,1.2850081876258213,1.2852950014454751,3.1343259054274535,19388.389838839077,1977.065546220073,4632.441516551485,4632.441516551485,5.559352419949035,5.025790261556487,-2.4034618196899444,7.429252081246432,3.4492366703291175,3.4492366703291175,0.985496191522605,0.0,0.0,0.0002231883744952248,7.500257422566491e-05,0.00014818580026955988,0.0005968382343386895,0.0958029833716817,0.07192536612730001,0.02387761724438168,0.09580298019169373,0.07192536612714591,0.023877617244330525,0.3780370131182725,0.3780370131182725,0.125499856163002,0.0,4.85060587150042,4.793109630667402,5.02388571229875,4.851576281125176,4.7944023374057,5.023884310114909,24879.407076473315,21147.496015002318,0.85,1.0603608454849778,0.6586529656291157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454079158838549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.046082309422,1540.6574628845863,0.3780370131182725,0.125499856163002,6.112874298809886,3.4492366703291175
4992.0,-30.430249551857802,5.025762187063612,35.016053776135685,24.137139098625653,4.9846586233921215,-26.888819132042872,-40.44168822057543,1.4432282035792825,-0.2001312245816962,-5.051879809131095,40.03192615751458,42226.04384007138,25753.36893914505,25753.36893914505,67979.41277921644,77533.18920655567,77533.18920655567,25753.36893914505,103286.55814570072,103286.55814570072,103286.55814570072,128165.91978446905,91869.6296007887,56562.4842343128,39230.16151830656,24879.361638768332,0.0,64109.52315707489,21147.45739295308,1540.6544470273416,0.0,0.8865388635986986,2.8133260279260393,0.0014959135982669303,353939.39610080596,1555910.252178658,4.395979281536428,1555910.252178658,4.395979281536428,0.85,0.09580280809016659,4.027634451161993,1.2682420241972432,1.0,0.0,4.027634451161161,1.2850080552146286,1.2852948737476777,3.13432622839806,19388.349689515955,1977.0614521285002,4632.441516551485,4632.441516551485,5.559351121245575,5.025762187063612,-2.403413750559158,7.4291759376227695,3.4492712167100965,3.4492712167100965,0.9855060619171704,0.0,0.0,0.00022319206529116135,7.500399027754383e-05,0.00014818807501361752,0.0005968473961762236,0.09580280809037442,0.07192519542067057,0.023877612669703858,0.09580283135522961,0.07192519542051452,0.023877612669652055,0.3780364131622111,0.3780364131622111,0.12549993080640637,0.0,4.850824188807451,4.793407466732276,5.023863881239265,4.851748584549398,4.794650272280592,5.023828189932033,24879.361638768332,21147.45739295308,0.85,1.0603637249439513,0.658654779518688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540782071867895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.034901553658,1540.6544470273416,0.3780364131622111,0.12549993080640637,6.112874298809886,3.4492712167100965
4993.0,-30.430091264492695,5.025734134281113,35.0160470977034,24.137118912208848,4.984668971948177,-26.888675616548568,-40.44152204934505,1.443253324006147,-0.19989360836723336,-5.05185404282514,40.0319130288663,42226.03822829224,25753.3663338999,25753.3663338999,67979.40456219214,77533.06602576139,77533.06602576139,25753.3663338999,103286.4323596613,103286.4323596613,103286.4323596613,128165.74956521101,91869.44671831327,56562.4189208526,39230.030886067405,24879.317205549705,0.0,64109.34809161711,21147.419624717248,1540.651520311475,0.0,0.8865390425952759,2.8133259125325467,0.0014959135982669303,353939.7517177546,1555909.6857304713,4.395973264317636,1555909.6857304713,4.395973264317636,0.85,0.0958026346139462,4.027634451161993,1.2682413950422777,1.0,0.0,4.027634451163312,1.2850079300378292,1.2852947532849068,3.134326533722966,19388.31109363393,1977.0575164438346,4632.441516551485,4632.441516551485,5.5593505588542005,5.025734134281113,-2.403366713579576,7.429100847860689,3.449305731340673,3.449305731340673,0.9855159232401923,0.0,0.0,0.00022319575532419138,7.500540605658296e-05,0.0001481903492676084,0.000596856556039948,0.09580263461415259,0.07192502612263672,0.023877608491515857,0.09580266477617094,0.07192502612248178,0.02387760849146442,0.37803581333917036,0.37803581333917036,0.12550000512052045,0.0,4.851041729830001,4.793703080771252,5.023845635056887,4.851960434457908,4.794934413419583,5.023821689472186,24879.317205549705,21147.419624717248,0.85,1.0603664923412484,0.6586564905939776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540772554530619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.023726351985,1540.651520311475,0.37803581333917036,0.12550000512052045,6.112874298809886,3.449305731340673
4994.0,-30.429932939634117,5.025706145895248,35.0160404291885,24.137103475537174,4.9846821739120974,-26.888531781950253,-40.44135961504651,1.4432810162303074,-0.1996348199064073,-5.0518262704629615,40.031899960866184,42226.048253515815,25753.35860630384,25753.35860630384,67979.40685981966,77532.95074711187,77532.95074711187,25753.35860630384,103286.30935341571,103286.30935341571,103286.30935341571,128165.58175506147,91869.27287802444,56562.37038443655,39229.891659542096,24879.27240164577,0.0,64109.16406118787,21147.381541398903,1540.6485273585947,0.0,0.8865392316010478,2.813325753052837,0.0014959135982669303,353940.13502185704,1555909.1218991631,4.395966910627641,1555909.1218991631,4.395966910627641,0.85,0.09580245916052774,4.027634451161993,1.2682408125931395,1.0,0.0,4.027634451163137,1.2850077928239516,1.2852946207835658,3.1343268684081718,19388.274406032982,1977.0537753496844,4632.441516551485,4632.441516551485,5.559348890706631,5.025706145895248,-2.403318222741151,7.4290243686364,3.4493402057297256,3.4493402057297256,0.9855257730656358,0.0,0.0,0.00022319944628751277,7.50067900208423e-05,0.00014819265626667046,0.0005968658477888491,0.09580245916073311,0.0719248553569696,0.023877603803763515,0.09580249365857633,0.0719248553568154,0.023877603803712327,0.3780352136863006,0.3780352136863006,0.12550007937413082,0.0,4.851261204045159,4.7940057586801,5.023813853378556,4.852191450556575,4.795269152229423,5.023739583764041,24879.27240164577,21147.381541398903,0.85,1.0603695720464847,0.6586585376969493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540763039317512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.012555723804,1540.6485273585947,0.3780352136863006,0.12550007937413082,6.112874298809886,3.4493402057297256
4995.0,-30.42977469496481,5.025678191801743,35.0160337761145,24.137093626800947,4.984693705362622,-26.888388186599975,-40.44119721567256,1.4433071969999078,-0.19925258309842775,-5.051799920439693,40.03188707358503,42226.058081409385,25753.354491220696,25753.354491220696,67979.41257263008,77532.86460101171,77532.86460101171,25753.354491220696,103286.21909223241,103286.21909223241,103286.21909223241,128165.44812448631,91869.12752633278,56562.32100673898,39229.78502177089,24879.229032253897,0.0,64109.01405402479,21147.34467741581,1540.6456514757986,0.0,0.8865394126984163,2.813323805951231,0.0014959135982669303,353940.4986956538,1555908.5658652966,4.395960822791264,1555908.5658652966,4.395960822791264,0.85,0.0958022858705593,4.027634451161993,1.2682402548706158,1.0,0.0,4.027634451164569,1.2850076626869635,1.2852944953583625,3.1343271858318498,19388.243730722348,1977.0506473385253,4632.441516551485,4632.441516551485,5.55934800238821,5.025678191801743,-2.4032708000809353,7.428948991882677,3.449374652790458,3.449374652790458,0.9855356150829879,0.0,0.0,0.00022320313543760986,7.500817371114269e-05,0.00014819496172646717,0.0005968751333381521,0.09580228587076184,0.07192468637766497,0.023877599493096875,0.09580226809212454,0.07192468637751291,0.023877599493046398,0.37803461479518513,0.37803461479518513,0.12550015274602067,0.0,4.8515085002371166,4.794345100297505,5.023783236816428,4.852547337341264,4.79575245209179,5.023710920590759,24879.229032253897,21147.34467741581,0.85,1.060372142291,0.6586602321761711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454075352186246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15444.001391122989,1540.6456514757986,0.37803461479518513,0.12550015274602067,6.112874298809886,3.449374652790458
4996.0,-30.42961642196931,5.025650174882369,35.01602711097502,24.137063905969285,4.984697599766674,-26.888245329471665,-40.44103111429138,1.4433265072711263,-0.19904070146355934,-5.051778250326011,40.031873416003066,42226.05280901697,25753.362030324817,25753.362030324817,67979.41483934179,77532.7291177178,77532.7291177178,25753.362030324817,103286.09114804261,103286.09114804261,103286.09114804261,128165.2739158317,91868.92973432073,56562.25342562852,39229.64034299134,24879.18276778909,0.0,64108.82311078043,21147.305352620726,1540.6427113350112,0.0,0.8865395727249954,2.813323550746786,0.0014959135982669303,353940.7977791959,1555907.9765962414,4.395955443279773,1555907.9765962414,4.395955443279773,0.85,0.09580211553260326,4.027634451161993,1.2682396724214775,1.0,0.0,4.027634451162044,1.2850075647002204,1.2852944020915007,3.134327424836289,19388.201988302008,1977.0463907962462,4632.441516551485,4632.441516551485,5.559349629846232,5.025650174882369,-2.4032268817304243,7.428877056612793,3.449409063548742,3.449409063548742,0.985545446728212,0.0,0.0,0.00022320682530427654,7.500958896804598e-05,0.00014819723633623057,0.0005968842946347981,0.09580211553281753,0.07192451985231418,0.023877595680503353,0.09580209386725051,0.07192451985215331,0.023877595680449944,0.3780340189395233,0.3780340189395233,0.12550022546203002,0.0,4.851746155794729,4.79465877885508,5.023791294596549,4.852737548862478,4.7959546010663985,5.023864768785813,24879.18276778909,21147.305352620726,0.85,1.0603753358858725,0.6586621117041892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454074400923977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.990230193209,1540.6427113350112,0.3780340189395233,0.12550022546203002,6.112874298809886,3.449409063548742
4997.0,-30.429458168177465,5.025622246598378,35.01602043422585,24.137043160758935,4.984711270652908,-26.888101511918975,-40.440864908136405,1.4433546143964713,-0.19888045513425823,-5.051749480915038,40.03185974756804,42226.04687164228,25753.351394078858,25753.351394078858,67979.39826572113,77532.59035369339,77532.59035369339,25753.351394078858,103285.94174777225,103285.94174777225,103285.94174777225,128165.07576005583,91868.7326273036,56562.189145260774,39229.49275782536,24879.134012283583,0.0,64108.626770108945,21147.263910441045,1540.639466577788,0.0,0.8865397689915663,2.813324802107044,0.0014959135982669303,353941.19484513334,1555907.3868590898,4.395948845513379,1555907.3868590898,4.395948845513379,0.85,0.09580193789940172,4.027634451161993,1.2682390366727487,1.0,0.0,4.027634451160664,1.2850074255478874,1.2852942676493562,3.1343277642498713,19388.16039044436,1977.0421489952594,4632.441516551485,4632.441516551485,5.559347333811642,5.025622246598378,-2.403177774480725,7.428800021079104,3.449443408764401,3.449443408764401,0.9855552596469718,0.0,0.0,0.00022321051477943848,7.501100514238161e-05,0.00014819950963705685,0.0005968934506595239,0.09580193789961614,0.07192434764480808,0.02387759025480805,0.0958019559194506,0.07192434764464711,0.023877590254754614,0.37803342418155994,0.37803342418155994,0.12550029997916737,0.0,4.851959880527772,4.794949866149011,5.023771381903259,4.8528690257807625,4.796168788809041,5.0237464857145255,24879.134012283583,21147.263910441045,0.85,1.0603783248936625,0.6586640363248342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540734494926215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.979075105719,1540.639466577788,0.37803342418155994,0.12550029997916737,6.112874298809886,3.449443408764401
4998.0,-30.429299915037053,5.025594338745951,35.01601377345034,24.137033451721095,4.98472178744075,-26.887958010417798,-40.440702508762456,1.443379882823575,-0.19848026654250361,-5.051723925413811,40.03184685933724,42226.0567938306,25753.348942291243,25753.348942291243,67979.40573612184,77532.50896697298,77532.50896697298,25753.348942291243,103285.85790926422,103285.85790926422,103285.85790926422,128164.94868140046,91868.59162078593,56562.139447651934,39229.39130348221,24879.090772136242,0.0,64108.48207561845,21147.227156315806,1540.636615917827,0.0,0.8865399460402803,2.8133225265127804,0.0014959135982669303,353941.5475540393,1555906.8307847194,4.395942893782951,1555906.8307847194,4.395942893782951,0.8500000000000001,0.09580176638331515,4.027634451161993,1.2682384937861935,1.0,0.0,4.027634451161379,1.2850072996796784,1.2852941464943526,3.1343280712615296,19388.130632147902,1977.0391144935227,4632.441516551485,4632.441516551485,5.559346804546975,5.025594338745951,-2.4031310521730846,7.428725390919036,3.4494777340235343,3.4494777340235343,0.9855650668638669,0.0,0.0,0.0002232142042956056,7.501238890457992e-05,0.00014820181539102568,0.0005969027373936447,0.09580176638351777,0.07192418005220842,0.023877586331309347,0.0958017202979886,0.07192418005205631,0.023877586331258846,0.3780328291403376,0.3780328291403376,0.1255003742457036,0.0,4.85220700687978,4.795284232014978,5.023755091375733,4.853243658871293,4.796670174231224,5.02373856702917,24879.090772136242,21147.227156315806,0.85,1.0603808347222679,0.6586656777183294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540724981778959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.967924909284,1540.636615917827,0.3780328291403376,0.1255003742457036,6.112874298809886,3.4494777340235343
4999.0,-30.42914162884255,5.025566481912602,35.01600712173721,24.13701295098292,4.984733976020495,-26.887814311963908,-40.440536302607484,1.4434066591439283,-0.19829268283007195,-5.051696945590055,40.03183380174655,42226.05106807198,25753.34282000188,25753.34282000188,67979.39388807386,77532.37715446524,77532.37715446524,25753.34282000188,103285.71997446712,103285.71997446712,103285.71997446712,128164.76600676448,91868.40085199744,56562.074765612735,39229.25120709412,24879.046032297356,0.0,64108.29723939148,21147.18912745275,1540.633641430994,0.0,0.8865401309658187,2.8133232099763834,0.0014959135982669303,353941.9199212914,1555906.2674033155,4.395936677264206,1555906.2674033155,4.395936677264206,0.85,0.09580159321259464,4.027634451161993,1.2682378377066925,1.0,0.0,4.0276344511606625,1.285007166753339,1.2852940182807047,3.1343283954891046,19388.090371922655,1977.0350090930804,4632.441516551485,4632.441516551485,5.559345482935177,5.025566481912602,-2.4030833085290193,7.4286497904416215,3.4495120188990493,3.4495120188990493,0.9855748625425855,0.0,0.0,0.00022321789463860612,7.501380512779394e-05,0.00014820408951081218,0.0005969118967168429,0.09580159321279978,0.07192401133955094,0.023877581873248847,0.09580157859220581,0.07192401133939692,0.023877581873197717,0.37803223669213304,0.37803223669213304,0.1255004485182285,0.0,4.852436287648231,4.795597881311949,5.02372961456058,4.853404262759966,4.79690365854708,5.023679055836794,24879.046032297356,21147.18912745275,0.85,1.0603837071857802,0.6586674874609849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540715468682772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.956779974924,1540.633641430994,0.37803223669213304,0.1255004485182285,6.112874298809886,3.4495120188990493
5000.0,-30.428983369041912,5.0255386802582285,35.0160004869361,24.13699758416044,4.984746837201487,-26.887670570008623,-40.440373903233535,1.4434340381702504,-0.1980358418589958,-5.051669764063077,40.031820990918476,42226.060873454364,25753.33619852478,25753.33619852478,67979.39707197914,77532.26347894185,77532.26347894185,25753.33619852478,103285.59967746663,103285.59967746663,103285.59967746663,128164.60224158826,91868.22850312828,56562.02589764907,39229.114006088006,24879.002564121638,0.0,64108.11657020965,21147.15217950339,1540.6307365244106,0.0,0.8865403160248226,2.813323007180829,0.0014959135982669303,353942.2950727001,1555905.7146688579,4.395930456260599,1555905.7146688579,4.395930456260599,0.85,0.09580142075951203,4.027634451161993,1.268237260202877,1.0,0.0,4.027634451161931,1.2850070310077137,1.2852938872464221,3.1343287265934157,19388.053999073887,1977.0313000947203,4632.441516551485,4632.441516551485,5.559344053564278,5.0255386802582285,-2.403035434239314,7.428574114497542,3.449546272652232,3.449546272652232,0.9855846493292092,0.0,0.0,0.00022322158442245591,7.501518893775189e-05,0.00014820639548470402,0.0005969211843367332,0.09580142075971365,0.07192384329553549,0.02387757746417816,0.09580141104784526,0.07192384329538412,0.02387757746412791,0.3780316452844481,0.3780316452844481,0.12550052222738256,0.0,4.852665567181191,4.795914386366917,5.023695524907453,4.8536339222040965,4.7972319695254555,5.023610898687821,24879.002564121638,21147.15217950339,0.85,1.0603867452185989,0.6586694966652064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540705953611517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.945640977854,1540.6307365244106,0.3780316452844481,0.12550052222738256,6.112874298809886,3.449546272652232
5001.0,-30.42882517070277,5.025510898192209,35.015993863960986,24.136972124129557,4.9847571674246005,-26.887527136486977,-40.44020773200316,1.4434591332108915,-0.197894418083024,-5.051644280876237,40.031808065772594,42226.05493351823,25753.33384792234,25753.33384792234,67979.38878144056,77532.11909979016,77532.11909979016,25753.33384792234,103285.4529477125,103285.4529477125,103285.4529477125,128164.41194647481,91868.02445079922,56561.960284535584,39228.96018473737,24878.95899876231,0.0,64107.91918349968,21147.115148947963,1540.6278613799175,0.0,0.8865404928379882,2.8133241224183645,0.0014959135982669303,353942.6467844036,1555905.1570022034,4.395924512453423,1555905.1570022034,4.395924512453423,0.85,0.09580124982442607,4.027634451161993,1.2682366728084165,1.0,0.0,4.027634451159795,1.2850069059532605,1.285293766903928,3.1343290316203873,19388.010935463768,1977.0269088285775,4632.441516551485,4632.441516551485,5.559343546142341,5.025510898192209,-2.40298883792465,7.4284997361168585,3.4495804966230175,3.4495804966230175,0.9855944276065765,0.0,0.0,0.00022322527282951426,7.501660491224441e-05,0.00014820866791726985,0.0005969303368644233,0.09580124982462909,0.07192367659027542,0.023877573234353678,0.09580128934566372,0.071923676590123,0.023877573234303076,0.3780310550915277,0.3780310550915277,0.12550059494634322,0.0,4.852872823326322,4.796199148963012,5.023668719892555,4.853749862793222,4.7973865401729086,5.02360999985865,24878.95899876231,21147.115148947963,0.85,1.0603898808017673,0.6586714320371596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540696440138783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.934506728232,1540.6278613799175,0.3780310550915277,0.12550059494634322,6.112874298809886,3.4495804966230175
5002.0,-30.42866694782995,5.02548310605156,35.015987235224706,24.13695235680791,4.984764725099156,-26.887383958132382,-40.440045402478404,1.4434817354036849,-0.19759932202691743,-5.051620263610267,40.031794652015286,42226.064923913,25753.33505687787,25753.33505687787,67979.39998079087,77532.00901590171,77532.00901590171,25753.33505687787,103285.34407277958,103285.34407277958,103285.34407277958,128164.25712797548,91867.8535614628,56561.90946948252,39228.82676886699,24878.913055195895,0.0,64107.73982406288,21147.07609691651,1540.624887292714,0.0,0.8865406639477694,2.8133230479323474,0.0014959135982669303,353942.97826413455,1555904.5782541472,4.39591876037454,1555904.5782541472,4.39591876037454,0.85,0.09580107860948173,4.027634451161993,1.2682360843149945,1.0,0.0,4.027634451160887,1.2850067925632365,1.285293658229273,3.1343293081960804,19387.9748706377,1977.0232312397914,4632.441516551485,4632.441516551485,5.559343807118228,5.02548310605156,-2.402943366953602,7.428426473005162,3.449614680166865,3.449614680166865,0.98560419433339,0.0,0.0,0.0002232289618647463,7.50179881747453e-05,0.00014821097369000102,0.0005969396236741118,0.09580107860969249,0.0719235096930148,0.023877568916677697,0.0958010863085056,0.07192350969285656,0.023877568916625166,0.37803046415571306,0.37803046415571306,0.12550066729235745,0.0,4.853093400377759,4.796495800369939,5.023659555216568,4.8540209415833715,4.797727966710738,5.0236686065291,24878.913055195895,21147.07609691651,0.85,1.060393022236525,0.6586734306933625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540686930372595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.923376522658,1540.624887292714,0.37803046415571306,0.12550066729235745,6.112874298809886,3.449614680166865
5003.0,-30.428508730121795,5.025455328248347,35.01598059454372,24.13693241486328,4.984773484188597,-26.88724066427236,-40.43988303802905,1.443505418341264,-0.19733167057233914,-5.051595162372699,40.031781046628076,42226.07482244167,25753.33333638562,25753.33333638562,67979.40815882728,77531.8932963545,77531.8932963545,25753.33333638562,103285.22663274012,103285.22663274012,103285.22663274012,128164.09227548937,91867.67752496261,56561.85905105818,39228.687193227146,24878.86564274925,0.0,64107.5528359764,21147.035796336862,1540.6218039830517,0.0,0.8865408412796005,2.813322460439417,0.0014959135982669303,353943.32470480603,1555903.99123822,4.395912799134909,1555903.99123822,4.395912799134909,0.85,0.09580090574698194,4.027634451161993,1.268235519998707,1.0,0.0,4.027634451162918,1.2850066741158364,1.2852935444960298,3.134329597107543,19387.93771954393,1977.0194428825268,4632.441516551485,4632.441516551485,5.55934343571748,5.025455328248347,-2.4028971443729117,7.428352472621258,3.4496488143680897,3.4496488143680897,0.9856139469623113,0.0,0.0,0.00022323265083573578,7.501937175844207e-05,0.0001482132790772937,0.0005969489089313951,0.09580090574719552,0.07192334146622095,0.02387756428097456,0.09580089373533106,0.07192334146606061,0.023877564280921325,0.3780298735366794,0.3780298735366794,0.1255007403923251,0.0,4.853317960528045,4.796796261393467,5.023654897113829,4.854263491800339,4.798045722610539,5.023684037727833,24878.86564274925,21147.035796336862,0.85,1.060396242744709,0.6586755063085935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454067741914351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.912252081853,1540.6218039830517,0.3780298735366794,0.1255007403923251,6.112874298809886,3.4496488143680897
5004.0,-30.428350543254993,5.025427580337997,35.01597395109091,24.13691746713596,4.984783625688818,-26.887097259931288,-40.439716866798676,1.4435303423672095,-0.19701209990381585,-5.051569366244288,40.03176768453162,42226.068852221266,25753.32974924194,25753.32974924194,67979.39860146321,77531.79238426867,77531.79238426867,25753.32974924194,103285.12213351061,103285.12213351061,103285.12213351061,128163.94149271375,91867.51686800766,56561.79333596865,39228.58170226557,24878.819359203153,0.0,64107.40106146872,21146.99645532268,1540.618770676449,0.0,0.8865410212723505,2.813321271995176,0.0014959135982669303,353943.68073645444,1555903.4147194428,4.395906748446696,1555903.4147194428,4.395906748446696,0.85,0.09580073325229232,4.027634451161993,1.2682348941406238,1.0,0.0,4.027634451161744,1.2850065498619447,1.2852934249541461,3.1343299001819904,19387.903814180034,1977.0159854975996,4632.441516551485,4632.441516551485,5.559342661364761,5.025427580337997,-2.4028504453767625,7.428278025714759,3.449682906574206,3.449682906574206,0.9856236875926303,0.0,0.0,0.00022323633914378928,7.502078780593782e-05,0.00014821555133785145,0.0005969580607662995,0.0958007332525024,0.0719231734236404,0.023877559828862017,0.09580068409513987,0.07192317342348267,0.02387755982880966,0.3780292835999548,0.3780292835999548,0.12550081436274443,0.0,4.853556099705713,4.797115790451187,5.023647268365721,4.854557266340464,4.798442842638224,5.023665848899668,24878.819359203153,21146.99645532268,0.85,1.0603986041530815,0.658676972596865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540667908236797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.90113281168,1540.618770676449,0.3780292835999548,0.12550081436274443,6.112874298809886,3.449682906574206
5005.0,-30.42819233505468,5.025399946074956,35.01596732904667,24.136896267905854,4.984800349395644,-26.886953178152165,-40.43955062571911,1.443561192495229,-0.19693577411618435,-5.0515395820173055,40.03175502119639,42226.062562235114,25753.31611156484,25753.31611156484,67979.37867379995,77531.63930212198,77531.63930212198,25753.31611156484,103284.95541368682,103284.95541368682,103284.95541368682,128163.73118711275,91867.30669705235,56561.72995717399,39228.41859986484,24878.77577342592,0.0,64107.19437329076,21146.959407412032,1540.6157949199442,0.0,0.8865412190669489,2.813323744176341,0.0014959135982669303,353944.09181118157,1555902.8683494464,4.3959000993283235,1555902.8683494464,4.3959000993283235,0.85,0.09580055923325596,4.027634451161993,1.2682342605898156,1.0,0.0,4.027634451161066,1.285006397874748,1.285293277673476,3.1343302709023355,19387.859459282838,1977.0114625568199,4632.441516551485,4632.441516551485,5.5593397174145665,5.025399946074956,-2.402800815533721,7.428200761608677,3.4497169615016645,3.4497169615016645,0.9856334175719041,0.0,0.0,0.00022324002800542058,7.50222044733916e-05,0.000148217823532029,0.0005969672123338488,0.09580055923345472,0.07192300425365626,0.023877554979798456,0.09580060461066461,0.07192300425350705,0.023877554979748916,0.37802869556617885,0.37802869556617885,0.12550088884620061,0.0,4.853754405114614,4.797393951624883,5.02360443305912,4.854603807901128,4.798563096236762,5.023489777559405,24878.77577342592,21146.959407412032,0.85,1.0604017121379823,0.6586789981223687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540658399195947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.890018197573,1540.6157949199442,0.37802869556617885,0.12550088884620061,6.112874298809886,3.4497169615016645
5006.0,-30.42803417055151,5.025372292218245,35.01596072719512,24.136876430735015,4.984808414810504,-26.886810001594068,-40.439388261269755,1.4435842458551327,-0.19666063543087375,-5.051516093121996,40.03174236526203,42226.07230550703,25753.31846280534,25753.31846280534,67979.39076831237,77531.52684031756,77531.52684031756,25753.31846280534,103284.8453031229,103284.8453031229,103284.8453031229,128163.57958263693,91867.13365878668,56561.67912398443,39228.28281644695,24878.73427951403,0.0,64107.017095960975,21146.924137586924,1540.6130861680829,0.0,0.8865413847336072,2.8133228702357975,0.0014959135982669303,353944.41599952144,1555902.322298915,4.395894530233297,1555902.322298915,4.395894530233297,0.85,0.09580039168842835,4.027634451161993,1.2682337061641737,1.0,0.0,4.027634451159816,1.285006282375844,1.2852931668880065,3.134330552622134,19387.82294094246,1977.0077387224446,4632.441516551485,4632.441516551485,5.559340224974238,5.025372292218245,-2.4027558443134143,7.42812813653166,3.449751004466211,3.449751004466211,0.9856431441332031,0.0,0.0,0.00022324371590433213,7.502358812899007e-05,0.00014822012777534208,0.0005969764929836004,0.09580039168862756,0.07192284015476855,0.023877551533859006,0.0958004243137867,0.071922840154619,0.023877551533809358,0.37802810675812965,0.37802810675812965,0.12550096159913587,0.0,4.85396576909659,4.79768164703961,5.023585285881609,4.854855457691144,4.798876987653443,5.02355340146886,24878.73427951403,21146.924137586924,0.85,1.0604048331644396,0.6586809715744434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540648888884578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.878909283743,1540.6130861680829,0.37802810675812965,0.12550096159913587,6.112874298809886,3.449751004466211
5007.0,-30.427876051558236,5.02534465787568,35.01595411634431,24.136861657630675,4.984817635848943,-26.886666750390567,-40.43922215988857,1.4436083346833761,-0.19631993749743515,-5.051490829071852,40.031728899434974,42226.06613903553,25753.316121107895,25753.316121107895,67979.38226014342,77531.43025089981,77531.43025089981,25753.316121107895,103284.7463720077,103284.7463720077,103284.7463720077,128163.43380939287,91866.97697929313,56561.612867437376,39228.18234650639,24878.68743738516,0.0,64106.869783891554,21146.884321777387,1540.6100328768575,0.0,0.8865415623886912,2.813321342199389,0.0014959135982669303,353944.76468840154,1555901.7413050642,4.395888558133686,1555901.7413050642,4.395888558133686,0.85,0.0958002194379112,4.027634451161993,1.2682330940430986,1.0,0.0,4.027634451161338,1.2850061620333897,1.2852930512566132,3.134330846156159,19387.789874989943,1977.0043669336567,4632.441516551485,4632.441516551485,5.559339719474617,5.02534465787568,-2.40270961332049,7.42805427119617,3.4497849954628945,3.4497849954628945,0.9856528558465413,0.0,0.0,0.00022324740279820886,7.50250036548102e-05,0.00014822239914339866,0.0005969856412238364,0.09580021943812272,0.07192267252652229,0.023877546911600437,0.09580020161431883,0.07192267252636349,0.02387754691154772,0.3780275180945132,0.3780275180945132,0.12550103437617735,0.0,4.85419727283778,4.797994769452032,5.023570338212494,4.855170891574403,4.799295186169047,5.023558630291575,24878.68743738516,21146.884321777387,0.85,1.0604071371649615,0.6586823889761325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454063938121186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.867804768122,1540.6100328768575,0.3780275180945132,0.12550103437617735,6.112874298809886,3.4497849954628945
5008.0,-30.42771786348414,5.025317101667792,35.015947514570605,24.13684087749573,4.98483148413088,-26.886522974273813,-40.439055918809004,1.4436365949226484,-0.19617664340654528,-5.051462797083432,40.031715942123874,42226.05994963439,25753.306744946552,25753.306744946552,67979.36669458094,77531.2906592075,77531.2906592075,25753.306744946552,103284.59740415405,103284.59740415405,103284.59740415405,128163.24002903861,91866.77914287277,56561.54843330794,39228.034121738696,24878.642624884564,0.0,64106.676746623256,21146.846231151878,1540.6070278596947,0.0,0.8865417523136646,2.8133227302413637,0.0014959135982669303,353945.15158007335,1555901.182251694,4.395882173568073,1555901.182251694,4.395882173568073,0.85,0.09580004629307667,4.027634451161993,1.2682325022527947,1.0,0.0,4.027634451161735,1.2850060221667112,1.2852929160987778,3.134331187312883,19387.74812319758,1977.0001094356974,4632.441516551485,4632.441516551485,5.559337695453091,5.025317101667792,-2.4026613632742153,7.427978464942007,3.4498189462565847,3.4498189462565847,0.9856625560733099,0.0,0.0,0.00022325109135899905,7.502642039587451e-05,0.00014822467096312455,0.0005969947912832311,0.09580004629328015,0.07192250427730731,0.02387754201597283,0.09580008254183535,0.07192250427715456,0.023877542015922116,0.37802693128081105,0.37802693128081105,0.12550110741450918,0.0,4.854404477155413,4.798281876908334,5.0235362655419635,4.8552861536769,4.7994834837546705,5.023453325563537,24878.642624884564,21146.846231151878,0.85,1.060410087443219,0.6586842758443036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540629876286741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.856704612936,1540.6070278596947,0.37802693128081105,0.12550110741450918,6.112874298809886,3.4498189462565847
5009.0,-30.427559676287117,5.025289562195167,35.015940928231146,24.136825964693003,4.984841660815119,-26.886379566140075,-40.43889355435965,1.4436615506701913,-0.19586400664360326,-5.051437666856681,40.031703188131495,42226.06965042351,25753.304736715036,25753.304736715036,67979.37438713855,77531.18958206168,77531.18958206168,25753.304736715036,103284.4943187767,103284.4943187767,103284.4943187767,128163.09420174033,91866.61833487786,56561.4984032482,39227.91103514406,24878.599882963623,0.0,64106.510918107684,21146.809900519078,1540.6042110096682,0.0,0.886541926704657,2.8133215552231343,0.0014959135982669303,353945.49842251744,1555900.6319708186,4.395876311198297,1555900.6319708186,4.395876311198297,0.85,0.09579987687778647,4.027634451161993,1.2682319176057355,1.0,0.0,4.027634451163794,1.285005897763896,1.2852927964083032,3.134331490750886,19387.71418595791,1976.9966488003458,4632.441516551485,4632.441516551485,5.559337261938387,5.025289562195167,-2.402615271498237,7.427904833693404,3.449852874563664,3.449852874563664,0.9856722498753326,0.0,0.0,0.0002232547799554929,7.502780412336758e-05,0.0001482269758321253,0.000597004074453024,0.09579987687798697,0.07192233897066391,0.023877537907323054,0.09579988621344164,0.0719223389705134,0.023877537907273084,0.37802634457754797,0.37802634457754797,0.12550117949165812,0.0,4.854628843230159,4.79858900948517,5.023510724038374,4.855573660213054,4.7998652132272355,5.023456386019859,24878.599882963623,21146.809900519078,0.85,1.060412950472039,0.6586861310291062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540620367220904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.845611112301,1540.6042110096682,0.37802634457754797,0.12550117949165812,6.112874298809886,3.449852874563664
5010.0,-30.427401532906323,5.0252619897192785,35.0159343310362,24.136801238078647,4.9848473481500415,-26.886236646377935,-40.43873125975949,1.44368246162373,-0.19561905513637612,-5.05141496869115,40.03168969926221,42226.07946072321,25753.30869710663,25753.30869710663,67979.38815782985,77531.06698722066,77531.06698722066,25753.30869710663,103284.3756843273,103284.3756843273,103284.3756843273,128162.92936779687,91866.43420950974,56561.446683020695,39227.76391832116,24878.553683469563,0.0,64106.317601790724,21146.77063094913,1540.6012495572188,0.0,0.8865420913588763,2.813320985600209,0.0014959135982669303,353945.8116983592,1555900.0499832707,4.395870776143679,1555900.0499832707,4.395870776143679,0.8500000000000001,0.09579970784308155,4.027634451161993,1.268231356036849,1.0,0.0,4.027634451161606,1.2850057922913691,1.2852926956511017,3.134331748014989,19387.675327773337,1976.9926863682642,4632.441516551485,4632.441516551485,5.559338116863716,5.0252619897192785,-2.4025710236730022,7.427833013392281,3.449886761992202,3.449886761992202,0.985681931997772,0.0,0.0,0.0002232584675864143,7.502918727916313e-05,0.00014822928030725117,0.0005970133560364328,0.09579970784329335,0.07192217405984223,0.02387753378345112,0.09579970045612483,0.07192217405968322,0.023877533783398328,0.37802575936889843,0.37802575936889843,0.12550125129470308,0.0,4.854853709856002,4.798888131025421,5.023511348519321,4.8557959135548,4.80012767722377,5.0235570456882215,24878.553683469563,21146.77063094913,0.85,1.0604163630189691,0.6586882703670329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454061085821969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.834522867033,1540.6012495572188,0.37802575936889843,0.12550125129470308,6.112874298809886,3.449886761992202
5011.0,-30.427243365503582,5.025234453525168,35.01592771936331,24.136786360200517,4.984857267651411,-26.886093281742763,-40.43856889531014,1.443707183892668,-0.19529847971500658,-5.051389067649653,40.03167608317201,42226.089103987295,25753.304343293334,25753.304343293334,67979.39344728063,77530.96711794565,77530.96711794565,25753.304343293334,103284.27146123898,103284.27146123898,103284.27146123898,128162.77706436673,91866.27451341515,56561.396499465205,39227.64223772216,24878.505603127753,0.0,64106.14784084991,21146.72976265859,1540.598109794649,0.0,0.8865422728060773,2.8133197962419376,0.0014959135982669303,353946.16917996376,1555899.4625068465,4.395864676573884,1555899.4625068465,4.395864676573884,0.85,0.09579953527874355,4.027634451161993,1.2682307752361521,1.0,0.0,4.027634451162386,1.285005668981918,1.2852925770537846,3.1343320487862125,19387.641625191325,1976.9892496613345,4632.441516551485,4632.441516551485,5.55933717701088,5.025234453525168,-2.4025244632542666,7.4277589167794345,3.4499205935656345,3.4499205935656345,0.9856915981616099,0.0,0.0,0.0002232621558336236,7.503057105384002e-05,0.0001482315847797836,0.0005970226376093962,0.0957995352789574,0.07192200634955762,0.023877528929399792,0.09579948432223859,0.07192200634939705,0.02387752892934649,0.3780251750746919,0.3780251750746919,0.12550132444884024,0.0,4.855091322021451,4.799206274797825,5.023505793785148,4.856090587934659,4.800527986192094,5.023532869798544,24878.505603127753,21146.72976265859,0.85,1.0604192536423565,0.6586901650808576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540601351864266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.823439016884,1540.598109794649,0.3780251750746919,0.12550132444884024,6.112874298809886,3.4499205935656345
