time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5012.0,-30.427085296415044,5.025206992992825,35.01592112064723,24.136765614990168,4.9848710022862175,-26.88594962409817,-40.43840268915517,1.4437353299714057,-0.19515916957027457,-5.0513612966454255,40.0316632372219,42226.082479035176,25753.295263881162,25753.295263881162,67979.37774291635,77530.82806750249,77530.82806750249,25753.295263881162,103284.12333138366,103284.12333138366,103284.12333138366,128162.58467767324,91866.07722025143,56561.3316317923,39227.49509828792,24878.461346289576,0.0,64105.9564445775,21146.69214434614,1540.5951415230707,0.0,0.8865424609955164,2.81332120617741,0.0014959135982669303,353946.5524707785,1555898.9082588481,4.395858350357295,1555898.9082588481,4.395858350357295,0.85,0.09579936383699095,4.027634451161993,1.2682301850942896,1.0,0.0,4.027634451161012,1.2850055296548404,1.2852924424323895,3.1343323886270262,19387.599988048933,1976.9850038544187,4632.441516551485,4632.441516551485,5.559335217048268,5.025206992992825,-2.4024765410587654,7.4276835340515905,3.4499543901299434,3.4499543901299434,0.985701254322841,0.0,0.0,0.00022326584184437147,7.503198759445436e-05,0.00014823385424991712,0.0005970317782054918,0.09579936383719292,0.0719218394800781,0.023877524357114814,0.09579936809215107,0.07192183947992647,0.02387752435706448,0.3780245928654696,0.3780245928654696,0.1255013983093951,0.0,4.855303009540364,4.79949678276347,5.0234794750519995,4.856202127075164,4.800711497538771,5.023427053966827,24878.461346289576,21146.69214434614,0.85,1.0604221746802514,0.6586920283381394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540591844076722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.812360919423,1540.5951415230707,0.3780245928654696,0.1255013983093951,6.112874298809886,3.4499543901299434
5013.0,-30.426927154450468,5.025179508984767,35.01591452977209,24.136745917517715,4.984878067857053,-26.885806567797548,-40.438236587773986,1.4437574812062421,-0.19486723885762558,-5.05133824032737,40.03165026817313,42226.07653128502,25753.298080966983,25753.298080966983,67979.374612252,77530.72029771219,77530.72029771219,25753.298080966983,103284.01837867917,103284.01837867917,103284.01837867917,128162.4362606822,91865.90847840365,56561.264711985226,39227.38196268714,24878.41788200302,0.0,64105.79984469016,21146.655199702567,1540.592328908971,0.0,0.8865426255904233,2.8133200612281204,0.0014959135982669303,353946.8706905209,1555898.3486998177,4.395852817301052,1555898.3486998177,4.395852817301052,0.85,0.09579919706430516,4.027634451161993,1.2682295575877647,1.0,0.0,4.027634451161694,1.2850054183779955,1.2852923358697455,3.1343326600489316,19387.56437643314,1976.981372480219,4632.441516551485,4632.441516551485,5.559335825169452,5.025179508984767,-2.4024321245985956,7.427611633583362,3.449988163625228,3.449988163625228,0.9857109038929223,0.0,0.0,0.00022326952961062858,7.503340326680844e-05,0.00014823612634382014,0.0005970409293691719,0.0957991970645089,0.07192167622537744,0.02387752083913146,0.09579917199258682,0.07192167622522448,0.02387752083908068,0.3780240108597582,0.3780240108597582,0.12550147147169838,0.0,4.855527924203614,4.7997977810757675,5.023474637321215,4.8564710014697425,4.801045514327882,5.023499167204818,24878.41788200302,21146.655199702567,0.85,1.0604247162806857,0.658693544633818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540582342210944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.801286124646,1540.592328908971,0.3780240108597582,0.12550147147169838,6.112874298809886,3.449988163625228
5014.0,-30.42676904388825,5.025152091304342,35.01590793741227,24.136730655469023,4.984890501111267,-26.885663002949308,-40.43807418840004,1.4437844601743701,-0.19461059590940977,-5.05131098315148,40.031637043177916,42226.0858109353,25753.290121650924,25753.290121650924,67979.37593258622,77530.6086399134,77530.6086399134,25753.290121650924,103283.89876156431,103283.89876156431,103283.89876156431,128162.27022489221,91865.73803435879,56561.21520538874,39227.247587744496,24878.371463327905,0.0,64105.6190510724,21146.61574382872,1540.5892511024392,0.0,0.8865428125338335,2.813319869926198,0.0014959135982669303,353947.2468901438,1555897.77809795,4.395846532974619,1555897.77809795,4.395846532974619,0.85,0.09579902511767102,4.027634451161993,1.2682289866777134,1.0,0.0,4.0276344511602975,1.2850052845104194,1.2852922067104562,3.1343329865732823,19387.52840558229,1976.9777044742384,4632.441516551485,4632.441516551485,5.559334107000744,5.025152091304342,-2.402384648963021,7.427536740267364,3.4500218842711186,3.4500218842711186,0.9857205383631767,0.0,0.0,0.00022327321670071273,7.503478741104958e-05,0.00014823842928966314,0.0005970502047931883,0.09579902511787886,0.07192150902960844,0.02387751608827042,0.0957989942910377,0.07192150902945241,0.023877516088218618,0.3780234298469418,0.3780234298469418,0.12550154536103536,0.0,4.855752138013429,4.800103683518216,5.023452200350107,4.8567003872420855,4.80137900234115,5.023414328325373,24878.371463327905,21146.61574382872,0.85,1.0604277275355165,0.6586955470673193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540572835976324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.79021805879,1540.5892511024392,0.3780234298469418,0.12550154536103536,6.112874298809886,3.4500218842711186
5015.0,-30.42661095315116,5.025124673675223,35.01590135273346,24.136710713524394,4.984899039692737,-26.885519845453263,-40.437908087018855,1.443807931996958,-0.19435488678817592,-5.051286878350026,40.031624082183974,42226.079583338156,25753.290115494234,25753.290115494234,67979.3696988324,77530.49396349926,77530.49396349926,25753.290115494234,103283.7840789935,103283.7840789935,103283.7840789935,128162.11168246664,91865.5630028962,56561.148622743734,39227.1270890583,24878.327603473135,0.0,64105.454692531435,21146.578462952166,1540.5863907661883,0.0,0.8865429824454475,2.8133193231216342,0.0014959135982669303,353947.5795814098,1555897.2188867575,4.395840821193956,1555897.2188867575,4.395840821193956,0.8500000000000001,0.09579885769962523,4.027634451161993,1.268228383897804,1.0,0.0,4.02763445116181,1.2850051670559508,1.2852920939674162,3.134333273063504,19387.49146659366,1976.9739377456788,4632.441516551485,4632.441516551485,5.559334105671707,5.025124673675223,-2.4023395240367686,7.427464197711991,3.4500555791191654,3.4500555791191654,0.9857301654626187,0.0,0.0,0.0002232769033845721,7.503620313224727e-05,0.00014824070025232483,0.0005970593514006418,0.09579885769982888,0.0719213453649264,0.02387751233490247,0.09579881616649237,0.07192134536477353,0.023877512334851712,0.3780228501266243,0.3780228501266243,0.12550161876108692,0.0,4.8559790264924345,4.800409297510953,5.023441374497963,4.856931991561851,4.801677482877892,5.0234439473111365,24878.327603473135,21146.578462952166,0.85,1.060430349100266,0.6586971387359597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454056333164125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.779154635236,1540.5863907661883,0.3780228501266243,0.12550161876108692,6.112874298809886,3.4500555791191654
5016.0,-30.426452826382985,5.025097359581178,35.0158947810639,24.13669496253135,4.984914568949648,-26.88537595641087,-40.43774561779571,1.4438376989796033,-0.19417392787494236,-5.051257882247708,40.03161129174842,42226.08873615898,25753.277691285388,25753.277691285388,67979.36642744436,77530.36778078045,77530.36778078045,25753.277691285388,103283.64547206584,103283.64547206584,103283.64547206584,128161.92849909973,91865.37928074223,56561.100236129176,39226.97671623673,24878.283027033893,0.0,64105.259743270624,21146.540572978807,1540.5833765404898,0.0,0.8865431766795344,2.8133203288911783,0.0014959135982669303,353947.9797820855,1555896.667034576,4.395834291786302,1555896.667034576,4.395834291786302,0.85,0.09579868577646149,4.027634451161993,1.268227767930366,1.0,0.0,4.027634451162425,1.2850050201404595,1.285291951757926,3.1343336314139427,19387.4526935042,1976.969983990884,4632.441516551485,4632.441516551485,5.559331423671556,5.025097359581178,-2.402290813899099,7.427388173480277,3.4500892282865547,3.4500892282865547,0.9857397795104442,0.0,0.0,0.00022328059096479112,7.503758791960102e-05,0.0001482430030451901,0.0005970686262085199,0.09579868577666231,0.07192117833337552,0.02387750744328678,0.09579868396881071,0.07192117833322476,0.023877507443236728,0.3780222716267415,0.3780222716267415,0.12550169245916004,0.0,4.856189072516486,4.80070268784965,5.0233997820356535,4.85708395437274,4.801931256990827,5.023288597526687,24878.283027033893,21146.540572978807,0.85,1.0604335229229052,0.6586992846650405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540553828509788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.768096084874,1540.5833765404898,0.3780222716267415,0.12550169245916004,6.112874298809886,3.4500892282865547
5017.0,-30.426294789208807,5.02507004546536,35.015888229731274,24.13666967712345,4.984923755523463,-26.885232782339994,-40.43757951641453,1.4438617486567253,-0.1940228884943167,-5.051233771620362,40.031598740765226,42226.08227010955,25753.277693898213,25753.277693898213,67979.35996400777,77530.22877771505,77530.22877771505,25753.277693898213,103283.50647161326,103283.50647161326,103283.50647161326,128161.74795362899,91865.18020652933,56561.03369893225,39226.82945288564,24878.241482015732,0.0,64105.07093490138,21146.505259713373,1540.580645392755,0.0,0.8865433451336571,2.813321157718667,0.0014959135982669303,353948.3125542996,1555896.1255138773,4.395828629004088,1555896.1255138773,4.395828629004088,0.85,0.09579851982343401,4.027634451161993,1.2682271975697947,1.0,0.0,4.027634451161355,1.285004899984224,1.285291836311053,3.1343339244943267,19387.410680485642,1976.965699855266,4632.441516551485,4632.441516551485,5.559331424235585,5.02507004546536,-2.40224572033092,7.42731576579628,3.4501228629909764,3.4501228629909764,0.9857493894259932,0.0,0.0,0.00022328427651171318,7.503900368965534e-05,0.00014824527282205783,0.0005970777680400288,0.0957985198236316,0.07192101603835659,0.02387750378527502,0.09579856056274823,0.07192101603820825,0.023877503785225775,0.37802169356538085,0.37802169356538085,0.1255017645219255,0.0,4.856384349558766,4.8009711210938235,5.023374141471891,4.857210883126072,4.80209059391774,5.023317466461265,24878.241482015732,21146.505259713373,0.85,1.0604365453871931,0.6587011238625738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540544323224318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.757043526026,1540.580645392755,0.37802169356538085,0.1255017645219255,6.112874298809886,3.4501228629909764
5018.0,-30.426136712781666,5.025042763987974,35.015881677716784,24.136654729396128,4.984934068101534,-26.88508946030159,-40.43741338010875,1.4438868156235476,-0.19371927243230402,-5.051208165660299,40.03158561823799,42226.0758824487,25753.273777286307,25753.273777286307,67979.349659735,77530.12707067723,77530.12707067723,25753.273777286307,103283.40084796354,103283.40084796354,103283.40084796354,128161.5969096816,91865.01886846781,56560.96768024769,39226.7235424668,24878.19606171806,0.0,64104.91960418486,21146.46665246035,1540.5776625791575,0.0,0.8865435232849095,2.813320156752957,0.0014959135982669303,353948.66596520075,1555895.5593336748,4.395822640243108,1555895.5593336748,4.395822640243108,0.85,0.0957983500059898,4.027634451161993,1.2682265695137902,1.0,0.0,4.027634451161389,1.2850047750654379,1.2852917161018134,3.1343342291913965,19387.376631379655,1976.9622278127247,4632.441516551485,4632.441516551485,5.559330578760926,5.025042763987974,-2.4021995632457074,7.427242327233682,3.45015645216534,3.45015645216534,0.9857589863329543,0.0,0.0,0.00022328796303011826,7.504041978209704e-05,0.00014824754324802123,0.0005970869124858577,0.09579835000619609,0.07192085084888966,0.02387749915730643,0.09579836024735194,0.07192085084873479,0.023877499157255015,0.3780211145363677,0.3780211145363677,0.12550183621646502,0.0,4.856595605243285,4.801260642559669,5.023349075510396,4.8574888932279805,4.802467305555126,5.023297544779723,24878.19606171806,21146.46665246035,0.85,1.0604388879897637,0.6587025791963105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540534823336384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.745994443201,1540.5776625791575,0.3780211145363677,0.12550183621646502,6.112874298809886,3.45015645216534
5019.0,-30.425978618409587,5.025015442312474,35.01587511465318,24.136635346245043,4.984939100554937,-26.884946650144038,-40.43725485736502,1.4439071322914618,-0.19338106842326397,-5.051186075345961,40.031572192379706,42226.1012231054,25753.27860105992,25753.27860105992,67979.37982416531,77530.02884184198,77530.02884184198,25753.27860105992,103283.3074429019,103283.3074429019,103283.3074429019,128161.45750560734,91864.85886377622,56560.93124504825,39226.58624303107,24878.150062705434,0.0,64104.73630573651,21146.427553299618,1540.5747270974139,0.0,0.8865436846093764,2.813318291294544,0.0014959135982669303,353948.9708537326,1555894.980066211,4.395817217135449,1555894.980066211,4.395817217135449,0.85,0.09579818309047129,4.027634451161993,1.2682260595960537,1.0,0.0,4.027634451161939,1.2850046723754527,1.2852916181269476,3.1343344796688792,19387.34286367071,1976.958784464696,4632.441516551485,4632.441516551485,5.559331620063573,5.025015442312474,-2.402156045293171,7.427171487605646,3.450190005662104,3.450190005662104,0.9857685730463155,0.0,0.0,0.00022329165002311194,7.504177100202136e-05,0.0001482498790210906,0.0005970963201259421,0.095798183090682,0.07192068791008768,0.02387749518059431,0.09579813161958188,0.0719206879099295,0.023877495180541792,0.3780205361915402,0.3780205361915402,0.12550190763418928,0.0,4.856829167085721,4.801570293792508,5.023352879385129,4.857805006922717,4.8028508075226455,5.0234101370131725,24878.150062705434,21146.427553299618,0.85,1.0604423907143048,0.6587048579642427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540525321100768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.734951414652,1540.5747270974139,0.3780205361915402,0.12550190763418928,6.112874298809886,3.450190005662104
5020.0,-30.42582054342104,5.024988209175863,35.01586854633032,24.13661990957337,4.9849526992066675,-26.884803000760463,-40.43709245799107,1.443935156548133,-0.19315518707702495,-5.051157941346251,40.03155891306623,42226.1103014265,25753.26797639341,25753.26797639341,67979.37827781991,77529.91171944991,77529.91171944991,25753.26797639341,103283.17969584333,103283.17969584333,103283.17969584333,128161.28253222007,91864.68344134577,56560.88202333076,39226.44602001667,24878.102836376736,0.0,64104.548856393405,21146.387410920226,1540.5715815290066,0.0,0.8865438762193643,2.8133186063991364,0.0014959135982669303,353949.35915696534,1555894.4071216807,4.39581077594688,1555894.4071216807,4.39581077594688,0.85,0.09579801069180485,4.027634451161993,1.2682254716521126,1.0,0.0,4.027634451163047,1.2850045336174534,1.2852914840755036,3.1343348181221455,19387.30584217145,1976.9550093223934,4632.441516551485,4632.441516551485,5.5593293265286245,5.024988209175863,-2.4021081089198284,7.427096318095691,3.4502235015633085,3.4502235015633085,0.9857781433038024,0.0,0.0,0.00022329533662014114,7.504315528898682e-05,0.00014825218133115433,0.0005971055929892721,0.09579801069201345,0.07192052073172454,0.023877489960288902,0.09579796745229137,0.07192052073156793,0.023877489960236913,0.37801995980828135,0.37801995980828135,0.12550198056518744,0.0,4.857053271354346,4.801876370215609,5.023329489559671,4.8580027542692505,4.803154049511079,5.023289474659748,24878.102836376736,21146.387410920226,0.85,1.060445467452035,0.6587069257131996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540515817798336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.723914014812,1540.5715815290066,0.37801995980828135,0.12550198056518744,6.112874298809886,3.4502235015633085
5021.0,-30.425662533631147,5.024960992300418,35.015861994464686,24.13659975808116,4.984962629278259,-26.884659776977326,-40.43692632168529,1.4439598726264886,-0.1929379602098038,-5.05113321451761,40.0315462557729,42226.10368948126,25753.266025053388,25753.266025053388,67979.36971453464,77529.79052088036,77529.79052088036,25753.266025053388,103283.05654593374,103283.05654593374,103283.05654593374,128161.11686055215,91864.50248371728,56560.81565232644,39226.31870154538,24878.06031461842,0.0,64104.3790161638,21146.351267425656,1540.568781630455,0.0,0.8865440482002184,2.8133186376923223,0.0014959135982669303,353949.7004349695,1555893.861014758,4.395804994615667,1555893.861014758,4.395804994615667,0.85,0.09579784439385393,4.027634451161993,1.2682248490909114,1.0,0.0,4.027634451160507,1.2850044103436329,1.2852913655098133,3.134335118807049,19387.267652512957,1976.9511150610003,4632.441516551485,4632.441516551485,5.5593289052950245,5.024960992300418,-2.402062699585468,7.427023691885886,3.4502569786376185,3.4502569786376185,0.9857877081821768,0.0,0.0,0.0002232990217526679,7.504457145387037e-05,0.00014825445029879755,0.0005971147315615205,0.09579784439405302,0.07192035826981821,0.023877486124234806,0.09579781299451787,0.07192035826966875,0.023877486124185183,0.3780193849838398,0.3780193849838398,0.12550205305958947,0.0,4.857272348136689,4.802173799817467,5.0233119870152905,4.858195254307816,4.803410428462939,5.023289036702579,24878.06031461842,21146.351267425656,0.85,1.060448143447326,0.6587085677693566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454050631567296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.71288149647,1540.568781630455,0.3780193849838398,0.12550205305958947,6.112874298809886,3.4502569786376185
5022.0,-30.425504538888905,5.0249338284785905,35.01585545088751,24.13657932719218,4.9849745732552835,-26.88451636532815,-40.43676018537951,1.4439863996966102,-0.19276605376364842,-5.051106770237113,40.031533393459405,42226.0968994472,25753.259658619263,25753.259658619263,67979.35655806646,77529.65987580735,77529.65987580735,25753.259658619263,103282.91953442662,103282.91953442662,103282.91953442662,128160.93550495096,91864.31290101296,56560.74992466123,39226.18108483526,24878.015970524335,0.0,64104.1970553596,21146.313574945685,1540.5658371953807,0.0,0.8865442296816659,2.8133194646806454,0.0014959135982669303,353950.0654174125,1555893.3060622588,4.395798893912895,1555893.3060622588,4.395798893912895,0.85,0.09579767567653058,4.027634451161993,1.2682242386182767,1.0,0.0,4.027634451162796,1.2850042785956328,1.2852912384676711,3.13433544016192,19387.22764260128,1976.9470351854386,4632.441516551485,4632.441516551485,5.559327530979968,5.0249338284785905,-2.402016052485693,7.426949880964283,3.4502904152288187,3.4502904152288187,0.9857972614939482,0.0,0.0,0.00022330270659028204,7.504598764346381e-05,0.00014825671894681824,0.0005971238688464461,0.09579767567673284,0.07192019403666891,0.023877481640063918,0.09579767767010076,0.07192019403651707,0.023877481640013506,0.3780188110859292,0.3780188110859292,0.12550212554628312,0.0,4.857476049716809,4.802453951004566,5.02328484911493,4.858340716473492,4.803624723713085,5.023226625988798,24878.015970524335,21146.313574945685,0.85,1.0604509483109246,0.6587103316024887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454049681747865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.701852941147,1540.5658371953807,0.3780188110859292,0.12550212554628312,6.112874298809886,3.4502904152288187
5023.0,-30.425346519088837,5.024906677234577,35.015848915282405,24.136554006859683,4.984983880979992,-26.884373194760098,-40.43659404907373,1.4440105566533314,-0.19262057317553172,-5.051082259747955,40.031520538508325,42226.09036333025,25753.258149281537,25753.258149281537,67979.34851261179,77529.5203056382,77529.5203056382,25753.258149281537,103282.77845491974,103282.77845491974,103282.77845491974,128160.75078307894,91864.11331584337,56560.68337354382,39226.03326922172,24877.972328159198,0.0,64104.00559738092,21146.276478935317,1540.5629759707406,0.0,0.8865444012757173,2.8133204131912763,0.0014959135982669303,353950.4037100428,1555892.751427565,4.395793125587608,1555892.751427565,4.395793125587608,0.85,0.09579750897663525,4.027634451161993,1.2682236248487606,1.0,0.0,4.027634451161689,1.2850041579376392,1.2852911225188342,3.1343357344665126,19387.185521749394,1976.9427400538814,4632.441516551485,4632.441516551485,5.559327205160911,5.024906677234577,-2.401970858148288,7.426877535382865,3.4503238224630683,3.4503238224630683,0.9858068064180195,0.0,0.0,0.00022330639206834949,7.504740385776857e-05,0.00014825898821058093,0.0005971330086113555,0.09579750897683732,0.0719200313990451,0.02387747757779223,0.09579755058942804,0.07192003139889339,0.023877477577741862,0.378018237079306,0.378018237079306,0.12550219743059676,0.0,4.857663939063627,4.802710305062362,5.0232659749138975,4.8584616865724115,4.803782220468918,5.023237126170102,24877.972328159198,21146.276478935317,0.85,1.0604539900294343,0.658712196996555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540487320200746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.690829351362,1540.5629759707406,0.378018237079306,0.12550219743059676,6.112874298809886,3.4503238224630683
5024.0,-30.42518848382615,5.024879555262225,35.01584237945566,24.136544402595632,4.984993851376562,-26.884229943992572,-40.43643545648081,1.4440353115450646,-0.19222773540394655,-5.051057000746367,40.03150746084198,42226.11518543673,25753.254636682293,25753.254636682293,67979.36982211901,77529.44149713214,77529.44149713214,25753.254636682293,103282.69613381443,103282.69613381443,103282.69613381443,128160.62319914538,91863.97475441507,56560.6484427282,39225.918124096526,24877.927065330954,0.0,64103.84518942748,21146.23800553131,1540.5600113643911,0.0,0.8865445774938538,2.8133181997785544,0.0014959135982669303,353950.7523338717,1555892.1871838376,4.3957872018201245,1555892.1871838376,4.3957872018201245,0.85,0.09579734043216939,4.027634451161993,1.26822309020441,1.0,0.0,4.027634451163703,1.285004034480679,1.28529100377094,3.1343360355983,19387.156279469473,1976.9397581711873,4632.441516551485,4632.441516551485,5.559326446900018,5.024879555262225,-2.401925147515191,7.426804702777416,3.4503571882185886,3.4503571882185886,0.9858163394910253,0.0,0.0,0.00022331007796310573,7.504875578941183e-05,0.0001482613221736939,0.0005971424089615971,0.09579734043237481,0.07191986731274833,0.023877473119626486,0.09579730991181798,0.0719198673125941,0.023877473119575283,0.37801766172878754,0.37801766172878754,0.12550226931624553,0.0,4.857887481952162,4.8030140462408895,5.023247378927863,4.858829265342422,4.8042769314198495,5.023221067572251,24877.927065330954,21146.23800553131,0.85,1.0604569760400382,0.6587142325184729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454047782142845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.67981153006,1540.5600113643911,0.37801766172878754,0.12550226931624553,6.112874298809886,3.4503571882185886
5025.0,-30.425030555868354,5.0248524651168,35.01583584725758,24.13652418125423,4.9850041489329335,-26.884086757102285,-40.436269355099625,1.4440603501689262,-0.1920183904291548,-5.051031646755707,40.031494494880995,42226.108247298005,25753.250817450957,25753.250817450957,67979.35906474896,77529.31858023666,77529.31858023666,25753.250817450957,103282.56939768762,103282.56939768762,103282.56939768762,128160.45182466116,91863.79226033617,56560.58192740569,39225.78925881164,24877.882426973534,0.0,64103.67168578517,21146.200062927503,1540.5570754805597,0.0,0.8865447537910683,2.813318407789652,0.0014959135982669303,353951.10226900765,1555891.6277598585,4.395781275395944,1555891.6277598585,4.395781275395944,0.85,0.09579717254342239,4.027634451161993,1.26822250390891,1.0,0.0,4.027634451162357,1.2850039097010282,1.2852908836969146,3.1343363399564064,19387.117765555427,1976.9358308449296,4632.441516551485,4632.441516551485,5.559325622446796,5.0248524651168,-2.401879396432528,7.426731861549328,3.4503905175523197,3.4503905175523197,0.9858258621578057,0.0,0.0,0.0002233137614111655,7.505017175429326e-05,0.00014826358965687225,0.0005971515415549636,0.09579717254362619,0.07191970381146787,0.02387746873215832,0.09579715348163606,0.07191970381131486,0.023877468732107523,0.3780170883488743,0.3780170883488743,0.125502341207258,0.0,4.858103078124486,4.803307453301159,5.023228036245257,4.859013256326534,4.804529182120348,5.023198918850369,24877.882426973534,21146.200062927503,0.85,1.0604596784714784,0.6587159071679437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540468321738553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.668799285853,1540.5570754805597,0.3780170883488743,0.125502341207258,6.112874298809886,3.4503905175523197
5026.0,-30.424872591061757,5.024825398924431,35.01582931859705,24.13650406468662,4.9850139143507874,-26.883943590258834,-40.43610325371844,1.4440849135499647,-0.1917981682873915,-5.0510066940370235,40.03148153352357,42226.10147928871,25753.24794308428,25753.24794308428,67979.349422373,77529.1981571863,77529.1981571863,25753.24794308428,103282.44610027058,103282.44610027058,103282.44610027058,128160.2839982438,91863.61202980022,56560.515351910915,39225.66297543256,24877.837897973215,0.0,64103.50087340578,21146.16221327723,1540.5541549714665,0.0,0.8865449280252834,2.8133184261089506,0.0014959135982669303,353951.4466660626,1555891.0685346553,4.3957754183233195,1555891.0685346553,4.3957754183233195,0.85,0.09579700532107814,4.027634451161993,1.2682218835456296,1.0,0.0,4.027634451162757,1.285003787143479,1.2852907658466628,3.134336638894498,19387.079729343994,1976.9319522307817,4632.441516551485,4632.441516551485,5.559325001960456,5.024825398924431,-2.401833971911568,7.426659370835999,3.450423811283887,3.450423811283887,0.9858353746525391,0.0,0.0,0.00022331744577467542,7.505158774387647e-05,0.00014826585803079894,0.0005971606777359389,0.09579700532128196,0.07191954087280614,0.02387746444847582,0.09579699132524955,0.07191954087265312,0.02387746444842502,0.3780165161210029,0.3780165161210029,0.12550241304486454,0.0,4.858314761091208,4.803594868607547,5.023211048848054,4.8592085257496365,4.8047918692215035,5.0231905888649635,24877.837897973215,21146.16221327723,0.85,1.0604623537897158,0.6587175568254617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540458828510747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.657790159812,1540.5541549714665,0.3780165161210029,0.12550241304486454,6.112874298809886,3.450423811283887
5027.0,-30.4247146051609,5.024798391209351,35.01582279860007,24.136483563948445,4.985026163705872,-26.883800156025806,-40.435940854344494,1.4441117145728999,-0.19163636419608565,-5.0509801210505465,40.031468728546606,42226.110309719465,25753.2409258096,25753.2409258096,67979.35123552906,77529.06608017285,77529.06608017285,25753.2409258096,103282.30700598245,103282.30700598245,103282.30700598245,128160.10071079162,91863.42114236913,56560.46537192424,39225.506411605435,24877.793704809166,0.0,64103.3001164146,21146.12464908779,1540.5512153469251,0.0,0.886545109953994,2.813319400827758,0.0014959135982669303,353951.8134263192,1555890.5160567255,4.395769302593528,1555890.5160567255,4.395769302593528,0.8499999999999999,0.09579683701426535,4.027634451161993,1.2682213153829798,1.0,0.0,4.0276344511627125,1.2850036541134437,1.2852906375222894,3.134336963376777,19387.039444080172,1976.9278442771154,4632.441516551485,4632.441516551485,5.559323487149173,5.024798391209351,-2.401787377228522,7.426585768437873,3.4504570670910506,3.4504570670910506,0.9858448763117288,0.0,0.0,0.00022332113068621016,7.505297219828108e-05,0.00014826815848792906,0.0005971699431363296,0.09579683701446667,0.07191937714331358,0.023877459871153098,0.09579686137810095,0.07191937714316243,0.023877459871102916,0.3780159446468699,0.3780159446468699,0.12550248496973848,0.0,4.858510538345968,4.803864914494625,5.023182570158156,4.859343756854457,4.804995510868423,5.023119228648397,24877.793704809166,21146.12464908779,0.85,1.060465703202103,0.6587197575325275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540449333079781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.646787036243,1540.5512153469251,0.3780159446468699,0.12550248496973848,6.112874298809886,3.4504570670910506
5028.0,-30.42455666032715,5.024771363747088,35.0158162809568,24.136463936325185,4.985033015712483,-26.883657298518983,-40.43577478788791,1.4441336539064034,-0.19135026620648432,-5.050957283492748,40.03145575710895,42226.10364482692,25753.243295471573,25753.243295471573,67979.34694029849,77528.95932575261,77528.95932575261,25753.243295471573,103282.20262122419,103282.20262122419,103282.20262122419,128159.95238574632,91863.25340904786,56560.39772813068,39225.395201019084,24877.749764522126,0.0,64103.144965541214,21146.087299843806,1540.5483778019523,0.0,0.8865452734391225,2.8133183070574495,0.0014959135982669303,353952.12863044225,1555889.9563969083,4.395763806866088,1555889.9563969083,4.395763806866088,0.85,0.0957966720734931,4.027634451161993,1.2682206911733371,1.0,0.0,4.027634451160831,1.2850035438362861,1.2852905319547152,3.1343372323610708,19387.00404530583,1976.9242346067035,4632.441516551485,4632.441516551485,5.559323998685469,5.024771363747088,-2.401743569764503,7.426514933511591,3.450490295428542,3.450490295428542,0.9858543701224406,0.0,0.0,0.0002233248146958864,7.505438793897851e-05,0.00014827042675690788,0.0005971790788946132,0.09579667207369699,0.07191921601986374,0.023877456053833256,0.09579666535109815,0.07191921601971067,0.02387745605378243,0.37801537291359305,0.37801537291359305,0.12550255625596302,0.0,4.858721230310778,4.804147806621302,5.023175244270192,4.859607017286237,4.805322702219655,5.023189404721734,24877.749764522126,21146.087299843806,0.85,1.060468202875864,0.6587212478814519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540439836392682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.635789600756,1540.5483778019523,0.37801537291359305,0.12550255625596302,6.112874298809886,3.450490295428542
5029.0,-30.42439872797711,5.024744397522221,35.01580976004467,24.136448744125687,4.985044829840167,-26.88351395600021,-40.435612423438556,1.4441600578653362,-0.19109073211086525,-5.050930661583246,40.03144262660959,42226.11230262004,25753.235946984096,25753.235946984096,67979.34824960414,77528.85058458775,77528.85058458775,25753.235946984096,103282.08653157184,103282.08653157184,103282.08653157184,128159.79011979219,91863.08570294036,56560.34742098126,39225.26475773232,24877.703588220345,0.0,64102.96834595267,21146.048049987294,1540.5453258857083,0.0,0.8865454567972473,2.8133180037323764,0.0014959135982669303,353952.4960664894,1555889.3898744388,4.395757643088262,1555889.3898744388,4.395757643088262,0.85,0.0957965027093299,4.027634451161993,1.268220129604451,1.0,0.0,4.027634451161303,1.2850034126667662,1.2852904054898096,3.134337552305365,19386.96865227473,1976.9206255219397,4632.441516551485,4632.441516551485,5.559322412375646,5.024744397522221,-2.4016970097126973,7.426441407234918,3.4505234727961085,3.4505234727961085,0.9858638493703167,0.0,0.0,0.0002233284984703747,7.505577214339919e-05,0.0001482727263269755,0.0005971883407222404,0.09579650270953621,0.07191905150367313,0.023877451205863078,0.0957964850567034,0.07191905150351825,0.023877451205811657,0.37801480193237025,0.37801480193237025,0.12550262829555223,0.0,4.858934929352017,4.804439514933449,5.023153412296153,4.8598399294724,4.805656854741642,5.023116750686597,24877.703588220345,21146.048049987294,0.85,1.0604711451540172,0.6587231978827094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540430342186033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.624796608754,1540.5453258857083,0.37801480193237025,0.12550262829555223,6.112874298809886,3.4505234727961085
5030.0,-30.424240804719823,5.024717440922277,35.01580324651317,24.136428732331865,4.9850537579792435,-26.883370910292456,-40.4354500939138,1.4441838635539057,-0.1908555610672238,-5.05090649492353,40.031429799762414,42226.12110211503,25753.234791993214,25753.234791993214,67979.35589410824,77528.7340921895,77528.7340921895,25753.234791993214,103281.96888418272,103281.96888418272,103281.96888418272,128159.62885514602,91862.90908085163,56560.29609078547,39225.125544517956,24877.659970963297,0.0,64102.78551548126,21146.0109753188,1540.542475079669,0.0,0.8865456265347628,2.813317733996589,0.0014959135982669303,353952.82961539726,1555888.8364533575,4.395751937183199,1555888.8364533575,4.395751937183199,0.8499999999999999,0.09579633728879505,4.027634451161993,1.2682195630902422,1.0,0.0,4.027634451161422,1.2850032936565772,1.285290291186749,3.134337842591084,19386.931377597193,1976.916824562638,4632.441516551485,4632.441516551485,5.559322163049049,5.024717440922277,-2.4016522846366453,7.4263697255589225,3.450556623591185,3.450556623591185,0.9858733210260529,0.0,0.0,0.0002233321820887611,7.505715607367431e-05,0.0001482750260150868,0.0005971976030253043,0.0957963372889967,0.0719188900513545,0.02387744723764219,0.09579631693996707,0.07191889005120312,0.02387744723759193,0.37801423227623404,0.37801423227623404,0.12550270005291334,0.0,4.859149021443102,4.80472900379101,5.023139851939391,4.860050933856314,4.805932808189482,5.023131603978129,24877.659970963297,21146.0109753188,0.85,1.0604742890258765,0.6587252139287635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454042084874165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.613808631488,1540.542475079669,0.37801423227623404,0.12550270005291334,6.112874298809886,3.450556623591185
5031.0,-30.42408291380591,5.024690559657953,35.01579674201904,24.136413365509384,4.985067053468567,-26.88322745694067,-40.43528772946445,1.4442115966053877,-0.1906346345662655,-5.050879233290365,40.03141703593152,42226.12951609839,25753.225751718855,25753.225751718855,67979.35526781724,77528.61840455023,77528.61840455023,25753.225751718855,103281.84415626909,103281.84415626909,103281.84415626909,128159.45976266054,91862.73504466248,56560.24615621891,39224.98765382618,24877.61560639145,0.0,64102.60326021763,21145.97326543273,1540.5395108181162,0.0,0.8865458118247956,2.813318012451974,0.0014959135982669303,353953.20588151086,1555888.2857512943,4.395745708465606,1555888.2857512943,4.395745708465606,0.85,0.09579616894328756,4.027634451161993,1.268218980091624,1.0,0.0,4.02763445116272,1.28500315626919,1.2852901585014873,3.1343381777019235,19386.894648653048,1976.913079252655,4632.441516551485,4632.441516551485,5.559320211535073,5.024690559657953,-2.401605302250814,7.426295861908768,3.4505897323460726,3.4505897323460726,0.9858827806703064,0.0,0.0,0.00022333586500869322,7.505854032529873e-05,0.00014827732468339447,0.0005972068612209721,0.09579616894348814,0.07191872641893772,0.023877442524550423,0.09579616211509945,0.07191872641878713,0.023877442524500428,0.3780136637399924,0.3780136637399924,0.12550277207174879,0.0,4.859357852748701,4.805017764405136,5.023107367293164,4.86024459872408,4.8062245273267195,5.023029312446397,24877.61560639145,21145.97326543273,0.85,1.0604772943754306,0.658727218061425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45404113558557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.602825736476,1540.5395108181162,0.3780136637399924,0.12550277207174879,6.112874298809886,3.4505897323460726
5032.0,-30.423925054305798,5.024663697222075,35.01579025304166,24.136387940403097,4.985077005601232,-26.883084366228164,-40.435121628083266,1.4442363175257016,-0.19051272175045142,-5.050854640794905,40.03140447890115,42226.12234602462,25753.223492305373,25753.223492305373,67979.34583832999,77528.47582231477,77528.47582231477,25753.223492305373,103281.69931462014,103281.69931462014,103281.69931462014,128159.2726531911,91862.53277298881,56560.17929670717,39224.83719586849,24877.573338570965,0.0,64102.41053443945,21145.93733778532,1540.5367242051266,0.0,0.8865459827548342,2.8133192801274487,0.0014959135982669303,353953.54530835134,1555887.7439718917,4.395739962475752,1555887.7439718917,4.395739962475752,0.85,0.09579600426363959,4.027634451161993,1.2682183569809422,1.0,0.0,4.027634451161871,1.2850030329789282,1.2852900399156288,3.1343384784275754,19386.851960835993,1976.9087263067402,4632.441516551485,4632.441516551485,5.559319723797997,5.024663697222075,-2.4015603055700283,7.426224002792104,3.4506228188995385,3.4506228188995385,0.9858922339712967,0.0,0.0,0.0002233395472518209,7.505995646087274e-05,0.00014827959079094814,0.0005972159882738253,0.09579600426383723,0.07191856572364867,0.02387743854018856,0.09579605046909717,0.07191856572350029,0.0238774385401393,0.37801309624847884,0.37801309624847884,0.1255028431426499,0.0,4.8595453949895955,4.805275856183584,5.023081875113235,4.860341919044458,4.806354879678167,5.023026710239378,24877.573338570965,21145.93733778532,0.85,1.0604803356311792,0.6587290866907158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540401864925787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.591847457628,1540.5367242051266,0.37801309624847884,0.1255028431426499,6.112874298809886,3.4506228188995385
5033.0,-30.423767175734074,5.024636796900389,35.01578375270446,24.13636859217661,4.985081958712832,-26.882941758252176,-40.43496314026413,1.4442565412330164,-0.19018477650047316,-5.050832809692744,40.03139117006648,42226.14689153701,25753.228038602294,25753.228038602294,67979.37493013931,77528.37798045111,77528.37798045111,25753.228038602294,103281.6060190534,103281.6060190534,103281.6060190534,128159.13360647291,91862.3732102763,56560.1421213706,39224.701209895225,24877.527587419503,0.0,64102.22879731473,21145.898449306576,1540.5338060694557,0.0,0.8865461423305423,2.813317519273914,0.0014959135982669303,353953.8466225193,1555887.1697556672,4.3957345981748075,1555887.1697556672,4.3957345981748075,0.85,0.09579583981045245,4.027634451161993,1.2682178487116467,1.0,0.0,4.0276344511627675,1.2850029307330018,1.2852899423794488,3.1343387278226027,19386.818286403202,1976.9052924702323,4632.441516551485,4632.441516551485,5.559320705202059,5.024636796900389,-2.401517394830236,7.4261541917306255,3.450655866330812,3.450655866330812,0.9859016760945176,0.0,0.0,0.00022334322999576463,7.50613077083026e-05,0.00014828192228746203,0.0005972253786895074,0.09579583981066123,0.07191840520979002,0.02387743460087121,0.09579582629348243,0.07191840520963327,0.023877434600819168,0.3780125279246788,0.3780125279246788,0.12550291385775675,0.0,4.859757699942463,4.805557737267293,5.023084081481613,4.860648033192263,4.806726680171494,5.023134455352533,24877.527587419503,21145.898449306576,0.85,1.0604837960483988,0.6587313371747517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540392375896036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.580873812485,1540.5338060694557,0.3780125279246788,0.12550291385775675,6.112874298809886,3.450655866330812
5034.0,-30.423609347612256,5.024609941201556,35.015777238028456,24.1363484406844,4.985092055931131,-26.88279868123396,-40.43479703888295,1.4442813895549238,-0.18997540341979402,-5.050807147360672,40.03137775174449,42226.139596277455,25753.22268386005,25753.22268386005,67979.3622801375,77528.25601023881,77528.25601023881,25753.22268386005,103281.47869409886,103281.47869409886,103281.47869409886,128158.95862228333,91862.19162219636,56560.075208243405,39224.573793281066,24877.47992818447,0.0,64102.053721465534,21145.8579389568,1540.5306890736338,0.0,0.8865463218383991,2.8133177629189103,0.0014959135982669303,353954.20081580704,1555886.5908157236,4.395728563835822,1555886.5908157236,4.395728563835822,0.85,0.0957956712093352,4.027634451161993,1.268217223952524,1.0,0.0,4.027634451161917,1.2850028068478672,1.285289823197786,3.134339029999355,19386.77996369298,1976.9013846413386,4632.441516551485,4632.441516551485,5.559319549279805,5.024609941201556,-2.401471706731191,7.4260816479327465,3.4506888575624735,3.4506888575624735,0.9859111021607067,0.0,0.0,0.00022334691161882044,7.50627238921542e-05,0.00014828418772666624,0.0005972345030504933,0.09579567120954613,0.07191824143003,0.023877429779516127,0.09579566016068783,0.07191824142987165,0.02387742977946355,0.3780119605503287,0.3780119605503287,0.12550298595161197,0.0,4.859962831455221,4.8058333903977655,5.0230762637064,4.860831743940878,4.806984689625949,5.0230938324772865,24877.47992818447,21145.8579389568,0.85,1.0604864951054382,0.6587330224981138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454038288573172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.569905811397,1540.5306890736338,0.3780119605503287,0.12550298595161197,6.112874298809886,3.4506888575624735
5035.0,-30.423451519391467,5.024583190020324,35.015770744283756,24.13633265476676,4.985107681839086,-26.882655051269875,-40.434630832727976,1.4443112137195835,-0.1898129087368261,-5.050778617674437,40.03136533206238,42226.13196602388,25753.210141747782,25753.210141747782,67979.34210777166,77528.12939452828,77528.12939452828,25753.210141747782,103281.33953627606,103281.33953627606,103281.33953627606,128158.77660050384,91862.00762665793,56560.01019816195,39224.44158721775,24877.437064227775,0.0,64101.87865144553,21145.82150459361,1540.527780085906,0.0,0.8865465123453699,2.813318956862694,0.0014959135982669303,353954.5945848424,1555886.0549627186,4.395722159752259,1555886.0549627186,4.395722159752259,0.85,0.09579550309103724,4.027634451161993,1.268216606886126,1.0,0.0,4.027634451161883,1.2850026596774788,1.2852896807257426,3.1343393889728475,19386.741132907922,1976.8974250032297,4632.441516551485,4632.441516551485,5.559316841827973,5.024583190020324,-2.40142391051872,7.426007100539044,3.4507218174214924,3.4507218174214924,0.9859205192632835,0.0,0.0,0.00022335059330010515,7.506414099403699e-05,0.00014828645230606817,0.00059724362394851,0.09579550309123236,0.07191807796890952,0.023877425122322844,0.09579554050933434,0.07191807796876303,0.023877425122274205,0.37801139374563003,0.37801139374563003,0.12550305854180543,0.0,4.860152640894796,4.8060991285738055,5.023036823234577,4.860965708937613,4.807216207526324,5.022933358287673,24877.437064227775,21145.82150459361,0.85,1.0604890767306505,0.6587347025448164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540373398611828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.558942062245,1540.527780085906,0.37801139374563003,0.12550305854180543,6.112874298809886,3.4507218174214924
5036.0,-30.423293689743595,5.024556382030323,35.0157642600959,24.13631334146487,4.985112330868871,-26.882512517762137,-40.43446860797701,1.4443311588895034,-0.18948448720959732,-5.050757739952267,40.031352622935124,42226.140678307376,25753.216958800018,25753.216958800018,67979.3576371074,77528.03298249132,77528.03298249132,25753.216958800018,103281.24994129135,103281.24994129135,103281.24994129135,128158.64497117967,91861.84939033451,56559.9570861591,39224.32478241712,24877.395029888325,0.0,64101.71981230544,21145.785775405075,1540.5250957181884,0.0,0.8865466648846583,2.813317078546389,0.0014959135982669303,353954.8827410694,1555885.5066216136,4.3957170319918974,1555885.5066216136,4.3957170319918974,0.85,0.09579534211180585,4.027634451161993,1.2682160150958222,1.0,0.0,4.027634451161304,1.2850025587370735,1.2852895844941217,3.1343396351836326,19386.707738398927,1976.894019711005,4632.441516551485,4632.441516551485,5.55931831341746,5.024556382030323,-2.401381783223373,7.425938165253696,3.4507547640504903,3.4507547640504903,0.9859299325858544,0.0,0.0,0.0002233542750706023,7.506552417364976e-05,0.00014828875089695253,0.0005972528818323449,0.0957953421120054,0.07191792008733018,0.023877422024675212,0.09579532611036276,0.07191792008718037,0.02387742202462547,0.378010826978914,0.378010826978914,0.12550312960541407,0.0,4.860368902203675,4.806387778127544,5.023034511669039,4.861273252742649,4.807581986894547,5.023064999278063,24877.395029888325,21145.785775405075,0.85,1.0604919468019887,0.6587364707522455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454036391149783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.547983576016,1540.5250957181884,0.378010826978914,0.12550312960541407,6.112874298809886,3.4507547640504903
5037.0,-30.42313588405666,5.024529625007819,35.015757761718724,24.136293155048065,4.985122810414542,-26.882369422706358,-40.434306278452254,1.4443563490662892,-0.1892865801080461,-5.050731846899306,40.03133924126466,42226.14894747558,25753.21084270057,25753.21084270057,67979.35979017615,77527.90922026488,77527.90922026488,25753.21084270057,103281.12006296545,103281.12006296545,103281.12006296545,128158.46744557886,91861.6661740697,56559.90590128869,39224.178080867794,24877.34738261342,0.0,64101.525463481215,21145.74527522141,1540.5219733084618,0.0,0.8865468454354023,2.81331749973083,0.0014959135982669303,353955.2401196053,1555884.929263483,4.395710962600052,1555884.929263483,4.395710962600052,0.85,0.09579517379803269,4.027634451161993,1.2682154727587474,1.0,0.0,4.027634451162002,1.2850024332529835,1.2852894637126868,3.1343399412606847,19386.669072073328,1976.8900768430942,4632.441516551485,4632.441516551485,5.559316993141873,5.024529625007819,-2.4013360098621135,7.425865634869933,3.450787648956874,3.450787648956874,0.9859393282733926,0.0,0.0,0.00022335795633806002,7.506690827018532e-05,0.0001482910480678747,0.0005972621339970913,0.09579517379824297,0.07191775663165663,0.023877417166586336,0.09579516579868773,0.07191775663149877,0.023877417166533924,0.3780102618096999,0.3780102618096999,0.12550320167394816,0.0,4.860574409678691,4.806666067242588,5.023020260863859,4.861445266791236,4.807828348715532,5.023012536519218,24877.34738261342,21145.74527522141,0.85,1.0604951956861643,0.6587385969703937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454035442430989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.537030379313,1540.5219733084618,0.3780102618096999,0.12550320167394816,6.112874298809886,3.450787648956874
