time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5038.0,-30.42297811361037,5.024502927062263,35.01575127640573,24.136277892999374,4.985135076685012,-26.882226180721617,-40.434140142146475,1.4443831437983323,-0.18904879496977856,-5.050705559950339,40.03132662503351,42226.14130676019,25753.203753466656,25753.203753466656,67979.34506022684,77527.79836908453,77527.79836908453,25753.203753466656,103281.00212255119,103281.00212255119,103281.00212255119,128158.30611745744,91861.49660628983,56559.83954397401,39224.063402573134,24877.303994906248,0.0,64101.36739747938,21145.70839567031,1540.5190864481585,0.0,0.8865470252188113,2.813317443052234,0.0014959135982669303,353955.6029350227,1555884.3849307185,4.395704919004601,1555884.3849307185,4.395704919004601,0.85,0.09579500785829023,4.027634451161993,1.2682148584397508,1.0,0.0,4.027634451160018,1.2850023002617612,1.2852893354214572,3.134340265648975,19386.633286151184,1976.8864276945935,4632.441516551485,4632.441516551485,5.559315462796826,5.024502927062263,-2.40128996126911,7.425792888331373,3.4508205045584694,3.4508205045584694,0.9859487155881341,0.0,0.0,0.00022336163683931595,7.50683248495289e-05,0.00014829331198978706,0.0005972712522469802,0.09579500785848863,0.07191759498708604,0.023877412871402593,0.09579500377977956,0.07191759498693709,0.02387741287135314,0.37800969748238694,0.37800969748238694,0.1255032738205677,0.0,4.860780965552578,4.806949966296941,5.0229933078906015,4.86165676498058,4.80813543511448,5.022935524501634,24877.303994906248,21145.70839567031,0.85,1.060497580943959,0.658740102140483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454034493857409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.526081963584,1540.5190864481585,0.37800969748238694,0.1255032738205677,6.112874298809886,3.4508205045584694
5039.0,-30.42282034264872,5.02447619936332,35.015744792786975,24.136258370149903,4.985141018370223,-26.882083570759626,-40.43397788247091,1.4444042464831777,-0.18875257394972778,-5.050683515039825,40.03131370375494,42226.149722679125,25753.207323873306,25753.207323873306,67979.35704655244,77527.695897017,77527.695897017,25753.207323873306,103280.9032208903,103280.9032208903,103280.9032208903,128158.16342562724,91861.33285697832,56559.78668264896,39223.94019369929,24877.260204736947,0.0,64101.20039843624,21145.671174026404,1540.5162737826852,0.0,0.8865471844782643,2.813316123897498,0.0014959135982669303,353955.9072015751,1555883.8274367026,4.3956995653434285,1555883.8274367026,4.3956995653434285,0.85,0.09579484562776536,4.027634451161993,1.2682142941234633,1.0,0.0,4.027634451163357,1.28500219390714,1.285289233772865,3.1343405250660976,19386.5987281702,1976.8829037612438,4632.441516551485,4632.441516551485,5.559316233536544,5.02447619936332,-2.4012470750460415,7.425723274409361,3.4508533333865725,3.4508533333865725,0.9859580952533065,0.0,0.0,0.00022336531740847697,7.506970839822078e-05,0.00014829560901025618,0.0005972805038057567,0.09579484562796844,0.07191743628663486,0.023877409341333585,0.09579480116887887,0.0719174362864824,0.023877409341282962,0.3780091343544574,0.3780091343544574,0.12550334524955686,0.0,4.861002655810523,4.80724604372233,5.02299040366421,4.861930941090122,4.808472178910449,5.023020741910955,24877.260204736947,21145.671174026404,0.85,1.0605005307858604,0.658741949608002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540335454968456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.515138102055,1540.5162737826852,0.3780091343544574,0.12550334524955686,6.112874298809886,3.4508533333865725
5040.0,-30.422662583229716,5.024449612470397,35.01573832042855,24.136247543524973,4.985158503482492,-26.881939816780633,-40.433815483096964,1.4444357370354466,-0.18854965237818533,-5.050653405001165,40.03130106449835,42226.157394904105,25753.19042715068,25753.19042715068,67979.34782205478,77527.58185468128,77527.58185468128,25753.19042715068,103280.77228183196,103280.77228183196,103280.77228183196,128157.98753568836,91861.16221533748,56559.73775556872,39223.80495529862,24877.215253856404,0.0,64101.02020915502,21145.632965777942,1540.5132094541757,0.0,0.8865473838383952,2.8133169711972816,0.0014959135982669303,353956.3227843449,1555883.2821107872,4.395692863660867,1555883.2821107872,4.395692863660867,0.85,0.09579467601923652,4.027634451161993,1.2682137385988606,1.0,0.0,4.0276344511614495,1.2850020389415344,1.2852890835021544,3.1343409030538076,19386.562715618296,1976.879231502939,4632.441516551485,4632.441516551485,5.559312586059815,5.024449612470397,-2.4011982629329016,7.425647875403298,3.4508861087424956,3.4508861087424956,0.985967459640713,0.0,0.0,0.00022336899776424332,7.507109316169486e-05,0.00014829790460254845,0.0005972897496123588,0.09579467601943481,0.07191727201293248,0.023877404006502328,0.09579466101049666,0.07191727201278361,0.023877404006452906,0.3780085731141217,0.3780085731141217,0.12550341754543037,0.0,4.861211507783594,4.807540504906456,5.022940830404366,4.862103752623,4.80877547576813,5.0227998418257584,24877.215253856404,21145.632965777942,0.85,1.0605033679689524,0.6587439210347121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540325971343673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.504199509867,1540.5132094541757,0.3780085731141217,0.12550341754543037,6.112874298809886,3.4508861087424956
5041.0,-30.422504849994922,5.024423012093937,35.015731875564875,24.136227706354134,4.985166790684716,-26.881797006243843,-40.4336532234214,1.4444589469356626,-0.1883139750113969,-5.050630556011166,40.0312889206246,42226.16552838056,25753.192045175212,25753.192045175212,67979.35757355577,77527.46838198815,77527.46838198815,25753.192045175212,103280.66042716336,103280.66042716336,103280.66042716336,128157.83598951425,91860.98843007335,56559.68557647382,39223.66983733281,24877.175562350894,0.0,64100.845399683705,21145.59922799826,1540.5106107483296,0.0,0.8865475443784512,2.813316541130573,0.0014959135982669303,353956.63814940804,1555882.7581585061,4.395687466953946,1555882.7581585061,4.395687466953946,0.85,0.09579451600090376,4.027634451161993,1.2682131402147934,1.0,0.0,4.027634451163828,1.285001922727542,1.2852889719909992,3.1343411865197415,19386.526039629873,1976.875491592937,4632.441516551485,4632.441516551485,5.55931293534097,5.024423012093937,-2.4011548086610355,7.425577820754972,3.450918882028736,3.450918882028736,0.9859768234367817,0.0,0.0,0.00022337267756501996,7.507247675756285e-05,0.00014830020080745712,0.0005972989978863559,0.095794516001095,0.07191711532099966,0.023877400680095334,0.09579450211657599,0.0719171153208561,0.023877400680047667,0.3780080134831942,0.3780080134831942,0.12550348770162054,0.0,4.861423911414192,4.807832120538251,5.022914099618674,4.862316580999789,4.809041934205936,5.022850661864368,24877.175562350894,21145.59922799826,0.85,1.060506412196105,0.6587458443814677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540316488424554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.493265945473,1540.5106107483296,0.3780080134831942,0.12550348770162054,6.112874298809886,3.450918882028736
5042.0,-30.422347172168642,5.024396451687583,35.015725429642096,24.136202211398654,4.9851772236417995,-26.881654030951584,-40.43348712204022,1.4444840824268474,-0.18820942420063602,-5.0506052326327415,40.031276000046724,42226.15765486507,25753.18724876255,25753.18724876255,67979.34490362761,77527.32355656494,77527.32355656494,25753.18724876255,103280.51080532749,103280.51080532749,103280.51080532749,128157.64131680543,91860.78418331413,56559.61828162289,39223.51766854582,24877.130511477935,0.0,64100.64818002375,21145.560934756246,1540.5076459676816,0.0,0.8865477203514204,2.813318122146964,0.0014959135982669303,353956.98766659596,1555882.2006951605,4.395681551456469,1555882.2006951605,4.395681551456469,0.8500000000000001,0.09579435077103052,4.027634451161993,1.2682125522708518,1.0,0.0,4.027634451161633,1.285001797505061,1.2852888514677527,3.1343414919589874,19386.482934986827,1976.8710961426,4632.441516551485,4632.441516551485,5.559311899944701,5.024396451687583,-2.4011095703511627,7.425506022038745,3.4509516069359543,3.4509516069359543,0.9859861734102726,0.0,0.0,0.00022337635612898715,7.507389313625646e-05,0.0001483024629927307,0.0005973081091416987,0.09579435077123358,0.07191695483006227,0.023877395941171303,0.0957943906043944,0.07191695482990983,0.02387739594112069,0.37800745516347045,0.37800745516347045,0.12550355749879194,0.0,4.861608739987389,4.808087665560038,5.0228854079944085,4.8623958084320975,4.8091578903100185,5.022818836014153,24877.130511477935,21145.560934756246,0.85,1.0605094774191786,0.6587477483265821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540307007091207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.482337115169,1540.5076459676816,0.37800745516347045,0.12550355749879194,6.112874298809886,3.4509516069359543
5043.0,-30.42218947447628,5.024369907395569,35.0157189865837,24.13618223452943,4.9851862626808865,-26.881511177189754,-40.43332482744006,1.4445079653964212,-0.18798639431275888,-5.05058106347087,40.031263191632576,42226.16561078405,25753.185315041563,25753.185315041563,67979.35092582562,77527.20655934035,77527.20655934035,25753.185315041563,103280.39187438192,103280.39187438192,103280.39187438192,128157.47836528809,91860.6071923647,56559.5662438168,39223.378831719885,24877.086490906167,0.0,64100.465322626056,21145.52351727024,1540.5047693356632,0.0,0.8865478900322198,2.8133180122329176,0.0014959135982669303,353957.32125336054,1555881.648071311,4.395675847477725,1555881.648071311,4.395675847477725,0.85,0.09579418693625041,4.027634451161993,1.268211942897178,1.0,0.0,4.027634451161077,1.285001678142873,1.2852887368067751,3.1343417831040217,19386.44558246419,1976.867287245307,4632.441516551485,4632.441516551485,5.559311482514502,5.024369907395569,-2.4010652121391605,7.42543511953473,3.4509842995668607,3.4509842995668607,0.9859955141619602,0.0,0.0,0.00022338003521225362,7.507527707765616e-05,0.00014830475813459745,0.0005973173531341516,0.09579418693645173,0.0719167954022757,0.023877391534176024,0.09579422631684194,0.07191679540212456,0.023877391534125846,0.37800689589883646,0.37800689589883646,0.12550362687197025,0.0,4.861796813131718,4.808344826338953,5.022864872629157,4.8625946691581134,4.809419324607859,5.022828728977572,24877.086490906167,21145.52351727024,0.85,1.0605125966508453,0.6587497516321328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540297529100275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.471412432624,1540.5047693356632,0.37800689589883646,0.12550362687197025,6.112874298809886,3.4509842995668607
5044.0,-30.422031808188382,5.024343342146574,35.015712532548356,24.136162746604555,4.985192178194548,-26.881368664048924,-40.433162602689094,1.4445290340571417,-0.18768979336772418,-5.050558716878603,40.03124998578851,42226.17363957397,25753.18782987942,25753.18782987942,67979.36146945339,77527.10421720917,77527.10421720917,25753.18782987942,103280.29204708859,103280.29204708859,103280.29204708859,128157.33282285734,91860.44360471715,56559.51302709036,39223.256197363095,24877.040775768743,0.0,64100.29697313184,21145.48465940343,1540.5018389556,0.0,0.8865480518608362,2.8133167233080365,0.0014959135982669303,353957.6296849383,1555881.0783003562,4.3956704074588355,1555881.0783003562,4.3956704074588355,0.85,0.09579402367306038,4.027634451161993,1.268211420890875,1.0,0.0,4.027634451161613,1.2850015719520358,1.2852886353192199,3.134342042121898,19386.411058601087,1976.863766791013,4632.441516551485,4632.441516551485,5.5593120253897546,5.024343342146574,-2.401022243659789,7.425365585806363,3.4510169527915826,3.4510169527915826,0.9860048436547378,0.0,0.0,0.00022338371361867117,7.507666044700149e-05,0.00014830705317166968,0.0005973265967045303,0.09579402367326784,0.07191663636105046,0.023877387312217384,0.0957940176929686,0.07191663636089471,0.02387738731216567,0.37800633614666024,0.37800633614666024,0.1255036963816394,0.0,4.862002814506411,4.808618998057057,5.022865031536298,4.8628689235108595,4.809758082969267,5.022908196305195,24877.040775768743,21145.48465940343,0.85,1.0605155464092078,0.6587516069897994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540288049927022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.460493403987,1540.5018389556,0.37800633614666024,0.1255036963816394,6.112874298809886,3.4510169527915826
5045.0,-30.42187415848786,5.0243168582630595,35.0157060766666,24.136147379782074,4.9852051137481075,-26.881225463796625,-40.432996466383315,1.4445564190589388,-0.18746988753292726,-5.050531563715403,40.031237023937805,42226.16551021001,25753.178066021715,25753.178066021715,67979.34357623172,77526.99023459041,77526.99023459041,25753.178066021715,103280.16830061213,103280.16830061213,103280.16830061213,128157.16313780173,91860.27122529142,56559.4465009193,39223.138582635685,24876.994837189606,0.0,64100.13341982529,21145.445611611165,1540.4987849490785,0.0,0.8865482373127288,2.8133170025651526,0.0014959135982669303,353958.00445793226,1555880.5190567358,4.395664173323283,1555880.5190567358,4.395664173323283,0.85,0.0957938563733791,4.027634451161993,1.268210755470209,1.0,0.0,4.027634451164122,1.2850014362037472,1.2852885042671838,3.134342373235589,19386.374679303597,1976.8600571350664,4632.441516551485,4632.441516551485,5.5593099176766465,5.0243168582630595,-2.400975763662821,7.42529262192588,3.451049555453795,3.451049555453795,0.9860141587010843,0.0,0.0,0.00022338739169390498,7.5078077196506e-05,0.000148309314497399,0.000597335704497943,0.09579385637358287,0.07191647413512318,0.02387738223845968,0.095793857331021,0.07191647413497021,0.02387738223840889,0.3780057772078877,0.3780057772078877,0.12550376724226353,0.0,4.8622043411260165,4.808894999036397,5.022841710665318,4.863061676182497,4.810050519996651,5.0228001039700985,24876.994837189606,21145.445611611165,0.85,1.0605179731998289,0.6587531609903021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540278572653307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.449579002805,1540.4987849490785,0.3780057772078877,0.12550376724226353,6.112874298809886,3.451049555453795
5046.0,-30.42171649017465,5.02429034941245,35.015699626688495,24.136127822008007,4.985211479724162,-26.881082903800397,-40.43283420670775,1.4445778933520108,-0.18718967393863295,-5.050509458522538,40.0312242841307,42226.17351992167,25753.18106207314,25753.18106207314,67979.35458199482,77526.88577913438,77526.88577913438,25753.18106207314,103280.06684120752,103280.06684120752,103280.06684120752,128157.01867941066,91860.10570580278,56559.393446598464,39223.01362133813,24876.951838203146,0.0,64099.96545954127,21145.409062472674,1540.4960146187207,0.0,0.886548396220209,2.8133159007443274,0.0014959135982669303,353958.3095581344,1555879.969393412,4.39565883150392,1555879.969393412,4.39565883150392,0.85,0.09579369550467312,4.027634451161993,1.2682102268701416,1.0,0.0,4.027634451160191,1.2850013281144095,1.2852884008809062,3.1343426368843366,19386.3397477409,1976.8564951069839,4632.441516551485,4632.441516551485,5.559310564430937,5.02429034941245,-2.4009330314320323,7.425223380844482,3.4510821383858454,3.4510821383858454,0.9860234681102416,0.0,0.0,0.00022339107025919568,7.507946091139048e-05,0.00014831160934780522,0.0005973449473164994,0.09579369550487321,0.07191631683111507,0.02387737867375814,0.09579366471496954,0.07191631683096486,0.023877378673708264,0.3780052192135945,0.3780052192135945,0.12550383775931767,0.0,4.862419100639215,4.8091813462501705,5.022840327092524,4.863319784583894,4.810368675791835,5.022876862469275,24876.951838203146,21145.409062472674,0.85,1.060520923757785,0.6587550120689856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454026909638847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.438669524867,1540.4960146187207,0.3780052192135945,0.12550383775931767,6.112874298809886,3.4510821383858454
5047.0,-30.421558863516825,5.0242639092545875,35.01569317477544,24.13611259488391,4.985223550519953,-26.880939810778106,-40.432671912107594,1.4446044977833112,-0.18695334670195507,-5.050482967825969,40.03121132781471,42226.18102815272,25753.172818943513,25753.172818943513,67979.35384709624,77526.775854802,77526.775854802,25753.172818943513,103279.94867374552,103279.94867374552,103279.94867374552,128156.8547040003,91859.93704384277,56559.34221720188,39222.883140712096,24876.906030254784,0.0,64099.78917096688,21145.370125716567,1540.4929829199236,0.0,0.8865485782737547,2.8133158870228843,0.0014959135982669303,353958.67518818873,1555879.4103888904,4.395652711610128,1555879.4103888904,4.395652711610128,0.85,0.09579352956346618,4.027634451161993,1.2682096620043737,1.0,0.0,4.027634451161679,1.2850011960198306,1.2852882734828468,3.134342959086115,19386.304152984787,1976.852865451993,4632.441516551485,4632.441516551485,5.559308784995709,5.0242639092545875,-2.4008871025094534,7.425151011764041,3.4511146696463504,3.4511146696463504,0.9860327627561001,0.0,0.0,0.0002233947479084184,7.508084494769217e-05,0.00014831390296072622,0.0005973541851509176,0.09579352956366995,0.07191615564474212,0.02387737391892783,0.09579349539693792,0.07191615564458914,0.02387737391887704,0.37800466278655687,0.37800466278655687,0.12550390931683134,0.0,4.862631210270479,4.809470499651582,5.022819845817139,4.86352962112403,4.810677374216596,5.022788336666849,24876.906030254784,21145.370125716567,0.85,1.0605238289595897,0.6587569409242066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454025961901665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.427765674793,1540.4929829199236,0.37800466278655687,0.12550390931683134,6.112874298809886,3.4511146696463504
5048.0,-30.42140126794301,5.024237464782187,35.015686730232886,24.136092827562265,4.9852312878676,-26.88079717910971,-40.43250965243203,1.4446271990363702,-0.18670841711013964,-5.050459945652215,40.031198638670254,42226.1886839374,25753.173336687978,25753.173336687978,67979.36202062538,77526.66497099114,77526.66497099114,25753.173336687978,103279.83830767912,103279.83830767912,103279.83830767912,128156.70119540535,91859.76568056381,56559.289393518346,39222.75143005051,24876.862887726227,0.0,64099.61431777674,21145.33345456729,1540.4901820963153,0.0,0.8865487416727292,2.8133153556589185,0.0014959135982669303,353958.99294521747,1555878.8629117191,4.395647218807982,1555878.8629117191,4.395647218807982,0.85,0.09579336860164224,4.027634451161993,1.2682090718625116,1.0,0.0,4.027634451163506,1.2850010821920879,1.2852881643548433,3.134343236731939,19386.26798813694,1976.849177663824,4632.441516551485,4632.441516551485,5.559308896760632,5.024237464782187,-2.400843755647715,7.425081220429902,3.451147177447749,3.451147177447749,0.9860420506993569,0.0,0.0,0.00022339842488817863,7.50822287097425e-05,0.00014831619617843613,0.0005973634213935701,0.09579336860184172,0.07191599831995645,0.02387737028188527,0.09579332079411944,0.07191599831980669,0.023877370281835546,0.378004107974464,0.378004107974464,0.1255039805471963,0.0,4.862846596219811,4.809759754046922,5.022812215773797,4.863751528542082,4.810960452388144,5.022825510375355,24876.862887726227,21145.33345456729,0.85,1.0605268494068407,0.6587588573403759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540250144160536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.41686624583,1540.4901820963153,0.378004107974464,0.1255039805471963,6.112874298809886,3.451147177447749
5049.0,-30.421243685251195,5.024211128359883,35.0156802984953,24.13607183787974,4.985246598787763,-26.88065380164132,-40.432343481201656,1.4446567151799692,-0.18663859340830413,-5.050431610953447,40.03118612255678,42226.18016175743,25753.160370676476,25753.160370676476,67979.34053243391,77526.51855926195,77526.51855926195,25753.160370676476,103279.67892993843,103279.67892993843,103279.67892993843,128156.49785933991,91859.56186066133,56559.223463165334,39222.59821943999,24876.818929401492,0.0,64099.41714884149,21145.29608999127,1540.487209654192,0.0,0.8865489315319616,2.813317744146626,0.0014959135982669303,353959.38402717403,1555878.3229001665,4.395640836522416,1555878.3229001665,4.395640836522416,0.85,0.09579320277052294,4.027634451161993,1.2682084597414356,1.0,0.0,4.027634451161835,1.2850009364737132,1.2852880233287673,3.1343435921646776,19386.22497357859,1976.8447913995699,4632.441516551485,4632.441516551485,5.559306097802144,5.024211128359883,-2.4007965120969366,7.425007640456819,3.4511796398806664,3.4511796398806664,0.9860513256801904,0.0,0.0,0.00022340210162313836,7.508364585425076e-05,0.0001483184557688876,0.0005973725221979179,0.09579320277071968,0.07191583733832199,0.02387736543239769,0.09579323779921392,0.07191583733817429,0.02387736543234865,0.3780035546532228,0.3780035546532228,0.12550405228182954,0.0,4.863025185452273,4.8100110580496676,5.022771268232077,4.863793017545163,4.811070032887244,5.022661403404641,24876.818929401492,21145.29608999127,0.85,1.0605297763407595,0.6587607507211259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454024067118467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.405971448376,1540.487209654192,0.3780035546532228,0.12550405228182954,6.112874298809886,3.4511796398806664
5050.0,-30.421086101966218,5.0241847841443015,35.01567388651299,24.136057239398383,4.985254753733888,-26.880511139292942,-40.43218122152609,1.4446797910626594,-0.18631886954460697,-5.050408740819675,40.0311738344959,42226.187747060336,25753.161305869755,25753.161305869755,67979.34905293009,77526.42700773485,77526.42700773485,25753.161305869755,103279.5883136046,103279.5883136046,103279.5883136046,128156.36637000495,91859.41000360693,56559.170742940594,39222.48806740704,24876.77805640034,0.0,64099.26612380738,21145.26134794029,1540.4845435573957,0.0,0.8865490927009558,2.813316212606932,0.0014959135982669303,353959.69968620985,1555877.7927281514,4.3956354186859645,1555877.7927281514,4.3956354186859645,0.85,0.09579304325178681,4.027634451161993,1.2682079053157937,1.0,0.0,4.027634451160735,1.2850008208932482,1.285287912447423,3.1343438740858125,19386.19292536324,1976.841523391091,4632.441516551485,4632.441516551485,5.559306299681276,5.0241847841443015,-2.4007533102997503,7.424938094444052,3.4512120908345745,3.4512120908345745,0.986060597381307,0.0,0.0,0.00022340577842769706,7.508502966403135e-05,0.00014832074876366572,0.0005973817575426827,0.09579304325198007,0.0719156812840288,0.02387736196795128,0.09579303727723103,0.0719156812838837,0.023877361967903108,0.3780030004151753,0.3780030004151753,0.1255041223935291,0.0,4.863229502133947,4.8102904448016375,5.022748950510106,4.864089871275041,4.81145138418168,5.02270320497928,24876.77805640034,21145.26134794029,0.85,1.0605324079940066,0.658762421171885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540231198994946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.395081646036,1540.4845435573957,0.3780030004151753,0.1255041223935291,6.112874298809886,3.4512120908345745
5051.0,-30.420928550585344,5.024158481421098,35.01566747380279,24.13603701805698,4.985265143856081,-26.880368282105984,-40.43201896185053,1.4447048753788123,-0.1861338597974509,-5.050383587253555,40.03116098932843,42226.19507794775,25753.156326784312,25753.156326784312,67979.35140473206,77526.30368237742,77526.30368237742,25753.156326784312,103279.46000916173,103279.46000916173,103279.46000916173,128156.19318571319,91859.22729060381,56559.11868618277,39222.342893801164,24876.73317655145,0.0,64099.07607035262,21145.223200068733,1540.4815930338482,0.0,0.8865492675327631,2.8133167169730555,0.0014959135982669303,353960.04686197673,1555877.2385197538,4.395629541563635,1555877.2385197538,4.395629541563635,0.85,0.09579287948486317,4.027634451161993,1.2682072767103092,1.0,0.0,4.027634451163556,1.2850006959155063,1.2852877921658163,3.1343441789286204,19386.15436524699,1976.8375913535197,4632.441516551485,4632.441516551485,5.559305224851637,5.024158481421098,-2.4007084626678457,7.424866944088944,3.4512444955434742,3.4512444955434742,0.9860698558695641,0.0,0.0,0.0002234094545435959,7.50864134973946e-05,0.00014832304104620128,0.0005973909900187946,0.09579287948506514,0.07191552212238249,0.023877357362682653,0.09579288986713064,0.07191552212223086,0.023877357362632308,0.3780024473149057,0.3780024473149057,0.12550419230979243,0.0,4.863424059389445,4.810558094048417,5.022722838534037,4.8642497274561265,4.811676415397471,5.022666261674658,24876.73317655145,21145.223200068733,0.85,1.0605355891576442,0.6587644887673879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540221726781368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.384197108338,1540.4815930338482,0.3780024473149057,0.12550419230979243,6.112874298809886,3.4512444955434742
5052.0,-30.420771047933943,5.024132171674856,35.01566105975121,24.13601732058453,4.9852723150524305,-26.880225790695047,-40.43185670217497,1.444727057815585,-0.1858758531661806,-5.050360767214117,40.03114812483748,42226.20242287643,25753.15716954905,25753.15716954905,67979.35959242548,77526.19546081607,77526.19546081607,25753.15716954905,103279.35263036512,103279.35263036512,103279.35263036512,128156.041575914,91859.05839789764,56559.06535996637,39222.214486590296,24876.688945548885,0.0,64098.90343213918,21145.185603716553,1540.4787342262596,0.0,0.8865494305361304,2.813315990272359,0.0014959135982669303,353960.3618300612,1555876.6834777892,4.395624062065957,1555876.6834777892,4.395624062065957,0.85,0.09579271821536695,4.027634451161993,1.2682067365711553,1.0,0.0,4.02763445116195,1.2850005845197299,1.2852876854678192,3.1343444506426628,19386.118721793744,1976.8339567328032,4632.441516551485,4632.441516551485,5.559305406778324,5.024132171674856,-2.400665369401402,7.424797541076258,3.4512768688622146,3.4512768688622146,0.9860791053892042,0.0,0.0,0.00022341312957820946,7.508779735433899e-05,0.00014832533222387047,0.0005974002180449088,0.09579271821556912,0.07191536491126388,0.02387735330430523,0.09579270496454705,0.0719153649111121,0.02387735330425484,0.3780018945990408,0.3780018945990408,0.12550426182464355,0.0,4.863627628360064,4.810832422275439,5.022712772434829,4.864484914047921,4.811973032707726,5.022715937987982,24876.688945548885,21145.185603716553,0.85,1.0605385732439947,0.6587663776117614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540212256497334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.373317184269,1540.4787342262596,0.3780018945990408,0.12550426182464355,6.112874298809886,3.4512768688622146
5053.0,-30.420613545667532,5.0241059243245765,35.01565464569725,24.136002198234223,4.985284028087309,-26.880082845412932,-40.43169440757481,1.4447533278347569,-0.18563618635215562,-5.050334697291097,40.03113529666526,42226.209490910805,25753.149682033574,25753.149682033574,67979.35917294439,77526.08722329703,77526.08722329703,25753.149682033574,103279.2369053306,103279.2369053306,103279.2369053306,128155.88069362656,91858.89132815754,56559.013595779346,39222.0863693091,24876.64378829595,0.0,64098.73015760505,21145.147220051556,1540.475748255236,0.0,0.8865496099782665,2.813315883618359,0.0014959135982669303,353960.72165414767,1555876.1300029526,4.3956180299665775,1555876.1300029526,4.3956180299665775,0.85,0.09579255378621993,4.027634451161993,1.2682061772001907,1.0,0.0,4.027634451163059,1.2850004539955222,1.2852875596371762,3.1343447690143993,19386.083463062896,1976.8303613428538,4632.441516551485,4632.441516551485,5.559303790456683,5.0241059243245765,-2.400619912256419,7.424725836580995,3.451309196224467,3.451309196224467,0.9860883417784192,0.0,0.0,0.00022341680465954583,7.508918153273394e-05,0.0001483276231268119,0.0005974094449645199,0.09579255378642147,0.07191520527970027,0.0238773485067212,0.09579253504310786,0.07191520527954896,0.023877348506670965,0.37800134277432407,0.37800134277432407,0.1255043319744068,0.0,4.863831968783586,4.811112494329677,5.022688488651056,4.864698510938922,4.812282246083953,5.022640968460678,24876.64378829595,21145.147220051556,0.85,1.0605414335946703,0.658768268686222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540202789154177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.362441535699,1540.475748255236,0.37800134277432407,0.1255043319744068,6.112874298809886,3.451309196224467
5054.0,-30.420456065818556,5.024079701569512,35.01564824326693,24.13598208166661,4.985293830000885,-26.879940111452875,-40.431528341118224,1.444777875637301,-0.18544301648614692,-5.050310416557803,40.03112280712048,42226.20092136265,25753.14673060775,25753.14673060775,67979.3476519704,77525.96666218969,77525.96666218969,25753.14673060775,103279.11339279744,103279.11339279744,103279.11339279744,128155.71456229012,91858.71117009013,56558.945429271604,39221.961934242805,24876.601169492664,0.0,64098.56310373547,21145.110994068764,1540.4729465606506,0.0,0.8865497790695172,2.813316178980417,0.0014959135982669303,353961.0567836144,1555875.5911384313,4.395612345822491,1555875.5911384313,4.395612345822491,0.85,0.09579239265779407,4.027634451161993,1.2682055573863908,1.0,0.0,4.027634451160292,1.2850003315316316,1.2852874418680498,3.134345067725649,19386.045442145365,1976.82648428825,4632.441516551485,4632.441516551485,5.559303153335673,5.024079701569512,-2.4005757934567957,7.4246554950263075,3.4513414985599242,3.4513414985599242,0.9860975710171213,0.0,0.0,0.0002234204792734951,7.509059790496377e-05,0.00014832988136853132,0.0005974185403366682,0.09579239265799065,0.07191504823677995,0.0238773444212107,0.09579238915068415,0.07191504823663238,0.0238773444211617,0.3780007921938701,0.3780007921938701,0.12550440176284947,0.0,4.8640298980856755,4.8113829788018165,5.0226673717608605,4.86486740007166,4.812510985694701,5.0226291140128865,24876.601169492664,21145.110994068764,0.85,1.0605440178425587,0.6587698518767863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540193321845958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.351571129506,1540.4729465606506,0.3780007921938701,0.12550440176284947,6.112874298809886,3.4513414985599242
5055.0,-30.42029857439666,5.024053461087104,35.015641835190465,24.135957285203062,4.985300041613868,-26.879797726104528,-40.43136992314828,1.4447991933238005,-0.18525240581260505,-5.050288196835559,40.0311098378031,42226.22395411179,25753.14885788895,25753.14885788895,67979.37281200074,77525.84165250204,77525.84165250204,25753.14885788895,103278.990510391,103278.990510391,103278.990510391,128155.54695051625,91858.5251053487,56558.90740696675,39221.79744264662,24876.556440125245,0.0,64098.35388277186,21145.072974106457,1540.4700705994162,0.0,0.8865499393915053,2.813316267514987,0.0014959135982669303,353961.3634666494,1555875.0315741505,4.395606956465876,1555875.0315741505,4.395606956465876,0.85,0.09579223223961728,4.027634451161993,1.2682050309842454,1.0,0.0,4.027634451160905,1.2850002241828165,1.2852873392177935,3.1343453295685832,19386.006174671587,1976.8224801202846,4632.441516551485,4632.441516551485,5.5593036125495,5.024053461087104,-2.400533236027793,7.424586697114897,3.451373764569354,3.451373764569354,0.9861067898769582,0.0,0.0,0.00022342415421317829,7.509194906666883e-05,0.00014833220514650947,0.0005974278996649098,0.09579223223982104,0.07191489177176529,0.023877340468055754,0.09579223065006838,0.07191489177161231,0.023877340468004965,0.3780002422138945,0.3780002422138945,0.12550447143817137,0.0,4.86422270219424,4.811640405737762,5.022665044115229,4.865035791022933,4.812712272142221,5.022698020909502,24876.556440125245,21145.072974106457,0.85,1.0605478720456192,0.658772361476528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540183855897022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.34070552429,1540.4700705994162,0.3780002422138945,0.12550447143817137,6.112874298809886,3.451373764569354
5056.0,-30.420141172540706,5.024027329203217,35.01563543321308,24.13594687767329,4.98531498403619,-26.87965454826093,-40.4312038217671,1.4448283597584775,-0.18500336449795896,-5.0502600144421725,40.03109719929928,42226.214782132585,25753.13582606648,25753.13582606648,67979.35060819906,77525.73956273544,77525.73956273544,25753.13582606648,103278.87538880191,103278.87538880191,103278.87538880191,128155.38694839555,91858.36553124001,56558.840750645664,39221.69420066038,24876.51155959364,0.0,64098.205760254015,21145.034825654595,1540.4670524065164,0.0,0.8865501289163796,2.813316284185215,0.0014959135982669303,353961.75244849565,1555874.4862830439,4.395600585431716,1555874.4862830439,4.395600585431716,0.85,0.09579206657192177,4.027634451161993,1.2682044249074536,1.0,0.0,4.027634451160128,1.285000080109041,1.2852871998317563,3.134345680990324,19385.97249783372,1976.8190460385272,4632.441516551485,4632.441516551485,5.559300799384471,5.024027329203217,-2.400486306504267,7.424513635707484,3.4514059815264435,3.4514059815264435,0.986115994721841,0.0,0.0,0.0002234278271185638,7.509336578504946e-05,0.00014833446133351432,0.0005974369867614188,0.09579206657212033,0.07191473121167587,0.023877335360444465,0.09579206401331161,0.07191473121152679,0.02387733536039497,0.3779996921024673,0.3779996921024673,0.12550454214879955,0.0,4.864418853154916,4.811913555792216,5.022628753540516,4.865256649944229,4.81305962775167,5.022537226445195,24876.51155959364,21145.034825654595,0.85,1.0605499764293194,0.6587737407201528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540174389264244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.329845400249,1540.4670524065164,0.3779996921024673,0.12550454214879955,6.112874298809886,3.4514059815264435
5057.0,-30.419983744982115,5.024001186503132,35.015629049181214,24.13592707542705,4.985322752282106,-26.87951206475675,-40.431041562091536,1.4448510720587837,-0.18476702340626616,-5.050237466306021,40.03108491804612,42226.22181245191,25753.137124010147,25753.137124010147,67979.35893646206,77525.62854544536,77525.62854544536,25753.137124010147,103278.7656694555,103278.7656694555,103278.7656694555,128155.23629276372,91858.19411474514,56558.78738175996,39221.5630366502,24876.470623308214,0.0,64098.03365995841,21145.00002981198,1540.4643867665284,0.0,0.88655028841756,2.8133158103654377,0.0014959135982669303,353962.06366487563,1555873.956405738,4.395595223670097,1555873.956405738,4.395595223670097,0.85,0.0957919082901201,4.027634451161993,1.2682038347655906,1.0,0.0,4.0276344511612345,1.2849999662368483,1.2852870906548912,3.1343459587450515,19385.936321755078,1976.8153571051357,4632.441516551485,4632.441516551485,5.559301079570127,5.024001186503132,-2.400443543935148,7.42444473043828,3.451438187509949,3.451438187509949,0.9861251964314139,0.0,0.0,0.0002234315006793568,7.509474976046848e-05,0.00014833675091888832,0.0005974462083743501,0.0957919082903134,0.071914576421107,0.02387733186920639,0.09579189935456216,0.0719145764209619,0.023877331869158212,0.37799914301136606,0.37799914301136606,0.1255046116257033,0.0,4.864620671543946,4.812187926098659,5.022611539992397,4.8654704428997775,4.813328189766651,5.0225855981314,24876.470623308214,21145.00002981198,0.85,1.060552953887699,0.6587756191783202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540164928026955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.318988731617,1540.4643867665284,0.37799914301136606,0.1255046116257033,6.112874298809886,3.451438187509949
5058.0,-30.419826354113358,5.023975045942259,35.01562265500255,24.135902139265113,4.9853300213253995,-26.87936966416283,-40.43087933734057,1.4448733313769446,-0.18460201096496576,-5.050214380427251,40.03107185443401,42226.228736542245,25753.136867304784,25753.136867304784,67979.36560384702,77525.49858205041,77525.49858205041,25753.136867304784,103278.63544935519,103278.63544935519,103278.63544935519,128155.0603966196,91858.00356501304,56558.73371951317,39221.41093944431,24876.424947264422,0.0,64097.83588670873,21144.961205174757,1540.461435885761,0.0,0.8865504534972752,2.8133163361936075,0.0014959135982669303,353962.38230356935,1555873.3927735353,4.395589674382881,1555873.3927735353,4.395589674382881,0.85,0.0957917469584554,4.027634451161993,1.2682032929779963,1.0,0.0,4.027634451161023,1.2849998544861125,1.2852869835989278,3.134346231325212,19385.89610775993,1976.8112564188516,4632.441516551485,4632.441516551485,5.559301024155427,5.023975045942259,-2.400400433027589,7.424375478969848,3.451470346677429,3.451470346677429,0.9861343847649797,0.0,0.0,0.00022343517343962943,7.509613346157845e-05,0.00014833903997805097,0.0005974554278678943,0.09579174695866055,0.07191441937093457,0.023877327587725976,0.09579175159863249,0.07191441937078055,0.02387732758767484,0.37799859499265415,0.37799859499265415,0.12550468124877343,0.0,4.864810307244227,4.812442668579024,5.022604589127695,4.865612369462269,4.813505440860013,5.022620721376768,24876.424947264422,21144.961205174757,0.85,1.060556330232409,0.6587777598478678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540155465256495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.308137824622,1540.461435885761,0.37799859499265415,0.12550468124877343,6.112874298809886,3.451470346677429
5059.0,-30.419668974952025,5.023948927438191,35.015616253260205,24.135882197320484,4.985338629082633,-26.879227140230782,-40.430717112589605,1.4448967943634652,-0.1843820326737955,-5.050190404133162,40.03105884576872,42226.235536018474,25753.134220488188,25753.134220488188,67979.36975650667,77525.38362981248,77525.38362981248,25753.134220488188,103278.51785030068,103278.51785030068,103278.51785030068,128154.89712808577,91857.82857312376,56558.680479338145,39221.27565976179,24876.379277785094,0.0,64097.65493754689,21144.92238611733,1540.4584666522317,0.0,0.8865506229176191,2.8133162439217196,0.0014959135982669303,353962.7132322981,1555872.8315121783,4.395583979183402,1555872.8315121783,4.395583979183402,0.85,0.09579158494637235,4.027634451161993,1.2682026907475663,1.0,0.0,4.027634451162468,1.2849997371031339,1.2852868709091823,3.1343465176434786,19385.859177122926,1976.8074905419207,4632.441516551485,4632.441516551485,5.559300452790069,5.023948927438191,-2.40035670464965,7.424305632087841,3.4515024629190707,3.4515024629190707,0.9861435608340202,0.0,0.0,0.00022343884598232907,7.509751718626273e-05,0.00014834132879606635,0.0005974646463901854,0.09579158494657679,0.07191426169889305,0.023877323247683744,0.09579158212442801,0.07191426169873957,0.023877323247632788,0.3779980468240125,0.3779980468240125,0.12550475159990374,0.0,4.86500087816637,4.8126985228642525,5.022598041197455,4.865808371459366,4.813767431878546,5.022617479749215,24876.379277785094,21144.92238611733,0.85,1.0605593889939016,0.658779725672668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540146004703196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.297291430194,1540.4584666522317,0.3779980468240125,0.12550475159990374,6.112874298809886,3.4515024629190707
5060.0,-30.41951163290318,5.023922903186934,35.015609865312655,24.13586665587502,4.985352918052585,-26.87908408157876,-40.43055101120842,1.444925366730231,-0.1842094121356581,-5.050163002026499,40.03104644408758,42226.22618200516,25753.12291015089,25753.12291015089,67979.34909215604,77525.26331910791,77525.26331910791,25753.12291015089,103278.3862292588,103278.3862292588,103278.3862292588,128154.72218555599,91857.65053764249,56558.61340054813,39221.15237454929,24876.335956297185,0.0,64097.48833084648,21144.885562852607,1540.4555528800952,0.0,0.8865508076043498,2.813317173368028,0.0014959135982669303,353963.0914455205,1555872.2964394111,4.39557777079388,1555872.2964394111,4.39557777079388,0.85,0.09579142139000513,4.027634451161993,1.26820209401194,1.0,0.0,4.027634451161946,1.2849995958118963,1.2852867343047931,3.1343468622783717,19385.82160416021,1976.8036591659957,4632.441516551485,4632.441516551485,5.559298011240131,5.023922903186934,-2.400310465159,7.424233368345934,3.451534542246914,3.451534542246914,0.9861527263562612,0.0,0.0,0.0002234425177145873,7.509893400177605e-05,0.00014834358371281127,0.0005974737283705518,0.09579142139020022,0.07191410278709326,0.023877318603106965,0.09579145253727081,0.07191410278694679,0.02387731860305834,0.3779974987727049,0.3779974987727049,0.12550482255329296,0.0,4.865181077731279,4.812949850854693,5.022563501980187,4.865953589890864,4.814007154387639,5.022477495179885,24876.335956297185,21144.885562852607,0.85,1.06056182328507,0.6587812920851077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540136544865387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.286450047588,1540.4555528800952,0.3779974987727049,0.12550482255329296,6.112874298809886,3.451534542246914
5061.0,-30.41935428726761,5.023896833517517,35.01560348528825,24.135847307648532,4.985357866422806,-26.87894195380664,-40.43038882138205,1.444945532963902,-0.18390934566349415,-5.050142225806837,40.03103389897022,42226.23307935099,25753.12836033004,25753.12836033004,67979.36143968103,77525.16553589633,77525.16553589633,25753.12836033004,103278.29389622637,103278.29389622637,103278.29389622637,128154.5878842223,91857.49124674175,56558.55879020468,39221.03606281896,24876.29398799593,0.0,64097.33005081489,21144.84988979654,1540.4528695317938,0.0,0.8865509590269354,2.813315655808937,0.0014959135982669303,353963.3782062025,1555871.7551782054,4.395572680606035,1555871.7551782054,4.395572680606035,0.85,0.0957912643950841,4.027634451161993,1.2682014983752743,1.0,0.0,4.027634451162046,1.2849994938578928,1.2852866370466065,3.1343471109626804,19385.787987091117,1976.800231178957,4632.441516551485,4632.441516551485,5.559299187764244,5.023896833517517,-2.400269136661584,7.424165970179101,3.4515666064768484,3.4515666064768484,0.9861618875648138,0.0,0.0,0.0002234461895861434,7.510031747626564e-05,0.00014834587210987775,0.0005974829451974147,0.0957912643952812,0.07191394897513798,0.023877315420143225,0.09579125036574183,0.07191394897499001,0.023877315420094098,0.3779969507112388,0.3779969507112388,0.12550489228598594,0.0,4.865383611093705,4.813220419077936,5.022560624853497,4.866232880143343,4.814342113118357,5.022588656372363,24876.29398799593,21144.84988979654,0.85,1.0605646348418656,0.6587830264673271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454012708727013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.275613167469,1540.4528695317938,0.3779969507112388,0.12550489228598594,6.112874298809886,3.4515666064768484
5062.0,-30.41919693651884,5.023870838681451,35.01559709900773,24.135826841834955,4.985369928224971,-26.8787991100256,-40.43022656170649,1.4449721017338082,-0.18377045115943247,-5.050115818209621,40.03102095669792,42226.23956414022,25753.119380327862,25753.119380327862,67979.35894446808,77525.03438215025,77525.03438215025,25753.119380327862,103278.1537624781,103278.1537624781,103278.1537624781,128154.40157149054,91857.30146316416,56558.50664516241,39220.883131113056,24876.24780901243,0.0,64097.130940125484,21144.810637660565,1540.449813659141,0.0,0.8865511406026426,2.813316912229528,0.0014959135982669303,353963.7426933984,1555871.1967818309,4.395566576799134,1555871.1967818309,4.395566576799134,0.8499999999999999,0.09579110026754689,4.027634451161993,1.2682009340589864,1.0,0.0,4.027634451161825,1.284999361942123,1.285286509820182,3.134347432729231,19385.74793478674,1976.796146980543,4632.441516551485,4632.441516551485,5.559297249261159,5.023870838681451,-2.4002236974219118,7.424094536103363,3.4515986136318864,3.4515986136318864,0.9861710324662533,0.0,0.0,0.0002234498616326241,7.510170157014703e-05,0.00014834816006247708,0.0005974921602341263,0.09579110026775037,0.07191378973986064,0.023877310527889724,0.09579112273907729,0.07191378973970788,0.023877310527839007,0.3779964039764387,0.3779964039764387,0.1255049629399293,0.0,4.86556599675589,4.813471183799265,5.022536562947323,4.866345367050201,4.814524347749796,5.022490572621052,24876.24780901243,21144.810637660565,0.85,1.0605678904406668,0.6587851740756487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454011762947105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.264781603937,1540.449813659141,0.3779964039764387,0.1255049629399293,6.112874298809886,3.4515986136318864
5063.0,-30.41903962335198,5.023844878452376,35.01559072844979,24.135806620493554,4.985380408657303,-26.878656458251402,-40.43006430203093,1.4449972435588156,-0.18359961737235153,-5.050091297208119,40.03100864209127,42226.24600513035,25753.11522748903,25753.11522748903,67979.36123261938,77524.91064939354,77524.91064939354,25753.11522748903,103278.02587688257,103278.02587688257,103278.02587688257,128154.23176901424,91857.11847540888,56558.45383115411,39220.7384936164,24876.205892131664,0.0,64096.944385748066,21144.775008311914,1540.4470450041663,0.0,0.8865513102828637,2.8133175290315764,0.0014959135982669303,353964.08114138304,1555870.6654663282,4.39556087286967,1555870.6654663282,4.39556087286967,0.85,0.09579094027679597,4.027634451161993,1.2682003461150453,1.0,0.0,4.02763445116382,1.2849992367056304,1.285286389273471,3.134347738203871,19385.709316686247,1976.7922090302243,4632.441516551485,4632.441516551485,5.559296352792457,5.023844878452376,-2.4001796613579667,7.424024539810343,3.4516305999122023,3.4516305999122023,0.9861801714034863,0.0,0.0,0.00022345353285765216,7.510308568761463e-05,0.00014835044717003754,0.0005975013718673304,0.0957909402769896,0.07191363369074195,0.023877306586247645,0.09579098990875441,0.0719136336905966,0.023877306586199375,0.37799585728193774,0.37799585728193774,0.1255050330437449,0.0,4.865741884048873,4.813713703738017,5.022511269072595,4.866491679835747,4.814730309145716,5.022456760386035,24876.205892131664,21144.775008311914,0.85,1.060571012925455,0.6587871919604227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540108171376394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.253955387696,1540.4470450041663,0.37799585728193774,0.1255050330437449,6.112874298809886,3.4516305999122023
