time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5064.0,-30.418882350017842,5.023818926400755,35.01558436068647,24.135792056936793,4.985388567212077,-26.878514074512367,-40.42989827049894,1.4450202917086854,-0.1832864123595641,-5.050068059915388,40.03099598237374,42226.23676843182,25753.114246194527,25753.114246194527,67979.35101462636,77524.81910212456,77524.81910212456,25753.114246194527,103277.93334831909,103277.93334831909,103277.93334831909,128154.09568962398,91856.96674930656,56558.38441562224,39220.64703742703,24876.162341304895,0.0,64096.80937873192,21144.73799010916,1540.4442154233834,0.0,0.8865514746689248,2.8133161260298674,0.0014959135982669303,353964.40187137574,1555870.119261111,4.395555346908829,1555870.119261111,4.395555346908829,0.85,0.0957907803533509,4.027634451161993,1.268199750478379,1.0,0.0,4.0276344511625775,1.2849991212685605,1.2852862785272483,3.1343480197759845,19385.677296107286,1976.7889438398727,4632.441516551485,4632.441516551485,5.559296140961505,5.023818926400755,-2.4001366034180047,7.423955529818759,3.4516625533075667,3.4516625533075667,0.986189300945019,0.0,0.0,0.00022345720320865895,7.51045020044192e-05,0.00014835270120423975,0.0005975104502931373,0.09579078035354995,0.07191347775377684,0.023877302599773106,0.09579078394523544,0.0719134777536274,0.02387730259972349,0.3779953102866691,0.3779953102866691,0.12550510261667763,0.0,4.865941074624914,4.813984171595791,5.022495278671784,4.866781647555797,4.815110133923326,5.022475540771211,24876.162341304895,21144.73799010916,0.85,1.0605730873896309,0.6587884354574908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540098715552496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.243133663587,1540.4442154233834,0.3779953102866691,0.12550510261667763,6.112874298809886,3.4516625533075667
5065.0,-30.418725062949743,5.023793010542635,35.015577992072494,24.135777179058664,4.985398346355291,-26.878371516345748,-40.4297398176044,1.44504479975336,-0.18301109742913013,-5.050043534687908,40.03098322206975,42226.25882577211,25753.10990297439,25753.10990297439,67979.3687287465,77524.71995149493,77524.71995149493,25753.10990297439,103277.82985446932,103277.82985446932,103277.82985446932,128153.94758333714,91856.80807037398,56558.34694465956,39220.51236190491,24876.117728867812,0.0,64096.63009077273,21144.70006953764,1540.4412947805106,0.0,0.8865516459864065,2.813315370975991,0.0014959135982669303,353964.7403781827,1555869.5687162234,4.395549587944558,1555869.5687162234,4.395549587944558,0.8500000000000001,0.09579061899830169,4.027634451161993,1.2681992196803913,1.0,0.0,4.027634451161228,1.2849989989989883,1.2852861609474786,3.134348318013876,19385.643808189172,1976.7855290225687,4632.441516551485,4632.441516551485,5.559295203395401,5.023793010542635,-2.4000926291679665,7.423885639710601,3.4516944659027486,3.4516944659027486,0.9861984188293568,0.0,0.0,0.00022346087393573775,7.510585369538093e-05,0.00014835502024035683,0.000597519790522896,0.09579061899850233,0.07191332080122306,0.023877298197279267,0.09579059513012746,0.07191332080107243,0.023877298197229255,0.3779947649079734,0.3779947649079734,0.1255051723124522,0.0,4.866150095685612,4.81426880104965,5.02247606421696,4.867032437258786,4.815453853863403,5.022445881181909,24876.117728867812,21144.70006953764,0.85,1.0605763303386635,0.6587906223146504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540089262134637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.232316385269,1540.4412947805106,0.3779947649079734,0.1255051723124522,6.112874298809886,3.4516944659027486
5066.0,-30.418567825631126,5.023767137206625,35.01557163140144,24.135756957717263,4.9854089462531705,-26.878228920879938,-40.42957382099701,1.4450700415040656,-0.18284491889806986,-5.050018720294585,40.03097071619649,42226.24930715882,25753.104800321144,25753.104800321144,67979.35410747996,77524.59566349603,77524.59566349603,25753.104800321144,103277.70046381718,103277.70046381718,103277.70046381718,128153.77492003354,91856.62460643325,56558.27825010433,39220.38484036546,24876.074456216356,0.0,64096.459296581816,21144.663287783904,1540.438441134318,0.0,0.8865518178555063,2.8133160831612996,0.0014959135982669303,353965.0828764292,1555869.0291489272,4.395543810438749,1555869.0291489272,4.395543810438749,0.8500000000000001,0.09579045862343352,4.027634451161993,1.2681986300880088,1.0,0.0,4.027634451163102,1.2849988732982602,1.285286039934365,3.134348624621044,19385.60508959355,1976.781580824599,4632.441516551485,4632.441516551485,5.559294101891319,5.023767137206625,-2.4000484643120483,7.423815601518673,3.4517263461628835,3.4517263461628835,0.9862075274751095,0.0,0.0,0.00022346454355731034,7.510726976251757e-05,0.00014835727379479278,0.0005975288670163798,0.09579045862363048,0.0719131647106192,0.023877293913011265,0.09579046049870514,0.07191316471047135,0.023877293912962172,0.3779942218619848,0.3779942218619848,0.1255052419002474,0.0,4.866345475266485,4.814536932739088,5.022451820885635,4.867173801396518,4.815656542891475,5.022402072639522,24876.074456216356,21144.663287783904,0.85,1.06057892828263,0.6587922292520563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540079807903012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.221504624533,1540.438441134318,0.3779942218619848,0.1255052419002474,6.112874298809886,3.4517263461628835
5067.0,-30.418410587593044,5.023741267239922,35.0155652738592,24.13573715547102,4.985416772061272,-26.878086602189942,-40.42941159624604,1.4450927866602699,-0.1826155855329148,-5.049995787774995,40.03095808598731,42226.25563047911,25753.10439600442,25753.10439600442,67979.36002648353,77524.48438914029,77524.48438914029,25753.10439600442,103277.5887851447,103277.5887851447,103277.5887851447,128153.61981572969,91856.45303277779,56558.22427412501,39220.25417628087,24876.03103058498,0.0,64096.285206865854,21144.626375997235,1540.435622673845,0.0,0.8865519805800361,2.8133157462697107,0.0014959135982669303,353965.3994005279,1555868.4842172838,4.395538340335769,1555868.4842172838,4.395538340335769,0.8500000000000001,0.09579030001507945,4.027634451161993,1.2681980393966659,1.0,0.0,4.027634451162349,1.2849987592805021,1.2852859306069242,3.134348902731354,19385.568880347426,1976.7778885090654,4632.441516551485,4632.441516551485,5.5592940146119165,5.023741267239922,-2.400005717059424,7.4237469842993455,3.451758196057425,3.451758196057425,0.9862166274449785,0.0,0.0,0.00022346821325120074,7.510865367693189e-05,0.00014835955957426885,0.0005975380733005453,0.095790300015278,0.07191301005402864,0.023877289961249347,0.09579029134715673,0.0719130100538796,0.023877289961199855,0.3779936798710504,0.3779936798710504,0.12550531108376425,0.0,4.866543773436661,4.814805261120796,5.022438703349337,4.867380202242089,4.815922087729973,5.022429876790625,24876.03103058498,21144.626375997235,0.85,1.0605819012300846,0.6587941172284337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540070356673496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.210697110053,1540.435622673845,0.3779936798710504,0.12550531108376425,6.112874298809886,3.451758196057425
5068.0,-30.418253366002173,5.0237153977836355,35.015558907274546,24.13571752784776,4.985423785946605,-26.877944379492913,-40.4292531782761,1.445114799439443,-0.18236695981630646,-5.04997305426378,40.030945107522875,42226.2776125446,25753.104334754367,25753.104334754367,67979.38194729897,77524.37692477109,77524.37692477109,25753.104334754367,103277.48125952546,103277.48125952546,103277.48125952546,128153.46687040644,91856.2849470815,56558.185634863774,39220.11034690858,24875.985610880976,0.0,64096.095957789556,21144.58776924883,1540.4326949888496,0.0,0.8865521435524655,2.813315132762611,0.0014959135982669303,353965.7131780504,1555867.9242602831,4.3955328619008265,1555867.9242602831,4.3955328619008265,0.85,0.09579014068890901,4.027634451161993,1.2681975020049139,1.0,0.0,4.027634451160277,1.2849986486906813,1.285285824707764,3.134349172480341,19385.533407207156,1976.7742712554398,4632.441516551485,4632.441516551485,5.559294001389937,5.0237153977836355,-2.3999631600121676,7.423678557795803,3.451790003846147,3.451790003846147,0.9862257153846133,0.0,0.0,0.00022347188261675685,7.511000513903761e-05,0.00014836187747771924,0.0005975474089683365,0.09579014068911285,0.07191285485977184,0.023877285829341007,0.09579010601192361,0.0719128548596188,0.0238772858292902,0.3779931389148466,0.3779931389148466,0.12550538060266114,0.0,4.866747665858782,4.815077755121365,5.022435487745042,4.867606094447467,4.816210866886365,5.022465890153512,24875.985610880976,21144.58776924883,0.85,1.060585374685952,0.658796405327911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540060905412484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.199894851228,1540.4326949888496,0.3779931389148466,0.12550538060266114,6.112874298809886,3.451790003846147
5069.0,-30.418096255406745,5.0236896296991755,35.01555255022194,24.13569667786362,4.985438197912108,-26.87780151686764,-40.42908711181951,1.4451434593750165,-0.18229206950456955,-5.049945551627371,40.030932651995485,42226.2673907231,25753.092170135213,25753.092170135213,67979.35956085831,77524.23476240714,77524.23476240714,25753.092170135213,103277.32693254235,103277.32693254235,103277.32693254235,128153.26854994513,91856.08520321877,56558.11783154279,39219.96374630664,24875.941617402787,0.0,64095.905363709426,21144.55037479237,1540.429736385584,0.0,0.8865523289450792,2.813317357633152,0.0014959135982669303,353966.09278134414,1555867.3868655916,4.3955266297969935,1555867.3868655916,4.3955266297969935,0.85,0.09578997831810339,4.027634451161993,1.2681969036208467,1.0,0.0,4.027634451161772,1.284998507000006,1.2852856876975405,3.1343495180901204,19385.491252864358,1976.7699727087597,4632.441516551485,4632.441516551485,5.559291375427124,5.0236896296991755,-2.3999171063243616,7.423606736023537,3.451821768672234,3.451821768672234,0.9862347910492097,0.0,0.0,0.0002234755494472704,7.511142187444469e-05,0.0001483641275728257,0.0005975564715289058,0.09578997831829934,0.07191269731670234,0.023877281001597004,0.09579001781981558,0.07191269731655522,0.02387728100154816,0.37799259921802697,0.37799259921802697,0.12550545098183422,0.0,4.866918446360614,4.815316551891897,5.022400925214299,4.867653482122819,4.816323922650099,5.022315016172797,24875.941617402787,21144.55037479237,0.85,1.06058817915298,0.6587982048324613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540051455151837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.189097504179,1540.429736385584,0.37799259921802697,0.12550545098183422,6.112874298809886,3.451821768672234
5070.0,-30.417939105836805,5.023663791007475,35.015546197295926,24.13567240526902,4.985441184291972,-26.877659761784912,-40.42892499184234,1.4451618402421655,-0.18204171192678587,-5.049926212363533,40.03092005808553,42226.27367894491,25753.100643004138,25753.100643004138,67979.37432194906,77524.12490611889,77524.12490611889,25753.100643004138,103277.22554912302,103277.22554912302,103277.22554912302,128153.1250953881,91855.91312411561,56558.06189695016,39219.83469685051,24875.89954626508,0.0,64095.734243115585,21144.514614325315,1540.4270769081847,0.0,0.8865524732163622,2.8133163253998648,0.0014959135982669303,353966.35971042776,1555866.843500516,4.395521780016996,1555866.843500516,4.395521780016996,0.85,0.09578982405761297,4.027634451161993,1.2681963365571578,1.0,0.0,4.027634451161225,1.284998413409402,1.2852855987993768,3.1343497463749665,19385.454936947546,1976.7662695158435,4632.441516551485,4632.441516551485,5.559293204455919,5.023663791007475,-2.3998771004478194,7.4235408914552945,3.4518535209630614,3.4518535209630614,0.9862438631323033,0.0,0.0,0.00022347921724287663,7.511280496573625e-05,0.0001483664122771404,0.0005975656734827144,0.09578982405781047,0.07191254599544437,0.023877278062366093,0.09578983288492413,0.0719125459952961,0.023877278062316865,0.37799205866607877,0.37799205866607877,0.12550552014537097,0.0,4.867104374115058,4.815561789412641,5.022407757504311,4.86788450043673,4.816579434927746,5.022471891758016,24875.89954626508,21144.514614325315,0.85,1.0605912409724927,0.6588000617760357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540042011574632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.17830317424,1540.4270769081847,0.37799205866607877,0.12550552014537097,6.112874298809886,3.4518535209630614
5071.0,-30.417781978689092,5.023638031071797,35.01553983150142,24.1356624866836,4.985453004685802,-26.877517143408383,-40.428762732166774,1.4451881694071511,-0.18173029539099161,-5.049899882472483,40.03090697741072,42226.27934739611,25753.091192281376,25753.091192281376,67979.37053967747,77524.0374810679,77524.0374810679,25753.091192281376,103277.12867334927,103277.12867334927,103277.12867334927,128152.98090991576,91855.7670617999,56558.008928136616,39219.73125962586,24875.85223656649,0.0,64095.583496192354,21144.474401081516,1540.4239610709997,0.0,0.886552654895823,2.8133153067219094,0.0014959135982669303,353966.7231274972,1555866.27913409,4.395515672736486,1555866.27913409,4.395515672736486,0.85,0.0957896606963481,4.027634451161993,1.2681957766367122,1.0,0.0,4.027634451161555,1.2849982826248452,1.2852854726983463,3.1343500653828187,19385.424111665394,1976.7631262118455,4632.441516551485,4632.441516551485,5.559291164338902,5.023638031071797,-2.399831988618916,7.423470019690713,3.45188520900723,3.45188520900723,0.9862529168592086,0.0,0.0,0.00022348288457061416,7.511418927241385e-05,0.00014836869529820032,0.000597574868656988,0.09578966069655359,0.07191238761914558,0.02387727307740802,0.09578962407523632,0.07191238761899131,0.023877273077356796,0.3779915179799644,0.3779915179799644,0.12550559082464277,0.0,4.8673074791562385,4.815838163171236,5.022389687463601,4.868169587081468,4.816993618017932,5.02236751642107,24875.85223656649,21144.474401081516,0.85,1.0605936763757808,0.6588016996507191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540032565666492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.16751486211,1540.4239610709997,0.3779915179799644,0.12550559082464277,6.112874298809886,3.45188520900723
5072.0,-30.417624884162322,5.0236123036472105,35.01553348154334,24.135637061577313,4.985463159756979,-26.877374720975254,-40.42860050741581,1.4452129965719493,-0.1816482638333241,-5.049875721275227,40.03089470709241,42226.28499565557,25753.08729095037,25753.08729095037,67979.37228660594,77523.89399908355,77523.89399908355,25753.08729095037,103276.98129003392,103276.98129003392,103276.98129003392,128152.79168730482,91855.56428136819,56557.9552779485,39219.56555935521,24875.8103972709,0.0,64095.37595662611,21144.438837680264,1540.4212012211276,0.0,0.8865528225791491,2.8133170479718235,0.0014959135982669303,353967.05661153106,1555865.7497306792,4.39551003594721,1555865.7497306792,4.39551003594721,0.85,0.09578950282155245,4.027634451161993,1.2681951518775896,1.0,0.0,4.027634451160829,1.2849981588705446,1.2852853536282347,3.1343503672426287,19385.381316479026,1976.7587623173079,4632.441516551485,4632.441516551485,5.559290322162916,5.0236123036472105,-2.399788486726834,7.423400790374044,3.4519168777449796,3.4519168777449796,0.9862619650699942,0.0,0.0,0.00022348655119242027,7.5115573304716e-05,0.0001483709778877043,0.0005975840620931121,0.09578950282174552,0.07191223349592918,0.023877269325816335,0.09578952986174508,0.07191223349578424,0.02387726932576821,0.3779909792389405,0.3779909792389405,0.1255056612103161,0.0,4.867482360589975,4.816077654415324,5.022369497948489,4.86822745744189,4.817081463778152,5.022334721681375,24875.8103972709,21144.438837680264,0.85,1.0605971378123777,0.6588039209603898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540023121117847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.156731339108,1540.4212012211276,0.3779909792389405,0.1255056612103161,6.112874298809886,3.4519168777449796
5073.0,-30.41746783133385,5.0235865626043825,35.015527129963324,24.135622777417325,4.985469487348469,-26.87723271882335,-40.428438352514036,1.4452343748400276,-0.1813020472128528,-5.0498537905452965,40.03088195993284,42226.29072112106,25753.08892513939,25753.08892513939,67979.37964626045,77523.81105620241,77523.81105620241,25753.08892513939,103276.89998134179,103276.89998134179,103276.89998134179,128152.6664177467,91855.42050743182,56557.90017235876,39219.46703897006,24875.76643640491,0.0,64095.233475374975,21144.401470944173,1540.4183770150316,0.0,0.886552980618781,2.81331505899224,0.0014959135982669303,353967.35930983553,1555865.1997540786,4.395504723338615,1555865.1997540786,4.395504723338615,0.85,0.09578934559475369,4.027634451161993,1.2681946249259637,1.0,0.0,4.027634451162353,1.2849980512576469,1.2852852507019534,3.134350629730595,19385.350974141013,1976.7556682599068,4632.441516551485,4632.441516551485,5.559290674933482,5.0235865626043825,-2.3997466665740737,7.423333229178456,3.451948513357016,3.451948513357016,0.9862710038162902,0.0,0.0,0.00022349021689638422,7.51169567646591e-05,0.00014837326013172512,0.0005975932541377563,0.09578934559495406,0.07191207988930283,0.02387726570565122,0.09578930359518412,0.07191207988915241,0.023877265705601274,0.377990440000699,0.377990440000699,0.12550573122048247,0.0,4.867687969693463,4.816352761246151,5.022365303006666,4.868551743332432,4.817494801974249,5.022390260142458,24875.76643640491,21144.401470944173,0.85,1.060599610302968,0.6588054747837709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45400136785417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.145952400171,1540.4183770150316,0.377990440000699,0.12550573122048247,6.112874298809886,3.451948513357016
5074.0,-30.417310779220394,5.023560941154734,35.01552078915803,24.13560702642428,4.985485052602521,-26.87708979350779,-40.42827605791388,1.4452640668920107,-0.18117057059140507,-5.049825560248257,40.03086957060997,42226.29588330843,25753.074573957743,25753.074573957743,67979.37045726617,77523.6847780608,77523.6847780608,25753.074573957743,103276.75935201853,103276.75935201853,103276.75935201853,128152.48176742418,91855.23713828823,56557.848243544395,39219.32099415981,24875.722415405646,0.0,64095.04340956546,21144.3640530948,1540.4154011158798,0.0,0.8865531694803976,2.8133166255068955,0.0014959135982669303,353967.7489580426,1555864.665216493,4.395498374629935,1555864.665216493,4.395498374629935,0.85,0.09578918315945327,4.027634451161993,1.2681940567633134,1.0,0.0,4.0276344511623865,1.2849979047394433,1.2852851088617196,3.134350987115943,19385.31227555157,1976.7517221019991,4632.441516551485,4632.441516551485,5.559287576959855,5.023560941154734,-2.3997002213652485,7.423261162519983,3.4519801019818415,3.4519801019818415,0.986280029137669,0.0,0.0,0.00022349388263906195,7.511834144005979e-05,0.00014837554119900216,0.0005976024414429068,0.0957891831596481,0.07191192236994588,0.023877260789702214,0.09578919228534888,0.07191192236979962,0.023877260789653645,0.37798990268502314,0.37798990268502314,0.12550580188712107,0.0,4.867870713912055,4.816610228985667,5.0223224915582705,4.868654989656875,4.817693665557272,5.022204971537803,24875.722415405646,21144.3640530948,0.85,1.060602612012913,0.6588075089283212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540004238483668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.135177862363,1540.4154011158798,0.37798990268502314,0.12550580188712107,6.112874298809886,3.4519801019818415
5075.0,-30.41715376052832,5.023535290814353,35.01551446665294,24.135587468650215,4.98549135599466,-26.876947824528457,-40.428113903012104,1.4452854199968475,-0.18091599989480756,-5.04980433986975,40.030857422031175,42226.301483613664,25753.07804084577,25753.07804084577,67979.37952445944,77523.58066054637,77523.58066054637,25753.07804084577,103276.65870139214,103276.65870139214,103276.65870139214,128152.34079273,91855.07219360079,56557.79301667626,39219.1990854717,24875.682091337865,0.0,64094.88117680956,21144.329777637184,1540.4127981821757,0.0,0.8865533217273446,2.813315757414667,0.0014959135982669303,353968.04185218754,1555864.1410659507,4.3954932567490355,1555864.1410659507,4.3954932567490355,0.85,0.09578902904084713,4.027634451161993,1.2681934418948368,1.0,0.0,4.027634451160228,1.2849977972457565,1.2852850060537926,3.134351249313236,19385.277465296065,1976.7481724438076,4632.441516551485,4632.441516551485,5.55928832535312,5.023535290814353,-2.399658957009676,7.4231942478240285,3.452011683782205,3.452011683782205,0.9862890525092014,0.0,0.0,0.00022349754765703815,7.511972494714329e-05,0.00014837782270989486,0.0005976116305347789,0.09578902904103817,0.07191177138512453,0.023877257655913635,0.09578901731709083,0.07191177138498112,0.023877257655866013,0.3779893660206995,0.3779893660206995,0.12550587073340608,0.0,4.868066240770588,4.816875792523149,5.022306594477811,4.868888339974944,4.817978312349055,5.0222833911125235,24875.682091337865,21144.329777637184,0.85,1.060605438005794,0.6588092638338761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453999479848034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.124408545325,1540.4127981821757,0.3779893660206995,0.12550587073340608,6.112874298809886,3.452011683782205
5076.0,-30.416996778311216,5.0235096958319065,35.01550814048132,24.135567212384217,4.985502094500325,-26.876805444812742,-40.427951713185735,1.4453107610039346,-0.18075945443229102,-5.0497791891794055,40.03084467022449,42226.30667884608,25753.071397893607,25753.071397893607,67979.37807673968,77523.4557397358,77523.4557397358,25753.071397893607,103276.52713762941,103276.52713762941,103276.52713762941,128152.16405387815,91854.88825599928,56557.73919511819,39219.05451209009,24875.636916248743,0.0,64094.69142833883,21144.29137881143,1540.4098261747492,0.0,0.8865534962008917,2.8133166353836625,0.0014959135982669303,353968.38899468386,1555863.5908892776,4.3954873917078645,1555863.5908892776,4.3954873917078645,0.85,0.09578886877800051,4.027634451161993,1.2681928973598406,1.0,0.0,4.027634451161867,1.284997671091921,1.2852848845805225,3.1343515570261915,19385.23864673813,1976.7442140525186,4632.441516551485,4632.441516551485,5.559286891346422,5.0235096958319065,-2.399614835003578,7.4231245308354845,3.4520432141647808,3.4520432141647808,0.9862980611899373,0.0,0.0,0.0002235012118790016,7.512110877577117e-05,0.00014838010310323042,0.0005976208151255394,0.09578886877820095,0.07191161582270034,0.023877252955500604,0.09578888125045511,0.07191161582254987,0.02387725295545064,0.37798883054024784,0.37798883054024784,0.12550593972767224,0.0,4.868247448524016,4.817125861479326,5.022279923074734,4.8690197347470985,4.81817385998761,5.022221102257959,24875.636916248743,21144.29137881143,0.85,1.0606085552770643,0.6588112952545729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539985360497607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.113643793815,1540.4098261747492,0.37798883054024784,0.12550593972767224,6.112874298809886,3.4520432141647808
5077.0,-30.4168398109213,5.023484095410482,35.01550181683194,24.135547584760957,4.985509140375437,-26.87666344774322,-40.427789523359365,1.4453327771993856,-0.18052014128932115,-5.0497569383916785,40.030832091347094,42226.31204336632,25753.072050570983,25753.072050570983,67979.3840939373,77523.34814263137,77523.34814263137,25753.072050570983,103276.42019320236,103276.42019320236,103276.42019320236,128152.0138943018,91854.72015308816,56557.68405383129,39218.9289991743,24875.593701099442,0.0,64094.52270027374,21144.254645934525,1540.407033958198,0.0,0.8865536552614872,2.8133160879135315,0.0014959135982669303,353968.6961114859,1555863.048173782,4.3954820447844005,1555863.048173782,4.3954820447844005,0.85,0.09578871223109618,4.027634451161993,1.2681923599680882,1.0,0.0,4.027634451161193,1.2849975604975135,1.2852847786697834,3.1343518267868236,19385.203169964807,1976.7405964284244,4632.441516551485,4632.441516551485,5.559287032239163,5.023484095410482,-2.3995728786176005,7.423056974028082,3.4520747184964335,3.4520747184964335,0.9863070624275524,0.0,0.0,0.0002235048758102213,7.512249262797058e-05,0.0001483823831822507,0.0005976299984503529,0.09578871223129382,0.07191146313668303,0.02387724909461078,0.0957887061646404,0.07191146313653467,0.023877249094561518,0.3779882952439315,0.3779882952439315,0.12550600817608304,0.0,4.8684369281868385,4.817381898100507,5.022268471264567,4.86923679710236,4.818448265382244,5.022265009915031,24875.593701099442,21144.254645934525,0.85,1.0606114411964718,0.6588131132644502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539975924719013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.102883545547,1540.407033958198,0.3779882952439315,0.12550600817608304,6.112874298809886,3.4520747184964335
5078.0,-30.416682856574276,5.02345855435763,35.01549549384078,24.135532497335248,4.985520287665119,-26.876521052243103,-40.427627333532996,1.4453584833360025,-0.18028821447052223,-5.049731654967928,40.030819463220155,42226.31711051171,25753.064926342275,25753.064926342275,67979.38203685399,77523.24259652555,77523.24259652555,25753.064926342275,103276.30752286784,103276.30752286784,103276.30752286784,128151.8566596324,91854.55576689821,56557.630280892765,39218.8060955616,24875.54913676456,0.0,64094.35523232616,21144.216766249876,1540.404095602175,0.0,0.8865538299629425,2.8133159912608243,0.0014959135982669303,353969.0450865427,1555862.503333562,4.39547617208495,1555862.503333562,4.39547617208495,0.85,0.09578855239677408,4.027634451161993,1.2681917214719576,1.0,0.0,4.027634451161658,1.2849974326361757,1.2852846554879338,3.134352138664814,19385.168477575728,1976.7370587892633,4632.441516551485,4632.441516551485,5.559285494339831,5.02345855435763,-2.399528717759021,7.422987272116651,3.4521061785290237,3.4521061785290237,0.9863160510082924,0.0,0.0,0.00022350853949232937,7.512387650374108e-05,0.00014838466298858829,0.0005976391806769,0.09578855239697279,0.07191130794785287,0.02387724444911991,0.09578853903076809,0.0719113079477037,0.02387724444907038,0.37798776062367445,0.37798776062367445,0.12550607709335057,0.0,4.868628688870103,4.817645303321228,5.0222439652908974,4.869443440497378,4.818746899366886,5.022194058732168,24875.54913676456,21144.216766249876,0.85,1.060614180304109,0.6588149136917247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453996648984335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.092128232982,1540.404095602175,0.37798776062367445,0.12550607709335057,6.112874298809886,3.4521061785290237
5079.0,-30.416525955208357,5.023433040537498,35.015489182396614,24.135507211927347,4.985529853999849,-26.87637886254505,-40.42746514370663,1.4453827613385986,-0.18019674143124575,-5.049707891498819,40.030807153568624,42226.32207636307,25753.061658415852,25753.061658415852,67979.38373477892,77523.10188958167,77523.10188958167,25753.061658415852,103276.16354799752,103276.16354799752,103276.16354799752,128151.67049536834,91854.35560118713,56557.57578797691,39218.64423690024,24875.506947370806,0.0,64094.151184271046,21144.180905265184,1540.4013237799097,0.0,0.8865539957596483,2.8133175621041233,0.0014959135982669303,353969.37308263464,1555861.972234093,4.395470598725711,1555861.972234093,4.395470598725711,0.85,0.09578839546933464,4.027634451161993,1.2681911472650245,1.0,0.0,4.027634451161174,1.2849973114604019,1.2852845389916232,3.1343524342355074,19385.12623420521,1976.7327511642825,4632.441516551485,4632.441516551485,5.5592847888961865,5.023433040537498,-2.3994856956924515,7.422918736229949,3.4521376138037643,3.4521376138037643,0.9863250325153612,0.0,0.0,0.00022351220199304326,7.512526040308298e-05,0.00014838694158996027,0.0005976483580502864,0.09578839546952833,0.07191115505692458,0.023877240412603754,0.09578843806571778,0.07191115505677917,0.023877240412555473,0.3779872271619843,0.3779872271619843,0.1255061455861164,0.0,4.868796216327723,4.817875766768054,5.022221479057919,4.869511150067581,4.81884271121055,5.022176758774947,24875.506947370806,21144.180905265184,0.85,1.0606175833320237,0.6588170885509061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539957055763375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.08137789137,1540.4013237799097,0.3779872271619843,0.1255061455861164,6.112874298809886,3.4521376138037643
5080.0,-30.416369058906444,5.02340754731127,35.01548287380965,24.13549778228628,4.985538583099061,-26.87623676112871,-40.42730295388026,1.4454062853233733,-0.17982374455249328,-5.049684472495979,40.03079461390192,42226.327074514404,25753.059187147297,25753.059187147297,67979.3862616617,77523.02898201394,77523.02898201394,25753.059187147297,103276.08816916124,103276.08816916124,103276.08816916124,128151.55160009088,91854.22289796718,56557.52099047581,39218.55767499041,24875.463430929638,0.0,64094.021105920045,21144.14391629019,1540.3984908452992,0.0,0.8865541606338709,2.8133153950424825,0.0014959135982669303,353969.69632445317,1555861.4312107675,4.395465056377722,1555861.4312107675,4.395465056377722,0.85,0.0957882379151394,4.027634451161993,1.2681906324019656,1.0,0.0,4.027634451162007,1.2849971938132827,1.2852844260246745,3.1343527211991957,19385.09822825325,1976.729895351955,4632.441516551485,4632.441516551485,5.559284255426189,5.02340754731127,-2.399442957768527,7.422850505079797,3.4521690147252873,3.4521690147252873,0.986334004207225,0.0,0.0,0.00022351586443084958,7.512664432599722e-05,0.00014838922010485236,0.0005976575350753632,0.09578823791533654,0.0719110016863737,0.02387723622896285,0.09578820593176604,0.07191100168622569,0.023877236228913704,0.3779866928042835,0.3779866928042835,0.12550621384547442,0.0,4.8690002844821265,4.818153487928271,5.02220322933772,4.86986072794349,4.819308810867938,5.02217479951247,24875.463430929638,21144.14391629019,0.85,1.0606197752723425,0.6588185035969629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453994762487965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.07063172018,1540.3984908452992,0.3779866928042835,0.12550621384547442,6.112874298809886,3.4521690147252873
5081.0,-30.41621217296373,5.023382134765657,35.015476577629975,24.135477176774316,4.985551670846178,-26.876094233160018,-40.42714072912929,1.445433731044545,-0.17972730464941833,-5.049658208973121,40.03078235811654,42226.331769693046,25753.049505473482,25753.049505473482,67979.38127516652,77522.893047107,77522.893047107,25753.049505473482,103275.94255258048,103275.94255258048,103275.94255258048,128151.3631680639,91854.02893611103,56557.46765870549,39218.40141933949,24875.420615483417,0.0,64093.82203482291,21144.107523160903,1540.3956263610673,0.0,0.8865543389818225,2.8133171923124305,0.0014959135982669303,353970.0588281598,1555860.9024356282,4.3954590611036535,1555860.9024356282,4.3954590611036535,0.85,0.09578807865695849,4.027634451161993,1.2681900537991897,1.0,0.0,4.027634451161116,1.2849970578144072,1.2852842947016265,3.134353052926372,19385.057294156642,1976.7257212357576,4632.441516551485,4632.441516551485,5.55928216545403,5.023382134765657,-2.399398140229521,7.422780274995178,3.4522003793362708,3.4522003793362708,0.9863429655246488,0.0,0.0,0.0002235195266821272,7.512802857049374e-05,0.00014839149811163348,0.0005976667100539548,0.09578807865715154,0.07191084713799269,0.023877231519158854,0.09578810826984589,0.07191084713784775,0.023877231519110736,0.3779861607503844,0.3779861607503844,0.12550628216013052,0.0,4.869176493849693,4.818400647310057,5.022165270686685,4.8699309043237236,4.819439119746903,5.022063418577488,24875.420615483417,21144.107523160903,0.85,1.0606229916860404,0.6588206230976676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539938194312008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.059890677589,1540.3956263610673,0.3779861607503844,0.12550628216013052,6.112874298809886,3.4522003793362708
5082.0,-30.416055328410255,5.023356661269232,35.015470282045456,24.135452834330522,4.985554994624503,-26.875952718885983,-40.42697864407671,1.445452385102295,-0.1794928355429306,-5.049638682822795,40.03076978309161,42226.33690373625,25753.056819571008,25753.056819571008,67979.39372330726,77522.78162885057,77522.78162885057,25753.056819571008,103275.83844842158,103275.83844842158,103275.83844842158,128151.21662288676,91853.85555478571,56557.41082967968,39218.271916784484,24875.378174465175,0.0,64093.650091249656,21144.0714482954,1540.39293913114,0.0,0.8865544841355344,2.8133163906220813,0.0014959135982669303,353970.3283391042,1555860.3598870572,4.395454181675195,1555860.3598870572,4.395454181675195,0.85,0.09578792552425341,4.027634451161993,1.268189482339658,1.0,0.0,4.02763445116287,1.28499696295891,1.2852842045299824,3.134353284297049,19385.020703416267,1976.7219900186371,4632.441516551485,4632.441516551485,5.559283744340131,5.023356661269232,-2.399358322574954,7.422714983844186,3.4522317257971964,3.4522317257971964,0.9863519216563418,0.0,0.0,0.00022352318802250948,7.5129411646513e-05,0.00014839377637599648,0.0005976758860699921,0.09578792552445066,0.07191069736268436,0.02387722816176629,0.09578792955405524,0.07191069736253629,0.023877228161717123,0.3779856288705929,0.3779856288705929,0.12550634931118346,0.0,4.869363008117261,4.818648524479727,5.022166518348854,4.870145847279844,4.819677084754744,5.022208669450379,24875.378174465175,21144.0714482954,0.85,1.0606260312297007,0.6588224706132187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539928764378731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.049154657345,1540.39293913114,0.3779856288705929,0.12550634931118346,6.112874298809886,3.4522317257971964
5083.0,-30.415898515620057,5.023331269758849,35.01546397598674,24.135442880820506,4.9855670334474995,-26.87581036162482,-40.42681645425034,1.445478879454355,-0.17919596565224083,-5.049612459450764,40.03075688683927,42226.341390381975,25753.046981245996,25753.046981245996,67979.38837162797,77522.69320057095,77522.69320057095,25753.046981245996,103275.74018181695,103275.74018181695,103275.74018181695,128151.07172429093,91853.7087045899,56557.35689440931,39218.16867797842,24875.331542473992,0.0,64093.50022045241,21144.031811102894,1540.3898620810787,0.0,0.8865546646006741,2.813315550643503,0.0014959135982669303,353970.69028913364,1555859.8034793015,4.395448115233579,1555859.8034793015,4.395448115233579,0.85,0.09578776425666632,4.027634451161993,1.268188919671811,1.0,0.0,4.027634451159425,1.2849968314154054,1.285284077661247,3.1343536051568406,19384.98971185833,1976.7188297592277,4632.441516551485,4632.441516551485,5.559281620551847,5.023331269758849,-2.3993136109793873,7.422644880738236,3.4522630115170507,3.4522630115170507,0.9863608604334431,0.0,0.0,0.00022352684867666352,7.513079564013542e-05,0.0001483960530365281,0.0005976850556263829,0.09578776425686913,0.07191054129368406,0.023877222963185073,0.0957877291092731,0.0719105412935318,0.02387722296313452,0.3779850973384062,0.3779850973384062,0.12550641788456446,0.0,4.869563805634357,4.818923420373267,5.02214365958298,4.87041649379853,4.820072763666076,5.022102130515179,24875.331542473992,21144.031811102894,0.85,1.0606284278095262,0.6588240811492994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453991933694493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.038423037468,1540.3898620810787,0.3779850973384062,0.12550641788456446,6.112874298809886,3.4522630115170507
5084.0,-30.41574170800393,5.023305922479282,35.01545768938919,24.13541735094043,4.985578018378323,-26.87566811446201,-40.42665426442397,1.4455044248384907,-0.17914274116458273,-5.0495879920059785,40.0307448415704,42226.34592210389,25753.041673548058,25753.041673548058,67979.38759565195,77522.54584516688,77522.54584516688,25753.041673548058,103275.58751871494,103275.58751871494,103275.58751871494,128150.87798786678,91853.50250251181,56557.30257945734,39217.999914504966,24875.290469151852,0.0,64093.290383656815,21143.996898779074,1540.387136308098,0.0,0.8865548330271177,2.813317705997053,0.0014959135982669303,353971.0280031102,1555859.283787293,4.395442453481312,1555859.283787293,4.395442453481312,0.85,0.0957876081815335,4.027634451161993,1.2681882833736018,1.0,0.0,4.027634451162498,1.284996704312851,1.2852839552343696,3.1343539151843673,19384.946194560896,1976.714392229854,4632.441516551485,4632.441516551485,5.559280474784994,5.023305922479282,-2.399270200352967,7.422576122832249,3.4522942795135343,3.4522942795135343,0.9863697941467241,0.0,0.0,0.00022353050926526914,7.513217965733111e-05,0.00014839832960793803,0.000597694224823824,0.09578760818172317,0.07191038926783988,0.023877218913883294,0.09578765119250496,0.0719103892676975,0.023877218913836016,0.37798456788869067,0.37798456788869067,0.12550648613418303,0.0,4.869730861656365,4.819154977618211,5.022115990724217,4.870445250841385,4.820127633776963,5.022051879531716,24875.290469151852,21143.996898779074,0.85,1.0606318881232855,0.6588263087967662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539909911432012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.027696009418,1540.387136308098,0.37798456788869067,0.12550648613418303,6.112874298809886,3.4522942795135343
5085.0,-30.41558496787162,5.0232805125334385,35.01545139439417,24.135393113270425,4.985580745964773,-26.875526753796898,-40.426492179371394,1.4455225318920875,-0.1788956224797289,-5.0495686497725085,40.03073202377995,42226.35070383636,25753.04919350121,25753.04919350121,67979.39989733757,77522.43723086308,77522.43723086308,25753.04919350121,103275.4864243643,103275.4864243643,103275.4864243643,128150.73301318064,91853.3317259541,56557.245198935554,39217.8739189095,24875.24658881634,0.0,64093.120507725835,21143.959600493887,1540.3843708205259,0.0,0.8865549781228715,2.8133167167143767,0.0014959135982669303,353971.29497610294,1555858.730765055,4.395437576004837,1555858.730765055,4.395437576004837,0.85,0.09578745483196793,4.027634451161993,1.2681877207057553,1.0,0.0,4.027634451161355,1.2849966120218541,1.285283867624877,3.134354140299861,19384.91015353587,1976.710717068099,4632.441516551485,4632.441516551485,5.559282098108919,5.0232805125334385,-2.3992306131065577,7.422511125639996,3.452325518533796,3.452325518533796,0.9863787195810846,0.0,0.0,0.00022353416833370522,7.513356280401012e-05,0.0001484006055296951,0.000597703391404701,0.09578745483216874,0.07191023933207889,0.02387721550008986,0.09578746121687597,0.07191023933192814,0.0238772155000398,0.37798403765900473,0.37798403765900473,0.12550655381774017,0.0,4.869912007939263,4.819392915546757,5.022125652545753,4.870673027292753,4.820381370045254,5.022201110214212,24875.24658881634,21143.959600493887,0.85,1.060634891214936,0.6588281295922604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539900486241784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.016974104805,1540.3843708205259,0.37798403765900473,0.12550655381774017,6.112874298809886,3.452325518533796
5086.0,-30.41542820442163,5.023255181970918,35.01544508643946,24.13537799092012,4.98559239824112,-26.875384479607877,-40.426329989545025,1.4455486734294443,-0.17867885978643017,-5.049542655270004,40.03071905631185,42226.35503093787,25753.039667502453,25753.039667502453,67979.39469844033,77522.32932883225,77522.32932883225,25753.039667502453,103275.3689963347,103275.3689963347,103275.3689963347,128150.56858560097,91853.16526542445,56557.19096753861,39217.749219873156,24875.199589266264,0.0,64092.948809139416,21143.919650876323,1540.3812756453094,0.0,0.8865551576787012,2.8133169022188707,0.0014959135982669303,353971.6537679118,1555858.171285144,4.39543154013477,1555858.171285144,4.39543154013477,0.85,0.095787293975642,4.027634451161993,1.2681871635327115,1.0,0.0,4.027634451162598,1.2849964821314845,1.2852837424083763,3.134354457127513,19384.875023374007,1976.7071347885371,4632.441516551485,4632.441516551485,5.559280041742161,5.023255181970918,-2.3991861662047707,7.422441348175688,3.4523566964042653,3.4523566964042653,0.9863876275440758,0.0,0.0,0.0002235378280016892,7.513494686833853e-05,0.0001484028811333507,0.0005977125567043814,0.09578729397584587,0.07191008350077677,0.023877210475069112,0.09578729446211762,0.07191008350062371,0.023877210475018288,0.3779835073468087,0.3779835073468087,0.1255066232947302,0.0,4.870092552640017,4.819638467941957,5.022109945725788,4.870863795483558,4.820670002774534,5.022096588788543,24875.199589266264,21143.919650876323,0.85,1.060637651434548,0.6588299620397018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539891065119466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15443.006256075189,1540.3812756453094,0.3779835073468087,0.1255066232947302,6.112874298809886,3.4523566964042653
5087.0,-30.415271456457663,5.0232299309561474,35.015438804139336,24.135367827862524,4.985605869756977,-26.875242037469125,-40.42616776479406,1.4455764507704696,-0.1784247599393325,-5.049516602604594,40.0307071876478,42226.35919016803,25753.030121772466,25753.030121772466,67979.3893119405,77522.23418396783,77522.23418396783,25753.030121772466,103275.26430574029,103275.26430574029,103275.26430574029,128150.423192745,91853.01230463905,56557.13731084763,39217.63888199046,24875.15888700471,0.0,64092.797768995166,21143.885053954004,1540.3785400470836,0.0,0.8865553335466678,2.813316604106862,0.0014959135982669303,353972.01336280676,1555857.6592131392,4.395425628235894,1555857.6592131392,4.395425628235894,0.8500000000000001,0.09578713692064103,4.027634451161993,1.2681865799846128,1.0,0.0,4.027634451161621,1.2849963445868726,1.2852836095355276,3.1343547926254067,19384.842742225064,1976.7038430274422,4632.441516551485,4632.441516551485,5.5592779811160415,5.0232299309561474,-2.3991416748929275,7.422371605849075,3.4523878558721277,3.4523878558721277,0.9863965302491794,0.0,0.0,0.00022354148736334953,7.513633125428245e-05,0.00014840515610906708,0.0005977217194749523,0.09578713692082802,0.07190993056354168,0.023877206357286337,0.09578713320274104,0.07190993056340131,0.023877206357239725,0.3779829775891742,0.3779829775891742,0.12550669267387685,0.0,4.870282575548742,4.819903487798911,5.022073607845641,4.871091842665237,4.8210130034498775,5.021977837349596,24875.15888700471,21143.885053954004,0.85,1.0606400668754308,0.6588315795225745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539881642607284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.995543737376,1540.3785400470836,0.3779829775891742,0.12550669267387685,6.112874298809886,3.4523878558721277
5088.0,-30.415114750536826,5.023204668621398,35.01543253541795,24.135348165314667,4.985612948030461,-26.87510027252617,-40.42600564481688,1.4455984700218376,-0.17819698673093853,-5.049494854977975,40.03069501855595,42226.363581131634,25753.03148016991,25753.03148016991,67979.39506130155,77522.12645272016,77522.12645272016,25753.03148016991,103275.15793289007,103275.15793289007,103275.15793289007,128150.27575794334,91852.84418621437,56557.08131463402,39217.51430175594,24875.11782505326,0.0,64092.6321268092,21143.85015129527,1540.3758802121083,0.0,0.8865554885539847,2.813316149550674,0.0014959135982669303,353972.31353713037,1555857.134179347,4.395420417580606,1555857.134179347,4.395420417580606,0.85,0.0957869836536187,4.027634451161993,1.2681860425928608,1.0,0.0,4.027634451160862,1.2849962339897298,1.2852835036149808,3.134355062393267,19384.80726217773,1976.7002250694916,4632.441516551485,4632.441516551485,5.559278274351787,5.023204668621398,-2.3991003780210307,7.422305046642428,3.45241899711929,3.45241899711929,0.9864054277483686,0.0,0.0,0.0002235451457986669,7.5137714769675e-05,0.0001484074310289919,0.0005977308820208152,0.09578698365381007,0.0719097807463531,0.023877202907456967,0.09578696907416968,0.07190978074620943,0.023877202907409266,0.37798244961991656,0.37798244961991656,0.12550676071265993,0.0,4.870477433323458,4.820168726730628,5.022056021656681,4.871297868247041,4.821270950311714,5.0220270649176655,24875.11782505326,21143.85015129527,0.85,1.060642897717202,0.6588333507287625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539872221037595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.984836314772,1540.3758802121083,0.37798244961991656,0.12550676071265993,6.112874298809886,3.45241899711929
5089.0,-30.41495808755391,5.023179392913134,35.01542625258197,24.135323473624908,4.985618555063,-26.874958693332292,-40.425843524839706,1.4456191608434494,-0.1780188900866051,-5.049473287532474,40.0306820699943,42226.36790157883,25753.033084991646,25753.033084991646,67979.40098657047,77522.00433576734,77522.00433576734,25753.033084991646,103275.03742075899,103275.03742075899,103275.03742075899,128150.1096943204,91852.66110392909,56557.02466974875,39217.37381575593,24875.07227356141,0.0,64092.44608931734,21143.8114325272,1540.3729662203878,0.0,0.8865556454687655,2.813316326453267,0.0014959135982669303,353972.61122467957,1555856.5755155862,4.395415142806137,1555856.5755155862,4.395415142806137,0.85,0.09578682822082568,4.027634451161993,1.2681854381645103,1.0,0.0,4.027634451163111,1.2849961296110737,1.2852834039130927,3.1343553169930765,19384.768624127435,1976.6962850848595,4632.441516551485,4632.441516551485,5.5592786207828695,5.023179392913134,-2.3990592645626925,7.422238657475827,3.4524500928665676,3.4524500928665676,0.9864143122475907,0.0,0.0,0.00022354880328670756,7.513909830862228e-05,0.00014840970497808528,0.0005977400406565238,0.09578682822102907,0.07190962937430823,0.023877198846720852,0.09578681084684379,0.07190962937415553,0.023877198846670146,0.37798192327133084,0.37798192327133084,0.12550682879252947,0.0,4.870664693614913,4.820418504244742,5.022054543770707,4.871454397445859,4.821458540059211,5.022089677317297,24875.07227356141,21143.8114325272,0.85,1.060646068833703,0.6588353304964115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539862802006644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.974133274838,1540.3729662203878,0.37798192327133084,0.12550682879252947,6.112874298809886,3.4524500928665676
