time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5090.0,-30.414801478485483,5.023154240428697,35.01541997896221,24.135307722631865,4.985634077611294,-26.874816171078326,-40.42568133501334,1.4456487702062168,-0.17789881363779614,-5.049445257092841,40.030669772765485,42226.37141911039,25753.018298132392,25753.018298132392,67979.38971724278,77521.87828819704,77521.87828819704,25753.018298132392,103274.89658632943,103274.89658632943,103274.89658632943,128149.92488561168,91852.47812695461,56556.97125787649,39217.229854531244,24875.028299282247,0.0,64092.25815381349,21143.77405438991,1540.3699946250367,0.0,0.8865558329739838,2.8133180194096434,0.0014959135982669303,353972.9981188625,1555856.0449536205,4.395408839719382,1555856.0449536205,4.395408839719382,0.85,0.09578666821008733,4.027634451161993,1.2681848711008206,1.0,0.0,4.027634451162827,1.2849959834997713,1.285283262467681,3.134355673386982,19384.730008302144,1976.6923473665468,4632.441516551485,4632.441516551485,5.559275428760003,5.023154240428697,-2.3990134040882727,7.4221676445169695,3.45248114247561,3.45248114247561,0.98642318356446,0.0,0.0,0.00022355245957116,7.514048246723643e-05,0.00014841197710392358,0.0005977491919488276,0.09578666821028058,0.07190947444831448,0.02387719376196609,0.09578670396047892,0.0719094744481694,0.02387719376191792,0.377981397458116,0.377981397458116,0.12550689787078115,0.0,4.87083045675945,4.820652921977796,5.0220130690628935,4.871546443455031,4.821643781681075,5.0219005150775615,24875.028299282247,21143.77405438991,0.85,1.0606490030995734,0.658837317258698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539853385568213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.963434598245,1540.3699946250367,0.377981397458116,0.12550689787078115,6.112874298809886,3.45248114247561
5091.0,-30.41464484923969,5.023129008942451,35.015413713547645,24.135288793500536,4.985636430413598,-26.8746749477295,-40.425519284885354,1.4456665289054367,-0.17756449236912886,-5.049426805604679,40.03065746451932,42226.37581203461,25753.027778349573,25753.027778349573,67979.40359038419,77521.79273010096,77521.79273010096,25753.027778349573,103274.82050845053,103274.82050845053,103274.82050845053,128149.80794535196,91852.33029954646,56556.913381488506,39217.129908953284,24874.987436901432,0.0,64092.11734585471,21143.739321366218,1540.3674230997708,0.0,0.8865559716796292,2.813315780878953,0.0014959135982669303,353973.2527983679,1555855.513916453,4.395404177057151,1555855.513916453,4.395404177057151,0.85,0.09578651832474566,4.027634451161993,1.2681843144772578,1.0,0.0,4.027634451162055,1.2849958928436906,1.2852831764905643,3.134355894514849,19384.698810511367,1976.6891660772403,4632.441516551485,4632.441516551485,5.559277475243946,5.023129008942451,-2.398974628389946,7.4221036373323965,3.4525121871309934,3.4525121871309934,0.9864320534659982,0.0,0.0,0.00022355611638179596,7.51418654571832e-05,0.00014841425092461277,0.0005977583500673711,0.09578651832493873,0.0719093273404092,0.023877190984529534,0.0957864828219617,0.07190932734026426,0.02387719098448141,0.3779808713078894,0.3779808713078894,0.12550696532027938,0.0,4.871029878479533,4.820916827156282,5.022017828600099,4.871862313235567,4.822007461821499,5.022071981803094,24874.987436901432,21143.739321366218,0.85,1.0606515497616165,0.6588388332401642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539843972382043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.952740063663,1540.3674230997708,0.3779808713078894,0.12550696532027938,6.112874298809886,3.4525121871309934
5092.0,-30.414488222705188,5.023103901233992,35.015407443395645,24.1352679085918,4.985651331519418,-26.874532471885153,-40.42535706013439,1.4456955807014056,-0.1775158404141166,-5.049398814315827,40.03064479570173,42226.37943315825,25753.012925015024,25753.012925015024,67979.39235817327,77521.64830617538,77521.64830617538,25753.012925015024,103274.6612311904,103274.6612311904,103274.6612311904,128149.60250861604,91852.12868764719,56556.85981463824,39216.96541445438,24874.941277425634,0.0,64091.906691880016,21143.70008581179,1540.3643253075106,0.0,0.886556160332161,2.813318407389867,0.0014959135982669303,353973.6391527157,1555854.9673226355,4.395397835406013,1555854.9673226355,4.395397835406013,0.85,0.09578635730483712,4.027634451161993,1.2681837100489064,1.0,0.0,4.027634451161782,1.2849957493405546,1.2852830376545659,3.1343562445470576,19384.656261934415,1976.6848273298644,4632.441516551485,4632.441516551485,5.55927426887113,5.023103901233992,-2.3989288584729818,7.422032759706974,3.452543166033357,3.452543166033357,0.9864409045809592,0.0,0.0,0.00022355977318424858,7.514324996099542e-05,0.00014841652322325315,0.0005977675020556584,0.09578635730503625,0.07190917174247059,0.023877185562565652,0.09578639999698225,0.0719091717423211,0.023877185562516015,0.3779803468332369,0.3779803468332369,0.1255070342440026,0.0,4.871189925278202,4.821142089961143,5.021981005092357,4.871882973901734,4.822096255820895,5.0218869813177776,24874.941277425634,21143.70008581179,0.85,1.060654860604822,0.6588410551765973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453983455799475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.942051153605,1540.3643253075106,0.3779803468332369,0.1255070342440026,6.112874298809886,3.452543166033357
5093.0,-30.4143316235541,5.023078755810162,35.01540118769758,24.135248525440716,4.9856566289629685,-26.874390981143975,-40.425198746938236,1.4457159865548985,-0.1772510112900818,-5.049378448488228,40.03063267639984,42226.39920626954,25753.017450859603,25753.017450859603,67979.41665712914,77521.54893636874,77521.54893636874,25753.017450859603,103274.56638722835,103274.56638722835,103274.56638722835,128149.46722619009,91851.96825280048,56556.81852270968,39216.833033434224,24874.900838961737,0.0,64091.73387239596,21143.665713117476,1540.3617327587478,0.0,0.8865563081128398,2.8133173049374705,0.0014959135982669303,353973.92025559396,1555854.4444377068,4.395392867684351,1555854.4444377068,4.395392867684351,0.85,0.09578620615036067,4.027634451161993,1.2681831984827294,1.0,0.0,4.0276344511591615,1.2849956462981291,1.2852829392875722,3.13435649588773,19384.622403444686,1976.6813747247722,4632.441516551485,4632.441516551485,5.559275245860167,5.023078755810162,-2.3988887227146507,7.421967478524813,3.4525741402228762,3.4525741402228762,0.9864497543493932,0.0,0.0,0.00022356342940247452,7.514460110446393e-05,0.00014841882829801057,0.0005977767860541639,0.09578620615055101,0.0719090237029342,0.023877182447616812,0.0957862172122907,0.0719090237027913,0.023877182447569364,0.3779798215306765,0.3779798215306765,0.12550710182757413,0.0,4.871369750919598,4.821383927119939,5.021973621744223,4.8721274371981735,4.822389921830393,5.021982846533149,24874.900838961737,21143.665713117476,0.85,1.0606580997242703,0.6588431402143151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539825143782084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.931367410205,1540.3617327587478,0.3779798215306765,0.12550710182757413,6.112874298809886,3.4525741402228762
5094.0,-30.414175108260228,5.023053657467003,35.01539492324235,24.13523371741178,4.985666325131949,-26.874249125958528,-40.42503285510463,1.4457403428322757,-0.1769962700612382,-5.049354137957645,40.0306199099316,42226.38705858174,25753.011801179135,25753.011801179135,67979.39885976087,77521.45022766088,77521.45022766088,25753.011801179135,103274.46202884002,103274.46202884002,103274.46202884002,128149.31730135948,91851.81029381978,56556.74712474882,39216.73685452329,24874.855272519457,0.0,64091.59212704275,21143.626981641537,1540.3587572407039,0.0,0.8865564783523462,2.813316795187044,0.0014959135982669303,353974.2558061509,1555853.8936310576,4.395387144999323,1555853.8936310576,4.395387144999323,0.85,0.0957860486564062,4.027634451161993,1.2681825819658115,1.0,0.0,4.02763445116106,1.2849955247732838,1.2852828224315802,3.1343567923106987,19384.58906746665,1976.6779754010445,4632.441516551485,4632.441516551485,5.559274026269928,5.023053657467003,-2.3988457229198787,7.421899380386881,3.452605061188744,3.452605061188744,0.9864585889110697,0.0,0.0,0.00022356708371788577,7.51460169528488e-05,0.00014842106676503697,0.0005977858017810772,0.09578604865660702,0.07190887082920158,0.023877177827405432,0.09578603321946864,0.07190887082905083,0.023877177827355375,0.3779792967214758,0.3779792967214758,0.1255071701005116,0.0,4.87155819947651,4.821640380800659,5.021956795473443,4.872357867896426,4.8227123270334005,5.0219357557075455,24874.855272519457,21143.626981641537,0.85,1.060660167795671,0.658844407779422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539815731226993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.920688339109,1540.3587572407039,0.3779792967214758,0.1255071701005116,6.112874298809886,3.452605061188744
5095.0,-30.41401855157181,5.023028593827787,35.01538866679996,24.135213635768764,4.985675971588186,-26.874107238504678,-40.42487447205929,1.4457646585231057,-0.17683180507390261,-5.049330416876562,40.03060761441287,42226.406409879906,25753.00763670592,25753.00763670592,67979.41404658582,77521.33045886473,77521.33045886473,25753.00763670592,103274.33809557065,103274.33809557065,103274.33809557065,128149.15072528884,91851.63123783228,56556.70718885574,39216.5822766406,24874.81262971818,0.0,64091.39490635878,21143.59073526045,1540.3559598263812,0.0,0.8865566438786794,2.813317402395262,0.0014959135982669303,353974.58322096383,1555853.3631435663,4.3953815807513665,1555853.3631435663,4.3953815807513665,0.85,0.09578589369981604,4.027634451161993,1.268182053915225,1.0,0.0,4.027634451161599,1.2849954034362787,1.2852827057647824,3.1343570882755443,19384.551279134263,1976.6741220635247,4632.441516551485,4632.441516551485,5.559273127289723,5.023028593827787,-2.3988031772249374,7.421831771052725,3.4526359544482412,3.4526359544482412,0.9864674155566403,0.0,0.0,0.0002235707390548372,7.514736873848193e-05,0.00014842337031635526,0.0005977950796437268,0.09578589370000948,0.07190871993253758,0.023877173767471893,0.09578589782209702,0.07190871993239237,0.02387717376742367,0.3779787733549233,0.3779787733549233,0.125507238347149,0.0,4.871737330772362,4.821885325768108,5.021937259126219,4.872498611802655,4.822910118571031,5.021904257250867,24874.81262971818,21143.59073526045,0.85,1.0606636685924478,0.6588467370943497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539806323723872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.910012808044,1540.3559598263812,0.3779787733549233,0.125507238347149,6.112874298809886,3.4526359544482412
5096.0,-30.413862078065986,5.02300354220908,35.01538241326607,24.135193868447118,4.985683896239801,-26.873965598106967,-40.42471238700671,1.4457874162828486,-0.1766278407621371,-5.049307797226064,40.03059518624393,42226.40988516069,25753.006194244754,25753.006194244754,67979.41607940545,77521.2187729915,77521.2187729915,25753.006194244754,103274.22496723625,103274.22496723625,103274.22496723625,128148.99450695311,91851.45960132247,56556.65071350005,39216.45431980268,24874.769539716854,0.0,64091.22385951954,21143.554108759326,1540.3531625672058,0.0,0.886556804270077,2.813317362312391,0.0014959135982669303,353974.8954332892,1555852.82693305,4.395376189118104,1555852.82693305,4.395376189118104,0.8500000000000001,0.09578573958067021,4.027634451161993,1.268181504434906,1.0,0.0,4.027634451161078,1.2849952893936694,1.2852825963915855,3.1343573664479734,19384.51505662323,1976.670428395347,4632.441516551485,4632.441516551485,5.559272815907235,5.02300354220908,-2.3987614725906643,7.421765014799744,3.4526668163461895,3.4526668163461895,0.9864762332417685,0.0,0.0,0.00022357439250463858,7.514875214370625e-05,0.00014842564036093235,0.0005978042225534712,0.0957857395808657,0.07190856972243696,0.02387716985842873,0.09578573984096363,0.07190856972229022,0.023877169858380003,0.3779782506152632,0.3779782506152632,0.1255073063971175,0.0,4.871917322843615,4.822129277845704,5.021924172372621,4.872679956463912,4.823148009264173,5.021914872708521,24874.769539716854,21143.554108759326,0.85,1.0606665310122392,0.6588485496503552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539796913744343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.899343323426,1540.3531625672058,0.3779782506152632,0.1255073063971175,6.112874298809886,3.4526668163461895
5097.0,-30.413705632449627,5.022978543673624,35.015376164086206,24.1351788857952,4.985694551648776,-26.87382370972032,-40.42455026702953,1.4458126289215167,-0.1764004292102186,-5.049283256468018,40.030582805996296,42226.41309091107,25752.999824254817,25752.999824254817,67979.41291516589,77521.11556908995,77521.11556908995,25752.999824254817,103274.11539334476,103274.11539334476,103274.11539334476,128148.84142248944,91851.2975635811,56556.595085410736,39216.33608685596,24874.726029144676,0.0,64091.06211600064,21143.517124772974,1540.350298196879,0.0,0.8865569742824372,2.8133172383893412,0.0014959135982669303,353975.2341623362,1555852.292790225,4.3953704740730455,1555852.292790225,4.3953704740730455,0.85,0.09578558367018902,4.027634451161993,1.2681808741809801,1.0,0.0,4.027634451162084,1.284995163864489,1.2852824755284822,3.134357672638473,19384.480859855415,1976.66694129549,4632.441516551485,4632.441516551485,5.55927144082459,5.022978543673624,-2.3987183780108996,7.421696921684523,3.4526976400975924,3.4526976400975924,0.9864850400278835,0.0,0.0,0.00022357804535825474,7.515013587056913e-05,0.0001484279094876856,0.0005978133617665566,0.09578558367038374,0.07190841816470644,0.023877165505677294,0.09578557587145972,0.07190841816456027,0.023877165505628753,0.3779777284801783,0.3779777284801783,0.125507374668002,0.0,4.8721011609627,4.822381903364146,5.021900381848582,4.872882827257797,4.823438974168539,5.021851923135898,24874.726029144676,21143.517124772974,0.85,1.0606691583941545,0.658850262373309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453978750877622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.88867739094,1540.350298196879,0.3779777284801783,0.125507374668002,6.112874298809886,3.4526976400975924
5098.0,-30.413549191755788,5.022953556309065,35.01536992212308,24.135153809934877,4.985702614885304,-26.873682085008433,-40.424388147052355,1.4458355081399554,-0.17628892239559946,-5.049260711871558,40.030570517839244,42226.41643606734,25752.998483747022,25752.998483747022,67979.41491981436,77520.98194485354,77520.98194485354,25752.998483747022,103273.98042860057,103273.98042860057,103273.98042860057,128148.66416249801,91851.10405801993,56556.53854924176,39216.18389864241,24874.683733897444,0.0,64090.867632539856,21143.481173812826,1540.3475454247157,0.0,0.8865571337831359,2.8133184039218366,0.0014959135982669303,353975.54533916136,1555851.762620764,4.395365112383756,1555851.762620764,4.395365112383756,0.85,0.09578543040379942,4.027634451161993,1.2681803225027397,1.0,0.0,4.027634451161456,1.284995049254898,1.2852823655873318,3.1343579521939864,19384.44002205621,1976.6627769988947,4632.441516551485,4632.441516551485,5.559271151450663,5.022953556309065,-2.39867677822425,7.421630334533315,3.452728438109745,3.452728438109745,0.9864938394599271,0.0,0.0,0.00022358169815192469,7.515151962099026e-05,0.0001484301785309344,0.0005978225006433166,0.09578543040399272,0.07190826871635551,0.023877161687637205,0.09578546160813389,0.0719082687162104,0.023877161687589018,0.3779772075175771,0.3779772075175771,0.1255074424575327,0.0,4.872266781752444,4.8226077089973955,5.021884305895981,4.872971789475969,4.823553712119519,5.02186290654754,24874.683733897444,21143.481173812826,0.85,1.060672408268354,0.6588523138455435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539778105496057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.87801611552,1540.3475454247157,0.3779772075175771,0.1255074424575327,6.112874298809886,3.452728438109745
5099.0,-30.41339281271973,5.022928572083599,35.0153636743705,24.135134182311617,4.985709511722762,-26.873540632426668,-40.42422609692437,1.445857331431771,-0.17606160504038826,-5.049238600492479,40.03055786528231,42226.41962236206,25752.99810705581,25752.99810705581,67979.41772941787,77520.87508706392,77520.87508706392,25752.99810705581,103273.87319411973,103273.87319411973,103273.87319411973,128148.51262881926,91850.93687165192,56556.48140695859,39216.06162743703,24874.63943469952,0.0,64090.70106213655,21143.44351949459,1540.3446907574846,0.0,0.8865572923961542,2.8133179978250786,0.0014959135982669303,353975.850536616,1555851.2167295055,4.395359780535551,1555851.2167295055,4.395359780535551,0.85,0.09578527627479193,4.027634451161993,1.2681797466473652,1.0,0.0,4.027634451161411,1.284994939589486,1.2852822605896856,3.134358219689714,19384.40473871197,1976.6591790990778,4632.441516551485,4632.441516551485,5.5592710701347485,5.022928572083599,-2.398635536553603,7.421564108637202,3.452759197827559,3.452759197827559,0.9865026279507312,0.0,0.0,0.00022358534956088032,7.51529027987679e-05,0.00014843244676211243,0.0005978316362493524,0.0957852762749908,0.0719081185862,0.023877157688790795,0.09578528740303258,0.0719081185860507,0.023877157688741223,0.3779766860343068,0.3779766860343068,0.1255075103141374,0.0,4.872440484051026,4.822841203053372,5.021877496875561,4.87317699545207,4.823817138119637,5.021892340776731,24874.63943469952,21143.44351949459,0.85,1.0606752087718805,0.6588540759044458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45397687025234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.867359956337,1540.3446907574846,0.3779766860343068,0.1255075103141374,6.112874298809886,3.452759197827559
5100.0,-30.41323642016696,5.02290362160365,35.015357422721486,24.13511424036699,4.985718430005766,-26.87339896551672,-40.424063976947195,1.445880975357547,-0.17588158728977987,-5.049215081993738,40.03054525628551,42226.422736675755,25752.994057593973,25752.994057593973,67979.41679426972,77520.7587454491,77520.7587454491,25752.994057593973,103273.75280304307,103273.75280304307,103273.75280304307,128148.347727132,91850.76101439532,56556.42500563025,39215.928898627855,24874.59492408894,0.0,64090.523822716794,21143.405685475598,1540.3417909669215,0.0,0.8865574580253259,2.8133183771353965,0.0014959135982669303,353976.17515639315,1555850.672717779,4.395354212837561,1555850.672717779,4.395354212837561,0.85,0.0957851209010701,4.027634451161993,1.2681791828805582,1.0,0.0,4.027634451163758,1.2849948214035138,1.2852821470700495,3.1343585079688316,19384.367625446128,1976.6553945991882,4632.441516551485,4632.441516551485,5.559270195981924,5.02290362160365,-2.3985932913770136,7.421496912980663,3.4527899168467253,3.4527899168467253,0.9865114048133501,0.0,0.0,0.00022358900134040153,7.515428659629667e-05,0.00014843471474410485,0.0005978407708517598,0.0957851209012683,0.07190796744473382,0.023877153456534475,0.09578513789076591,0.07190796744458502,0.023877153456485067,0.3779761647514693,0.3779761647514693,0.12550757877587784,0.0,4.872610211396534,4.8230709266917415,5.021866096644089,4.873333494703957,4.824034450165129,5.021865253556825,24874.59492408894,21143.405685475598,0.85,1.0606781274297297,0.6588559465277558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539759303268356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.856707776635,1540.3417909669215,0.3779761647514693,0.12550757877587784,6.112874298809886,3.4527899168467253
5101.0,-30.413080091631507,5.022878744109709,35.015351184286786,24.135099013242893,4.98573068305721,-26.873257022760804,-40.423905628826446,1.4459076141885385,-0.1756944427070266,-5.049189697834328,40.030533137883,42226.441080630735,25752.98529927282,25752.98529927282,67979.42637990355,77520.64805473274,77520.64805473274,25752.98529927282,103273.63335400555,103273.63335400555,103273.63335400555,128148.18595280955,91850.59218383582,56556.38520974186,39215.78552677107,24874.552598804,0.0,64090.33812557507,21143.3697089834,1540.3389740160205,0.0,0.8865576313876203,2.8133188804937586,0.0014959135982669303,353976.5255276662,1555850.1498727472,4.395348385188736,1555850.1498727472,4.395348385188736,0.85,0.09578496521693607,4.027634451161993,1.2681786174653102,1.0,0.0,4.027634451163308,1.284994689205625,1.2852820195335124,3.134358830425867,19384.33199510844,1976.651761315887,4632.441516551485,4632.441516551485,5.559268305332872,5.022878744109709,-2.398549685043793,7.421428429153503,3.4528206044054133,3.4528206044054133,0.9865201726872609,0.0,0.0,0.0002235926516800373,7.515563822136589e-05,0.00014843701345867142,0.0005978500292337414,0.09578496521712695,0.07190781604570609,0.023877149171420857,0.09578499858867814,0.07190781604556279,0.023877149171373274,0.377975643555902,0.377975643555902,0.12550764743865406,0.0,4.8727776367743445,4.8233039043339545,5.021835648499064,4.873495255127295,4.824283984148735,5.0217621642672725,24874.552598804,21143.3697089834,0.85,1.0606813502326735,0.6588581417357259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45397499032125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.846061080352,1540.3389740160205,0.377975643555902,0.12550764743865406,6.112874298809886,3.4528206044054133
5102.0,-30.412923799829112,5.022853836927536,35.01534495115484,24.135084903705888,4.985735915135586,-26.873115815200283,-40.42374357869846,1.4459279305088326,-0.1753459033682816,-5.049169192920831,40.03052081546683,42226.44404363052,25752.98886186088,25752.98886186088,67979.4329054914,77520.57030300492,77520.57030300492,25752.98886186088,103273.5591648658,103273.5591648658,103273.5591648658,128148.06982029951,91850.45346472053,56556.32720535454,39215.69584373999,24874.510655433707,0.0,64090.2064991737,21143.33405711865,1540.3362931787578,0.0,0.8865577806124236,2.8133166948373476,0.0014959135982669303,353976.80855211354,1555849.6182257382,4.395343368933395,1555849.6182257382,4.395343368933395,0.8499999999999999,0.09578481408800836,4.027634451161993,1.2681780663365503,1.0,0.0,4.027634451159987,1.284994586596136,1.2852819215909588,3.134359080710935,19384.302719549938,1976.648776039722,4632.441516551485,4632.441516551485,5.559269074384797,5.022853836927536,-2.3985097022477175,7.421363539175253,3.4528512723974143,3.4528512723974143,0.9865289349706898,0.0,0.0,0.00022359630121683398,7.515702146923329e-05,0.00014843927974760067,0.0005978591570171092,0.09578481408820187,0.07190766822951612,0.02387714585868575,0.09578477359008704,0.07190766822937085,0.023877145858637514,0.37797512278070966,0.37797512278070966,0.12550771509908534,0.0,4.872979036531376,4.823573975230261,5.021829776223001,4.873823289552547,4.824693170569219,5.021845309779394,24874.510655433707,21143.33405711865,0.85,1.0606836304446583,0.6588595411090608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539740507016063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.835418314673,1540.3362931787578,0.37797512278070966,0.12550771509908534,6.112874298809886,3.4528512723974143
5103.0,-30.412767491928015,5.022829041947018,35.01533872389853,24.135069327335827,4.9857503963915555,-26.87297366816693,-40.423581388872094,1.4459565726325219,-0.1752108155904466,-5.049141994515054,40.030508520343076,42226.44650536229,25752.97539766213,25752.97539766213,67979.42190302443,77520.4491608625,77520.4491608625,25752.97539766213,103273.42455852462,103273.42455852462,103273.42455852462,128147.89113015954,91850.27509321345,56556.272437721425,39215.55850610225,24874.46657163491,0.0,64090.02507773716,21143.296585889675,1540.3333326652562,0.0,0.8865579638650941,2.8133180935805306,0.0014959135982669303,353977.1839655184,1555849.0877563886,4.395337208818371,1555849.0877563886,4.395337208818371,0.85,0.095784656338871,4.027634451161993,1.2681774685019627,1.0,0.0,4.027634451162291,1.2849944450244872,1.2852817846780855,3.1343594260325705,19384.265075671665,1976.6449374324225,4632.441516551485,4632.441516551485,5.559266167883181,5.022829041947018,-2.3984648101191977,7.421293852066215,3.4528818899709743,3.4528818899709743,0.9865376828488498,0.0,0.0,0.00022359995118444314,7.515840593312597e-05,0.00014844154525131716,0.0005978682816379269,0.0957846563390643,0.07190751547796391,0.02387714086110039,0.09578465691417144,0.07190751547781879,0.023877140861052203,0.3779746047474597,0.3779746047474597,0.12550778342827795,0.0,4.873159192051901,4.823827401836638,5.021788796161957,4.873931178924579,4.824892720873777,5.021676636891357,24874.46657163491,21143.296585889675,0.85,1.0606864612795779,0.6588614445718234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45397311130391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.824780024059,1540.3333326652562,0.3779746047474597,0.12550778342827795,6.112874298809886,3.4528818899709743
5104.0,-30.41261122632203,5.022804214012373,35.01533251116083,24.135044670570664,4.985755873420383,-26.87283245970525,-40.423423145525135,1.4459771068056757,-0.17504616140138296,-5.049121654154515,40.03049648871566,42226.46502709677,25752.97935215743,25752.97935215743,67979.4443792542,77520.32768086357,77520.32768086357,25752.97935215743,103273.307033021,103273.307033021,103273.307033021,128147.73332353386,91850.09275550889,56556.230101750596,39215.40294862032,24874.426290512856,0.0,64089.82923913318,21143.262346935928,1540.3307453369155,0.0,0.8865581111962173,2.813318303922122,0.0014959135982669303,353977.4647190889,1555848.5686556413,4.395332256222409,1555848.5686556413,4.395332256222409,0.85,0.09578450699523128,4.027634451161993,1.2681769547378643,1.0,0.0,4.02763445116309,1.284994341396611,1.28528168571627,3.1343596788017853,19384.226594759166,1976.641013471386,4632.441516551485,4632.441516551485,5.559267021535685,5.022804214012373,-2.3984249881940642,7.421229202206437,3.452912499880064,3.452912499880064,0.9865464285371611,0.0,0.0,0.0002236036002192924,7.515975673231683e-05,0.00014844384348697558,0.0005978775380910417,0.09578450699542038,0.07190736932965461,0.02387713766576577,0.09578451910203394,0.07190736932951265,0.02387713766571863,0.3779740880780573,0.3779740880780573,0.12550785015869248,0.0,4.8733347832341,4.824065318510577,5.02177624687323,4.87407549275315,4.82505558424981,5.0217647591638865,24874.426290512856,21143.262346935928,0.85,1.0606900531066796,0.6588637468441457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453972171810613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.814147265684,1540.3307453369155,0.3779740880780573,0.12550785015869248,6.112874298809886,3.452912499880064
5105.0,-30.412455063047005,5.022779423945523,35.01532628924057,24.135024728626036,4.985764809301549,-26.87269099741229,-40.42325728861613,1.446000743668873,-0.17486978957396104,-5.049098031307892,40.03048379577774,42226.4516160607,25752.974808022012,25752.974808022012,67979.42642408272,77520.21127231682,77520.21127231682,25752.974808022012,103273.18608033884,103273.18608033884,103273.18608033884,128147.56710910407,91849.91693101342,56556.157274765545,39215.28850694208,24874.381028765238,0.0,64089.66953570732,21143.22387445045,1540.3277990566064,0.0,0.8865582776608403,2.8133187433045532,0.0014959135982669303,353977.7907803209,1555848.0210230048,4.395326660447368,1555848.0210230048,4.395326660447368,0.85,0.09578435190728235,4.027634451161993,1.2681763497600334,1.0,0.0,4.027634451162522,1.2849942232542833,1.2852815722337565,3.1343599669747135,19384.189488407297,1976.6372296765255,4632.441516551485,4632.441516551485,5.5592660405982235,5.022779423945523,-2.3983827907035242,7.421162214649048,3.4529430585230245,3.4529430585230245,0.986555159578007,0.0,0.0,0.00022360724691937762,7.51611725466019e-05,0.00014844607437277573,0.000597886523283547,0.09578435190748198,0.07190721882440303,0.023877133083078955,0.09578436883390203,0.07190721882425316,0.023877133083029196,0.3779735717277482,0.3779735717277482,0.1255079173075647,0.0,4.873504559340802,4.824297010835153,5.021759116679277,4.874228241733931,4.825268607822466,5.02173555217621,24874.381028765238,21143.22387445045,0.85,1.0606924160563542,0.65886517939579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539712325726932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.80351887026,1540.3277990566064,0.3779735717277482,0.1255079173075647,6.112874298809886,3.4529430585230245
5106.0,-30.412298821568168,5.022754704277359,35.01532008009014,24.135009536426537,4.985776877736975,-26.872549151476328,-40.42309894049538,1.4460272076471776,-0.17468242343596785,-5.049072858012431,40.03047172388656,42226.469648206476,25752.96636017966,25752.96636017966,67979.43600838614,77520.10145361815,77520.10145361815,25752.96636017966,103273.06781379781,103273.06781379781,103273.06781379781,128147.40664384092,91849.74893289657,56556.11712749331,39215.146450448075,24874.338830043107,0.0,64089.48528049118,21143.188005536642,1540.3249931161422,0.0,0.8865584497784201,2.813319219165978,0.0014959135982669303,353978.13824233436,1555847.5001853593,4.395320874647411,1555847.5001853593,4.395320874647411,0.8500000000000001,0.09578419726550119,4.027634451161993,1.2681757870921864,1.0,0.0,4.0276344511624265,1.2849940918783795,1.285281445517124,3.1343602874270613,19384.15403374997,1976.633614307635,4632.441516551485,4632.441516551485,5.559264216971891,5.022754704277359,-2.3983394634717556,7.421094167749114,3.4529735872095455,3.4529735872095455,0.9865638820598701,0.0,0.0,0.0002236108955005069,7.516252428617776e-05,0.00014844837121432916,0.0005978957741217165,0.09578419726569118,0.07190706864892743,0.02387712861676374,0.0957842291453402,0.07190706864878481,0.023877128616716377,0.37797305541371423,0.37797305541371423,0.12550798450492862,0.0,4.873672229881549,4.824531237357348,5.021725896980627,4.874390434576469,4.825515913377842,5.021640925079282,24874.338830043107,21143.188005536642,0.85,1.0606956150587008,0.6588673549709441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539702939509958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.792893633658,1540.3249931161422,0.37797305541371423,0.12550798450492862,6.112874298809886,3.4529735872095455
5107.0,-30.41214269576182,5.022729931001808,35.01531387045716,24.13498522890734,4.985780252351801,-26.87240827908778,-40.42293696021659,1.4460458356797743,-0.17446809998256185,-5.0490535896645135,40.03045929152955,42226.472106448025,25752.972793066096,25752.972793066096,67979.44489951411,77519.98984590908,77519.98984590908,25752.972793066096,103272.96263897518,103272.96263897518,103272.96263897518,128147.2591614161,91849.57567284144,56556.057933388685,39215.01971050306,24874.296522440927,0.0,64089.31623294399,21143.152044074788,1540.322315159723,0.0,0.8865585930963854,2.813318652087432,0.0014959135982669303,353978.40419970657,1555846.963795678,4.395316056958957,1555846.963795678,4.395316056958957,0.85,0.09578404776364963,4.027634451161993,1.2681752161821351,1.0,0.0,4.0276344511606785,1.2849939971768958,1.285281355479711,3.134360518423136,19384.117468602697,1976.6298857002848,4632.441516551485,4632.441516551485,5.559265605631932,5.022729931001808,-2.398300522267114,7.421030453268922,3.453004095816225,3.453004095816225,0.9865725988046358,0.0,0.0,0.00022361454143522474,7.516390705494697e-05,0.00014845063438027778,0.0005979048893268598,0.0957840477638448,0.07190692248364484,0.023877125280199956,0.0957840587951492,0.07190692248349832,0.023877125280151307,0.37797253943690334,0.37797253943690334,0.12550805075356916,0.0,4.873847619585604,4.8247641108073935,5.021727743412441,4.8745854896819765,4.825732169701553,5.021771798383554,24874.296522440927,21143.152044074788,0.85,1.0606985515718528,0.6588691312132029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539693548604133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.782275169184,1540.322315159723,0.37797253943690334,0.12550805075356916,6.112874298809886,3.453004095816225
5108.0,-30.411986543752906,5.022705211764529,35.015307646411436,24.134970420878403,4.985789909753631,-26.872266754773637,-40.422778647020436,1.4460701207763869,-0.1742221886034372,-5.049029303833692,40.03044645246143,42226.489951904565,25752.966308473522,25752.966308473522,67979.4562603781,77519.89134386304,77519.89134386304,25752.966308473522,103272.85765233656,103272.85765233656,103272.85765233656,128147.10777265682,91849.41805152402,56556.01665957359,39214.89043550048,24874.25012032026,0.0,64089.14055582073,21143.11260227222,1540.319290200394,0.0,0.886558763470534,2.8133182554808625,0.0014959135982669303,353978.7394126727,1555846.409858734,4.3953103297678835,1555846.409858734,4.3953103297678835,0.85,0.09578389166560525,4.027634451161993,1.2681746886810292,1.0,0.0,4.027634451162455,1.2849938760013722,1.2852812389631938,3.134360813994799,19384.08420388579,1976.62649364317,4632.441516551485,4632.441516551485,5.559264205810143,5.022705211764529,-2.398257929152023,7.420963140916552,3.4530345470518964,3.4530345470518964,0.9865812991576847,0.0,0.0,0.00022361818803662831,7.516525854184877e-05,0.00014845292949477955,0.0005979141332090965,0.09578389166580709,0.0719067711905625,0.023877120475244585,0.09578387559392976,0.07190677119041097,0.023877120475194268,0.37797202380393546,0.37797202380393546,0.1255081183484298,0.0,4.874030351064391,4.825011340594131,5.021715788370614,4.874807115230283,4.826046346238229,5.021714186105555,24874.25012032026,21143.11260227222,0.85,1.0607016363586426,0.6588712157112778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45396841646624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.771659595452,1540.319290200394,0.37797202380393546,0.1255081183484298,6.112874298809886,3.4530345470518964
5109.0,-30.411830480205772,5.022680543978704,35.015301435015665,24.134955438226484,4.985800640624701,-26.872125202765744,-40.42261279011143,1.4460953631867408,-0.17400737716394588,-5.04900512703277,40.03043437282793,42226.47606118886,25752.96013429891,25752.96013429891,67979.43619548777,77519.7878120038,77519.7878120038,25752.96013429891,103272.7479463027,103272.7479463027,103272.7479463027,128146.95607044554,91849.25587056075,56555.944119754095,39214.79083422962,24874.208124142846,0.0,64088.99895837247,21143.07690552142,1540.3165186986348,0.0,0.8865589305349905,2.8133182546288564,0.0014959135982669303,353979.0731209664,1555845.8886874577,4.395304713834802,1555845.8886874577,4.395304713834802,0.85,0.09578373859229955,4.027634451161993,1.2681740996381268,1.0,0.0,4.027634451160053,1.2849937503501998,1.2852811179674417,3.1343611204835358,19384.049976892144,1976.6230034611356,4632.441516551485,4632.441516551485,5.559262872997935,5.022680543978704,-2.398215428921264,7.420895972899968,3.4530649733003203,3.4530649733003203,0.9865899923715201,0.0,0.0,0.0002236218326269415,7.516667445196156e-05,0.00014845515817497995,0.0005979231095182522,0.0957837385924897,0.07190662219554828,0.023877116396941435,0.09578372127029143,0.07190662219540551,0.02387711639689403,0.3779715094722421,0.3779715094722421,0.125508186184208,0.0,4.874214704437691,4.825264159466542,5.021693498916477,4.8749977498688395,4.8263213148381965,5.021650351487551,24874.208124142846,21143.07690552142,0.85,1.060703666781287,0.6588724546722301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539674779157357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.761049750838,1540.3165186986348,0.3779715094722421,0.125508186184208,6.112874298809886,3.4530649733003203
5110.0,-30.411674417715474,5.022655860394962,35.015295226552425,24.134935985226207,4.985806548041601,-26.871984134070118,-40.42245458168907,1.4461162643983025,-0.1737689775533795,-5.048984162200075,40.03042203545189,42226.49380110813,25752.962030049057,25752.962030049057,67979.45583115719,77519.68561733051,77519.68561733051,25752.962030049057,103272.64764737958,103272.64764737958,103272.64764737958,128146.81329264038,91849.09307451257,56555.90125829857,39214.65757357111,24874.165645260804,0.0,64088.82321883191,21143.040798471684,1540.3137925202832,0.0,0.8865590821576106,2.8133175692585963,0.0014959135982669303,353979.3624952055,1555845.3563961133,4.395299616985967,1555845.3563961133,4.395299616985967,0.85,0.09578358837589732,4.027634451161993,1.2681735386187212,1.0,0.0,4.027634451162152,1.2849936450139614,1.2852810172912044,3.1343613774200674,19384.015620089747,1976.6195000422927,4632.441516551485,4632.441516551485,5.559263282231411,5.022655860394962,-2.3981753262389827,7.4208311866339445,3.453095373871204,3.453095373871204,0.9865986782489155,0.0,0.0,0.00022362547724730767,7.516802509040131e-05,0.00014845745215690638,0.0005979323488388894,0.09578358837609131,0.0719064754817428,0.023877112894348518,0.09578354479123506,0.07190647548159716,0.02387711289430016,0.3779709966854594,0.3779709966854594,0.12550825357779596,0.0,4.8744068936129565,4.82552161551439,5.021688688331835,4.87521518464672,4.826591224904746,5.021709343717703,24874.165645260804,21143.040798471684,0.85,1.0607068817450538,0.6588745381846903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453966539898088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.750443339108,1540.3137925202832,0.3779709966854594,0.12550825357779596,6.112874298809886,3.453095373871204
5111.0,-30.411518357880404,5.02263128736191,35.015289027528524,24.134920408856146,4.985820975403489,-26.871842215728098,-40.422292426787294,1.446144833253229,-0.17364100485298195,-5.048957228177245,40.03040989346627,42226.495343422146,25752.948763966233,25752.948763966233,67979.44410738838,77519.56474492418,77519.56474492418,25752.948763966233,103272.5135088904,103272.5135088904,103272.5135088904,128146.63574094576,91848.91505102607,56555.84564953229,39214.5215572153,24874.122232055353,0.0,64088.64378927066,21143.00389724705,1540.310874716524,0.0,0.8865592635054279,2.8133190306199882,0.0014959135982669303,353979.7342614962,1555844.8325349465,4.395293520915505,1555844.8325349465,4.395293520915505,0.85,0.09578343271749376,4.027634451161993,1.268172941883095,1.0,0.0,4.027634451161446,1.2849935037964342,1.2852808807256435,3.1343617218784336,19383.97804965843,1976.6156689244986,4632.441516551485,4632.441516551485,5.5592604184968595,5.02263128736191,-2.3981308438284437,7.4207621311903535,3.453125728563406,3.453125728563406,0.986607351018116,0.0,0.0,0.00022362912186039494,7.51694094435501e-05,0.00014845971241684485,0.0005979414523396862,0.09578343271768489,0.07190632466372097,0.023877108053963914,0.09578343269609257,0.07190632466357749,0.023877108053916272,0.37797048558447316,0.37797048558447316,0.12550832166315679,0.0,4.874578585654319,4.825763342216874,5.021649010995475,4.875316223324262,4.826781361020096,5.0215415592195995,24874.122232055353,21143.00389724705,0.85,1.0607096684852784,0.658876406907076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539656018879505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.739842108322,1540.310874716524,0.37797048558447316,0.12550832166315679,6.112874298809886,3.453125728563406
5112.0,-30.411362371876617,5.0226067012279305,35.01528284772339,24.134900781232886,4.985827864137337,-26.87170111776259,-40.42213041158391,1.4461666100253745,-0.17342962893781078,-5.048936123077268,40.030398055205616,42226.49706843362,25752.950336077545,25752.950336077545,67979.44740451117,77519.45795193939,77519.45795193939,25752.950336077545,103272.40828801693,103272.40828801693,103272.40828801693,128146.49078229876,91848.74808474426,56555.787201246894,39214.40098166374,24874.082494281825,0.0,64088.48347594557,21142.97012013955,1540.3083009166446,0.0,0.8865594140331344,2.813318716549996,0.0014959135982669303,353980.0255722498,1555844.3217780013,4.395288460875154,1555844.3217780013,4.395288460875154,0.85,0.09578328432546312,4.027634451161993,1.2681724083377048,1.0,0.0,4.02763445116264,1.284993394366446,1.2852807759525844,3.1343619888005576,19383.942812761623,1976.6120757610013,4632.441516551485,4632.441516551485,5.55926075786678,5.0226067012279305,-2.3980906680897935,7.420697369317724,3.4531560754657606,3.4531560754657606,0.9866160215616459,0.0,0.0,0.0002236327648039232,7.517079262760514e-05,0.00014846197217631809,0.000597950553824792,0.09578328432564935,0.07190617955110128,0.023877104774548075,0.0957832782156536,0.07190617955096147,0.023877104774501653,0.3779699750495144,0.3779699750495144,0.12550838818347926,0.0,4.874756206692496,4.826006235538614,5.021629619875171,4.875506494139472,4.827017860128535,5.021592220004095,24874.082494281825,21142.97012013955,0.85,1.0607123732304573,0.6588780819612086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539646638949302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.729246026427,1540.3083009166446,0.3779699750495144,0.12550838818347926,6.112874298809886,3.4531560754657606
5113.0,-30.411206366969022,5.022582140152284,35.0152766626219,24.134875705372565,4.985836078687949,-26.871559870170568,-40.421968361455924,1.4461895818915371,-0.17333124621472962,-5.048913271550913,40.030385541326375,42226.49878379359,25752.94732907754,25752.94732907754,67979.44611287113,77519.3236475987,77519.3236475987,25752.94732907754,103272.27097667624,103272.27097667624,103272.27097667624,128146.30923034438,91848.55413631223,56555.72927251541,39214.24984866313,24874.038253668143,0.0,64088.28810233127,21142.932515617922,1540.3054271024737,0.0,0.8865595759144808,2.8133200902797264,0.0014959135982669303,353980.34098889556,1555843.7818719042,4.39528301917962,1555843.7818719042,4.39528301917962,0.85,0.09578313181051915,4.027634451161993,1.2681718137999995,1.0,0.0,4.027634451162014,1.2849932793429186,1.285280665585372,3.134362269366517,19383.90188149807,1976.607901933695,4632.441516551485,4632.441516551485,5.559260108749031,5.022582140152284,-2.398049245476503,7.420631385628788,3.4531863774609466,3.4531863774609466,0.9866246792745562,0.0,0.0,0.00022363640824362633,7.517217613336575e-05,0.0001484642321102606,0.0005979596560125961,0.09578313181071584,0.07190603138269504,0.0238771004280208,0.09578316376894434,0.07190603138254738,0.023877100427971767,0.37796946519930374,0.37796946519930374,0.12550845465601662,0.0,4.874912746392624,4.826220486847603,5.021611937060982,4.8755820253362,4.827120856922932,5.021584693966929,24874.038253668143,21142.932515617922,0.85,1.0607155866658,0.6588801173214293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539637263468277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.71865366744,1540.3054271024737,0.37796946519930374,0.12550845465601662,6.112874298809886,3.4531863774609466
5114.0,-30.411050374435522,5.022557595687897,35.015270476115354,24.13485593805092,4.9858438777135445,-26.87141867527058,-40.421810118108965,1.4462121785506485,-0.17313691818253574,-5.048890851748659,40.03037313019837,42226.51614925624,25752.94533572651,25752.94533572651,67979.46148498275,77519.21258387766,77519.21258387766,25752.94533572651,103272.15791960416,103272.15791960416,103272.15791960416,128146.15267616564,91848.38326527708,56555.68683066395,39214.10714957014,24873.99475656149,0.0,64088.10190613163,21142.895543077266,1540.3026081464286,0.0,0.8865597352219585,2.813320153496375,0.0014959135982669303,353980.65044672467,1555843.2463991065,4.395277664006853,1555843.2463991065,4.395277664006853,0.85,0.0957829799383476,4.027634451161993,1.2681712670670824,1.0,0.0,4.02763445116038,1.284993166075704,1.2852805569745631,3.1343625456485187,19383.865820534334,1976.6042247387575,4632.441516551485,4632.441516551485,5.55925967844656,5.022557595687897,-2.398008171297832,7.420565766985729,3.453216646038506,3.453216646038506,0.9866333274395732,0.0,0.0,0.00022364005144902827,7.517352716138793e-05,0.00014846652428764036,0.0005979688880651791,0.0957829799385427,0.07190588364062539,0.02387709629791731,0.09578300783720393,0.07190588364047892,0.02387709629786867,0.377968954321205,0.377968954321205,0.1255085211810357,0.0,4.875072523764629,4.826437448368438,5.021599082072328,4.875753933566102,4.827347840229265,5.021590328647505,24873.99475656149,21142.895543077266,0.85,1.060718908239016,0.6588823025388464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539627886862614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.708066886693,1540.3026081464286,0.377968954321205,0.1255085211810357,6.112874298809886,3.453216646038506
5115.0,-30.410894440069256,5.022533101284408,35.015264293537975,24.13484629886227,4.985854067293315,-26.871277293664043,-40.421648033056385,1.4462369208901567,-0.17282462785061625,-5.048866867852215,40.0303608716309,42226.51748220098,25752.939328418768,25752.939328418768,67979.45681061974,77519.1328906086,77519.1328906086,25752.939328418768,103272.07221902737,103272.07221902737,103272.07221902737,128146.02378565946,91848.24475595889,56555.629347559676,39214.01712044357,24873.951566632095,0.0,64087.96868707566,21142.85883163728,1540.2997743025,0.0,0.8865599019505712,2.8133188498692645,0.0014959135982669303,353980.9814937917,1555842.7175086036,4.3952720593716155,1555842.7175086036,4.3952720593716155,0.85,0.09578282683379029,4.027634451161993,1.2681707324227318,1.0,0.0,4.027634451162264,1.284993042770333,1.2852804383216767,3.1343628464157005,19383.83658925183,1976.601243977488,4632.441516551485,4632.441516551485,5.559258381655718,5.022533101284408,-2.3979659688150825,7.42049907009949,3.453246878692003,3.453246878692003,0.9866419653405724,0.0,0.0,0.00022364369335058985,7.517491101186556e-05,0.00014846878233872428,0.0005979779826695172,0.09578282683398313,0.07190573490286183,0.02387709193112131,0.09578280524553677,0.07190573490271705,0.02387709193107324,0.3779684429280495,0.3779684429280495,0.1255085880291397,0.0,4.87525741287044,4.826690931760595,5.021576948397296,4.8760422400015955,4.827750380036946,5.021534056792291,24873.951566632095,21142.85883163728,0.85,1.060721040208735,0.658883692949947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539618511012253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.697485058217,1540.2997743025,0.3779684429280495,0.1255085880291397,6.112874298809886,3.453246878692003
