time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5116.0,-30.410738533036223,5.0225086431271695,35.01525812243655,24.134826252143853,4.985863732759291,-26.871135989083875,-40.421486017853,1.4462611888089745,-0.17267686998377485,-5.048843536327136,40.030348840737595,42226.51874534851,25752.93497886854,25752.93497886854,67979.45372421705,77519.01307694096,77519.01307694096,25752.93497886854,103271.9480558095,103271.9480558095,103271.9480558095,128145.85796362223,91848.06592505779,56555.571593473636,39213.88259064906,24873.90990781274,0.0,64087.7924984618,21142.823421640827,1540.2970383450893,0.0,0.8865600645273991,2.813319631107197,0.0014959135982669303,353981.30353648245,1555842.1984411362,4.395266594301318,1555842.1984411362,4.395266594301318,0.85,0.09578267554090512,4.027634451161993,1.2681701170047748,1.0,0.0,4.027634451161204,1.2849929216862759,1.2852803218898494,3.134363141764697,19383.798848422124,1976.5973954838937,4632.441516551485,4632.441516551485,5.559257442723146,5.0225086431271695,-2.3979242643706145,7.4204329074977835,3.453277085539764,3.453277085539764,0.986650595868504,0.0,0.0,0.00022364733466840691,7.51762942895232e-05,0.00014847104037888373,0.0005979870772298555,0.09578267554109454,0.07190558766229531,0.02387708787879924,0.09578267927403307,0.0719055876621531,0.023877087878752017,0.3779679334831498,0.3779679334831498,0.12550865456423463,0.0,4.875430456907111,4.826929343372228,5.021552697231016,4.876166666343352,4.827927266398262,5.021500094120995,24873.90990781274,21142.823421640827,0.85,1.0607239081584634,0.6588855240467522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539609138669571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.686907264206,1540.2970383450893,0.3779679334831498,0.12550865456423463,6.112874298809886,3.453277085539764
5117.0,-30.41058266961829,5.0224842319356435,35.01525196260337,24.134806065727048,4.98587410748697,-26.870994652835634,-40.42132773958144,1.4462860907063588,-0.1725457692867849,-5.048819701315252,40.03033682674598,42226.53547375549,25752.929342983076,25752.929342983076,67979.46481673856,77518.88993898568,77518.88993898568,25752.929342983076,103271.81928196875,103271.81928196875,103271.81928196875,128145.68741261977,91847.88407460465,56555.529609382735,39213.727183579904,24873.868130651015,0.0,64087.595314230915,21142.78791105336,1540.2942835710082,0.0,0.8865602296097629,2.813320689858579,0.0014959135982669303,353981.63252898783,1555841.6801030138,4.395261045008048,1555841.6801030138,4.395261045008048,0.85,0.09578252383222144,4.027634451161993,1.2681695796130228,1.0,0.0,4.0276344511619975,1.2849927976374842,1.2852802024913852,3.1343634443453507,19383.76047034014,1976.5934820086516,4632.441516551485,4632.441516551485,5.559256226110818,5.0224842319356435,-2.397882207703569,7.420366439639213,3.4533072624978045,3.4533072624978045,0.9866592178565156,0.0,0.0,0.00022365097502216797,7.517764568417236e-05,0.0001484733293379956,0.0005979962963204318,0.0957825238324106,0.07190544020441583,0.023877083627994764,0.09578256185121674,0.07190544020427383,0.02387708362794761,0.377967424851489,0.377967424851489,0.12550872070570543,0.0,4.875590153845621,4.827151865238477,5.021522764324914,4.876273932028482,4.828087184513038,5.021448392403784,24873.868130651015,21142.78791105336,0.85,1.060727344869553,0.6588878123248746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539599767981293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.676334120431,1540.2942835710082,0.377967424851489,0.12550872070570543,6.112874298809886,3.4533072624978045
5118.0,-30.410426874286397,5.022459758994734,35.015245793693204,24.134787206444912,4.985876431978404,-26.87085418292624,-40.42116579422725,1.4463037406202839,-0.17222735456124383,-5.048801071415933,40.03032424269196,42226.53676664267,25752.936752909136,25752.936752909136,67979.4735195518,77518.80457059597,77518.80457059597,25752.936752909136,103271.7413235051,103271.7413235051,103271.7413235051,128145.56607231405,91847.73676218082,56555.4689582358,39213.63089327225,24873.82474880894,0.0,64087.45564208119,21142.7510364876,1540.2915594728904,0.0,0.886560370220936,2.8133186812047017,0.0014959135982669303,353981.88967596454,1555841.137169954,4.39525631832231,1555841.137169954,4.39525631832231,0.85,0.09578237573135188,4.027634451161993,1.2681690246379005,1.0,0.0,4.027634451161803,1.2849927075280514,1.2852801170378962,3.1343636641409263,19383.729381232682,1976.5903118019592,4632.441516551485,4632.441516551485,5.559257825683317,5.022459758994734,-2.3978440300398796,7.420303789034614,3.453337412860239,3.453337412860239,0.9866678322457826,0.0,0.0,0.00022365461384027117,7.517902841196358e-05,0.00014847558542830757,0.0005980053830274972,0.09578237573154914,0.07190529554421717,0.02387708018733198,0.0957823392589901,0.07190529554406908,0.02387708018728281,0.37796691606538246,0.37796691606538246,0.12550878617141725,0.0,4.875779844912245,4.827401822804575,5.021530538266347,4.876573716854693,4.828437008273056,5.021597088010822,24873.82474880894,21142.7510364876,0.85,1.060729792413775,0.6588892684782421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453959039992602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.665765299804,1540.2915594728904,0.37796691606538246,0.12550878617141725,6.112874298809886,3.453337412860239
5119.0,-30.410271029887795,5.022435401876132,35.01523961987815,24.134771699924045,4.985890439981003,-26.87071250041919,-40.42100370917467,1.4463319105144514,-0.17209173570768144,-5.048774083901585,40.03031176200695,42226.53753342857,25752.922854232293,25752.922854232293,67979.46038766086,77518.68568018601,77518.68568018601,25752.922854232293,103271.60853441831,103271.60853441831,103271.60853441831,128145.38767086591,91847.56063798498,56555.412491235824,39213.49794083239,24873.779136447596,0.0,64087.277077279985,21142.712265980455,1540.288513881876,0.0,0.8865605530679311,2.813320048393035,0.0014959135982669303,353982.2621826775,1555840.5986968407,4.395250171868576,1555840.5986968407,4.395250171868576,0.85,0.09578221944234121,4.027634451161993,1.2681684344960376,1.0,0.0,4.027634451163289,1.2849925681871726,1.2852799823434922,3.13436400402226,19383.69221163145,1976.5865215574586,4632.441516551485,4632.441516551485,5.5592548253914,5.022435401876132,-2.397799725408265,7.420235127284397,3.4533675039096243,3.4533675039096243,0.9866764296884641,0.0,0.0,0.00022365825385897416,7.518041235607811e-05,0.00014847784150289606,0.0005980144696712342,0.0957822194425375,0.07190514457056278,0.02387707487197471,0.09578221617194732,0.07190514457041543,0.02387707487192578,0.37796640896849976,0.37796640896849976,0.12550885336411538,0.0,4.875950150086737,4.827638842886131,5.021499490349811,4.876682348193924,4.828638137881001,5.021426657763357,24873.779136447596,21142.712265980455,0.85,1.0607325429926984,0.6588911162898913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539581035974547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.655200310632,1540.288513881876,0.37796640896849976,0.12550885336411538,6.112874298809886,3.4533675039096243
5120.0,-30.410115232852206,5.02241103843314,35.01523346536593,24.13475200245159,4.985897648828856,-26.870571540542844,-40.42084550075231,1.4463539565215482,-0.17189295053606202,-5.0487528447199175,40.030299976613506,42226.554207490706,25752.92361315899,25752.92361315899,67979.4778206497,77518.57739839148,77518.57739839148,25752.92361315899,103271.50101155047,103271.50101155047,103271.50101155047,128145.24046273765,91847.39238875092,56555.369197858316,39213.35910099178,24873.73945118718,0.0,64087.098552178955,21142.6785335091,1540.2859387441983,0.0,0.886560704086232,2.813319915354843,0.0014959135982669303,353982.5553457864,1555840.0902218758,4.395245095346747,1555840.0902218758,4.395245095346747,0.85,0.09578207182270174,4.027634451161993,1.2681678965548056,1.0,0.0,4.027634451160849,1.284992457505643,1.2852798763134952,3.1343642739975426,19383.65670397784,1976.5829007844513,4632.441516551485,4632.441516551485,5.5592549892200624,5.02241103843314,-2.397759664148426,7.420170702581566,3.4533975891105038,3.4533975891105038,0.9866850254601439,0.0,0.0,0.00022366189282599236,7.518176322276083e-05,0.00014848012960323154,0.000598023685302973,0.0957820718228872,0.07190500027825203,0.023877071544635163,0.09578206782433378,0.07190500027811281,0.023877071544588933,0.37796590260476043,0.37796590260476043,0.12550891958839244,0.0,4.8761240862384625,4.827875375243025,5.0214844895393185,4.876859894183838,4.828861811267814,5.021464905862501,24873.73945118718,21142.6785335091,0.85,1.0607357698570425,0.6588932119170654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539571669085505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.644641497607,1540.2859387441983,0.37796590260476043,0.12550891958839244,6.112874298809886,3.4533975891105038
5121.0,-30.40995949196432,5.022386711204056,35.01522730976354,24.13473209543156,4.985906676922024,-26.87043044924038,-40.42068725740535,1.4463776342001629,-0.1717326018631411,-5.048729638830517,40.03028763583427,42226.57056193297,25752.919267490153,25752.919267490153,67979.48982942312,77518.46058607913,77518.46058607913,25752.919267490153,103271.37985356929,103271.37985356929,103271.37985356929,128145.0756913605,91847.21636830247,56555.326344164816,39213.211137930724,24873.69583779121,0.0,64086.90697572193,21142.641462122527,1540.2830932422964,0.0,0.8865608671452136,2.813320516578394,0.0014959135982669303,353982.8756554569,1555839.557785201,4.395239614075429,1555839.557785201,4.395239614075429,0.85,0.09578192029997412,4.027634451161993,1.2681673789443453,1.0,0.0,4.027634451162905,1.28499233919121,1.2852797626472712,3.134364562591117,19383.619556271664,1976.5791127726252,4632.441516551485,4632.441516551485,5.55925405112536,5.022386711204056,-2.3977181883496064,7.420104899553662,3.4534276318083283,3.4534276318083283,0.9866936090880938,0.0,0.0,0.00022366553053608754,7.518311441009856e-05,0.000148482416125989,0.0005980328945808044,0.09578192030016833,0.07190485306436824,0.023877067235800093,0.09578192896360756,0.07190485306422244,0.023877067235751677,0.37796539695596054,0.37796539695596054,0.1255089859907585,0.0,4.876289916687881,4.828102350785912,5.021465757655392,4.876997036967396,4.8290542915787,5.021434992438003,24873.69583779121,21142.641462122527,0.85,1.0607391281213778,0.6588954367532462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539562305054716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.634086930557,1540.2830932422964,0.37796539695596054,0.1255089859907585,6.112874298809886,3.4534276318083283
5122.0,-30.40980385732226,5.022362398079206,35.01522115626797,24.134717566799395,4.985914392895772,-26.87028958480366,-40.42052527712656,1.4464001203792045,-0.1714565915239632,-5.048707502594261,40.030275385995296,42226.57092929767,25752.917574981948,25752.917574981948,67979.48850427961,77518.37122682639,77518.37122682639,25752.917574981948,103271.28880180835,103271.28880180835,103271.28880180835,128144.94186110918,91847.06731255444,56555.267015034,39213.11144168938,24873.653059300832,0.0,64086.76450099022,21142.605100405708,1540.2803225164503,0.0,0.886561024420744,2.8133194739320952,0.0014959135982669303,353983.1812009743,1555839.0292722338,4.3952343272176675,1555839.0292722338,4.3952343272176675,0.8500000000000001,0.0957817702773519,4.027634451161993,1.2681667926488447,1.0,0.0,4.027634451163801,1.284992226457512,1.2852796545599108,3.134364837572164,19383.58809924959,1976.5759050490833,4632.441516551485,4632.441516551485,5.559253685765498,5.022362398079206,-2.3976775278038702,7.420039925883076,3.453457644824943,3.453457644824943,0.986702184235698,0.0,0.0,0.00022366916581901243,7.518449752911042e-05,0.000148484668289902,0.00059804196547377,0.09578177027754457,0.07190470699718907,0.023877063280355507,0.0957817381609624,0.07190470699704442,0.023877063280307476,0.3779648914570204,0.3779648914570204,0.12550905229924342,0.0,4.876473761943373,4.828351414949168,5.021452763211357,4.877250911070291,4.829389681010127,5.021442912102657,24873.653059300832,21142.605100405708,0.85,1.0607414656302276,0.6588969073114187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539552944410161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.623536431916,1540.2803225164503,0.3779648914570204,0.12550905229924342,6.112874298809886,3.453457644824943
5123.0,-30.409648214170584,5.022338155489031,35.01521501154765,24.134702479373686,4.985926077634258,-26.87014831581001,-40.420363226998575,1.4464261792757234,-0.1712739237056553,-5.0486827039469695,40.030263334602225,42226.571087746706,25752.909110821052,25752.909110821052,67979.48019856776,77518.26324890334,77518.26324890334,25752.909110821052,103271.1723597244,103271.1723597244,103271.1723597244,128144.78285243333,91846.90124142438,56555.209080275905,39212.991290164966,24873.610492708925,0.0,64086.60178287389,21142.568918802586,1540.2775010204882,0.0,0.8865611945506403,2.813319967836989,0.0014959135982669303,353983.52349588217,1555838.5093212442,4.395228608258495,1555838.5093212442,4.395228608258495,0.85,0.09578161836453641,4.027634451161993,1.268166236574762,1.0,0.0,4.027634451164112,1.2849920970045425,1.2852795297498636,3.1343651533350676,19383.55305126739,1976.572331149515,4632.441516551485,4632.441516551485,5.559251858616494,5.022338155489031,-2.3976349247644126,7.419973080253444,3.453487621550954,3.453487621550954,0.9867107490145582,0.0,0.0,0.00022367280135514902,7.518588126809278e-05,0.00014848692008705624,0.0005980510348895655,0.0957816183647262,0.07190455955027372,0.02387705881445249,0.09578159790304386,0.07190455955013124,0.023877058814405182,0.37796438756932804,0.37796438756932804,0.12550911886820684,0.0,4.87665140066207,4.8285979706317335,5.021422417693543,4.877408780241296,4.829631255183926,5.0213482290163824,24873.610492708925,21142.568918802586,0.85,1.060744029288415,0.6588985827460596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453954359016292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.61298899618,1540.2775010204882,0.37796438756932804,0.12550911886820684,6.112874298809886,3.453487621550954
5124.0,-30.40949256282988,5.022313915206339,35.01520887800286,24.134677508287155,4.985933470874787,-26.870007468625015,-40.42020505350081,1.4464483766719824,-0.17116818020519986,-5.04866113500191,40.03025137067208,42226.58720844434,25752.908833923106,25752.908833923106,67979.49604236745,77518.13282155512,77518.13282155512,25752.908833923106,103271.04165547823,103271.04165547823,103271.04165547823,128144.6111628899,91846.71098015388,56555.165367051486,39212.82845900265,24873.56950741167,0.0,64086.397966414326,21142.53408129992,1540.274840871724,0.0,0.8865613478968868,2.8133210952745693,0.0014959135982669303,353983.821211528,1555837.9931439261,4.395223453487196,1555837.9931439261,4.395223453487196,0.85,0.0957814703909128,4.027634451161993,1.268165695886128,1.0,0.0,4.027634451162429,1.284991985621232,1.285279423013832,3.13436542502234,19383.51289814975,1976.5682366710091,4632.441516551485,4632.441516551485,5.559251798842843,5.022313915206339,-2.397594720831619,7.419908636037958,3.4535175790330497,3.4535175790330497,0.9867193082951571,0.0,0.0,0.00022367643713701947,7.518723192740822e-05,0.00014848920520961126,0.0005980602385278932,0.095781470391101,0.07190441524420853,0.02387705514689248,0.09578148743413173,0.07190441524406724,0.02387705514684556,0.3779638849844955,0.3779638849844955,0.1255091845842583,0.0,4.876811572852887,4.828817064814359,5.021404732623296,4.877492954796708,4.829734374072643,5.021375039365125,24873.56950741167,21142.53408129992,0.85,1.0607476500394573,0.6589009298131246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539534235415736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.602446918741,1540.274840871724,0.3779638849844955,0.1255091845842583,6.112874298809886,3.4535175790330497
5125.0,-30.409336988289994,5.022289643838297,35.01520272993501,24.134653095994167,4.98593744694771,-26.869867032279465,-40.42004314307121,1.4464674909392203,-0.170979787100066,-5.048641225646094,40.0302386805668,42226.58757971228,25752.91256416504,25752.91256416504,67979.50014387732,77518.01842992338,77518.01842992338,25752.91256416504,103270.93099408841,103270.93099408841,103270.93099408841,128144.45584989857,91846.53540229486,56555.10455209181,39212.700944670054,24873.524855810167,0.0,64086.22580048022,21142.49612743864,1540.2720107059843,0.0,0.8865614954146991,2.813320943598171,0.0014959135982669303,353984.0960200771,1555837.4456363148,4.395218494641272,1555837.4456363148,4.395218494641272,0.85,0.09578132167118217,4.027634451161993,1.2681651172833517,1.0,0.0,4.027634451163219,1.2849918886692335,1.2852793307101047,3.1343656615086513,19383.47584384853,1976.5644581838376,4632.441516551485,4632.441516551485,5.559252604086021,5.022289643838297,-2.3975557889382633,7.41984543277656,3.453547496806919,3.453547496806919,0.9867278562305483,0.0,0.0,0.00022368007117935494,7.518861451999427e-05,0.00014849145665936066,0.000598069306544469,0.09578132167138124,0.07190427034694598,0.023877051324435267,0.09578132221464228,0.07190427034679653,0.02387705132438564,0.37796338194032364,0.37796338194032364,0.12550925036581703,0.0,4.876974037631271,4.829031561777924,5.021410106269968,4.877661438545999,4.829927332845216,5.02146948956414,24873.524855810167,21142.49612743864,0.85,1.0607505637095564,0.6589027057261322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453952488018788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.591910193461,1540.2720107059843,0.37796338194032364,0.12550925036581703,6.112874298809886,3.453547496806919
5126.0,-30.409181397013302,5.02226548518914,35.015196583788004,24.134642898011975,4.985951465933271,-26.869725576528985,-40.41988105801863,1.4464956454510256,-0.17076379866006164,-5.048614532089182,40.03022644038042,42226.58740390074,25752.89903789876,25752.89903789876,67979.4864417995,77517.92079571697,77517.92079571697,25752.89903789876,103270.81983361574,103270.81983361574,103270.81983361574,128144.30033475795,91846.3806408826,56555.04724907466,39212.59265756438,24873.480501142207,0.0,64086.07315870659,21142.458425970875,1540.2690447371115,0.0,0.8865616758895654,2.813321220944337,0.0014959135982669303,353984.4644711174,1555836.917540345,4.395212427937753,1555836.917540345,4.395212427937753,0.85,0.09578116721445921,4.027634451161993,1.2681645276909697,1.0,0.0,4.027634451162413,1.2849917494119285,1.2852791960921788,3.1343660011865637,19383.443182691713,1976.5611276727236,4632.441516551485,4632.441516551485,5.559249684185959,5.02226548518914,-2.3975118805195126,7.4197773657086525,3.4535773648029036,3.4535773648029036,0.9867363899436867,0.0,0.0,0.00022368370566705167,7.518999862727407e-05,0.0001484937070397776,0.0005980783702541645,0.09578116721465188,0.07190412091357118,0.023877046301080698,0.09578116671713001,0.07190412091342654,0.023877046301032667,0.37796287839584514,0.37796287839584514,0.125509317586887,0.0,4.877139292060804,4.829262193952104,5.0213780456960535,4.8778507334291135,4.830235380455008,5.02130060283713,24873.480501142207,21142.458425970875,0.85,1.0607528764237282,0.6589042723733172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539515529587541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.581377117982,1540.2690447371115,0.37796287839584514,0.125509317586887,6.112874298809886,3.4535773648029036
5127.0,-30.409025880443316,5.022241272972281,35.01519044723814,24.134623794257664,4.985955053136499,-26.86958523128236,-40.41972295437006,1.4465144039776219,-0.17048542369252573,-5.048595706167561,40.03021442762383,42226.6032539654,25752.905466023094,25752.905466023094,67979.50871998849,77517.82952274785,77517.82952274785,25752.905466023094,103270.73498877094,103270.73498877094,103270.73498877094,128144.17507640898,91846.22804753785,56555.00177876392,39212.47363197103,24873.44008763804,0.0,64085.91371960907,21142.424074492334,1540.266483600075,0.0,0.88656181542735,2.81331976107803,0.0014959135982669303,353984.7243254055,1555836.399256837,4.395207737344656,1555836.399256837,4.395207737344656,0.85,0.09578102211943403,4.027634451161993,1.2681640012888242,1.0,0.0,4.027634451164136,1.2849916541272461,1.2852791054545385,3.1343662336060256,19383.41097908818,1976.5578438190598,4632.441516551485,4632.441516551485,5.559251071818011,5.022241272972281,-2.397473789794965,7.419715062767247,3.4536072263501385,3.4536072263501385,0.9867449218143253,0.0,0.0,0.00022368733846403737,7.519134875849484e-05,0.00014849598970554252,0.0005980875639974396,0.0957810221196225,0.07190397870176818,0.023877043417854314,0.09578097282683885,0.0719039787016267,0.02387704341780733,0.3779623755729888,0.3779623755729888,0.125509383692139,0.0,4.877326393092289,4.829510584472928,5.021380155923396,4.878110282475063,4.830539874696967,5.021424423656413,24873.44008763804,21142.424074492334,0.85,1.0607558630967613,0.658906158983965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539506177992774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.570849563615,1540.266483600075,0.3779623755729888,0.125509383692139,6.112874298809886,3.4536072263501385
5128.0,-30.408870368613744,5.022217168904257,35.01518431026058,24.13460308397191,4.985968666313522,-26.869443887629075,-40.419560904242076,1.4465421853308875,-0.17043580933085423,-5.048569270235382,40.03020214206591,42226.602807081916,25752.89248816294,25752.89248816294,67979.49529524485,77517.69121670607,77517.69121670607,25752.89248816294,103270.583704869,103270.583704869,103270.583704869,128143.97921394467,91846.03248206849,56554.944072452636,39212.32045512873,24873.395509075664,0.0,64085.71596420439,21142.386182714316,1540.263505988901,0.0,0.8865619947528581,2.8133221934940615,0.0014959135982669303,353985.0892209606,1555835.8692036064,4.39520170928002,1555835.8692036064,4.39520170928002,0.85,0.0957808682798365,4.027634451161993,1.2681634171912446,1.0,0.0,4.027634451163097,1.2849915166198158,1.2852789725846319,3.134366569015747,19383.369706561843,1976.5536351926341,4632.441516551485,4632.441516551485,5.559248270301767,5.022217168904257,-2.397430122173803,7.419647291078061,3.453637031473368,3.453637031473368,0.9867534375638194,0.0,0.0,0.00022369097120464852,7.519273261406714e-05,0.00014849823859058137,0.0005980966216842989,0.09578086828002975,0.07190382984559991,0.02387703843442984,0.09578088985146044,0.07190382984545485,0.023877038434381666,0.3779618745585246,0.3779618745585246,0.1255094509563915,0.0,4.877477819442788,4.829723221323206,5.021346829854679,4.8781334609045075,4.830623937597807,5.0212638346870335,24873.395509075664,21142.386182714316,0.85,1.060758926891218,0.658908185260315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539496830899643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.560325699002,1540.263505988901,0.3779618745585246,0.1255094509563915,6.112874298809886,3.453637031473368
5129.0,-30.40871488749624,5.022193014629691,35.01517818191216,24.134578741528117,4.985972402927932,-26.86930355935206,-40.41939899381248,1.4465610747857767,-0.17024889121165643,-5.048550328270478,40.03019011945301,42226.60284573982,25752.898512947988,25752.898512947988,67979.5013586878,77517.57795476848,77517.57795476848,25752.898512947988,103270.47646771646,103270.47646771646,103270.47646771646,128143.8314372755,91845.85797455734,56554.882865536965,39212.19456557819,24873.35496955903,0.0,64085.54953513722,21142.351724125176,1540.2609324418293,0.0,0.8865621349177104,2.813321948342859,0.0014959135982669303,353985.3506773573,1555835.350495118,4.39519699761021,1555835.350495118,4.39519699761021,0.85,0.09578072324976876,4.027634451161993,1.268162841885351,1.0,0.0,4.0276344511626725,1.2849914207239643,1.2852788813347595,3.1343668029260643,19383.332878148965,1976.549879739663,4632.441516551485,4632.441516551485,5.559249570865419,5.022193014629691,-2.397391997324021,7.419585011953712,3.453666828867801,3.453666828867801,0.986761951105086,0.0,0.0,0.0002236946032821759,7.519411530017875e-05,0.00014850048798199715,0.0005981056814106593,0.09578072324995744,0.07190368775089177,0.02387703549906567,0.09578073661269008,0.07190368775075012,0.023877035499018633,0.3779613729873118,0.3779613729873118,0.1255095169994493,0.0,4.87763540165713,4.829933064274144,5.021346635540681,4.878301437058838,4.830808383851263,5.0213819059,24873.35496955903,21142.351724125176,0.85,1.0607617762786847,0.6589098970367345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539487484102926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.549806923305,1540.2609324418293,0.3779613729873118,0.1255095169994493,6.112874298809886,3.453666828867801
5130.0,-30.408559409667767,5.022168896358877,35.01517203816226,24.134558939281874,4.985980561505702,-26.869162791778617,-40.41924082031471,1.4465839436185939,-0.17007193697219236,-5.048527390032824,40.03017741415455,42226.61827468919,25752.89419249766,25752.89419249766,67979.51246718684,77517.46523944315,77517.46523944315,25752.89419249766,103270.3594319408,103270.3594319408,103270.3594319408,128143.66855363603,91845.68580533592,56554.83884059013,39212.05218305087,24873.309121695223,0.0,64085.3613047461,21142.31275344094,1540.257964662612,0.0,0.8865622979321813,2.813322300265904,0.0014959135982669303,353985.6672946069,1555834.8023327098,4.395191517847122,1555834.8023327098,4.395191517847122,0.85,0.09578057157876374,4.027634451161993,1.268162290756591,1.0,0.0,4.027634451161879,1.2849913062064333,1.2852787714590124,3.1343670822586525,19383.29654321342,1976.5461746073756,4632.441516551485,4632.441516551485,5.559248638214609,5.022168896358877,-2.397350975879345,7.419519872238222,3.4536965709431477,3.4536965709431477,0.9867704488408994,0.0,0.0,0.0002236982353372073,7.519546609626228e-05,0.00014850276924094504,0.0005981148694877898,0.09578057157896347,0.07190354050401342,0.023877031074950057,0.09578058165485569,0.07190354050386348,0.023877031074900263,0.3779608709429615,0.3779608709429615,0.12550958405332704,0.0,4.87779075302268,4.8301422887227545,5.021339350313269,4.87845545306061,4.83102271806473,5.021353862128535,24873.309121695223,21142.31275344094,0.85,1.060765065268538,0.6589120731314645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539478139163597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.539292716072,1540.257964662612,0.3779608709429615,0.12550958405332704,6.112874298809886,3.4536965709431477
5131.0,-30.408403976761097,5.022144858930952,35.01516590785956,24.13454371215778,4.9859929466145045,-26.869021641994973,-40.419078805111326,1.4466106118504276,-0.1699102186580035,-5.04850231257187,40.03016551833407,42226.617608972556,25752.884491350957,25752.884491350957,67979.50210032352,77517.35399031684,77517.35399031684,25752.884491350957,103270.2384816678,103270.2384816678,103270.2384816678,128143.50573244767,91845.51683140623,56554.78045007021,39211.92931259558,24873.267250779878,0.0,64085.19656337546,21142.277163162897,1540.2551755749462,0.0,0.8865624689180092,2.813323101859064,0.0014959135982669303,353986.01343987935,1555834.2890948704,4.395185770126796,1555834.2890948704,4.395185770126796,0.85,0.0957804203574189,4.027634451161993,1.2681617247918622,1.0,0.0,4.027634451160923,1.2849911739114623,1.2852786438005686,3.134367404954256,19383.260882618597,1976.5425382387052,4632.441516551485,4632.441516551485,5.5592465440388565,5.022144858930952,-2.397308387675035,7.419453246605987,3.4537262836225016,3.4537262836225016,0.9867789381778576,0.0,0.0,0.00022370186639715338,7.519684972363734e-05,0.00014850501667351603,0.0005981239213246394,0.09578042035760632,0.07190339352760104,0.02387702683000528,0.09578045397915691,0.07190339352746035,0.023877026829958556,0.37796036862247395,0.37796036862247395,0.12550965148554913,0.0,4.877941549838965,4.830353106933785,5.021308980377057,4.8785920939138805,4.8312439710633726,5.021235224406098,24873.267250779878,21142.277163162897,0.85,1.0607676303699385,0.6589137565836065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453946879443345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.528783625652,1540.2551755749462,0.37796036862247395,0.12550965148554913,6.112874298809886,3.4537262836225016
5132.0,-30.408248638419643,5.022120822205811,35.015159791521,24.134524014685326,4.986000192382238,-26.868881091303543,-40.41891685975713,1.4466326452681684,-0.16971773507822263,-5.048481020069216,40.03015366446341,42226.61690288383,25752.884407016874,25752.884407016874,67979.5013099007,77517.2455665955,77517.2455665955,25752.884407016874,103270.12997361238,103270.12997361238,103270.12997361238,128143.35684877788,91845.34864039252,56554.71997668914,39211.80962633708,24873.226875165503,0.0,64085.03650150259,21142.242843890675,1540.2525583007682,0.0,0.8865626204544681,2.813323057835356,0.0014959135982669303,353986.30734141835,1555833.7776670577,4.395180676201869,1555833.7776670577,4.395180676201869,0.8499999999999999,0.09578027323708617,4.027634451161993,1.2681611456396058,1.0,0.0,4.027634451162217,1.284991063309852,1.2852785378375686,3.1343676747351843,19383.225387251932,1976.5389187186179,4632.441516551485,4632.441516551485,5.559246525833752,5.022120822205811,-2.397268604473955,7.419389426679766,3.453755980492342,3.453755980492342,0.9867874229978121,0.0,0.0,0.00022370549530222476,7.519823277801729e-05,0.00014850726252420748,0.0005981329667902564,0.0957802732372727,0.07190324978811741,0.02387702344915529,0.09578030609702681,0.07190324978797738,0.02387702344910879,0.3779598663172479,0.3779598663172479,0.12550971781511755,0.0,4.878097862707932,4.830567103437261,5.021291174360272,4.87876328499101,4.831463498219421,5.021260471044229,24873.226875165503,21142.242843890675,0.85,1.06077026746028,0.6589153913003349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539459452414734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.518278817894,1540.2525583007682,0.3779598663172479,0.12550971781511755,6.112874298809886,3.453755980492342
5133.0,-30.408093272994826,5.022096883414145,35.01515368737028,24.13451912524181,4.986013703815907,-26.868739889624525,-40.4187624231912,1.4466603204476358,-0.1694075625507594,-5.048455128698169,40.03014178678241,42226.64725926037,25752.87265499999,25752.87265499999,67979.51991426035,77517.171619265,77517.171619265,25752.87265499999,103270.04427426499,103270.04427426499,103270.04427426499,128143.2289795125,91845.21745148237,56554.69309148589,39211.693733329426,24873.184705247506,0.0,64084.87843857693,21142.20699946038,1540.2497370631181,0.0,0.8865627955237448,2.81332200463278,0.0014959135982669303,353986.66472163936,1555833.26521209,4.395174791218572,1555833.26521209,4.395174791218572,0.85,0.09578012101520425,4.027634451161993,1.2681606522062796,1.0,0.0,4.027634451161835,1.2849909263058907,1.2852784054671929,3.1343680089171455,19383.197700882927,1976.5360954946825,4632.441516551485,4632.441516551485,5.55924398893893,5.022096883414145,-2.3972254486193045,7.419322332033449,3.4537856375118094,3.4537856375118094,0.9867958964319455,0.0,0.0,0.00022370912489425626,7.519955172735171e-05,0.00014850957316690455,0.0005981422732143875,0.09578012101539134,0.07190310225530055,0.02387701876009078,0.0957801137160941,0.07190310225516011,0.023877018760044135,0.37795936435759286,0.37795936435759286,0.12550978400452753,0.0,4.878278022335508,4.830821860158949,5.021246241019867,4.879047566147392,4.831890024092843,5.02111578030474,24873.184705247506,21142.20699946038,0.85,1.0607731741180768,0.6589174901803567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539450116091166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.507777296776,1540.2497370631181,0.37795936435759286,0.12550978400452753,6.112874298809886,3.4537856375118094
5134.0,-30.407938033197027,5.022072881702641,35.015147588141375,24.13448968380692,4.986016439000901,-26.868599878712164,-40.4186005476862,1.4466782845180928,-0.1692857648752124,-5.048436865296315,40.030129721838726,42226.646460116586,25752.880205380472,25752.880205380472,67979.52666549706,77517.04178115107,77517.04178115107,25752.880205380472,103269.92198653154,103269.92198653154,103269.92198653154,128143.0660270524,91845.02605980235,56554.630738776264,39211.55035669565,24873.14404052086,0.0,64084.6943972165,21142.17243444273,1540.247169454646,0.0,0.8865629323817694,2.813322535604021,0.0014959135982669303,353986.91681269225,1555832.7446779239,4.3951701907140635,1555832.7446779239,4.3951701907140635,0.85,0.09577997675398311,4.027634451161993,1.2681600917363545,1.0,0.0,4.027634451162225,1.2849908347515937,1.2852783185529466,3.134368232237695,19383.157309201408,1976.531976689431,4632.441516551485,4632.441516551485,5.559245618831171,5.022072881702641,-2.3971879403434597,7.419260822046101,3.4538152840133334,3.4538152840133334,0.9868043668609524,0.0,0.0,0.00022371275160563,7.520093423112731e-05,0.00014851181737450268,0.0005981513120622252,0.09577997675417224,0.07190296108857037,0.02387701566560187,0.09577998691236239,0.07190296108842839,0.023877015665554724,0.37795886528984557,0.37795886528984557,0.12550984842421575,0.0,4.878445753376752,4.8310464281069585,5.021242410267405,4.8791511004210975,4.831979360765217,5.021261843412276,24873.14404052086,21142.17243444273,0.85,1.0607763258437217,0.6589193700196639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539440778151276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.497281496171,1540.247169454646,0.37795886528984557,0.12550984842421575,6.112874298809886,3.4538152840133334
5135.0,-30.407782740811196,5.02204897465521,35.01514148136951,24.134474456682824,4.986028794704635,-26.86845885833572,-40.41843853248281,1.4467049122311881,-0.16912180914351893,-5.048411203246867,40.03011730367577,42226.645273281865,25752.86884569175,25752.86884569175,67979.51411897362,77516.93067956307,77516.93067956307,25752.86884569175,103269.79952525481,103269.79952525481,103269.79952525481,128142.89828616886,91844.85727831704,56554.57187204423,39211.42822919201,24873.098760914043,0.0,64084.52699010605,21142.133946776936,1540.244171404046,0.0,0.8865631082411778,2.813323376018303,0.0014959135982669303,353987.2710280495,1555832.208904479,4.395164279173182,1555832.208904479,4.395164279173182,0.85,0.09577982346304918,4.027634451161993,1.2681595263211056,1.0,0.0,4.027634451162572,1.2849907026526561,1.2852781910866369,3.1343685544553677,19383.12168922044,1976.5283444622212,4632.441516551485,4632.441516551485,5.559243166627798,5.02204897465521,-2.3971450170984205,7.41919399175363,3.4538448716360532,3.4538448716360532,0.9868128204674438,0.0,0.0,0.00022371637959976693,7.520231795153433e-05,0.00014851406164823262,0.0005981603511764177,0.09577982346324458,0.07190281302446738,0.0238770104387772,0.0957798480900834,0.0719028130243207,0.023877010438728488,0.37795836687401,0.37795836687401,0.12550991389172803,0.0,4.878604787006054,4.831268701549675,5.021210584495691,4.879289394103353,4.832206496789013,5.021132117547154,24873.098760914043,21142.133946776936,0.85,1.0607789011139757,0.6589210727856538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539431447773414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.486788357688,1540.244171404046,0.37795836687401,0.12550991389172803,6.112874298809886,3.4538448716360532
5136.0,-30.407627527791814,5.022025016147712,35.015135377511136,24.134455422777705,4.986032114058258,-26.868318813101602,-40.41828046375883,1.4467233993700603,-0.16884108895453664,-5.048392467883788,40.03010517499396,42226.66001023765,25752.875020899723,25752.875020899723,67979.53503113738,77516.84068382248,77516.84068382248,25752.875020899723,103269.7157047222,103269.7157047222,103269.7157047222,128142.77317186465,91844.7059763419,56554.52530276512,39211.31185952975,24873.057467142462,0.0,64084.36932667221,21142.09884707109,1540.2415609199074,0.0,0.8865632477362291,2.8133218748215576,0.0014959135982669303,353987.529633967,1555831.685620644,4.395159590026851,1555831.685620644,4.395159590026851,0.85,0.09577967872418941,4.027634451161993,1.2681589581584558,1.0,0.0,4.02763445116099,1.2849906086517298,1.2852781017245478,3.134368783743851,19383.089758150123,1976.5250883992112,4632.441516551485,4632.441516551485,5.559244499663077,5.022025016147712,-2.39710722266401,7.419132238811722,3.453874447812916,3.453874447812916,0.9868212708036903,0.0,0.0,0.00022372000579388935,7.52036679890017e-05,0.00014851633780488764,0.0005981695187033778,0.09577967872437983,0.07190267152895685,0.023877007195422975,0.09577964971954946,0.07190267152881391,0.023877007195375506,0.37795786899021583,0.37795786899021583,0.12550997849658121,0.0,4.878787041304406,4.8315105624399735,5.021212931438981,4.87955137892925,4.832513563086934,5.021257973491345,24873.057467142462,21142.09884707109,0.85,1.060781837215397,0.6589229238566091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539422114246325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.476301447377,1540.2415609199074,0.37795786899021583,0.12550997849658121,6.112874298809886,3.453874447812916
5137.0,-30.40747231496529,5.022001103273734,35.015129259140444,24.13443027706819,4.986040857294108,-26.868178225594097,-40.418118553329236,1.44674676792498,-0.16877001510010814,-5.048369216101301,40.03009254457471,42226.65874662749,25752.869544877318,25752.869544877318,67979.5282915048,77516.70395335637,77516.70395335637,25752.869544877318,103269.57349823369,103269.57349823369,103269.57349823369,128142.58524728639,91844.51013565838,56554.464928937894,39211.161340800536,24873.0117490527,0.0,64084.17308985324,21142.059986694796,1540.2385897193988,0.0,0.8865634120765209,2.8133236539318647,0.0014959135982669303,353987.85058063734,1555831.1406898212,4.395154065705449,1555831.1406898212,4.395154065705449,0.85,0.09577952788641089,4.027634451161993,1.2681583570269872,1.0,0.0,4.0276344511639905,1.2849904918078598,1.2852779895144675,3.134369068751235,19383.04842754204,1976.5208738500955,4632.441516551485,4632.441516551485,5.559243317560207,5.022001103273734,-2.397066146019206,7.41906724929294,3.4539039686209128,3.4539039686209128,0.9868297053202608,0.0,0.0,0.00022372363203766572,7.520505086104054e-05,0.00014851858117662518,0.0005981785541846747,0.09577952788660936,0.07190252534407118,0.023877002542538172,0.09577954328017228,0.07190252534392219,0.023877002542488698,0.3779573728685422,0.3779573728685422,0.12551004446323466,0.0,4.878940693952302,4.831717905127789,5.021204508331834,4.879599201001213,4.832591403320123,5.021215065120998,24873.0117490527,21142.059986694796,0.85,1.060784980344364,0.6589249218745625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539412785500838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.465818123506,1540.2385897193988,0.3779573728685422,0.12551004446323466,6.112874298809886,3.4539039686209128
5138.0,-30.407317127957835,5.02197731280826,35.01512316602069,24.134419799689226,4.986056464204899,-26.868036974969637,-40.41796027505768,1.4467763112187324,-0.16860251106965052,-5.048342280080634,40.03008104332207,42226.67264106412,25752.85485585684,25752.85485585684,67979.52749692096,77516.59889748461,77516.59889748461,25752.85485585684,103269.45375334146,103269.45375334146,103269.45375334146,128142.42502838906,91844.34875851241,56554.42250210009,39211.02917379147,24872.9712750476,0.0,64084.00044883907,21142.02558379046,1540.2358374171204,0.0,0.8865635911059603,2.813324596371786,0.0014959135982669303,353988.2223815003,1555830.644476249,4.39514804760792,1555830.644476249,4.39514804760792,0.85,0.09577937686220028,4.027634451161993,1.2681578328227623,1.0,0.0,4.027634451161882,1.284990346070121,1.2852778484033474,3.1343694242370654,19383.014370187597,1976.517400966446,4632.441516551485,4632.441516551485,5.559240146657688,5.02197731280826,-2.3970223501559,7.4189996629641595,3.4539334632641756,3.4539334632641756,0.986838132361193,0.0,0.0,0.00022372725773237313,7.520640273365584e-05,0.0001485208549987173,0.0005981877123088687,0.09577937686238164,0.07190237893194795,0.02387699793043368,0.09577942355523998,0.07190237893181181,0.02387699793038847,0.37795687622370133,0.37795687622370133,0.12551011086750988,0.0,4.87909033042979,4.831932668782031,5.02115759944337,4.879739769010996,4.832842842803302,5.021021224406127,24872.9712750476,21142.02558379046,0.85,1.0607878256787644,0.6589269138211095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539403456778395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.455339969538,1540.2358374171204,0.37795687622370133,0.12551011086750988,6.112874298809886,3.4539334632641756
5139.0,-30.407162012900777,5.021953395538728,35.01511707377598,24.13439629543575,4.986054763717988,-26.867897519930995,-40.41779850432647,1.4467902707502742,-0.168295748858327,-5.04832717035856,40.030068882568415,42226.671647601484,25752.870072343812,25752.870072343812,67979.5417199453,77516.51116680008,77516.51116680008,25752.870072343812,103269.38123914388,103269.38123914388,103269.38123914388,128142.31216384788,91844.19772887083,56554.35820968053,39210.93279910033,24872.93092470399,0.0,64083.863723804316,21141.99128599839,1540.2333631300419,0.0,0.8865637122321782,2.813322330191996,0.0014959135982669303,353988.4309427942,1555830.119809092,4.39514397593553,1555830.119809092,4.39514397593553,0.8499999999999999,0.0957792362333629,4.027634451161993,1.268157249274664,1.0,0.0,4.02763445116151,1.2849902732608136,1.2852777802348838,3.134369601834727,19382.982496591096,1976.5141507641342,4632.441516551485,4632.441516551485,5.559243431423814,5.021953395538728,-2.396987303781778,7.4189406993205065,3.4539629549792137,3.4539629549792137,0.9868465585654896,0.0,0.0,0.00022373088180017934,7.520778445898222e-05,0.00014852309734119713,0.0005981967436446918,0.09577923623355256,0.07190224061608558,0.02387699561746697,0.09577920562590478,0.0719022406159432,0.023876995617419693,0.3779563797487604,0.3779563797487604,0.12551017528146305,0.0,4.879272861232664,4.832169452248479,5.021176361995515,4.8800314215002345,4.833145262878986,5.021280166688314,24872.93092470399,21141.99128599839,0.85,1.0607903108484689,0.6589283041608515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539394129619203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.444866472088,1540.2333631300419,0.3779563797487604,0.12551017528146305,6.112874298809886,3.4539629549792137
5140.0,-30.407006854338036,5.02192961597896,35.01511096523776,24.134385992679768,4.986069374909174,-26.867756394436867,-40.41764029590411,1.4468189150100763,-0.16810000079829024,-5.048299630495114,40.030056223495436,42226.68549704631,25752.853547172053,25752.853547172053,67979.53904421837,77516.4107839893,77516.4107839893,25752.853547172053,103269.26433116135,103269.26433116135,103269.26433116135,128142.14776519335,91844.04063336547,56554.315346430754,39210.8058743719,24872.883434032,0.0,64083.689308403904,21141.9509189272,1540.2301961691694,0.0,0.886563898537804,2.813322972136996,0.0014959135982669303,353988.8110790578,1555829.573642441,4.395137713250974,1555829.573642441,4.395137713250974,0.85,0.09577908097411246,4.027634451161993,1.2681567399064084,1.0,0.0,4.027634451161866,1.2849901317313477,1.2852776433322615,3.134369947055787,19382.94934284262,1976.5107700226501,4632.441516551485,4632.441516551485,5.5592398641533585,5.02192961597896,-2.396943143908942,7.418872759887902,3.4539923687909186,3.4539923687909186,0.986854962511691,0.0,0.0,0.00022373450693855652,7.520913578041734e-05,0.00014852537115813918,0.0005982059017481433,0.09577908097431148,0.07190209105657248,0.023876989917739,0.09577905067110198,0.07190209105642308,0.023876989917689384,0.37795588488878384,0.37795588488878384,0.12551024205595337,0.0,4.879447806740757,4.832412698231224,5.0211452003918,4.880199629696847,4.833437948414087,5.021072963538245,24872.883434032,21141.9509189272,0.85,1.0607931562283441,0.6589303136688905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453938480679586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.434396706132,1540.2301961691694,0.37795588488878384,0.12551024205595337,6.112874298809886,3.4539923687909186
5141.0,-30.406851768121207,5.021905853000238,35.01510488511341,24.13436605073514,4.986078227771825,-26.867615909987418,-40.41747838547451,1.446842369640084,-0.16795610934252636,-5.048277756231717,40.03004483403506,42226.683755814964,25752.85155744668,25752.85155744668,67979.53531326164,77516.29483832196,77516.29483832196,25752.85155744668,103269.14639576865,103269.14639576865,103269.14639576865,128141.99159032691,91843.86567274733,56554.254590248616,39210.67898055413,24872.84519455826,0.0,64083.52417511238,21141.91841537452,1540.2276849223524,0.0,0.8865640513549384,2.813323634193689,0.0014959135982669303,353989.1130125472,1555829.0822524412,4.395132576287154,1555829.0822524412,4.395132576287154,0.8499999999999999,0.09577893644847214,4.027634451161993,1.268156137675978,1.0,0.0,4.027634451161976,1.2849900144904285,1.2852775307215165,3.134370233031872,19382.912418805143,1976.5070048186838,4632.441516551485,4632.441516551485,5.559239434633555,5.021905853000238,-2.396903152333533,7.41880900533377,3.4540217842829537,3.4540217842829537,0.9868633669379868,0.0,0.0,0.0002237381304407221,7.521051874542129e-05,0.00014852761169530083,0.0005982149258128046,0.09577893644865154,0.07190194980330498,0.02387698664534656,0.09577893355846923,0.0719019498031703,0.02387698664530184,0.3779553918706937,0.3779553918706937,0.12551030770264968,0.0,4.8796143179985165,4.832642406883906,5.021120987231484,4.880321646889172,4.833602755715674,5.021065762232865,24872.84519455826,21141.91841537452,0.85,1.0607958315073802,0.6589319844587169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539375481369152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.423932982243,1540.2276849223524,0.3779553918706937,0.12551030770264968,6.112874298809886,3.4540217842829537
