time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5142.0,-30.406696682478735,5.021882084907463,35.01509880349565,24.134341324120783,4.986084304078895,-26.867475703689422,-40.41732028182594,1.4468633252916188,-0.16783058373624726,-5.0482569587768715,40.03003263028574,42226.69785220322,25752.852171132945,25752.852171132945,67979.55002333617,77516.17062750267,77516.17062750267,25752.852171132945,103269.02279863562,103269.02279863562,103269.02279863562,128141.82534747178,91843.68132328683,56554.20854799577,39210.52530587896,24872.80254883616,0.0,64083.32785471512,21141.882166510735,1540.2249453096965,0.0,0.8865642016344338,2.8133244118391736,0.0014959135982669303,353989.40008288587,1555828.5557306681,4.395127524627501,1555828.5557306681,4.395127524627501,0.85,0.09577879036716219,4.027634451161993,1.2681556173181163,1.0,0.0,4.027634451161779,1.284989908943542,1.2852774298074723,3.1343704904837146,19382.873513327668,1976.503037564068,4632.441516551485,4632.441516551485,5.5592395671093255,5.021882084907463,-2.396863991316249,7.418746076223712,3.454051165144337,3.454051165144337,0.9868717614698106,0.0,0.0,0.00022374175398354206,7.521186921733005e-05,0.000148529884766212,0.0005982240809115164,0.09577879036735408,0.07190180749249327,0.02387698287486081,0.095778805905836,0.07190180749234922,0.023876982874812977,0.377954899667012,0.377954899667012,0.12551037284787525,0.0,4.87976888139832,4.832851601455218,5.021110644917542,4.880426375040599,4.833727850155071,5.021108854054262,24872.80254883616,21141.882166510735,0.85,1.0607993108200353,0.6589342230780586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453936616030206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.413472980976,1540.2249453096965,0.377954899667012,0.12551037284787525,6.112874298809886,3.454051165144337
5143.0,-30.40654164870419,5.021858393139007,35.0150927257962,24.134331510309153,4.986095887413906,-26.8673349933544,-40.41716210832817,1.446889232066128,-0.16757139075099303,-5.048232327241049,40.03002058117957,42226.71142100795,25752.843012214802,25752.843012214802,67979.55443322276,77516.08445732313,77516.08445732313,25752.843012214802,103268.92746953793,103268.92746953793,103268.92746953793,128141.68691297274,91843.5372648551,56554.16422854821,39210.41448478543,24872.75944343481,0.0,64083.17392822025,21141.845526919587,1540.222095985108,0.0,0.8865643709003419,2.81332388124848,0.0014959135982669303,353989.7400758457,1555828.0358809892,4.39512183473916,1555828.0358809892,4.39512183473916,0.85,0.09577864059713077,4.027634451161993,1.2681550639914354,1.0,0.0,4.027634451162764,1.2849897802300363,1.2852773057201365,3.134370804444043,19382.843110949183,1976.4999373842427,4632.441516551485,4632.441516551485,5.55923758998385,5.021858393139007,-2.3968220282058446,7.418680421344851,3.454080504858017,3.454080504858017,0.9868801442451477,0.0,0.0,0.00022374537636852325,7.521322030830437e-05,0.00014853215606021889,0.0005982332288535072,0.09577864059732041,0.07190166233112809,0.023876978266192325,0.09577862894335144,0.07190166233098573,0.023876978266145047,0.3779544070234752,0.3779544070234752,0.12551043841728016,0.0,4.87993798817314,4.833086827398176,5.0210802236125005,4.880660936490074,4.834074478399714,5.021005413186174,24872.75944343481,21141.845526919587,0.85,1.0608019276536904,0.6589360175622109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539356839280917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.403018137742,1540.222095985108,0.3779544070234752,0.12551043841728016,6.112874298809886,3.454080504858017
5144.0,-30.40638671820991,5.0218346967636975,35.01508665846224,24.134311952535086,4.98610252737809,-26.867194870356016,-40.41700023282317,1.4469106795262254,-0.1673750843937114,-5.048211524049304,40.030008727697535,42226.70923418378,25752.843565037067,25752.843565037067,67979.55279922084,77515.97890333332,77515.97890333332,25752.843565037067,103268.82246837039,103268.82246837039,103268.82246837039,128141.54121979675,91843.3718629875,56554.10219384634,39210.29963237906,24872.71875142636,0.0,64083.01838380542,21141.810938712406,1540.2194695157114,0.0,0.8865645199387778,2.8133237299677525,0.0014959135982669303,353990.0272257711,1555827.5244714972,4.395116824800284,1555827.5244714972,4.395116824800284,0.85,0.09577849580261505,4.027634451161993,1.2681544941803442,1.0,0.0,4.027634451162563,1.2849896723890073,1.2852772025069152,3.134371067491895,19382.808204209465,1976.4963778873994,4632.441516551485,4632.441516551485,5.559237709320977,5.0218346967636975,-2.396782904106424,7.418617600870121,3.4541098279827116,3.4541098279827116,0.9868885222807747,0.0,0.0,0.000223748996394333,7.521460304442691e-05,0.00014853439334990608,0.0005982422398385286,0.09577849580280148,0.07190152109626836,0.023876974706533122,0.09577847656731293,0.0719015210961284,0.023876974706486646,0.37795391574675397,0.37795391574675397,0.12551050310100817,0.0,4.880109827893307,4.833320600095647,5.0210651539901505,4.880836439655582,4.834295172915063,5.021044464759882,24872.71875142636,21141.810938712406,0.85,1.0608044769688958,0.6589375828285734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539347521388593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.392567424942,1540.2194695157114,0.37795391574675397,0.12551050310100817,6.112874298809886,3.4541098279827116
5145.0,-30.406231749295177,5.021811042339496,35.015080590241446,24.134286736976378,4.986111665626561,-26.867054462919253,-40.4168421291746,1.446934379252653,-0.16732152669186462,-5.048188557456596,40.02999656719812,42226.72271017301,25752.838530904184,25752.838530904184,67979.5612410772,77515.84033641871,77515.84033641871,25752.838530904184,103268.67886732289,103268.67886732289,103268.67886732289,128141.35441706324,91843.17444415203,56554.0568179146,39210.13069581937,24872.675549740357,0.0,64082.806245559725,21141.774217279304,1540.2166467870295,0.0,0.8865646811198535,2.813325705859605,0.0014959135982669303,353990.344237693,1555826.999816105,4.395111406686895,1555826.999816105,4.395111406686895,0.85,0.09577834783239127,4.027634451161993,1.2681539293145763,1.0,0.0,4.027634451160991,1.2849895540064413,1.2852770887510205,3.1343713562529114,19382.766540545053,1976.4921293759903,4632.441516551485,4632.441516551485,5.5592366226083065,5.021811042339496,-2.3967422174934514,7.418553259832947,3.4541391102313916,3.4541391102313916,0.9868968886375404,0.0,0.0,0.00022375261737184288,7.52159535841443e-05,0.00014853666378769858,0.0005982513843320009,0.09577834783258261,0.07190137750362673,0.023876970328955888,0.09577838571728281,0.07190137750348308,0.023876970328908186,0.37795342563213885,0.37795342563213885,0.12551056798724924,0.0,4.880252596152729,4.833517549716305,5.021044375685221,4.880867030764705,4.834348935274534,5.021004968736975,24872.675549740357,21141.774217279304,0.85,1.060808120365164,0.6589399744506177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539338209715067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.382119810889,1540.2166467870295,0.37795342563213885,0.12551056798724924,6.112874298809886,3.4541391102313916
5146.0,-30.406076888414862,5.021787322104552,35.015074508895566,24.134267947543435,4.986113154567013,-26.8669149176896,-40.416684130299814,1.4469511838437619,-0.16700417323397687,-5.048170754958738,40.029984048460186,42226.73624794926,25752.846428193356,25752.846428193356,67979.58267614261,77515.75895145499,77515.75895145499,25752.846428193356,103268.60537964835,103268.60537964835,103268.60537964835,128141.23734916752,91843.03115415151,56554.00845065385,39210.02522610851,24872.631969519178,0.0,64082.65719562769,21141.7371740913,1540.213926020441,0.0,0.8865648172716598,2.8133236147524574,0.0014959135982669303,353990.58996885753,1555826.4597049265,4.395106829935227,1555826.4597049265,4.395106829935227,0.85,0.09577820405570908,4.027634451161993,1.268153388076462,1.0,0.0,4.027634451162245,1.28498946789511,1.285277007270406,3.1343715662973493,19382.736300337827,1976.489045733031,4632.441516551485,4632.441516551485,5.559238327387343,5.021787322104552,-2.396705380512969,7.41849270261752,3.4541683656413635,3.4541683656413635,0.9869052473261039,0.0,0.0,0.00022375623587897502,7.521730325127183e-05,0.00014853893262770318,0.0005982605223901676,0.09577820405590502,0.07190123703243989,0.02387696702346513,0.09577816004460203,0.0719012370322928,0.023876967023416285,0.3779529343691238,0.3779529343691238,0.1255106326791276,0.0,4.880428682238971,4.833746568579045,5.021060678625304,4.881166581724756,4.834696431529267,5.0211597691931615,24872.631969519178,21141.7371740913,0.85,1.0608109221909856,0.6589417183348376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539328895743797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.371678130874,1540.213926020441,0.3779529343691238,0.1255106326791276,6.112874298809886,3.4541683656413635
5147.0,-30.405922061568972,5.0217637281185254,35.01506842343302,24.134252441022568,4.986127469131638,-26.86677412046239,-40.416522150021024,1.4469795280271123,-0.1668964199636207,-5.04814390549474,40.029971765862655,42226.73320937992,25752.831278323134,25752.831278323134,67979.56448770306,77515.63869227185,77515.63869227185,25752.831278323134,103268.46997059499,103268.46997059499,103268.46997059499,128141.0566894254,91842.85419603872,56553.948713154954,39209.89498098197,24872.586718830415,0.0,64082.481699812386,21141.69871100585,1540.2108996124073,0.0,0.8865649986910251,2.8133253318464124,0.0014959135982669303,353990.9605772195,1555825.9297819815,4.395100731513154,1555825.9297819815,4.395100731513154,0.85,0.09577805175527376,4.027634451161993,1.2681527951871976,1.0,0.0,4.027634451161566,1.2849893277852595,1.285276871778236,3.1343719080560875,19382.698954745098,1976.485237542392,4632.441516551485,4632.441516551485,5.5592350570017,5.0217637281185254,-2.396661906592953,7.418425634711479,3.454197561774388,3.454197561774388,0.9869135890783965,0.0,0.0,0.00022375985364475753,7.521868695182534e-05,0.0001485411666929322,0.0005982695203882501,0.09577805175546719,0.07190108992030053,0.023876961835166653,0.09577804990420323,0.07190108992015533,0.023876961835118435,0.3779524442642226,0.3779524442642226,0.1255106994512591,0.0,4.880582296033197,4.833960669370697,5.021031741544732,4.881247485531105,4.834868029034567,5.020967088708915,24872.586718830415,21141.69871100585,0.85,1.0608135434914356,0.6589434754912675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539319588277038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.361239452199,1540.2108996124073,0.3779524442642226,0.1255106994512591,6.112874298809886,3.454197561774388
5148.0,-30.405767212961017,5.021740152951897,35.01506236585555,24.134232534002535,4.986136351346033,-26.86663384695647,-40.41636404637245,1.4470029853435469,-0.1667574158440175,-5.048122081170599,40.02996040715028,42226.7462531217,25752.829019995468,25752.829019995468,67979.57527311717,77515.52262511055,77515.52262511055,25752.829019995468,103268.35164510601,103268.35164510601,103268.35164510601,128140.90013990781,91842.67922173064,56553.90284975019,39209.75152442271,24872.548494801806,0.0,64082.300019224516,21141.666220581534,1540.2083894103548,0.0,0.8865651511409208,2.8133260522757073,0.0014959135982669303,353991.2618228247,1555825.439719448,4.395095606902722,1555825.439719448,4.395095606902722,0.85,0.09577790798897577,4.027634451161993,1.2681522808736192,1.0,0.0,4.027634451162898,1.2849892105425933,1.285276759159089,3.134372194036792,19382.662027818467,1976.481472043814,4632.441516551485,4632.441516551485,5.559234569499018,5.021740152951897,-2.396622131637338,7.418362284589235,3.454226756458778,3.454226756458778,0.9869219304167938,0.0,0.0,0.00022376347197294917,7.522003755934557e-05,0.00014854343441360362,0.0005982786539381519,0.09577790798915468,0.07190094937581604,0.02387695861333865,0.09577793480335219,0.07190094937568173,0.023876958613294048,0.37795195433346207,0.37795195433346207,0.12551076515390047,0.0,4.88073053135264,4.834165875787676,5.021008024160892,4.8813646653266005,4.835028121264202,5.020954687052779,24872.548494801806,21141.666220581534,0.85,1.060816719323799,0.6589455472174656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539310282867213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.35080525373,1540.2083894103548,0.37795195433346207,0.12551076515390047,6.112874298809886,3.454226756458778
5149.0,-30.40561246432925,5.021716538516763,35.01505629976865,24.13421346517282,4.986139753961444,-26.866494211395523,-40.41620224071664,1.4470215010297538,-0.16648644933809464,-5.048103073886043,40.02994804413849,42226.74358607029,25752.833732215986,25752.833732215986,67979.57731828628,77515.43227044182,77515.43227044182,25752.833732215986,103268.2660026578,103268.2660026578,103268.2660026578,128140.77133824333,91842.52778204298,56553.83909767985,39209.65409373681,24872.505335585538,0.0,64082.159429322346,21141.629535247706,1540.2056638881186,0.0,0.886565292869987,2.8133247109523674,0.0014959135982669303,353991.52418442117,1555824.9063273577,4.395090842674555,1555824.9063273577,4.395090842674555,0.85,0.09577776371328503,4.027634451161993,1.268151712161489,1.0,0.0,4.02763445115944,1.2849891164292413,1.2852766696714983,3.1343724236000385,19382.630067685026,1976.47821301719,4632.441516551485,4632.441516551485,5.559235586720822,5.021716538516763,-2.3965844771986933,7.418301015715457,3.4542559174970426,3.4542559174970426,0.9869302621420122,0.0,0.0,0.00022376708801887245,7.522141981464576e-05,0.00014854566820422669,0.000598287650830222,0.09577776371347901,0.07190080851650014,0.023876955196978866,0.09577773496350415,0.07190080851635453,0.023876955196930505,0.37795146414515585,0.37795146414515585,0.12551083029832,0.0,4.880900581174728,4.834391277166844,5.021011003441004,4.8816166245479735,4.835328956835951,5.021059092044538,24872.505335585538,21141.629535247706,0.85,1.0608190785652671,0.6589469512593925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453930097616084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.340376652124,1540.2056638881186,0.37795146414515585,0.12551083029832,6.112874298809886,3.4542559174970426
5150.0,-30.405457702976335,5.021692984287559,35.015050223592304,24.1341934184544,4.986149470514594,-26.866353932944772,-40.41604417199267,1.4470457004850406,-0.1663609732651139,-5.0480794176670285,40.029935618088224,42226.75625426396,25752.826507504546,25752.826507504546,67979.5827617685,77515.31229524495,77515.31229524495,25752.826507504546,103268.1388027495,103268.1388027495,103268.1388027495,128140.5990642443,91842.34927289143,56553.793231918484,39209.50671219216,24872.4602614948,0.0,64081.96697368696,21141.59122227058,1540.2027199380598,0.0,0.8865654585289153,2.8133258227637494,0.0014959135982669303,353991.8507164633,1555824.3702156616,4.395085274044429,1555824.3702156616,4.395085274044429,0.85,0.09577761454709421,4.027634451161993,1.268151185759344,1.0,0.0,4.027634451161198,1.284988995717728,1.2852765535802446,3.134372718042123,19382.592394757987,1976.4743714477409,4632.441516551485,4632.441516551485,5.559234027130396,5.021692984287559,-2.3965434349140176,7.418236419201577,3.4542850273973635,3.4542850273973635,0.9869385792563896,0.0,0.0,0.00022377070441590338,7.522277016917963e-05,0.00014854793424672375,0.000598296777621051,0.09577761454728971,0.07190066387545457,0.023876950671835134,0.09577760764117242,0.07190066387530782,0.023876950671786402,0.3779509751127784,0.3779509751127784,0.12551089659994805,0.0,4.881055219381437,4.834601819021259,5.020996907189215,4.88171844440194,4.835488883154824,5.020985540718357,24872.4602614948,21141.59122227058,0.85,1.0608223494400844,0.658949127944261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539291675474624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.329951209282,1540.2027199380598,0.3779509751127784,0.12551089659994805,6.112874298809886,3.4542850273973635
5151.0,-30.40530296876759,5.021669463876745,35.01504415905506,24.13417351143437,4.986158477465852,-26.86621374992002,-40.41588226156307,1.447069258620322,-0.16622378541461558,-5.048056998966726,40.02992380475001,42226.75319376167,25752.82244929764,25752.82244929764,67979.57564305932,77515.19565073376,77515.19565073376,25752.82244929764,103268.0181000314,103268.0181000314,103268.0181000314,128140.4372472858,91842.17381798962,56553.73136102592,39209.38050773744,24872.419147254386,0.0,64081.79965499183,21141.55627516623,1540.2000307047447,0.0,0.8865656156569564,2.8133266363915643,0.0014959135982669303,353992.1601669783,1555823.8605390503,4.395079992181655,1555823.8605390503,4.395079992181655,0.8500000000000001,0.09577746886143138,4.027634451161993,1.2681505818804726,1.0,0.0,4.027634451162203,1.28498887800852,1.2852764404912214,3.1343730051609744,19382.5553664059,1976.4705956066446,4632.441516551485,4632.441516551485,5.559233151089782,5.021669463876745,-2.396503317537232,7.418172781413977,3.454314116102415,3.454314116102415,0.9869468903149757,0.0,0.0,0.00022377432023248052,7.522415336599683e-05,0.0001485501668664837,0.0005983057697973125,0.09577746886161727,0.0719005218709704,0.023876946990646863,0.09577748508519501,0.07190052187083086,0.02387694699060052,0.37795048625393374,0.37795048625393374,0.1255109627934135,0.0,4.881202353718663,4.834803591054424,5.02097912327622,4.881833213552113,4.835653227294358,5.020950651099213,24872.419147254386,21141.55627516623,0.85,1.0608250081778696,0.6589508007126061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539282374035225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.319531179575,1540.2000307047447,0.37795048625393374,0.1255109627934135,6.112874298809886,3.454314116102415
5152.0,-30.405148232288962,5.021645927603557,35.01503809222527,24.13415416320788,4.98616358989437,-26.866073954305627,-40.415724262688286,1.4470893119130368,-0.16599518256464307,-5.048036972385378,40.02991160889952,42226.76604943968,25752.82435278253,25752.82435278253,67979.59040222221,77515.09727590901,77515.09727590901,25752.82435278253,103267.92162869153,103267.92162869153,103267.92162869153,128140.29821488803,91842.01505526916,56553.68382880788,39209.25691829032,24872.376586196497,0.0,64081.63350448682,21141.52009826702,1540.1973150888984,0.0,0.8865657619761168,2.81332597036802,0.0014959135982669303,353992.4365987005,1555823.334359399,4.395075073660799,1555823.334359399,4.395075073660799,0.85,0.09577732438314032,4.027634451161993,1.2681500763585793,1.0,0.0,4.02763445116149,1.2849887767001713,1.2852763438068642,3.1343732522745356,19382.521860805027,1976.4671789862011,4632.441516551485,4632.441516551485,5.559233561992948,5.021645927603557,-2.3964649967573934,7.418110924360951,3.4543431757522987,3.4543431757522987,0.9869551930720853,0.0,0.0,0.00022377793615593438,7.52255031691692e-05,0.00014855243298676519,0.0005983148969014287,0.09577732438333181,0.07190038080657829,0.023876943576753525,0.09577730934728457,0.07190038080643454,0.023876943576705785,0.3779499971422407,0.3779499971422407,0.1255110286672333,0.0,4.881362684858402,4.8350175895539,5.020977461479106,4.8820417898207324,4.835911592211062,5.021008925468607,24872.376586196497,21141.52009826702,0.85,1.0608279889972292,0.6589527098506794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539273074238623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.30911576479,1540.1973150888984,0.3779499971422407,0.1255110286672333,6.112874298809886,3.4543431757522987
5153.0,-30.4049935896886,5.021622521297738,35.015032037622724,24.134138516988628,4.98617885686254,-26.865933227697166,-40.415562282409496,1.4471184948731495,-0.16591484908195753,-5.048010041211961,40.02989983138481,42226.76226767635,25752.808756698276,25752.808756698276,67979.57102437463,77514.9725614015,77514.9725614015,25752.808756698276,103267.78131809978,103267.78131809978,103267.78131809978,128140.1154383697,91841.83410170679,56553.62380799013,39209.122548574065,24872.33412026992,0.0,64081.45666884398,21141.48400222943,1540.194444828238,0.0,0.8865659419795867,2.8133280571139614,0.0014959135982669303,353992.8083364356,1555822.8262286193,4.395069022842865,1555822.8262286193,4.395069022842865,0.85,0.09577717401151183,4.027634451161993,1.2681494697323075,1.0,0.0,4.02763445116271,1.2849886326735975,1.2852762043919712,3.1343736035874024,19382.48367200466,1976.463284812312,4632.441516551485,4632.441516551485,5.559230195283582,5.021622521297738,-2.3964216007925065,7.418044122090245,3.454372191416348,3.454372191416348,0.9869634832618137,0.0,0.0,0.00022378154993940718,7.52268870091982e-05,0.00014855466293020898,0.0005983238782984672,0.09577717401169737,0.07190023524856888,0.023876938763128488,0.09577722134731852,0.07190023524842959,0.023876938763082233,0.3779495087045226,0.3779495087045226,0.1255110952515556,0.0,4.881499007807463,4.835214022845776,5.020932374460756,4.882095192130009,4.836050868096322,5.020803277227742,24872.33412026992,21141.48400222943,0.85,1.0608306140054693,0.6589544692451841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539263774316977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.298705553287,1540.194444828238,0.3779495087045226,0.1255110952515556,6.112874298809886,3.454372191416348
5154.0,-30.404838982681238,5.021599057617429,35.01502599820215,24.134124756697588,4.986182119240005,-26.865793733672305,-40.415408090315736,1.4471368702330654,-0.16556031981860997,-5.047991958628054,40.02988816438645,42226.790424252475,25752.815641637084,25752.815641637084,67979.60606588956,77514.90416473435,77514.90416473435,25752.815641637084,103267.71980637143,103267.71980637143,103267.71980637143,128140.01500266527,91841.70462029411,56553.59087982017,39209.01526719327,24872.295196293835,0.0,64081.3104634871,21141.45091684976,1540.191984141823,0.0,0.8865660764700124,2.813325510474515,0.0014959135982669303,353993.0579350442,1555822.322866096,4.395064501947326,1555822.322866096,4.395064501947326,0.8500000000000001,0.09577703328732895,4.027634451161993,1.2681489499239254,1.0,0.0,4.027634451160818,1.2849885392232667,1.2852761155636392,3.134373831533599,19382.45634598932,1976.4604983342244,4632.441516551485,4632.441516551485,5.559231681527664,5.021599057617429,-2.3963847389264443,7.417983796543874,3.454401207060099,3.454401207060099,0.9869717734457426,0.0,0.0,0.00022378516294487659,7.522820433458557e-05,0.00014855695861029102,0.0005983331244586544,0.09577703328751197,0.07190009720999077,0.023876936077521192,0.0957769961604498,0.07190009720985338,0.023876936077475566,0.37794901988302754,0.37794901988302754,0.12551115976870866,0.0,4.881678715770136,4.835455579056031,5.020925437853407,4.882431638809464,4.836456123964638,5.020932103065206,24872.295196293835,21141.45091684976,0.85,1.0608335811831386,0.6589564120776351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539254480048942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.28829861897,1540.191984141823,0.37794901988302754,0.12551115976870866,6.112874298809886,3.454401207060099
5155.0,-30.40468443029087,5.02157569198259,35.015019955781426,24.13410429088401,4.986194627069353,-26.865653364178677,-40.415246214810736,1.447163560959227,-0.16550213272063274,-5.047966572232346,40.02987599815866,42226.78647414586,25752.803876180744,25752.803876180744,67979.5903503266,77514.77110945484,77514.77110945484,25752.803876180744,103267.57498563558,103267.57498563558,103267.57498563558,128139.82590043805,91841.51424541828,56553.52961011747,39208.8718170009,24872.250914802466,0.0,64081.12273180336,21141.413277582094,1540.1890439967528,0.0,0.8865662500068346,2.8133277078629635,0.0014959135982669303,353993.40835030057,1555821.7979648851,4.395058668508577,1555821.7979648851,4.395058668508577,0.85,0.09577688341966427,4.027634451161993,1.2681483834097165,1.0,0.0,4.027634451162206,1.284988406863384,1.2852759878154754,3.1343741543889267,19382.416168896187,1976.4564014108985,4632.441516551485,4632.441516551485,5.559229141731686,5.02157569198259,-2.396342528846499,7.417918220829089,3.4544301663853685,3.4544301663853685,0.9869800475386767,0.0,0.0,0.0002237887747277219,7.522958732541201e-05,0.0001485591874023099,0.0005983421012181741,0.09577688341985591,0.07189995233883578,0.023876931081020118,0.09577690688249751,0.07189995233869192,0.023876931080972344,0.37794853362292347,0.37794853362292347,0.12551122491652658,0.0,4.881826268076338,4.835664050191895,5.020889147749358,4.882464439511693,4.83654611561758,5.02079229832475,24872.250914802466,21141.413277582094,0.85,1.0608364437502034,0.6589582809102184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539245187931469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.277896126363,1540.1890439967528,0.37794853362292347,0.12551122491652658,6.112874298809886,3.4544301663853685
5156.0,-30.404529867888012,5.021552267963537,35.01501391674443,24.134080088138603,4.9861972637657725,-26.86551397285962,-40.41508821593595,1.4471813687394486,-0.1653067510552546,-5.0479485994178015,40.02986401187553,42226.79883208913,25752.81088228624,25752.81088228624,67979.60971437537,77514.66307004467,77514.66307004467,25752.81088228624,103267.47395233091,103267.47395233091,103267.47395233091,128139.68410733438,91841.34488602918,56553.48064808213,39208.73804216339,24872.210155003464,0.0,64080.94819716686,21141.378631752945,1540.1864764492755,0.0,0.8865663850949862,2.8133272385630583,0.0014959135982669303,353993.65643406374,1555821.2808273577,4.3950541275226245,1555821.2808273577,4.3950541275226245,0.85,0.09577674212084378,4.027634451161993,1.2681478256871928,1.0,0.0,4.027634451162186,1.284988316071026,1.2852759016445083,3.134374375851812,19382.38042695325,1976.4527567470288,4632.441516551485,4632.441516551485,5.559230654131892,5.021552267963537,-2.3963058056863895,7.417858073649927,3.4544591161815545,3.4544591161815545,0.9869883189090156,0.0,0.0,0.00022379238679826925,7.523093721873935e-05,0.0001485614495795299,0.00059835121244108,0.09577674212103163,0.0718998140929192,0.023876928028112414,0.09577674583604538,0.0718998140927782,0.023876928028065587,0.37794804756580846,0.37794804756580846,0.12551128878347317,0.0,4.881982607152565,4.835871806525404,5.02089028147617,4.882641848362539,4.8367369431258,5.020929019090545,24872.210155003464,21141.378631752945,0.85,1.060839635287745,0.658960268536664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539235899107914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.267497693161,1540.1864764492755,0.37794804756580846,0.12551128878347317,6.112874298809886,3.4544591161815545
5157.0,-30.40437534563406,5.0215288985623365,35.01500786309086,24.134060146193974,4.986206322820285,-26.865373975374396,-40.41492637535555,1.4472049525626272,-0.16516879083172853,-5.04792535690545,40.02985150806218,42226.79497964601,25752.80432814409,25752.80432814409,67979.59930779011,77514.5461955839,77514.5461955839,25752.80432814409,103267.35052372799,103267.35052372799,103267.35052372799,128139.51513580472,91841.16930798546,56553.418092055734,39208.61246214414,24872.164612076722,0.0,64080.77707422087,21141.339920265214,1540.1835146424137,0.0,0.8865665489254595,2.813328138161968,0.0014959135982669303,353993.97725713515,1555820.7413615868,4.39504862036527,1555820.7413615868,4.39504862036527,0.8500000000000001,0.0957765935273962,4.027634451161993,1.2681472630193458,1.0,0.0,4.027634451161277,1.284988198251291,1.2852757884389776,3.134374663240567,19382.343372613046,1976.4489782558821,4632.441516551485,4632.441516551485,5.559229239296512,5.0215288985623365,-2.3962652444865635,7.4177941430489,3.454488009422444,3.454488009422444,0.9869965741206983,0.0,0.0,0.00022379599798424968,7.523231995762733e-05,0.00014856367802662236,0.0005983601878113622,0.0957765935275928,0.07189967020875633,0.023876923318836462,0.09577660998019702,0.07189967020860875,0.023876923318787456,0.37794756176670086,0.37794756176670086,0.12551135387190837,0.0,4.882128620596632,4.836070486475364,5.020877324206879,4.882756566073738,4.836909318492928,5.020869726179058,24872.164612076722,21141.339920265214,0.85,1.060842305783113,0.6589619681224727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539226609693952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.257104612287,1540.1835146424137,0.37794756176670086,0.12551135387190837,6.112874298809886,3.454488009422444
5158.0,-30.404220879127458,5.021505579321224,35.01500182174869,24.134045338165038,4.986216323533144,-26.86523393393332,-40.41476830663157,1.4472293783410408,-0.16497081906470612,-5.04790230864715,40.02983975935207,42226.806533299445,25752.79830893353,25752.79830893353,67979.60484223298,77514.44619791138,77514.44619791138,25752.79830893353,103267.24450684492,103267.24450684492,103267.24450684492,128139.36799983332,91841.01101031515,56553.371345711384,39208.48851622641,24872.12349298841,0.0,64080.61200921482,21141.304969040146,1540.1808117429985,0.0,0.8865667090276216,2.8133282269515725,0.0014959135982669303,353994.2953990878,1555820.2344741954,4.395043238536337,1555820.2344741954,4.395043238536337,0.85,0.09577644772827966,4.027634451161993,1.2681467333203185,1.0,0.0,4.027634451160646,1.284988076494195,1.2852756712935987,3.1343749602334836,19382.30996515728,1976.4455716434545,4632.441516551485,4632.441516551485,5.559227939936219,5.021505579321224,-2.3962248367254797,7.4177304160467035,3.4545168800996877,3.4545168800996877,0.9870048228856251,0.0,0.0,0.0002237996079210781,7.523367049308751e-05,0.00014856593742799056,0.0005983692878541518,0.09577644772846472,0.07189952839499751,0.023876919333467205,0.09577646221856706,0.0718995283948586,0.02387691933342107,0.3779470757618694,0.3779470757618694,0.1255114190834365,0.0,4.882280489789423,4.836280179877747,5.0208546795796565,4.882931489582461,4.837162697364363,5.020807962433139,24872.12349298841,21141.304969040146,0.85,1.0608451247696804,0.6589638458388508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539217322704345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.246715879179,1540.1808117429985,0.3779470757618694,0.1255114190834365,6.112874298809886,3.4545168800996877
5159.0,-30.404066424736538,5.021482238950837,35.01499578140634,24.134026059787743,4.986221171436966,-26.86509441870019,-40.41461030775679,1.4472491654026547,-0.16474058223622023,-5.04788266358361,40.029827705788875,42226.81835500378,25752.8008444465,25752.8008444465,67979.61919945027,77514.34908322999,77514.34908322999,25752.8008444465,103267.14992767648,103267.14992767648,103267.14992767648,128139.23164180039,91840.85351447544,56553.3227862574,39208.36747579782,24872.081714123913,0.0,64080.44918992174,21141.269457005325,1540.178148732298,0.0,0.8865668528847509,2.8133274949820226,0.0014959135982669303,353994.56656591006,1555819.7144343255,4.395038402784773,1555819.7144343255,4.395038402784773,0.85,0.09577630465094795,4.027634451161993,1.2681461904337636,1.0,0.0,4.027634451160744,1.284987976444641,1.2852755758603245,3.1343752042768696,19382.276726921446,1976.4421822866573,4632.441516551485,4632.441516551485,5.559228487274585,5.021482238950837,-2.3961869663468742,7.417669205297711,3.4545457269595565,3.4545457269595565,0.9870130648455876,0.0,0.0,0.00022380321762840668,7.523502045415925e-05,0.00014856819717424743,0.0005983783892860268,0.09577630465113726,0.07189938872580655,0.02387691592533072,0.09577628724065568,0.07189938872566443,0.023876915925283525,0.37794659039306167,0.37794659039306167,0.1255114837971011,0.0,4.882445395851164,4.836500727299438,5.020851651747876,4.883142081347387,4.8374202024494934,5.020876925395328,24872.081714123913,21141.269457005325,0.85,1.0608480442759096,0.6589657046543458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453920803907657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.236331180005,1540.178148732298,0.37794659039306167,0.1255114837971011,6.112874298809886,3.4545457269595565
5160.0,-30.40391198995446,5.0214589866511785,35.01498974355898,24.13401617612692,4.986233165370703,-26.86495420646423,-40.41445223903281,1.4472753818825188,-0.16450161909529015,-5.047857876584957,40.02981569777597,42226.829669933875,25752.79027595901,25752.79027595901,67979.61994589289,77514.26102771117,77514.26102771117,25752.79027595901,103267.05130367017,103267.05130367017,103267.05130367017,128139.0896891673,91840.7079787819,56553.27662101266,39208.25706418804,24872.038385497122,0.0,64080.29544968516,21141.232627672554,1540.1752806865481,0.0,0.8865670227911671,2.813327248269873,0.0014959135982669303,353994.9087086683,1555819.1963598111,4.395032691388857,1555819.1963598111,4.395032691388857,0.85,0.0957761564705269,4.027634451161993,1.268145632161759,1.0,0.0,4.027634451163489,1.2849878463092423,1.2852754503339512,3.134375521706461,19382.246012778684,1976.439050315723,4632.441516551485,4632.441516551485,5.559226205866942,5.0214589866511785,-2.3961453316975585,7.417604318348737,3.454574528580025,3.454574528580025,0.9870212938800071,0.0,0.0,0.00022380682693109834,7.523637103444339e-05,0.00014857045589665495,0.0005983874865942109,0.09577615647071597,0.07189924517682995,0.02387691129388602,0.09577611884670244,0.07189924517668801,0.023876911293838884,0.3779461063313456,0.3779461063313456,0.12551154928746402,0.0,4.8826182028494145,4.836740613281108,5.0208220562429915,4.883356257489652,4.8377472018254934,5.020750844403324,24872.038385497122,21141.232627672554,0.85,1.060850601091086,0.6589674622066891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539198756188303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.225951387001,1540.1752806865481,0.3779461063313456,0.12551154928746402,6.112874298809886,3.454574528580025
5161.0,-30.403757618235147,5.021435775790299,35.014983729082985,24.133990820869826,4.986243156236946,-26.864814251345422,-40.41429039845241,1.447299789349283,-0.16448258856576103,-5.047835255768343,40.02980430282229,42226.825200652274,25752.78530330559,25752.78530330559,67979.61050395787,77514.11850171258,77514.11850171258,25752.78530330559,103266.90380501817,103266.90380501817,103266.90380501817,128138.90315237049,91840.50718699662,56553.213885944824,39208.10366783533,24871.99934735232,0.0,64080.10301518765,21141.199445249473,1540.1727011473133,0.0,0.8865671794310185,2.8133296372799212,0.0014959135982669303,353995.22095115884,1555818.7047352858,4.395027425949189,1555818.7047352858,4.395027425949189,0.85,0.09577601304219352,4.027634451161993,1.2681450557569045,1.0,0.0,4.027634451163366,1.284987724642142,1.2852753332759455,3.1343758184800206,19382.203637280225,1976.4347292174418,4632.441516551485,4632.441516551485,5.5592251324257775,5.021435775790299,-2.3961052949321107,7.417541070722409,3.454603317867879,3.454603317867879,0.9870295193908226,0.0,0.0,0.00022381043481354814,7.523775386567598e-05,0.00014857268094787217,0.000598396448287149,0.09577601304237321,0.07189910544922296,0.023876907593150257,0.09577605669000772,0.07189910544908806,0.023876907593105456,0.37794562463554054,0.37794562463554054,0.1255116137853949,0.0,4.882756552787328,4.836935609464206,5.020789447178004,4.883352667202587,4.837758526965047,5.020702058780955,24871.99934735232,21141.199445249473,0.85,1.0608536395118777,0.6589693713607807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539189474489889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.215576349643,1540.1727011473133,0.37794562463554054,0.1255116137853949,6.112874298809886,3.454603317867879
5162.0,-30.403603322853137,5.021412530064911,35.01497771232476,24.133976955804997,4.986246995918328,-26.86467498006992,-40.41413243450222,1.447318653137108,-0.1641441787966187,-5.047816290791301,40.02979220739384,42226.8364913529,25752.78948704662,25752.78948704662,67979.62597839952,77514.04741807684,77514.04741807684,25752.78948704662,103266.83690512346,103266.83690512346,103266.83690512346,128138.79426744826,91840.37537821596,56553.1644515001,39208.0121407954,24871.957362324803,0.0,64079.9695031202,21141.163757976083,1540.1700437055713,0.0,0.8865673199722742,2.8133274053218766,0.0014959135982669303,353995.4827310738,1555818.1828895644,4.395022701663968,1555818.1828895644,4.395022701663968,0.85,0.09577587090987186,4.027634451161993,1.2681445282557982,1.0,0.0,4.02763445116193,1.2849876289204738,1.2852752421669544,3.134376051966846,19382.175820092514,1976.431892653711,4632.441516551485,4632.441516551485,5.5592260355653,5.021412530064911,-2.3960679877360698,7.41748051780098,3.4546320809025994,3.4546320809025994,0.9870377374007427,0.0,0.0,0.0002238140409654404,7.523910359607757e-05,0.00014857493736936283,0.0005984055363280811,0.0957758709100615,0.07189896680509343,0.023876904104968063,0.0957758306350342,0.07189896680495107,0.023876904104920788,0.3779451422690738,0.3779451422690738,0.12551167728682716,0.0,4.882932509938598,4.837171591551055,5.02078426476362,4.883672111994656,4.8381515152879615,5.020799625789607,24871.957362324803,21141.163757976083,0.85,1.060856091310865,0.6589709205354223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539180196592945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.205205196755,1540.1700437055713,0.3779451422690738,0.12551167728682716,6.112874298809886,3.4546320809025994
5163.0,-30.403449005617006,5.02138934089857,35.01497168707604,24.13395697893577,4.9862564354903185,-26.864535129084736,-40.41397440070284,1.4473425589600868,-0.1640213447766996,-5.047793055542181,40.029779926574,42226.84752386446,25752.78269996095,25752.78269996095,67979.63022382541,77513.92877251789,77513.92877251789,25752.78269996095,103266.71147247884,103266.71147247884,103266.71147247884,128138.62435010809,91840.19826584255,56553.11701719741,39207.86805405016,24871.912877629245,0.0,64079.7809316794,21141.12594598486,1540.1671410696972,0.0,0.8865674829561665,2.813328502738534,0.0014959135982669303,353995.8034551873,1555817.6530454457,4.395017222972244,1555817.6530454457,4.395017222972244,0.85,0.09577572399928422,4.027634451161993,1.268143960093148,1.0,0.0,4.0276344511636974,1.2849875096032801,1.285275127457881,3.13437634300855,19382.138441944317,1976.4280811433382,4632.441516551485,4632.441516551485,5.5592245704446634,5.02138934089857,-2.3960275707699337,7.417416911668504,3.454660794735091,3.454660794735091,0.9870459413528831,0.0,0.0,0.00022381764768165098,7.524045394571239e-05,0.00014857719373593858,0.0005984146241478361,0.09577572399947751,0.0718988245519336,0.023876899447543915,0.09577570510102539,0.07189882455178849,0.023876899447495728,0.3779446619825533,0.3779446619825533,0.1255117416332046,0.0,4.883091573437753,4.837389489500083,5.020765777071404,4.883771710765473,4.838305180853297,5.020736043368174,24871.912877629245,21141.12594598486,0.85,1.0608592794083356,0.6589730318973139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539170923295266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.1948376603,1540.1671410696972,0.3779446619825533,0.1255117416332046,6.112874298809886,3.454660794735091
5164.0,-30.40329475646082,5.021366228804544,35.01496568195213,24.13394182166087,4.986268554111288,-26.8643950714917,-40.413816331978865,1.4473688691441973,-0.16387884803219777,-5.047768814652513,40.029768462255056,42226.858140043514,25752.773451283152,25752.773451283152,67979.63159132667,77513.81885421507,77513.81885421507,25752.773451283152,103266.59230549823,103266.59230549823,103266.59230549823,128138.46504415666,91840.0309926781,56553.07027851483,39207.73412684808,24871.87273865844,0.0,64079.60686550652,21141.091827859673,1540.1644645271301,0.0,0.8865676481064279,2.8133294592398266,0.0014959135982669303,353996.13806074567,1555817.158428592,4.3950116714595735,1555817.158428592,4.3950116714595735,0.85,0.09577557890205896,4.027634451161993,1.2681434001727032,1.0,0.0,4.027634451161547,1.2849873790379962,1.2852750014962229,3.13437666148696,19382.103140282386,1976.4244813756368,4632.441516551485,4632.441516551485,5.559222573942868,5.021366228804544,-2.395986415347069,7.417352644151613,3.4546894868866866,3.4546894868866866,0.9870541391104819,0.0,0.0,0.00022382125286021066,7.524180461618304e-05,0.00014857944824402762,0.0005984237044822859,0.09577557890223971,0.07189868371367633,0.023876895188563386,0.09577558906328337,0.07189868371354063,0.023876895188518325,0.3779441824202068,0.3779441824202068,0.1255118058448964,0.0,4.883242093296474,4.837602193616021,5.020728651946342,4.883889966620302,4.838499018240498,5.020626282258718,24871.87273865844,21141.091827859673,0.85,1.060862182472588,0.6589749876067648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539161648695456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.184475704835,1540.1644645271301,0.3779441824202068,0.1255118058448964,6.112874298809886,3.4546894868866866
5165.0,-30.403140536265745,5.021343119199391,35.01495969188042,24.13392219403761,4.986275643244035,-26.864255542944694,-40.413654561247654,1.4473906499249969,-0.16370724163522254,-5.0477480949699,40.029756890433724,42226.85328298581,25752.77315261833,25752.77315261833,67979.62643560414,77513.71124152585,77513.71124152585,25752.77315261833,103266.48439414418,103266.48439414418,103266.48439414418,128138.31751272455,91839.86400066075,56553.00604212886,39207.61995392432,24871.833118580373,0.0,64079.45307250469,21141.058150793317,1540.1618978395495,0.0,0.8865677956945807,2.8133296226569677,0.0014959135982669303,353996.4240620363,1555816.6591737727,4.395006710296945,1555816.6591737727,4.395006710296945,0.85,0.09577543714865785,4.027634451161993,1.2681428248668092,1.0,0.0,4.027634451160582,1.284987269669512,1.2852748967353071,3.1343769282616063,19382.067897954294,1976.4208876583027,4632.441516551485,4632.441516551485,5.559222509470426,5.021343119199391,-2.395947869338214,7.417290988537605,3.454718163639819,3.454718163639819,0.9870623324685198,0.0,0.0,0.0002238248574153688,7.524318694289045e-05,0.00014858167047247838,0.0005984326548061525,0.0957754371488399,0.07189854558372014,0.023876891565119768,0.09577545096019938,0.07189854558358347,0.02387689156507438,0.3779437032673723,0.3779437032673723,0.12551186880584364,0.0,4.883394023604012,4.837812087370423,5.020705659518228,4.884040853334682,4.838690987790983,5.020653119650376,24871.833118580373,21141.058150793317,0.85,1.060864648121863,0.6589764933731085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539152378198619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.17411752941,1540.1618978395495,0.3779437032673723,0.12551186880584364,6.112874298809886,3.454718163639819
5166.0,-30.40298635001542,5.0213200354345435,35.014953699947675,24.13390773525464,4.986283457550299,-26.864115972411547,-40.41349656237287,1.4474130799484437,-0.16346248721845313,-5.047726312221965,40.0297448560828,42226.86392652117,25752.77005178161,25752.77005178161,67979.63397830278,77513.62151974693,77513.62151974693,25752.77005178161,103266.39157152854,103266.39157152854,103266.39157152854,128138.18197083648,91839.71520691767,56552.95761369997,39207.50843690855,24871.790399307938,0.0,64079.29883621649,21141.021839411747,1540.1591315478022,0.0,0.886567950379244,2.8133289494293963,0.0014959135982669303,353996.7247373986,1555816.1399637007,4.395001510586953,1555816.1399637007,4.395001510586953,0.85,0.09577529266058929,4.027634451161993,1.2681423275871206,1.0,0.0,4.0276344511609565,1.2849871572644225,1.2852747889361547,3.1343772024432717,19382.03649622627,1976.4176855731844,4632.441516551485,4632.441516551485,5.559221840096251,5.0213200354345435,-2.395908572529797,7.41722860796434,3.454746802623606,3.454746802623606,0.987070515035316,0.0,0.0,0.00022382846123061772,7.52445370618496e-05,0.00014858392416876813,0.0005984417318709716,0.09577529266077871,0.07189840543906126,0.023876887221717453,0.09577527272899836,0.07189840543891905,0.02387688722167023,0.3779432244134549,0.3779432244134549,0.12551193159882876,0.0,4.883559758220315,4.8380394845762,5.020685324735496,4.884263825003529,4.838990416837305,5.020645438447389,24871.790399307938,21141.021839411747,0.85,1.06086731928911,0.6589782456023893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539143109453676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.163763915438,1540.1591315478022,0.3779432244134549,0.12551193159882876,6.112874298809886,3.454746802623606
5167.0,-30.402832213461263,5.021296979918245,35.01494771017689,24.133882659394317,4.986291591392665,-26.8639764146621,-40.41333856349809,1.447435792595562,-0.16340067735353614,-5.047704435890046,40.02973293518914,42226.87436558269,25752.766661955862,25752.766661955862,67979.64102753856,77513.48772138271,77513.48772138271,25752.766661955862,103266.25438333857,103266.25438333857,103266.25438333857,128138.00272078849,91839.52248598813,56552.909130196516,39207.34817310179,24871.748337449913,0.0,64079.0965105517,21140.986086832425,1540.1563959995085,0.0,0.8865681051294904,2.813330689758816,0.0014959135982669303,353997.0267047373,1555815.6256487572,4.39499630867362,1555815.6256487572,4.39499630867362,0.85,0.0957751487360919,4.027634451161993,1.2681417786562816,1.0,0.0,4.027634451162783,1.2849870435390935,1.2852746798150425,3.1343774798453516,19381.995824017293,1976.4135381620936,4632.441516551485,4632.441516551485,5.559221108338335,5.021296979918245,-2.395869231229637,7.417166211147881,3.4547754108865427,3.4547754108865427,0.9870786888247265,0.0,0.0,0.00022383206393774855,7.524588720320813e-05,0.00014858617673454042,0.0005984508043824796,0.09577514873627949,0.07189826578420187,0.02387688295207761,0.09577517858223343,0.07189826578406106,0.023876882952030845,0.37794274700047636,0.37794274700047636,0.12551199440334637,0.0,4.883700296961479,4.83823288602531,5.020666314723712,4.884303758536532,4.83904801234263,5.020631905580899,24871.748337449913,21140.986086832425,0.85,1.060870778918435,0.6589804891932165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539133842760137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.15341476211,1540.1563959995085,0.37794274700047636,0.12551199440334637,6.112874298809886,3.4547754108865427
