time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5168.0,-30.40267810365842,5.021273874951181,35.014941707423134,24.1338585614227,4.986293911428071,-26.863837462386236,-40.41318066939709,1.4474532701579141,-0.16320348666209838,-5.047686301006211,40.02972057749037,42226.88505821957,25752.77259604773,25752.77259604773,67979.6576542673,77513.38119834504,77513.38119834504,25752.77259604773,103266.15379439277,103266.15379439277,103266.15379439277,128137.85878393767,91839.3546975798,56552.85855746248,39207.21793346368,24871.7049895449,0.0,64078.922923008584,21140.949241113165,1540.1536750401792,0.0,0.8865682423888341,2.813330215637779,0.0014959135982669303,353997.2770275973,1555815.092488433,4.394991694716181,1555815.092488433,4.394991694716181,0.85,0.09577500729576777,4.027634451161993,1.2681412264285612,1.0,0.0,4.027634451163157,1.2849869543126997,1.2852745951976137,3.1343776974889614,19381.96041361726,1976.4099273061913,4632.441516551485,4632.441516551485,5.559222389324149,5.021273874951181,-2.395832690115738,7.417106565066918,3.4548039891981834,3.4548039891981834,0.9870868540566239,0.0,0.0,0.00022383566607302928,7.524723647162507e-05,0.0001485884296014042,0.000598459878106674,0.0957750072959613,0.07189812794744481,0.023876879348516494,0.09577500806574273,0.07189812794729952,0.023876879348468247,0.3779422688294378,0.3779422688294378,0.1255120572839029,0.0,4.883849960222335,4.838428203568412,5.020678152753703,4.884482814344096,4.839243893523644,5.02076001575756,24871.7049895449,21140.949241113165,0.85,1.060873912252637,0.6589824412148056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539124579064666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.143069752745,1540.1536750401792,0.3779422688294378,0.1255120572839029,6.112874298809886,3.4548039891981834
5169.0,-30.402524010634107,5.021250828295401,35.01493569041358,24.133843858167552,4.986303079785565,-26.863697840339007,-40.413018863741286,1.4474769094924997,-0.16298989619480153,-5.047663133926239,40.02970815675312,42226.87960175056,25752.765598693513,25752.765598693513,67979.64520044407,77513.28513086747,77513.28513086747,25752.765598693513,103266.05072956099,103266.05072956099,103266.05072956099,128137.71029666353,91839.20014402046,56552.794614911705,39207.11725456529,24871.659567102542,0.0,64078.77682166783,21140.91063203716,1540.1507220441351,0.0,0.8865684055314573,2.813330113194296,0.0014959135982669303,353997.59681202075,1555814.5566085184,4.394986210696466,1555814.5566085184,4.394986210696466,0.85,0.0957748603997612,4.027634451161993,1.2681406214507303,1.0,0.0,4.027634451160827,1.2849868362528245,1.2852744817398132,3.1343779854640825,19381.927796326137,1976.4066012681333,4632.441516551485,4632.441516551485,5.559220878813074,5.021250828295401,-2.3957924818180505,7.417043310113452,3.4548325141663163,3.4548325141663163,0.9870950040475189,0.0,0.0,0.00022383926786953532,7.524861918905514e-05,0.0001485906486804802,0.0005984688157460103,0.09577486039995667,0.07189798572388514,0.02387687467607152,0.09577483856920621,0.07189798572373841,0.02387687467602279,0.37794179029712865,0.37794179029712865,0.12551212208406512,0.0,4.884005864467838,4.838637699781202,5.02067230932937,4.88467323773142,4.839519655374318,5.020693022808075,24871.659567102542,21140.91063203716,0.85,1.060876136722029,0.6589838585600437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539115316988254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.132729345345,1540.1507220441351,0.37794179029712865,0.12551212208406512,6.112874298809886,3.4548325141663163
5170.0,-30.402369986378545,5.021227824389786,35.01492968580179,24.133823881298326,4.986312469680326,-26.863558258068757,-40.412864671647526,1.4475007413725691,-0.16287433665877415,-5.047640686908363,40.02969648384628,42226.905217555235,25752.760468673754,25752.760468673754,67979.66568622898,77513.16673829699,77513.16673829699,25752.760468673754,103265.92720697075,103265.92720697075,103265.92720697075,128137.54593756027,91839.02338269113,56552.761861957464,39206.957245259626,24871.618730589515,0.0,64078.57597584914,21140.875921001087,1540.1480450183872,0.0,0.886568562291541,2.813331214200986,0.0014959135982669303,353997.90665735624,1555814.0529931018,4.394980941226341,1555814.0529931018,4.394980941226341,0.85,0.0957747170901611,4.027634451161993,1.2681401010928677,1.0,0.0,4.0276344511635775,1.2849867172951572,1.2852743673820217,3.134378275629178,19381.89049226298,1976.402797312332,4632.441516551485,4632.441516551485,5.559219771401411,5.021227824389786,-2.3957528145271554,7.416980638916941,3.4548610182167416,3.4548610182167416,0.9871031480619262,0.0,0.0,0.00022384286811199681,7.524993686631318e-05,0.00014859293124568364,0.0005984780090842607,0.09577471709034492,0.07189784615868142,0.023876870931663508,0.09577472651369945,0.07189784615854342,0.02387687093161768,0.3779413124661873,0.3779413124661873,0.12551218735512898,0.0,4.884149483884698,4.838833743542182,5.020657700274228,4.884766350249606,4.839660522588929,5.020641980926769,24871.618730589515,21140.875921001087,0.85,1.0608797815958042,0.6589863238139112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539106055931525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.122393738811,1540.1480450183872,0.3779413124661873,0.12551218735512898,6.112874298809886,3.4548610182167416
5171.0,-30.40221602409373,5.021204809546034,35.01492368281499,24.13380453307184,4.986317863054752,-26.86341913124773,-40.412706742621936,1.447520970210814,-0.16266586443828146,-5.047620809473994,40.02968452195334,42226.91517420731,25752.761781250352,25752.761781250352,67979.67695545766,77513.06709826044,77513.06709826044,25752.761781250352,103265.82887951078,103265.82887951078,103265.82887951078,128137.40591024345,91838.86378097373,56552.71185692887,39206.83547116095,24871.577030732682,0.0,64078.41250189363,21140.84047612278,1540.1453789407733,0.0,0.8865687069991528,2.813330795211764,0.0014959135982669303,353998.18103386194,1555813.5369098093,4.394976076899635,1555813.5369098093,4.394976076899635,0.85,0.0957745755614501,4.027634451161993,1.2681395928235726,1.0,0.0,4.027634451162866,1.284986615200925,1.2852742698896464,3.1343785246605216,19381.856809598517,1976.3993626364272,4632.441516551485,4632.441516551485,5.559220054745863,5.021204809546034,-2.395715069482281,7.416919879028315,3.454889496752373,3.454889496752373,0.9871112847863923,0.0,0.0,0.0002238464669592452,7.525128650033566e-05,0.00014859518045890954,0.0005984870680929374,0.095774575561638,0.0718977079476707,0.023876867613967307,0.09577456209141628,0.07189770794752963,0.023876867613920463,0.37794083451988886,0.37794083451988886,0.12551225246723693,0.0,4.884303074272282,4.839038624815942,5.020656478753949,4.884954945035702,4.839895877342599,5.020689419585096,24871.577030732682,21140.84047612278,0.85,1.060882663930676,0.6589881603724098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539096799019107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.112061891043,1540.1453789407733,0.37794083451988886,0.12551225246723693,6.112874298809886,3.454889496752373
5172.0,-30.402062060091158,5.021181928840247,35.014917695215836,24.13379409061747,4.986333335756399,-26.863278994895165,-40.412544867116935,1.447550270562427,-0.16251700422844806,-5.047594055569168,40.029672964177784,42226.90885454423,25752.74568469438,25752.74568469438,67979.6545392386,77512.96275536512,77512.96275536512,25752.74568469438,103265.7084400595,103265.7084400595,103265.7084400595,128137.24374693596,91838.70355624247,56552.64965542988,39206.72655645844,24871.53530687645,0.0,64078.26186333489,21140.805010844982,1540.1425542008735,0.0,0.8865688852985288,2.8133319613204093,0.0014959135982669303,353998.5503294163,1555813.038261859,4.394970083391822,1555813.038261859,4.394970083391822,0.8500000000000001,0.0957744280958184,4.027634451161993,1.2681389845488598,1.0,0.0,4.027634451161565,1.2849864706561276,1.2852741299373225,3.1343788772386376,19381.82299545197,1976.395914553081,4632.441516551485,4632.441516551485,5.5592165800002205,5.021181928840247,-2.395672266817847,7.416854195658094,3.454917933648491,3.454917933648491,0.9871194096138546,0.0,0.0,0.00022385006589996137,7.525266988351216e-05,0.00014859739601644922,0.0005984959915488128,0.09577442809600056,0.07189756521068055,0.023876862885320004,0.09577444539309242,0.07189756521054382,0.023876862885274595,0.37794035714814306,0.37794035714814306,0.12551231825461792,0.0,4.884447755964231,4.839246685676699,5.0206099200741505,4.885077051340716,4.84012970768066,5.020474598271846,24871.53530687645,21140.805010844982,0.85,1.060884808083973,0.6589896109324113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539087545842422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.101733935935,1540.1425542008735,0.37794035714814306,0.12551231825461792,6.112874298809886,3.454917933648491
5173.0,-30.40190815255931,5.021159029733089,35.01491173307801,24.133774637617194,4.986339451764682,-26.8631398451163,-40.412386938091345,1.4475711443236867,-0.16232971694955722,-5.047574474441829,40.02966173059434,42226.91856372367,25752.74789285899,25752.74789285899,67979.66645658266,77512.85972905636,77512.85972905636,25752.74789285899,103265.60762191535,103265.60762191535,103265.60762191535,128137.10546431853,91838.5408828104,56552.59971748564,39206.60129480529,24871.49784240318,0.0,64078.09913720847,21140.7731660427,1540.1401360724408,0.0,0.8865690258546133,2.8133317859922573,0.0014959135982669303,353998.8206162567,1555812.5536009485,4.394965358620466,1555812.5536009485,4.394965358620466,0.85,0.09577428936459582,4.027634451161993,1.2681384240789337,1.0,0.0,4.027634451160568,1.2849863655464218,1.2852740294272893,3.134379133625515,19381.788664526724,1976.392413772973,4632.441516551485,4632.441516551485,5.559217056674261,5.021159029733089,-2.395634750874387,7.416793780607476,3.454946372651489,3.454946372651489,0.9871275350432825,0.0,0.0,0.0002238536635739499,7.52540195628562e-05,0.0001485996440110937,0.000598505045649489,0.09577428936477253,0.07189742938381047,0.023876859980962055,0.09577430423600543,0.07189742938367782,0.023876859980918003,0.37793988056552186,0.37793988056552186,0.12551238183094865,0.0,4.8845997663995036,4.839456773499421,5.020586670835598,4.8852447574922735,4.840334290153976,5.0205309368722055,24871.49784240318,21140.7731660427,0.85,1.060887688179075,0.6589914359554341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453907829257377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.091411147318,1540.1401360724408,0.37793988056552186,0.12551238183094865,6.112874298809886,3.454946372651489
5174.0,-30.401754311518385,5.021136094688932,35.01490575219655,24.133750434871786,4.9863423322295,-26.86300107871521,-40.412232850771375,1.4475890994284044,-0.16214783035678693,-5.047555819350109,40.029649260368615,42226.94389261764,25752.7522052989,25752.7522052989,67979.69609791655,77512.75059526661,77512.75059526661,25752.7522052989,103265.5028005655,103265.5028005655,103265.5028005655,128136.95629649718,91838.37081903128,56552.56411639058,39206.451891822995,24871.453495931684,0.0,64077.90538775468,21140.73547154193,1540.1373450353867,0.0,0.8865691661731666,2.8133315735632607,0.0014959135982669303,353999.0781207741,1555812.015586567,4.394960641834693,1555812.015586567,4.394960641834693,0.85,0.09577414749676416,4.027634451161993,1.2681379520753402,1.0,0.0,4.027634451163514,1.2849862740977578,1.2852739425794266,3.134379356689987,19381.752773927914,1976.3887539504228,4632.441516551485,4632.441516551485,5.559217987595869,5.021136094688932,-2.395597971668104,7.416734066357035,3.4549747679688965,3.4549747679688965,0.9871356479911133,0.0,0.0,0.00022385725974691836,7.525533643212138e-05,0.00014860192331479698,0.000598514225851609,0.0957741474969596,0.07189729129980006,0.023876856197159544,0.09577413860071313,0.07189729129965333,0.023876856197110823,0.37793940487587663,0.37793940487587663,0.12551244502150613,0.0,4.884754372561417,4.83966173624367,5.020589285756273,4.885407988993336,4.840516995045903,5.020635246153404,24871.453495931684,21140.73547154193,0.85,1.060891358519773,0.6589938238007266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539069042710278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.081092359536,1540.1373450353867,0.37793940487587663,0.12551244502150613,6.112874298809886,3.4549747679688965
5175.0,-30.40160052866116,5.021113234152599,35.014899763082795,24.133735556993656,4.986352781212549,-26.862861607796482,-40.412071080040164,1.4476138603499187,-0.16196837466060288,-5.04753198350469,40.02963705882353,42226.937203165384,25752.743264359848,25752.743264359848,67979.68046752524,77512.64854129372,77512.64854129372,25752.743264359848,103265.39180565356,103265.39180565356,103265.39180565356,128136.80075352499,91838.21092260988,56552.49958448995,39206.34593124437,24871.408947871434,0.0,64077.754879115804,21140.69760569072,1540.1344252166969,0.0,0.8865693319294834,2.8133319974459554,0.0014959135982669303,353999.40713775007,1555811.4891642574,4.394955069963866,1555811.4891642574,4.394955069963866,0.85,0.09577400119415677,4.027634451161993,1.2681373289646585,1.0,0.0,4.027634451162174,1.2849861508038207,1.2852738238774815,3.1343796574325054,19381.719029068532,1976.3853129324013,4632.441516551485,4632.441516551485,5.559216057525296,5.021113234152599,-2.395557407222833,7.416670641375433,3.4550031142801307,3.4550031142801307,0.9871437469371802,0.0,0.0,0.00022386085461299193,7.525671898869176e-05,0.0001486041356243002,0.0005985231362255806,0.09577400119434884,0.07189714973463104,0.023876851459717793,0.09577398936692301,0.07189714973448687,0.02387685145966991,0.37793892972974924,0.37793892972974924,0.12551250945703785,0.0,4.884907213774454,4.839871648275903,5.020569901729459,4.885563608844109,4.840756537136997,5.020537725312522,24871.408947871434,21140.69760569072,0.85,1.060893606459379,0.6589952672784416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453905979685415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.07077736997,1540.1344252166969,0.37793892972974924,0.12551250945703785,6.112874298809886,3.4550031142801307
5176.0,-30.40144678654826,5.0210903656686945,35.014893781053445,24.133710900228493,4.986358588583249,-26.86272263776088,-40.41191322086377,1.4476344397978835,-0.16186036840150564,-5.04751204896994,40.029625286945034,42226.94631491433,25752.74421806859,25752.74421806859,67979.69053298292,77512.52568364637,77512.52568364637,25752.74421806859,103265.26990171496,103265.26990171496,103265.26990171496,128136.63812531401,91838.02835975071,56552.448991026846,39206.19929858207,24871.368223599053,0.0,64077.567522181125,21140.662990059194,1540.1318104607328,0.0,0.8865694762385168,2.813332904551615,0.0014959135982669303,353999.68230335123,1555810.9812795685,4.39495021904103,1555810.9812795685,4.39495021904103,0.85,0.09577386076217866,4.027634451161993,1.2681368146510796,1.0,0.0,4.027634451161761,1.284986047079066,1.285273724747943,3.1343799104412926,19381.680500638962,1976.381384125972,4632.441516551485,4632.441516551485,5.559216263401341,5.0210903656686945,-2.3955197351611734,7.4166101008298675,3.4550314448428185,3.4550314448428185,0.9871518413836624,0.0,0.0,0.0002238644485797897,7.525806813820979e-05,0.00014860638044157992,0.0005985321775289931,0.0957738607623636,0.07189701266601121,0.023876848096352384,0.09577387323688404,0.07189701266587238,0.02387684809630627,0.3779384554553348,0.3779384554553348,0.12551257355568946,0.0,4.885048582782247,4.840061667535906,5.020564422494601,4.885651680568458,4.840859580626386,5.020580441012669,24871.368223599053,21140.662990059194,0.85,1.0608968654974462,0.6589973363189391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453905055450611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.060466342828,1540.1318104607328,0.3779384554553348,0.12551257355568946,6.112874298809886,3.4550314448428185
5177.0,-30.401293033644304,5.021067569359886,35.0148878030555,24.133701191190653,4.986369444569006,-26.86258315311504,-40.41175522198898,1.4476595640417604,-0.16160679955908108,-5.0474883457055535,40.0296134403093,42226.95516067804,25752.73555705706,25752.73555705706,67979.6907177351,77512.44301288584,77512.44301288584,25752.73555705706,103265.1785699429,103265.1785699429,103265.1785699429,128136.50427470745,91837.88802335171,56552.400171152054,39206.097613555175,24871.32570476455,0.0,64077.42331831972,21140.626849049866,1540.1290113308016,0.0,0.886569640031796,2.8133323396436287,0.0014959135982669303,354000.0094906889,1555810.4701696886,4.394944713159988,1555810.4701696886,4.394944713159988,0.85,0.09577371596405118,4.027634451161993,1.2681362739624458,1.0,0.0,4.027634451163603,1.2849859220862212,1.2852736043459452,3.134380215327949,19381.650883765684,1976.378364045386,4632.441516551485,4632.441516551485,5.55921439375841,5.021067569359886,-2.3954793099007055,7.416546879260592,3.455059734907095,3.455059734907095,0.98715992425917,0.0,0.0,0.00022386804285201589,7.525941850405882e-05,0.00014860862434795707,0.0005985412151636229,0.09577371596423778,0.07189687222213283,0.02387684374210495,0.09577369763467505,0.07189687222199276,0.02387684374205843,0.37793798081140384,0.37793798081140384,0.12551263821547162,0.0,4.8852062196241945,4.840280032578903,5.020538813965857,4.885881546146493,4.8411984822537875,5.020481487199163,24871.32570476455,21140.626849049866,0.85,1.0608992558897061,0.6589989574160258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539041314618042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.050159625533,1540.1290113308016,0.37793798081140384,0.12551263821547162,6.112874298809886,3.455059734907095
5178.0,-30.40113929283589,5.021044797042674,35.0148818405328,24.13368138894441,4.986377730779342,-26.862443936366258,-40.411593521106965,1.4476823743117198,-0.161471295615911,-5.047466904769095,40.029601935062814,42226.948446701135,25752.73267806541,25752.73267806541,67979.68112476655,77512.32981719011,77512.32981719011,25752.73267806541,103265.06249525552,103265.06249525552,103265.06249525552,128136.3484158528,91837.71612647228,56552.334755991586,39205.979300534105,24871.28592059728,0.0,64077.26522113138,21140.593032507688,1540.1264165579137,0.0,0.8865697910535858,2.813333061361158,0.0014959135982669303,354000.30545025214,1555809.9737887902,4.394939636591441,1555809.9737887902,4.394939636591441,0.85,0.0957735749757763,4.027634451161993,1.2681356821721423,1.0,0.0,4.027634451160036,1.2849858079221643,1.2852734947748634,3.134380493800722,19381.614606305728,1976.3746647739777,4632.441516551485,4632.441516551485,5.559213772273685,5.021044797042674,-2.395440561915238,7.416485358957912,3.455088008630052,3.455088008630052,0.9871680024657292,0.0,0.0,0.00022387163689465003,7.526080053297661e-05,0.00014861083636167341,0.0005985501243462733,0.09577357497595756,0.07189673482268344,0.02387684015327412,0.09577357716110642,0.07189673482254737,0.023876840153228926,0.3779375077181834,0.3779375077181834,0.1255127020993283,0.0,4.885356000687864,4.840487024082506,5.020515952677897,4.885995609153156,4.841355685728615,5.020465309627525,24871.28592059728,21140.593032507688,0.85,1.0609017237263152,0.6590004785780955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539032074092666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.039858249158,1540.1264165579137,0.3779375077181834,0.1255127020993283,6.112874298809886,3.455088008630052
5179.0,-30.400985610650174,5.0210219998621834,35.014875871854564,24.133662250265502,4.986381822670415,-26.862305191812133,-40.4114393988624,1.4477014038343758,-0.16123669460284873,-5.047447828450537,40.02958983072311,42226.97311106449,25752.73566165887,25752.73566165887,67979.70877272336,77512.23630172331,77512.23630172331,25752.73566165887,103264.97196338218,103264.97196338218,103264.97196338218,128136.21535892652,91837.56223555938,56552.29904490873,39205.84798961183,24871.243395544345,0.0,64077.09138515618,21140.556886212693,1540.1237208353893,0.0,0.8865699321922941,2.81333220578751,0.0014959135982669303,354000.5687700193,1555809.4515608174,4.394934892241848,1555809.4515608174,4.394934892241848,0.85,0.09577343457171268,4.027634451161993,1.2681351931346585,1.0,0.0,4.027634451161721,1.2849857114529335,1.2852734029008759,3.134380729111724,19381.582128860828,1976.3713529962656,4632.441516551485,4632.441516551485,5.559214416338688,5.0210219998621834,-2.395403594160675,7.416425594022858,3.4551162515966265,3.4551162515966265,0.9871760718847504,0.0,0.0,0.0002238752296199824,7.526211781045865e-05,0.00014861311180952374,0.0005985592890184271,0.0957734345719026,0.07189659796214982,0.02387683660975278,0.0957733956469256,0.07189659796200724,0.023876836609705434,0.37793703532111333,0.37793703532111333,0.12551276551203813,0.0,4.885519828392148,4.840705674949675,5.020514333583321,4.886211133847667,4.841616486453745,5.020544159412623,24871.243395544345,21140.556886212693,0.85,1.0609050333466172,0.6590026513102093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539022834305466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.029561755564,1540.1237208353893,0.37793703532111333,0.12551276551203813,6.112874298809886,3.4551162515966265
5180.0,-30.40083195843379,5.02099924883294,35.01486989483871,24.133637139480584,4.986390362155314,-26.862166029449476,-40.41127769798038,1.4477244331730001,-0.16119173930570696,-5.047425444327495,40.029577650516096,42226.96605181895,25752.730123509253,25752.730123509253,67979.6961753282,77512.1006334456,77512.1006334456,25752.730123509253,103264.83075695485,103264.83075695485,103264.83075695485,128136.03010341621,91837.3680045171,56552.23342289863,39205.705090687195,24871.199346461366,0.0,64076.904437148565,21140.51944449216,1540.1208582494035,0.0,0.8865700904693834,2.813334226710191,0.0014959135982669303,354000.87774922774,1555808.9260597692,4.394929571790202,1555808.9260597692,4.394929571790202,0.85,0.09577329070558377,4.027634451161993,1.2681345974979923,1.0,0.0,4.027634451161366,1.284985596267834,1.2852732923059964,3.1343810100751504,19381.541137954642,1976.3671730871035,4632.441516551485,4632.441516551485,5.559213220824486,5.02099924883294,-2.3953642246761073,7.416363473509048,3.4551444491089165,3.4551444491089165,0.9871841283168333,0.0,0.0,0.0002238788216978129,7.526349988520841e-05,0.0001486153218126045,0.0005985681901029723,0.09577329070577534,0.07189645844117122,0.023876832264604114,0.09577330353120415,0.07189645844102742,0.023876832264556357,0.3779365643262926,0.3779365643262926,0.12551282982128273,0.0,4.885654148444985,4.840888526998242,5.020502165497305,4.886233705021766,4.841662420748833,5.0204960900885,24871.199346461366,21140.51944449216,0.85,1.0609079319992398,0.6590044638195393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539013598052704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.019269212256,1540.1208582494035,0.3779365643262926,0.12551282982128273,6.112874298809886,3.4551444491089165
5181.0,-30.400678329256234,5.020976611300651,35.01486394273825,24.1336268716492,4.986404856579814,-26.862026292334882,-40.41112343603743,1.4477528196604728,-0.16102781625312446,-5.047399824636134,40.029566422199345,42226.98988740982,25752.716503874646,25752.716503874646,67979.70639128448,77512.00090261157,77512.00090261157,25752.716503874646,103264.71740648622,103264.71740648622,103264.71740648622,128135.87707581527,91837.21213088815,56552.201115694435,39205.56779465968,24871.159669329052,0.0,64076.72746398873,21140.485718929693,1540.118175464834,0.0,0.8865702617902586,2.8133350626958027,0.0014959135982669303,354001.2313908576,1555808.441627053,4.394923812875848,1555808.441627053,4.394923812875848,0.85,0.09577314639563816,4.027634451161993,1.268134091976099,1.0,0.0,4.02763445116308,1.284985456014875,1.2852731566370204,3.1343813521850237,19381.508242073396,1976.3638186407588,4632.441516551485,4632.441516551485,5.559210280769108,5.020976611300651,-2.395322467063625,7.4162990783642755,3.455172622548198,3.455172622548198,0.9871921778709137,0.0,0.0,0.0002238824132901361,7.52648184004219e-05,0.00014861759488971418,0.0005985773452266494,0.09577314639581543,0.07189631853329101,0.02387682786252442,0.09577318366701452,0.07189631853315794,0.023876827862480226,0.3779360924272436,0.3779360924272436,0.12551289420670356,0.0,4.8857880361665025,4.841082278123224,5.020455418387826,4.886372008383034,4.841905909456557,5.020317184186524,24871.159669329052,21140.485718929693,0.85,1.0609110215481778,0.6590066559054766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539004363612318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15442.008981191302,1540.118175464834,0.3779360924272436,0.12551289420670356,6.112874298809886,3.455172622548198
5182.0,-30.40052480884855,5.0209538462530725,35.0148579890215,24.13359823348003,4.986402461761545,-26.861888342122555,-40.41096571655942,1.4477659950376023,-0.16082031220594217,-5.047385646100955,40.029554470918804,42226.99867209607,25752.731805709413,25752.731805709413,67979.73047780548,77511.89524735961,77511.89524735961,25752.731805709413,103264.62705306902,103264.62705306902,103264.62705306902,128135.7467224262,91837.0435393395,56552.14696408447,39205.44063917225,24871.119669357187,0.0,64076.56030852944,21140.45171895361,1540.1157340988318,0.0,0.8865703774043515,2.813333991618981,0.0014959135982669303,354001.4271045096,1555807.926003026,4.394919926533841,1555807.926003026,4.394919926533841,0.85,0.09577301180787426,4.027634451161993,1.2681335210660478,1.0,0.0,4.027634451163524,1.2849853869477588,1.2852730921666247,3.134381520655952,19381.472662177035,1976.3601905010412,4632.441516551485,4632.441516551485,5.559213583959165,5.0209538462530725,-2.395289174688143,7.416243020941216,3.4552007923073456,3.4552007923073456,0.9872002263735273,0.0,0.0,0.00022388600239263656,7.526616649012883e-05,0.00014861983590250773,0.0005985863712069822,0.09577301180806035,0.07189618621872058,0.023876825589339765,0.09577300787640164,0.07189618621858089,0.023876825589293372,0.37793562058792396,0.37793562058792396,0.12551295654715924,0.0,4.885938156739769,4.841275814342964,5.020474471923592,4.886565333895021,4.84207687123677,5.020577667774035,24871.119669357187,21140.45171895361,0.85,1.060914165031366,0.6590085121419212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538995130567767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.998697830546,1540.1157340988318,0.37793562058792396,0.12551295654715924,6.112874298809886,3.4552007923073456
5183.0,-30.400371306821373,5.020931216467405,35.014852017686565,24.133593344036512,4.98641631866344,-26.861748783166696,-40.410807717684634,1.4477937950107471,-0.16054793449802673,-5.047359120896718,40.02954205031801,42227.00640161689,25752.715574280122,25752.715574280122,67979.72197589702,77511.8198064266,77511.8198064266,25752.715574280122,103264.53538070673,103264.53538070673,103264.53538070673,128135.60808531154,91836.91174904176,56552.09834424009,39205.348227557406,24871.072704604816,0.0,64076.42093216222,21140.411798914094,1540.1126166309366,0.0,0.886570557664025,2.813333508921209,0.0014959135982669303,354001.7932458461,1555807.3901308628,4.3949138671464025,1555807.3901308628,4.3949138671464025,0.85,0.09577286249852299,4.027634451161993,1.2681330254347998,1.0,0.0,4.027634451162973,1.2849852494453673,1.2852729592451466,3.1343818560566543,19381.444848889994,1976.357354335068,4632.441516551485,4632.441516551485,5.559210080098568,5.020931216467405,-2.3952468306696186,7.4161780471370236,3.4552288858701607,3.4552288858701607,0.9872082531057602,0.0,0.0,0.00022388959111843066,7.52675169903337e-05,0.00014862207412809695,0.0005985953859614747,0.09577286249871833,0.07189604252857104,0.02387681997014729,0.0957728170553575,0.0718960425284244,0.023876819970098585,0.37793514891251767,0.37793514891251767,0.1255130212123839,0.0,4.88610273426508,4.841504893006061,5.020444440231358,4.886811186398688,4.842471554065014,5.020374790795131,24871.072704604816,21140.411798914094,0.85,1.0609163400038717,0.6590100662195642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538985904071449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.988417411738,1540.1126166309366,0.37793514891251767,0.1255130212123839,6.112874298809886,3.4552288858701607
5184.0,-30.40021781596255,5.020908624720122,35.01484607839439,24.133573297318094,4.986426209800486,-26.86160963091575,-40.410646016802616,1.447818024755701,-0.16045634252367336,-5.047337115379954,40.02953104096338,42226.998659619545,25752.711009673883,25752.711009673883,67979.70966929343,77511.69909878806,77511.69909878806,25752.711009673883,103264.41010846195,103264.41010846195,103264.41010846195,128135.44556567683,91836.73309081607,56552.03265165574,39205.22271017814,24871.035457214883,0.0,64076.258167393025,21140.38013863265,1540.1101523111602,0.0,0.8865707097652132,2.8133348732020096,0.0014959135982669303,354002.09699978627,1555806.9151453662,4.394908754301265,1555806.9151453662,4.394908754301265,0.85,0.09577272326253192,4.027634451161993,1.2681324105663228,1.0,0.0,4.027634451162151,1.2849851286503766,1.2852728430345417,3.134382150704132,19381.407144502053,1976.3535095574996,4632.441516551485,4632.441516551485,5.559209094742097,5.020908624720122,-2.395207803269985,7.416116427990107,3.4552569822952393,3.4552569822952393,0.9872162806557826,0.0,0.0,0.00022389317963612072,7.526889915675701e-05,0.00014862428047936373,0.0005986042723378482,0.09577272326270558,0.07189590667289496,0.02387681658981062,0.09577272668447116,0.07189590667276459,0.023876816589767327,0.37793467965350774,0.37793467965350774,0.1255130847722889,0.0,4.8862500299156295,4.841711493102935,5.02041278961093,4.886880772856273,4.842579661326965,5.020328063494446,24871.035457214883,21140.38013863265,0.85,1.0609188428528866,0.6590116193942785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538976678690985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.978141742053,1540.1101523111602,0.37793467965350774,0.1255130847722889,6.112874298809886,3.4552569822952393
5185.0,-30.400064347767085,5.020886074268092,35.01484015387846,24.133558594062947,4.986435586086357,-26.86147055054248,-40.410488087777026,1.447841788863755,-0.16026292251899577,-5.047314956560412,40.02951959276678,42227.006535705,25752.7060542436,25752.7060542436,67979.7125899486,77511.60209844078,77511.60209844078,25752.7060542436,103264.30815268439,103264.30815268439,103264.30815268439,128135.30364986522,91836.57794063863,56551.98237791077,39205.10618080873,24870.995497180837,0.0,64076.10167798957,21140.34617260371,1540.1075315588198,0.0,0.8865708642388612,2.8133349180727394,0.0014959135982669303,354002.4028700535,1555806.4212266733,4.394903561707675,1555806.4212266733,4.394903561707675,0.85,0.09577258229582855,4.027634451161993,1.2681318918569016,1.0,0.0,4.027634451160194,1.2849850100353473,1.2852727290037727,3.1343824400342237,19381.374401299454,1976.3501706800441,4632.441516551485,4632.441516551485,5.559208025018871,5.020886074268092,-2.395168679352605,7.416054753620697,3.4552850524789216,3.4552850524789216,0.9872243007082633,0.0,0.0,0.00022389676767694107,7.527024910523526e-05,0.00014862651857170582,0.0005986132865556702,0.09577258229600899,0.0718957696954592,0.023876812600549795,0.09577258192597919,0.07189576969532374,0.023876812600504806,0.37793421111663433,0.37793421111663433,0.1255131473297021,0.0,4.8864020600858,4.841925191968301,5.0203787511104,4.887052034041403,4.842822046483263,5.020284765178587,24870.995497180837,21140.34617260371,0.85,1.0609214794554196,0.6590133517783926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538967453992933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.967870965365,1540.1075315588198,0.37793421111663433,0.1255131473297021,6.112874298809886,3.4552850524789216
5186.0,-30.39991089205351,5.020863494544302,35.01483422671053,24.133534216694557,4.986439562596089,-26.86133202139322,-40.410330263525225,1.4478606919378474,-0.16011722803898465,-5.04729617683209,40.02950766648915,42227.01469345761,25752.709566854814,25752.709566854814,67979.72426031242,77511.48784919154,77511.48784919154,25752.709566854814,103264.19741604636,103264.19741604636,103264.19741604636,128135.15131639174,91836.40336060977,56551.93020488388,39204.97017302876,24870.95390034538,0.0,64075.924073374146,21140.31081529357,1540.1048922960515,0.0,0.8865710032189281,2.81333519551626,0.0014959135982669303,354002.66209704423,1555805.9066818727,4.3948988899280454,1555805.9066818727,4.3948988899280454,0.85,0.09577244343644102,4.027634451161993,1.2681313165510075,1.0,0.0,4.027634451160238,1.284984914168115,1.2852726377255863,3.1343826738771003,19381.337557582297,1976.346413666471,4632.441516551485,4632.441516551485,5.559208783282347,5.020863494544302,-2.395132078323004,7.415995572867306,3.455313097467093,3.455313097467093,0.9872323135620266,0.0,0.0,0.00022390035547891426,7.527159818048968e-05,0.00014862875729842459,0.0005986223033285293,0.09577244343662812,0.07189563449259735,0.023876808944030773,0.09577244225995415,0.0718956344924569,0.023876808943984123,0.3779337437258622,0.3779337437258622,0.12551320891915668,0.0,4.886550350353787,4.842125252994322,5.020370801782747,4.887178948793121,4.842961142537206,5.020374742106242,24870.95390034538,21140.31081529357,0.85,1.0609246022338745,0.6590153057348487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453895823066813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.957604851015,1540.1048922960515,0.3779337437258622,0.12551320891915668,6.112874298809886,3.455313097467093
5187.0,-30.399757519381026,5.02084092124871,35.014828281766945,24.133514833543472,4.986445069703825,-26.86119341390068,-40.41017621112985,1.4478809642255424,-0.15991783140378857,-5.047275787325748,40.02949529439907,42227.03811981679,25752.708795471062,25752.708795471062,67979.74691528785,77511.38771582142,77511.38771582142,25752.708795471062,103264.09651129248,103264.09651129248,103264.09651129248,128135.00566652135,91836.24354972724,56551.89395373077,39204.832884440526,24870.909155228874,0.0,64075.7420396694,21140.272781944543,1540.1020379259066,0.0,0.8865711520219205,2.813334955494845,0.0014959135982669303,354002.9435448617,1555805.372903169,4.394893887954371,1555805.372903169,4.394893887954371,0.85,0.09577230146719662,4.027634451161993,1.268130807182752,1.0,0.0,4.027634451163515,1.284984811897541,1.285272540040197,3.134382923339283,19381.30383077521,1976.3429744892712,4632.441516551485,4632.441516551485,5.559208616764596,5.02084092124871,-2.3950943377915803,7.415935259040291,3.455341096040863,3.455341096040863,0.9872403131545323,0.0,0.0,0.00022390394139231405,7.527291503563165e-05,0.0001486310263566824,0.0005986314422657402,0.09577230146739077,0.07189549685403251,0.023876804613358255,0.09577227266270212,0.07189549685388677,0.02387680461330985,0.3779332765670747,0.3779332765670747,0.1255132712942952,0.0,4.886704172591237,4.842330353495413,5.020369868438877,4.887357955921971,4.843189456474192,5.020404936074669,24870.909155228874,21140.272781944543,0.85,1.060927969795519,0.6590175435451682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538949008104676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.947343602218,1540.1020379259066,0.3779332765670747,0.1255132712942952,6.112874298809886,3.455341096040863
5188.0,-30.39960418326568,5.020818422165636,35.014822340816096,24.133494647126668,4.986455945903783,-26.861054302396536,-40.41001828210426,1.4479060650366864,-0.15984632137491417,-5.0472521987261985,40.02948352081005,42227.04541302514,25752.69988996887,25752.69988996887,67979.74530299401,77511.26239766394,77511.26239766394,25752.69988996887,103263.9622876328,103263.9622876328,103263.9622876328,128134.82911210606,91836.06074237193,56551.843757741546,39204.68553847821,24870.866824473258,0.0,64075.552362951465,21140.236800802268,1540.0992460034836,0.0,0.8865713149639143,2.8133367681927908,0.0014959135982669303,354003.2691517801,1555804.864946193,4.394888410703169,1555804.864946193,4.394888410703169,0.85,0.09577215835512734,4.027634451161993,1.268130266494118,1.0,0.0,4.027634451163362,1.284984687033496,1.285272419755246,3.1343832279123522,19381.26525074669,1976.339040421213,4632.441516551485,4632.441516551485,5.559206694343739,5.020818422165636,-2.395054258290204,7.4158726804558395,3.4553690589209327,3.4553690589209327,0.9872483025488379,0.0,0.0,0.00022390752650389115,7.52742650507052e-05,0.00014863326145318594,0.0005986404444174195,0.0957721583553129,0.0718953582374286,0.023876800117884303,0.09577217835522811,0.07189535823728929,0.02387680011783804,0.37793281003297713,0.37793281003297713,0.12551333471831772,0.0,4.886835599665972,4.842512623647451,5.020347851148642,4.887405877351284,4.843286476801154,5.020304670823407,24870.866824473258,21140.236800802268,0.85,1.060931085196543,0.6590196081936681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538939790543102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.937085805022,1540.0992460034836,0.37793281003297713,0.12551333471831772,6.112874298809886,3.4553690589209327
5189.0,-30.399450926998803,5.0207958695421455,35.01481639951227,24.13347578784453,4.986458293519157,-26.860916115676805,-40.40986049277706,1.4479234821991704,-0.1595793037560611,-5.047234681095833,40.02947162862686,42227.052926563854,25752.706314818817,25752.706314818817,67979.75924138268,77511.17709388303,77511.17709388303,25752.706314818817,103263.88340870185,103263.88340870185,103263.88340870185,128134.70921269918,91835.91452886524,56551.79036155413,39204.58240812345,24870.82580399733,0.0,64075.40821212078,21140.20193339773,1540.0966712616828,0.0,0.8865714473857345,2.8133353050904426,0.0014959135982669303,354003.5109577935,1555804.3518727443,4.394883959380383,1555804.3518727443,4.394883959380383,0.85,0.09577202128733278,4.027634451161993,1.2681297153653577,1.0,0.0,4.02763445116265,1.2849845981289545,1.2852723354355189,3.134383444771686,19381.23439355689,1976.3358938635406,4632.441516551485,4632.441516551485,5.559208081268953,5.0207958695421455,-2.3950186806051477,7.415814550147293,3.4553970065662867,3.4553970065662867,0.9872562875903677,0.0,0.0,0.00022391110980140517,7.527561389396145e-05,0.00014863549590744373,0.0005986494439823678,0.09577202128751915,0.07189522418567951,0.023876797101839643,0.09577198274079905,0.0718952241855396,0.023876797101793183,0.37793234275032395,0.37793234275032395,0.1255133977017324,0.0,4.886992947198962,4.842718761495519,5.0203579409606505,4.887655377339797,4.843576563247666,5.020431636049864,24870.82580399733,21140.20193339773,0.85,1.0609336895105934,0.659021208054918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453893057518976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.926832387888,1540.0966712616828,0.37793234275032395,0.1255133977017324,6.112874298809886,3.4553970065662867
5190.0,-30.39929764754789,5.020773468176975,35.01481046521957,24.133465310465567,4.986474296422631,-26.860776542476476,-40.409698722045846,1.4479531913532369,-0.1594530254439519,-5.047207486808988,40.02945995023329,42227.044026622156,25752.688163820458,25752.688163820458,67979.73219044262,77511.07031039041,77511.07031039041,25752.688163820458,103263.75847421086,103263.75847421086,103263.75847421086,128134.54119595769,91835.75235457427,56551.7260708142,39204.473648622305,24870.78272174683,0.0,64075.256370369134,21140.165313484806,1540.0937558981907,0.0,0.8865716283641295,2.813336819164498,0.0014959135982669303,354003.8863365671,1555803.8480231052,4.394877875843243,1555803.8480231052,4.394877875843243,0.85,0.09577187479556817,4.027634451161993,1.2681291472027079,1.0,0.0,4.027634451163321,1.2849844517026694,1.2852721935819316,3.1343838019403063,19381.20016797138,1976.3324038250962,4632.441516551485,4632.441516551485,5.559204163033117,5.020773468176975,-2.394975990874657,7.415749459051632,3.4554249005618103,3.4554249005618103,0.9872642573033744,0.0,0.0,0.0002239146936938388,7.527699679497534e-05,0.00014863769689886345,0.0005986583087712366,0.09577187479575204,0.0718950828797833,0.023876791915968743,0.09577187253931663,0.07189508287964527,0.023876791915922905,0.3779318764383133,0.3779318764383133,0.1255134622658135,0.0,4.887134966596761,4.842922357533382,5.020314171622033,4.887754461365034,4.843788358458937,5.020190844673209,24870.78272174683,21140.165313484806,0.85,1.060935781473971,0.6590226308661259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538921364646398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.916582482325,1540.0937558981907,0.3779318764383133,0.1255134622658135,6.112874298809886,3.4554249005618103
5191.0,-30.3991444185546,5.0207509571240205,35.014804540749076,24.1334417014383,4.986473489838559,-26.860638695764187,-40.40954477442426,1.4479677670501558,-0.15920445334819533,-5.047192632728153,40.029448367740336,42227.06730171142,25752.701326354527,25752.701326354527,67979.76862806594,77510.97851482332,77510.97851482332,25752.701326354527,103263.67984117784,103263.67984117784,103263.67984117784,128134.42416129887,91835.59838325268,56551.687170149075,39204.34579233734,24870.744320121023,0.0,64075.09011245836,21140.132672102867,1540.0913903024236,0.0,0.8865717460840365,2.81333528758437,0.0014959135982669303,354004.09137633414,1555803.348311101,4.394873918723047,1555803.348311101,4.394873918723047,0.8499999999999999,0.09577174197279668,4.027634451161993,1.2681286416808146,1.0,0.0,4.027634451161278,1.284984376095928,1.2852721225622972,3.134383986363207,19381.16767355687,1976.3290903169654,4632.441516551485,4632.441516551485,5.559207004414712,5.0207509571240205,-2.3949424116028175,7.4156933687268385,3.45545280259922,3.45545280259922,0.9872722293140629,0.0,0.0,0.0002239182764593298,7.527831284176178e-05,0.000148639963617568,0.0005986674382855821,0.0957717419729774,0.0718949521562184,0.023876789816759,0.09577168601153961,0.07189495215608274,0.023876789816713945,0.3779314108860387,0.3779314108860387,0.12551352483369915,0.0,4.8873000125311705,4.843137369904127,5.020328418127292,4.887988179379931,4.844025614641225,5.020413671260258,24870.744320121023,21140.132672102867,0.85,1.0609391029923558,0.6590247041026174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538912152720862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.906338149758,1540.0913903024236,0.3779314108860387,0.12551352483369915,6.112874298809886,3.45545280259922
5192.0,-30.398991213380604,5.02072859536515,35.01479860942768,24.133426055219047,4.986488696365229,-26.860499269048994,-40.40938300369305,1.447996752035608,-0.15914638420099436,-5.047165587647794,40.02943631925156,42227.05817365256,25752.68341106444,25752.68341106444,67979.741584717,77510.85418184506,77510.85418184506,25752.68341106444,103263.5375929095,103263.5375929095,103263.5375929095,128134.23666258028,91835.41836711753,56551.62235893308,39204.21778687161,24870.69906967078,0.0,64074.91685654239,21140.094209220162,1540.0883521479138,0.0,0.8865719276432186,2.8133376800298984,0.0014959135982669303,354004.4646960016,1555802.8284944259,4.394867815665711,1555802.8284944259,4.394867815665711,0.85,0.0957715947710913,4.027634451161993,1.2681280383514242,1.0,0.0,4.027634451161741,1.284984233061814,1.2852719840995426,3.134384335257633,19381.129682593004,1976.3252163167856,4632.441516551485,4632.441516551485,5.559203137060959,5.02072859536515,-2.3948998860454447,7.415628481410595,3.4554806342118742,3.4554806342118742,0.9872801812033927,0.0,0.0,0.0002239218587206937,7.527969578862136e-05,0.00014864216293207234,0.0005986762963204487,0.09577159477128097,0.07189481043628075,0.023876784335000213,0.09577159813816515,0.07189481043613838,0.023876784334952928,0.37793094676987454,0.37793094676987454,0.12551358929507672,0.0,4.8874336236444265,4.843328422761147,5.020288703034623,4.888019203446788,4.844143967823072,5.0201813090646965,24870.69906967078,21140.094209220162,0.85,1.0609415496693837,0.6590263436189063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538902943838943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.89609791567,1540.0883521479138,0.37793094676987454,0.12551358929507672,6.112874298809886,3.4554806342118742
5193.0,-30.398838086450397,5.020706157350018,35.01479269186576,24.133396823331736,4.986490223375559,-26.860361280835466,-40.40922905607147,1.448013417762646,-0.1590399684185968,-5.047149189501798,40.02942485738351,42227.08092690873,25752.692561815886,25752.692561815886,67979.77348872462,77510.73015547739,77510.73015547739,25752.692561815886,103263.42271729327,103263.42271729327,103263.42271729327,128134.08356128604,91835.23315093301,56551.583922372534,39204.05469840053,24870.66084399276,0.0,64074.715542393285,21140.061717393844,1540.085957897062,0.0,0.8865720527972054,2.8133381954888876,0.0014959135982669303,354004.6910497191,1555802.3339868754,4.394863608653046,1555802.3339868754,4.394863608653046,0.85,0.09577146093467248,4.027634451161993,1.2681274987617508,1.0,0.0,4.0276344511611155,1.2849841476794905,1.2852719032992046,3.1343845435255853,19381.090594200366,1976.3212304100143,4632.441516551485,4632.441516551485,5.559205112423499,5.020706157350018,-2.3948652154089762,7.415571372758994,3.455508473343155,3.455508473343155,0.9872881352409014,0.0,0.0,0.00022392543920531587,7.528101187903665e-05,0.0001486444273262792,0.0005986854164725673,0.09577146093485198,0.07189467899173287,0.023876781943119107,0.09577148031671764,0.07189467899159813,0.023876781943074358,0.37793048249239647,0.37793048249239647,0.12551365200707526,0.0,4.8875625598985835,4.843498524786128,5.02029336132091,4.888109221083198,4.844210058181432,5.020343199864612,24870.66084399276,21140.061717393844,0.85,1.0609453809240503,0.6590287692962186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538893736399685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.88586231204,1540.085957897062,0.37793048249239647,0.12551365200707526,6.112874298809886,3.455508473343155
