time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5194.0,-30.398685060005853,5.020683819901815,35.014786766602576,24.133386939670913,4.986502199061709,-26.860222338114372,-40.40906735518945,1.4480394771722271,-0.15882035050674403,-5.047124488041111,40.02941279794312,42227.07132885926,25752.680493784377,25752.680493784377,67979.75182264364,77510.64228153079,77510.64228153079,25752.680493784377,103263.32277531517,103263.32277531517,103263.32277531517,128133.93906643524,91835.08835794397,56551.517405280596,39203.96772518152,24870.61629112007,0.0,64074.5840163016,21140.02384745206,1540.0830168048917,0.0,0.8865722224479393,2.8133381929498693,0.0014959135982669303,354005.03201942233,1555801.813697963,4.394857905897238,1555801.813697963,4.394857905897238,0.85,0.09577131590877133,4.027634451161993,1.2681269432371485,1.0,0.0,4.02763445116183,1.284984018344097,1.2852717785330015,3.1343848590056633,19381.060036799445,1976.3181144222997,4632.441516551485,4632.441516551485,5.559202507310955,5.020683819901815,-2.3948244645034067,7.415508284405222,3.455536252200865,3.455536252200865,0.98729607205739,0.0,0.0,0.00022392901739303912,7.528239427459091e-05,0.00014864662311844822,0.0005986942603207548,0.09577131590896121,0.07189453890625588,0.023876777002705317,0.09577131566250598,0.07189453890611334,0.023876777002657983,0.3779300169422187,0.3779300169422187,0.12551371598507882,0.0,4.887701538434612,4.843692996769732,5.0202648860051795,4.888304137534362,4.844517770384186,5.020197991196994,24870.61629112007,21140.02384745206,0.85,1.0609472205913737,0.6590299722916034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538884533673933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.875630247761,1540.0830168048917,0.3779300169422187,0.12551371598507882,6.112874298809886,3.455536252200865
5195.0,-30.398532041686565,5.020661467006505,35.01478085394648,24.133362352754943,4.986507576677902,-26.860084062571175,-40.40891333771867,1.44805959756451,-0.1587146667795878,-5.047105256141449,40.02940131462556,42227.09344371826,25752.682347437156,25752.682347437156,67979.7757911554,77510.52148925357,77510.52148925357,25752.682347437156,103263.20383669072,103263.20383669072,103263.20383669072,128133.78081588977,91834.90797863547,56551.47993310819,39203.80893947476,24870.576979199042,0.0,64074.3859186738,21139.990432319184,1540.0804963210182,0.0,0.8865723621259051,2.8133390486080456,0.0014959135982669303,354005.29748953425,1555801.3182652448,4.394853210667675,1555801.3182652448,4.394853210667675,0.8499999999999999,0.09577117880036194,4.027634451161993,1.2681264360668139,1.0,0.0,4.027634451162612,1.2849839168006918,1.2852716815648333,3.1343851066944532,19381.02196919076,1976.314232606523,4632.441516551485,4632.441516551485,5.559202907456921,5.020661467006505,-2.394787753937193,7.415449220943698,3.455564023999574,3.455564023999574,0.9873040068570212,0.0,0.0,0.00022393259544344928,7.528371100578852e-05,0.00014864888443766075,0.0005987033680879203,0.0957711788005424,0.07189440493357022,0.023876773866972185,0.09577120314091879,0.07189440493343474,0.023876773866927197,0.3779295519657267,0.3779295519657267,0.1255137789688867,0.0,4.887832088957111,4.843870059346557,5.020255048879051,4.888390589361848,4.844614813757573,5.020252298312414,24870.576979199042,21139.990432319184,0.85,1.0609508747760534,0.6590323549462472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538875336998371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.865401274652,1540.0804963210182,0.3779295519657267,0.1255137789688867,6.112874298809886,3.455564023999574
5196.0,-30.39837906930424,5.020639155908958,35.01477493745069,24.13334782412278,4.9865158994220256,-26.859945533830476,-40.408759320247896,1.4480823639502818,-0.1584993957249594,-5.047083361512849,40.02938937747313,42227.11520866934,25752.677331705654,25752.677331705654,67979.792540375,77510.42946503515,77510.42946503515,25752.677331705654,103263.1067967408,103263.1067967408,103263.1067967408,128133.64087628838,91834.75757831725,56551.4433219595,39203.682507064164,24870.534079547575,0.0,64074.21658661174,21139.953967615438,1540.077713109372,0.0,0.886572517023717,2.813338775717613,0.0014959135982669303,354005.5997151724,1555800.8032525424,4.3948480038290825,1555800.8032525424,4.3948480038290825,0.85,0.09577103717389412,4.027634451161993,1.268125933292322,1.0,0.0,4.027634451161757,1.2849838028774652,1.2852715722127577,3.1343853845806526,19380.990228407914,1976.3109959474352,4632.441516551485,4632.441516551485,5.559201824716538,5.020639155908958,-2.3947491143987043,7.415388270307663,3.4555917539093257,3.4555917539093257,0.9873119296883788,0.0,0.0,0.00022393617247236405,7.528502775828002e-05,0.00014865114471408403,0.0005987124716551118,0.09577103717408209,0.07189426750192376,0.02387676967215832,0.09577103750755415,0.07189426750178267,0.023876769672111463,0.37792908652166063,0.37792908652166063,0.1255138422690714,0.0,4.88797419322259,4.84406494613728,5.020237870424012,4.888583965787916,4.844886051743856,5.0202108216459465,24870.534079547575,21139.953967615438,0.85,1.0609539400061792,0.659034436286696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453886614082225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.855177239648,1540.077713109372,0.37792908652166063,0.1255138422690714,6.112874298809886,3.4555917539093257
5197.0,-30.39822615026176,5.0206168522217745,35.0147690227396,24.133333609811984,4.986522213842178,-26.859807253956426,-40.40860153092069,1.4481033175388727,-0.1582403033216906,-5.047063111000631,40.02937759646508,42227.121225800176,25752.67644246204,25752.67644246204,67979.79766826221,77510.34686580955,77510.34686580955,25752.67644246204,103263.0233082716,103263.0233082716,103263.0233082716,128133.51591284745,91834.61581142551,56551.39017142431,39203.58404444577,24870.49260457585,0.0,64074.07664902162,21139.918713889474,1540.075049552342,0.0,0.8865726629735746,2.8133377355374862,0.0014959135982669303,354005.87924619595,1555800.2949766095,4.394843097774139,1555800.2949766095,4.394843097774139,0.85,0.09577089801210312,4.027634451161993,1.2681253717234364,1.0,0.0,4.02763445116066,1.284983697439721,1.285271471346529,3.134385641768759,19380.9603096406,1976.307945082225,4632.441516551485,4632.441516551485,5.5592016327565075,5.0206168522217745,-2.3947117095123525,7.4153285617341265,3.455619459173243,3.455619459173243,0.9873198454780694,0.0,0.0,0.0002239397483066294,7.528637677985528e-05,0.00014865337152677414,0.0005987214404426188,0.09577089801228834,0.07189413198805338,0.023876766024234972,0.09577085222853225,0.07189413198791432,0.023876766024188794,0.3779286219029126,0.3779286219029126,0.12551390537042545,0.0,4.888136269313463,4.844283928068705,5.020228239976234,4.888822807678935,4.845198294200031,5.0202282544797185,24870.49260457585,21139.918713889474,0.85,1.0609563371569901,0.6590359695248915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538856947418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.844957384985,1540.075049552342,0.3779286219029126,0.12551390537042545,6.112874298809886,3.455619459173243
5198.0,-30.398073243329822,5.020594652134609,35.01476312202693,24.133318312838696,4.98653538464318,-26.859668299313963,-40.408439830038674,1.4481304406293414,-0.15814168929955486,-5.047038298423244,40.0293661747769,42227.11111060205,25752.664010459812,25752.664010459812,67979.77512106186,77510.23210303589,77510.23210303589,25752.664010459812,103262.89611349569,103262.89611349569,103262.89611349569,128133.34774487742,91834.44466161043,56551.323669184756,39203.46776936185,24870.451631381722,0.0,64073.91940074357,21139.883886674463,1540.0723070655574,0.0,0.8865728308778471,2.813339335079481,0.0014959135982669303,354006.2217506155,1555799.8022031724,4.394837453730338,1555799.8022031724,4.394837453730338,0.85,0.09577075555053037,4.027634451161993,1.2681247986154633,1.0,0.0,4.027634451160954,1.2849835631322488,1.2852713416038095,3.1343859693771616,19380.92418984259,1976.3042618878608,4632.441516551485,4632.441516551485,5.559198949074007,5.020594652134609,-2.394670953338468,7.415265605473078,3.455647129487457,3.455647129487457,0.9873277512821306,0.0,0.0,0.0002239433239103073,7.528775926649873e-05,0.00014865556464380858,0.0005987302735163422,0.09577075555071038,0.07189399406287582,0.02387676148783456,0.09577075427338212,0.07189399406274069,0.023876761487789683,0.37792815953611547,0.37792815953611547,0.12551396875917514,0.0,4.888278957432931,4.844487452881651,5.020187377850277,4.8888966091236625,4.84534864936461,5.0200711471673,24870.451631381722,21139.883886674463,0.85,1.0609585890304216,0.6590374290434308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538847757230506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.834741560826,1540.0723070655574,0.37792815953611547,0.12551396875917514,6.112874298809886,3.455647129487457
5199.0,-30.397920330999362,5.02057242118865,35.014757235676875,24.13329913923519,4.986539870059711,-26.859530208407996,-40.40828584749249,1.4481497474703608,-0.1579320500358108,-5.0470198342694195,40.02935479169275,42227.13288555971,25752.66771351519,25752.66771351519,67979.8005990749,77510.13679392445,77510.13679392445,25752.66771351519,103262.80450743964,103262.80450743964,103262.80450743964,128133.21745691991,91834.28944701866,56551.285538662334,39203.33767595147,24870.412949480276,0.0,64073.75062543175,21139.851007058234,1540.0698417608514,0.0,0.8865729662778847,2.8133387359631103,0.0014959135982669303,354006.47662371345,1555799.3110953732,4.394832902306162,1555799.3110953732,4.394832902306162,0.85,0.09577062007929421,4.027634451161993,1.2681243051821367,1.0,0.0,4.0276344511618865,1.2849834654006125,1.2852712484453463,3.134386207768299,19380.891433045865,1976.3009216241903,4632.441516551485,4632.441516551485,5.559199748448455,5.02057242118865,-2.3946348876536163,7.415207308842266,3.455674793881532,3.455674793881532,0.9873356553947235,0.0,0.0,0.00022394689969283368,7.528907578585901e-05,0.00014865782390697466,0.0005987393730025041,0.09577062007947303,0.07189386167185816,0.023876758407614874,0.09577059519771712,0.07189386167172392,0.0238767584075703,0.37792769817913513,0.37792769817913513,0.12551403047669923,0.0,4.888433753904621,4.84469800778038,5.020173929481814,4.889087784233595,4.845575275226281,5.0201552728525485,24870.412949480276,21139.851007058234,0.85,1.060961781314746,0.659039504842084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538838567781953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.824530591353,1540.0698417608514,0.37792769817913513,0.12551403047669923,6.112874298809886,3.455674793881532
5200.0,-30.397767474474353,5.020550238317536,35.014751343243326,24.133279302064352,4.98654851807655,-26.859391751423995,-40.40812802324069,1.4481727950281575,-0.15781475499125008,-5.046997690410218,40.02934284179679,42227.13852871974,25752.661944533582,25752.661944533582,67979.80047325333,77510.02196121226,77510.02196121226,25752.661944533582,103262.68390574584,103262.68390574584,103262.68390574584,128133.05361623786,91834.11641666664,56551.23298418195,39203.20381387188,24870.369710492017,0.0,64073.57352436389,21139.814253918215,1540.067030037526,0.0,0.8865731224918296,2.8133397788453283,0.0014959135982669303,354006.7822904427,1555798.7955333698,4.394827651231055,1555798.7955333698,4.394827651231055,0.85,0.09577047892914158,4.027634451161993,1.268123709545471,1.0,0.0,4.0276344511619415,1.284983350166876,1.285271137779253,3.1343864888513453,19380.854916375596,1976.2971979601186,4632.441516551485,4632.441516551485,5.559198503104808,5.020550238317536,-2.3945961468455983,7.415146385163135,3.455702411966392,3.455702411966392,0.9873435462761121,0.0,0.0,0.0002239504742229582,7.52904251731076e-05,0.0001486600490498506,0.00059874833506461,0.09577047892932962,0.07189372504008851,0.023876753889241112,0.09577047272429556,0.07189372503994734,0.02387675388919423,0.37792723819218327,0.37792723819218327,0.12551409249310272,0.0,4.888575223490022,4.844893586718399,5.020152124350318,4.889182935418944,4.845717934433139,5.020107043042458,24870.369710492017,21139.814253918215,0.85,1.0609647118777308,0.6590414145179982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538829378020066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.814324826928,1540.067030037526,0.37792723819218327,0.12551409249310272,6.112874298809886,3.455702411966392
5201.0,-30.397614739141524,5.020528037842341,35.01474544890155,24.13326009353625,4.986553051651617,-26.85925381499857,-40.40797030376268,1.4481921275106946,-0.15760495370938088,-5.046978680392481,40.02933100134888,42227.14396988724,25752.664057023416,25752.664057023416,67979.80802691066,77509.92643824553,77509.92643824553,25752.664057023416,103262.59049526895,103262.59049526895,103262.59049526895,128132.9186318866,91833.96107926485,56551.17861091474,39203.091631500116,24870.32813661766,0.0,64073.419768117776,21139.77891612501,1540.0643867399945,0.0,0.8865732623325975,2.813339241286162,0.0014959135982669303,354007.04469879414,1555798.2846934793,4.3948229505354215,1555798.2846934793,4.3948229505354215,0.85,0.09577034161235723,4.027634451161993,1.2681232155626638,1.0,0.0,4.027634451161593,1.2849832523236115,1.2852710445039515,3.1343867275148494,19380.822133660797,1976.29385505354,4632.441516551485,4632.441516551485,5.5591989591256405,5.020528037842341,-2.394559742349452,7.415087780191794,3.455730007502254,3.455730007502254,0.9873514307149297,0.0,0.0,0.00022395404597152634,7.529177368688654e-05,0.0001486622722846398,0.00059875728944164,0.09577034161254301,0.07189359134109641,0.023876750271446607,0.09577030515512677,0.07189359134095694,0.023876750271400286,0.37792677853308254,0.37792677853308254,0.12551415423266718,0.0,4.8887277476429745,4.845097635180139,5.020149164434315,4.889373726683118,4.845949913028107,5.020173500338785,24870.32813661766,21139.77891612501,0.85,1.0609673757531615,0.6590430809328988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538820191623099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.804123041615,1540.0643867399945,0.37792677853308254,0.12551415423266718,6.112874298809886,3.455730007502254
5202.0,-30.39746195940844,5.020505867922113,35.01473954575743,24.13324046591299,4.986560341243763,-26.859115562985085,-40.40781251443548,1.4482139448224414,-0.15745828465992417,-5.046957445766407,40.0293189562782,42227.14940968749,25752.66039042738,25752.66039042738,67979.80980011486,77509.81798335501,77509.81798335501,25752.66039042738,103262.47837378239,103262.47837378239,103262.47837378239,128132.76298640775,91833.79390779347,56551.125334134114,39202.96508184373,24870.284612625353,0.0,64073.24969446908,21139.74192073155,1540.061579872253,0.0,0.8865734142560607,2.813339792342567,0.0014959135982669303,354007.33781512635,1555797.7650255524,4.394817843685598,1555797.7650255524,4.394817843685598,0.85,0.09577020149008772,4.027634451161993,1.2681226397072898,1.0,0.0,4.0276344511620445,1.2849831428503429,1.285270939597442,3.134386994546804,19380.786853460373,1976.290257474303,4632.441516551485,4632.441516551485,5.5591981676216315,5.020505867922113,-2.3945217349723724,7.415027602894485,3.455757560756099,3.455757560756099,0.9873593030731712,0.0,0.0,0.00022395761881091727,7.529312282022826e-05,0.00014866449599068902,0.000598766245716733,0.09577020149027714,0.07189345544953676,0.023876746040740374,0.09577016577746005,0.07189345544939457,0.02387674604069315,0.3779263197804665,0.3779263197804665,0.1255142168795001,0.0,4.888874008892003,4.845294666598988,5.020142214112525,4.889499161106471,4.846123098699763,5.020154821747042,24870.284612625353,21139.74192073155,0.85,1.0609702196201078,0.6590449151720271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538811012520647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.793923923633,1540.061579872253,0.3779263197804665,0.1255142168795001,6.112874298809886,3.455757560756099
5203.0,-30.397309182512046,5.0204837501449076,35.014733650616655,24.133220489043765,4.986569795785459,-26.85897709703251,-40.40765842711551,1.4482377103079522,-0.15736505623794983,-5.046935189363474,40.029307383105206,42227.17037892204,25752.65413326465,25752.65413326465,67979.8245121867,77509.69937253006,77509.69937253006,25752.65413326465,103262.3535057947,103262.3535057947,103262.3535057947,128132.59697970178,91833.6174579406,56551.08846434098,39202.80999288847,24870.243473907067,0.0,64073.053466795536,21139.706952821005,1540.0588848651041,0.0,0.8865735696774373,2.8133411644151787,0.0014959135982669303,354007.64503596,1555797.265717123,4.394812619255964,1555797.265717123,4.394812619255964,0.85,0.09577006204088317,4.027634451161993,1.2681221204483886,1.0,0.0,4.027634451161907,1.2849830242606366,1.2852708255724343,3.134387283816021,19380.749615131834,1976.2864602215675,4632.441516551485,4632.441516551485,5.559196816894868,5.0204837501449076,-2.394482990123395,7.414966740268302,3.4557850862265673,3.4557850862265673,0.987367167493305,0.0,0.0,0.00022396119163648693,7.52944403221686e-05,0.00014866675131431834,0.000598775329335881,0.09577006204106557,0.07189332001513021,0.023876742025935354,0.0957700616822214,0.0718933200149933,0.023876742025889883,0.3779258614633698,0.3779258614633698,0.12551428000808984,0.0,4.889004824206836,4.84547506968579,5.020123381110238,4.889570133125517,4.84623892767911,5.0200904024212605,24870.243473907067,21139.706952821005,0.85,1.0609736985207947,0.6590472608084045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538801830760923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.783730786314,1540.0588848651041,0.3779258614633698,0.12551428000808984,6.112874298809886,3.4557850862265673
5204.0,-30.39715653957918,5.020461629808591,35.014727760789285,24.13320110589268,4.986575575160424,-26.858839119207676,-40.40749693578107,1.4482581547909033,-0.157187196936718,-5.0469155347553105,40.02929574758754,42227.15972954841,25752.654440358005,25752.654440358005,67979.81416990641,77509.59801160748,77509.59801160748,25752.654440358005,103262.25245196548,103262.25245196548,103262.25245196548,128132.45527257104,91833.45682417655,56551.01854212543,39202.709202279024,24870.20282060555,0.0,64072.91202288457,21139.672397514718,1540.0562785569466,0.0,0.8865737120608804,2.81334112154115,0.0014959135982669303,354007.91634255834,1555796.763719039,4.394807833092526,1555796.763719039,4.394807833092526,0.85,0.0957699250740867,4.027634451161993,1.2681215204158796,1.0,0.0,4.027634451161565,1.284982921217949,1.2852707270939685,3.1343875351623107,19380.71571466219,1976.2830033357152,4632.441516551485,4632.441516551485,5.559196883186769,5.020461629808591,-2.394446184366015,7.414907814174606,3.4558125904769805,3.4558125904769805,0.9873750258505659,0.0,0.0,0.00022396476138165081,7.529582115397006e-05,0.00014866894022768075,0.0005987841454787501,0.0957699250742695,0.07189318646776008,0.023876738606509424,0.09576991352753714,0.07189318646762285,0.02387673860646385,0.3779254026172575,0.3779254026172575,0.12551434279656892,0.0,4.88914210559858,4.845660280987147,5.02011601060974,4.88972833781861,4.846438433613798,5.020123930759723,24870.20282060555,21139.672397514718,0.85,1.060975879254972,0.6590485494785435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538792649182768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.773542684823,1540.0562785569466,0.3779254026172575,0.12551434279656892,6.112874298809886,3.4558125904769805
5205.0,-30.39700388325189,5.020439601523774,35.014721880483705,24.133191222231858,4.986587709038049,-26.858700493832345,-40.4073428484611,1.4482843196205077,-0.15698169442737253,-5.046891407904799,40.02928424527497,42227.180086892484,25752.643394177947,25752.643394177947,67979.82348107043,77509.50942078473,77509.50942078473,25752.643394177947,103262.15281496267,103262.15281496267,103262.15281496267,128132.31419348417,91833.31152771905,56550.98219383474,39202.58814876035,24870.161378521494,0.0,64072.74952728184,21139.63717174327,1540.0535265264252,0.0,0.886573876760457,2.8133412373689386,0.0014959135982669303,354008.2493829366,1555796.2674680254,4.39480229678234,1555796.2674680254,4.39480229678234,0.85,0.09576978372183853,4.027634451161993,1.2681210511596874,1.0,0.0,4.027634451160695,1.2849827914061562,1.2852706018408706,3.1343878518050454,19380.685051008284,1976.2798765132115,4632.441516551485,4632.441516551485,5.559194498660162,5.020439601523774,-2.394406099346413,7.414845700870187,3.4558400570924337,3.4558400570924337,0.9873828734549811,0.0,0.0,0.0002239683314924936,7.529713869956765e-05,0.00014867119279292595,0.0005987932179881352,0.09576978372202002,0.07189304956914068,0.023876734152879345,0.09576976412397037,0.07189304956900444,0.023876734152834093,0.3779249437598997,0.3779249437598997,0.12551440599579589,0.0,4.889286507023428,4.8458640601775755,5.020081264680073,4.8899097134774365,4.846724973460084,5.019988193661845,24870.161378521494,21139.63717174327,0.85,1.0609787153292833,0.6590505386211399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538783475666626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.763356992162,1540.0535265264252,0.3779249437598997,0.12551440599579589,6.112874298809886,3.4558400570924337
5206.0,-30.39685127225686,5.020417560050333,35.01471601434141,24.133166635315888,4.98659325357479,-26.858562568252218,-40.40718512898309,1.4483045495721938,-0.15688756035888218,-5.046872245778052,40.02927289719935,42227.18500443959,25752.644976812935,25752.644976812935,67979.82998125252,77509.38787321016,77509.38787321016,25752.644976812935,103262.0328500231,103262.0328500231,103262.0328500231,128132.15536663852,91833.13062507704,56550.92775631485,39202.44763195799,24870.122516615418,0.0,64072.57014857341,21139.604139123105,1540.0510313724276,0.0,0.8865740155908286,2.813342236575867,0.0014959135982669303,354008.5138918151,1555795.7778714611,4.3947976300561855,1555795.7778714611,4.3947976300561855,0.85,0.09576964834292281,4.027634451161993,1.2681204544240612,1.0,0.0,4.027634451162966,1.2849826893687286,1.2852705043670631,3.1343881006993506,19380.646872954247,1976.2759834351432,4632.441516551485,4632.441516551485,5.559194840301815,5.020417560050333,-2.394369684154327,7.4147872442046605,3.4558675146095283,3.4558675146095283,0.9873907184598653,0.0,0.0,0.00022397190059558362,7.529848732452626e-05,0.00014867341327105737,0.0005988021612623553,0.09576964834310107,0.07189291740445374,0.023876730938647343,0.09576965797132794,0.07189291740431991,0.023876730938602896,0.3779244861434717,0.3779244861434717,0.12551446785793147,0.0,4.889418908044831,4.846045502246682,5.020065668363372,4.889984685419165,4.846807643297836,5.0200397480240895,24870.122516615418,21139.604139123105,0.85,1.060981787114499,0.6590524604604111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538774301356585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.753176655933,1540.0510313724276,0.3779244861434717,0.12551446785793147,6.112874298809886,3.4558675146095283
5207.0,-30.396698685070888,5.020395526277203,35.01471013825158,24.133147252164804,4.986599004129724,-26.858424643466154,-40.40702737458048,1.4483249625269783,-0.15670686275137768,-5.046852158766565,40.02926087517049,42227.18982095394,25752.64405277561,25752.64405277561,67979.83387372956,77509.28665131198,77509.28665131198,25752.64405277561,103261.93070408759,103261.93070408759,103261.93070408759,128132.01010001828,91832.97014126775,56550.87331091754,39202.32981150024,24870.07939593069,0.0,64072.40920743093,21139.567486541087,1540.0482738769138,0.0,0.8865741615795174,2.8133422068770693,0.0014959135982669303,354008.79116772156,1555795.2591982733,4.3947927227071935,1555795.2591982733,4.3947927227071935,0.85,0.09576950959961342,4.027634451161993,1.2681199010973798,1.0,0.0,4.027634451162074,1.2849825864759954,1.2852704060371096,3.1343883516799957,19380.61300413136,1976.272529776362,4632.441516551485,4632.441516551485,5.559194640830906,5.020395526277203,-2.394332627773859,7.414728154051062,3.4558949314342464,3.4558949314342464,0.9873985518383561,0.0,0.0,0.00022397546919424686,7.529983627046008e-05,0.00014867563292378678,0.0005988111012121579,0.09576950959980235,0.07189278269363061,0.02387672690617174,0.09576950125263813,0.07189278269348878,0.023876726906124635,0.3779240283005216,0.3779240283005216,0.12551452978897318,0.0,4.889556599607886,4.846231528654414,5.0200574910385285,4.890145296015191,4.84701376273955,5.020063006670682,24870.07939593069,21139.567486541087,0.85,1.0609845129070854,0.6590541910831809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538765129781983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.743000500092,1540.0482738769138,0.3779240283005216,0.12551452978897318,6.112874298809886,3.4558949314342464
5208.0,-30.396546180616212,5.020373577221139,35.01470426982629,24.13313219966369,4.986610557209989,-26.858286212882966,-40.40686955032868,1.4483505894787911,-0.15657552321141566,-5.046828427324302,40.029249346237634,42227.19397676151,25752.633886727737,25752.633886727737,67979.82786348925,77509.1795049524,77509.1795049524,25752.633886727737,103261.81339168013,103261.81339168013,103261.81339168013,128131.85129695889,91832.8061154334,56550.82058725067,39202.20614242525,24870.03790527877,0.0,64072.24404770402,21139.53221948695,1540.045525900029,0.0,0.8865743243593387,2.8133432505330913,0.0014959135982669303,354009.1187506265,1555794.7617991262,4.394787250932566,1555794.7617991262,4.394787250932566,0.85,0.09576936867837998,4.027634451161993,1.2681193521665408,1.0,0.0,4.027634451161884,1.2849824591882757,1.2852702833042853,3.1343886621660597,19380.57838779244,1976.268999892159,4632.441516551485,4632.441516551485,5.5591924462974545,5.020373577221139,-2.394292900498316,7.414666477719455,3.4559223138461026,3.4559223138461026,0.9874063753846007,0.0,0.0,0.00022397903591039875,7.530118583602722e-05,0.00014867785007437152,0.0005988200310842364,0.0957693686785617,0.07189264628757082,0.023876722390990875,0.09576938347784027,0.07189264628743441,0.02387672239094557,0.3779235706754317,0.3779235706754317,0.12551459221482775,0.0,4.88968689014132,4.846415588536047,5.020025537305969,4.890252904112913,4.847196874048791,5.019942882535474,24870.03790527877,21139.53221948695,0.85,1.060987154014395,0.6590559547956818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538755959649314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.73282895431,1540.045525900029,0.3779235706754317,0.12551459221482775,6.112874298809886,3.4559223138461026
5209.0,-30.396393714316716,5.020351627457613,35.01469841542684,24.133107473049336,4.986616879665942,-26.85814833974821,-40.40671183085067,1.448371505099463,-0.15649940174222365,-5.04680872165283,40.029238017919475,42227.19830818421,25752.633971623054,25752.633971623054,67979.83227980726,77509.05431789295,77509.05431789295,25752.633971623054,103261.68828951601,103261.68828951601,103261.68828951601,128131.68724058956,91832.62194666709,56550.765936966876,39202.06223300024,24869.99895107355,0.0,64072.061184073784,21139.499108412518,1540.0430125915084,0.0,0.8865744658886016,2.8133445497031877,0.0014959135982669303,354009.3907629777,1555794.2730553274,4.394782493487549,1555794.2730553274,4.394782493487549,0.85,0.09576923270927698,4.027634451161993,1.2681188323581596,1.0,0.0,4.0276344511609405,1.2849823539489755,1.285270182623739,3.1343889188706506,19380.539520449023,1976.2650365261352,4632.441516551485,4632.441516551485,5.559192464623712,5.020351627457613,-2.3942561502806816,7.414607777738294,3.4559496850913187,3.4559496850913187,0.9874141957403768,0.0,0.0,0.00022398260178650744,7.53025345280087e-05,0.00014868006725849873,0.0005988289610914118,0.0957692327094551,0.07189251375776899,0.023876718951686107,0.09576928669843171,0.07189251375763528,0.0238767189516417,0.3779231132293451,0.3779231132293451,0.12551465358864566,0.0,4.889803934697568,4.846577332551249,5.02000766933952,4.890309319910614,4.847261713039984,5.019973696680893,24869.99895107355,21139.499108412518,0.85,1.0609902510316747,0.6590579033639784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538746794499664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.722660837382,1540.0430125915084,0.3779231132293451,0.12551465358864566,6.112874298809886,3.4559496850913187
5210.0,-30.396241277853637,5.020329658624022,35.01469254828623,24.133093642909103,4.986620726524605,-26.858010741010848,-40.40655791815368,1.4483901896837486,-0.15618769936116905,-5.046789953227289,40.02922593800569,42227.21835010955,25752.636260030882,25752.636260030882,67979.85461014044,77508.9833272971,77508.9833272971,25752.636260030882,103261.61958732798,103261.61958732798,103261.61958732798,128131.57547532498,91832.49098431274,56550.726007132915,39201.961085755356,24869.955887996995,0.0,64071.91697375235,21139.462504797444,1540.0402914630056,0.0,0.8865746053646754,2.813342645759566,0.0014959135982669303,354009.64983796375,1555793.7518851596,4.394777805060605,1555793.7518851596,4.394777805060605,0.8499999999999999,0.09576909497864056,4.027634451161993,1.2681183076044547,1.0,0.0,4.0276344511632605,1.2849822591511528,1.2852700923861786,3.13438915010594,19380.51188189281,1976.2622181777479,4632.441516551485,4632.441516551485,5.559192958619765,5.020329658624022,-2.3942201334268667,7.414549792050889,3.455977019541357,3.455977019541357,0.9874220055832448,0.0,0.0,0.00022398616701709638,7.530385068894932e-05,0.00014868231632814708,0.0005988380195218105,0.0957690949788302,0.07189237985526284,0.023876715123567357,0.09576906773625503,0.07189237985512048,0.02387671512352008,0.37792265469533837,0.37792265469533837,0.1255147149540682,0.0,4.8899565130871565,4.846780273555794,5.020008270872154,4.8906022538661205,4.8476276637777005,5.020046392645099,24869.955887996995,21139.462504797444,0.85,1.0609929875828283,0.6590596995468126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538737631654097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.712497039562,1540.0402914630056,0.37792265469533837,0.1255147149540682,6.112874298809886,3.455977019541357
5211.0,-30.396088867352308,5.020307744226011,35.01468667440553,24.133079044427745,4.986629563587629,-26.85787266660216,-40.4064039356075,1.4484133628395113,-0.15599322631777568,-5.0467677474513675,40.02921400740611,42227.237992476876,25752.629727761294,25752.629727761294,67979.86772023817,77508.88892862273,77508.88892862273,25752.629727761294,103261.51865638403,103261.51865638403,103261.51865638403,128131.43117899084,91832.33864458025,56550.68770844255,39201.83437348633,24869.91252260682,0.0,64071.74689609315,21139.425644215797,1540.0374721654687,0.0,0.8865747618225592,2.813342682336065,0.0014959135982669303,354009.9563615278,1555793.2371570608,4.394772545798764,1555793.2371570608,4.394772545798764,0.85,0.09576895452034018,4.027634451161993,1.2681177982361986,1.0,0.0,4.027634451160545,1.2849821433502366,1.2852699811401063,3.134389432573006,19380.479731812113,1976.2589397818942,4632.441516551485,4632.441516551485,5.559191548505992,5.020307744226011,-2.3941816143033074,7.414489358529319,3.456004311655653,3.456004311655653,0.9874298033301866,0.0,0.0,0.00022398973169276417,7.530516746847883e-05,0.00014868456422428535,0.0005988470732257396,0.09576895452052783,0.07189224383019467,0.023876710690333158,0.09576891056106958,0.0718922438300538,0.023876710690286372,0.377922197898109,0.377922197898109,0.12551477742134548,0.0,4.89011172356237,4.846991322968677,5.019995003141389,4.890774521133608,4.847877671535002,5.019984188995579,24869.91252260682,21139.425644215797,0.85,1.0609960085914767,0.6590617555809413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453872847061267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.702337726227,1540.0374721654687,0.377922197898109,0.12551477742134548,6.112874298809886,3.456004311655653
5212.0,-30.39593654997862,5.020285886596079,35.01468081623529,24.133058997709327,4.98663961593745,-26.857734554506642,-40.406242409348465,1.4484376204674978,-0.15591927231150748,-5.04674540700894,40.029202717245795,42227.225871544484,25752.62291559191,25752.62291559191,67979.84878713639,77508.76754467464,77508.76754467464,25752.62291559191,103261.39046026656,103261.39046026656,103261.39046026656,128131.26325415663,91832.1598490822,56550.61817596009,39201.71297013569,24869.872793890063,0.0,64071.58576402575,21139.39187480655,1540.034854439898,0.0,0.8865749166448557,2.8133443173409995,0.0014959135982669303,354010.26474420895,1555792.750059887,4.394767341517707,1555792.750059887,4.394767341517707,0.85,0.0957688165072032,4.027634451161993,1.268117224578746,1.0,0.0,4.027634451163003,1.2849820224789485,1.2852698648197938,3.134389727408016,19380.441998453938,1976.2550920501842,4632.441516551485,4632.441516551485,5.5591900779705625,5.020285886596079,-2.394143002102226,7.414428888698305,3.4560315835766264,3.4560315835766264,0.9874375953076076,0.0,0.0,0.00022399329424252468,7.53065487808409e-05,0.0001486867454616838,0.0005988558584526317,0.09576881650738112,0.07189210973056967,0.023876706776811453,0.09576882015608486,0.07189210973043611,0.023876706776767096,0.3779217431175056,0.3779217431175056,0.12551483992910553,0.0,4.890246163353197,4.847178808435501,5.0199693828802765,4.89082613469742,4.847971156517758,5.019909414867811,24869.872793890063,21139.39187480655,0.85,1.0609983813652542,0.6590632238612983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538719311142514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.69218297401,1540.034854439898,0.3779217431175056,0.12551483992910553,6.112874298809886,3.4560315835766264
5213.0,-30.395784240294393,5.020264041669281,35.014674969129686,24.13303943993526,4.986646626633346,-26.857596753514425,-40.406084689870454,1.4484591398554072,-0.1557751025292191,-5.04672515122858,40.029191323185685,42227.229578146915,25752.621391215653,25752.621391215653,67979.85096936257,77508.6604301395,77508.6604301395,25752.621391215653,103261.28182135515,103261.28182135515,103261.28182135515,128131.11492394007,91831.99409470907,56550.56324272477,39201.58983553811,24869.83310258491,0.0,64071.42293812302,21139.358137197174,1540.0322875596548,0.0,0.8865750612162945,2.81334478704395,0.0014959135982669303,354010.54435084295,1555792.2584802296,4.394762481815678,1555792.2584802296,4.394762481815678,0.85,0.09576868035372482,4.027634451161993,1.2681166536686947,1.0,0.0,4.027634451160336,1.2849819144215242,1.2852697613160502,3.1343899909868864,19380.40701732075,1976.2515249673183,4632.441516551485,4632.441516551485,5.559189748905153,5.020264041669281,-2.394105942164131,7.414369983833412,3.45605883609864,3.45605883609864,0.9874453817424687,0.0,0.0,0.00022399685666464194,7.530789756163553e-05,0.0001486889591030064,0.0005988647741906851,0.09576868035390419,0.07189197714604931,0.023876703207854885,0.09576869213755405,0.07189197714591465,0.023876703207810164,0.3779212886613565,0.3779212886613565,0.1255149017110198,0.0,4.890379289639839,4.847362156402937,5.019950959992059,4.890950048699381,4.848133997586615,5.019915814399212,24869.83310258491,21139.358137197174,0.85,1.0610011117595144,0.65906495660207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538710157280117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.682031436483,1540.0322875596548,0.3779212886613565,0.1255149017110198,6.112874298809886,3.45605883609864
5214.0,-30.395631973728026,5.0202421782811335,35.01466911326585,24.13301506256687,4.986650656125003,-26.85745928945236,-40.40593077717347,1.4484779718513277,-0.15564630923898903,-5.046706426198212,40.029179373871415,42227.24897642745,25752.623606577796,25752.623606577796,67979.87258300524,77508.54601336733,77508.54601336733,25752.623606577796,103261.16961994513,103261.16961994513,103261.16961994513,128130.96033280842,91831.81984865862,56550.52281172691,39201.44115214635,24869.79071286329,0.0,64071.23186500964,21139.322105933796,1540.0296005711868,0.0,0.8865751999970904,2.8133452801045298,0.0014959135982669303,354010.8028274729,1555791.7429450902,4.394757816764436,1555791.7429450902,4.394757816764436,0.85,0.09576854396993165,4.027634451161993,1.2681161673786119,1.0,0.0,4.027634451161081,1.2849818189417253,1.28526967039152,3.134390223885844,19380.370244087066,1976.247775141059,4632.441516551485,4632.441516551485,5.559190227132915,5.0202421782811335,-2.3940700482368356,7.4143122265179695,3.456086056023383,3.456086056023383,0.9874531588638237,0.0,0.0,0.0002240004181304453,7.530921380924693e-05,0.00014869120432119836,0.0005988738171088256,0.09576854397011925,0.07189184441802106,0.023876699552098188,0.0957685568194544,0.07189184441788023,0.023876699552051413,0.37792083433875284,0.37792083433875284,0.12551496333181794,0.0,4.890508385704436,4.847534158554197,5.019950551191414,4.891060116959238,4.848257710829557,5.019984548972957,24869.79071286329,21139.322105933796,0.85,1.0610046132128477,0.6590672248255687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538701003890862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.671884822157,1540.0296005711868,0.37792083433875284,0.12551496333181794,6.112874298809886,3.456086056023383
5215.0,-30.395479769485565,5.020220383463868,35.01466325470149,24.13300556307661,4.986660568986173,-26.857321293117337,-40.40577682955188,1.4485020926199226,-0.1553928827173081,-5.046683614664311,40.02916758348553,42227.26778522871,25752.61537807186,25752.61537807186,67979.88316330058,77508.4678724937,77508.4678724937,25752.61537807186,103261.08325056556,103261.08325056556,103261.08325056556,128130.83106549949,91831.68428552282,56550.484198266015,39201.33343028533,24869.747814933926,0.0,64071.08124521926,21139.285642693838,1540.026795229992,0.0,0.8865753590340737,2.81334461315032,0.0014959135982669303,354011.1177135931,1555791.2342668013,4.394752470812198,1555791.2342668013,4.394752470812198,0.8500000000000001,0.09576840373113085,4.027634451161993,1.2681156431743874,1.0,0.0,4.027634451162264,1.2849816987160687,1.2852695547137818,3.134390517146147,19380.341634572764,1976.2448577825012,4632.441516551485,4632.441516551485,5.559188450854487,5.020220383463868,-2.394031169881295,7.414251553345163,3.4561132339707408,3.4561132339707408,0.9874609239916402,0.0,0.0,0.00022400397819065602,7.531053037680829e-05,0.00014869344781384772,0.000598882853077111,0.09576840373131651,0.07189170863845289,0.023876695092863623,0.09576837684164846,0.07189170863831351,0.02387669509281734,0.3779203795569047,0.3779203795569047,0.1255150259042959,0.0,4.890656233352104,4.847737564575823,5.019930769399252,4.891290731946981,4.848594489652669,5.0198950516524405,24869.747814933926,21139.285642693838,0.85,1.0610072725809192,0.6590690677376315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538691853103893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.661742421029,1540.026795229992,0.3779203795569047,0.1255150259042959,6.112874298809886,3.4561132339707408
5216.0,-30.3953275907559,5.020198601578333,35.01465740719085,24.13298600530254,4.986667519298546,-26.85718361603883,-40.40561911007387,1.448523544583448,-0.15524939628915035,-5.046663424916358,40.02915618832057,42227.27100788639,25752.6138262642,25752.6138262642,67979.8848341506,77508.36105015018,77508.36105015018,25752.6138262642,103260.97487641439,103260.97487641439,103260.97487641439,128130.68296245534,91831.51885176505,56550.428809509314,39201.21115806193,24869.708086040948,0.0,64070.91924410288,21139.251873134806,1540.0242274264358,0.0,0.8865755032724582,2.813345084129165,0.0014959135982669303,354011.3964092563,1555790.742639838,4.394747622308915,1555790.742639838,4.394747622308915,0.85,0.09576826797075225,4.027634451161993,1.2681150733632967,1.0,0.0,4.02763445116227,1.28498159098021,1.2852694515279388,3.134390779940771,19380.306721102883,1976.2412975993723,4632.441516551485,4632.441516551485,5.559188115867492,5.020198601578333,-2.3939942355682735,7.414192837146606,3.4561403961646677,3.4561403961646677,0.9874686846184765,0.0,0.0,0.00022400753770624468,7.531187922354062e-05,0.00014869565848270406,0.0005988917568431569,0.09576826797093155,0.0718915763583202,0.02387669161261135,0.09576824877290381,0.0718915763581856,0.023876691612566645,0.3779199264274972,0.3779199264274972,0.1255150880625503,0.0,4.890800166476595,4.847933820248272,5.019916824996415,4.891414028627196,4.848757167415783,5.019899467627624,24869.708086040948,21139.251873134806,0.85,1.0610099813794618,0.6590707844693989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538682706073427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.651603846894,1540.0242274264358,0.3779199264274972,0.1255150880625503,6.112874298809886,3.4561403961646677
5217.0,-30.395175446645442,5.020176766697491,35.014651544154745,24.13296204702931,4.986668904951737,-26.857046526594882,-40.40546153029425,1.4485399849031628,-0.1550621289371179,-5.046646430824175,40.029144041086,42227.27443961203,25752.620185701067,25752.620185701067,67979.8946253131,77508.25904439522,77508.25904439522,25752.620185701067,103260.8792300963,103260.8792300963,103260.8792300963,128130.54426208459,91831.35599585145,56550.37139107641,39201.0940053056,24869.665031988297,0.0,64070.759037293894,21139.21527719005,1540.0215426654413,0.0,0.8865756339463031,2.8133446073588604,0.0014959135982669303,354011.6309927932,1555790.21856611,4.394743229771968,1555790.21856611,4.394743229771968,0.85,0.09576813333662029,4.027634451161993,1.2681145376199856,1.0,0.0,4.027634451162333,1.284981506697877,1.285269371799901,3.1343909855264283,19380.27235166637,1976.2377928922078,4632.441516551485,4632.441516551485,5.55918948867206,5.020176766697491,-2.3939597023624084,7.414136469059899,3.456167525934971,3.456167525934971,0.9874764359814202,0.0,0.0,0.0002240110964641746,7.531322689785244e-05,0.00014869786956632215,0.0005989006622797115,0.09576813333681028,0.07189144497088121,0.023876688365929072,0.09576807970367629,0.07189144497073859,0.023876688365881703,0.3779194743218584,0.3779194743218584,0.125515150230373,0.0,4.890950581402819,4.848128769828804,5.01993282980402,4.891584301887065,4.848940826915339,5.020029188085687,24869.665031988297,21139.21527719005,0.85,1.0610127872177042,0.6590724860155419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538673560587208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.64146983513,1540.0215426654413,0.3779194743218584,0.125515150230373,6.112874298809886,3.456167525934971
5218.0,-30.395023314318827,5.020155071227817,35.01464568348691,24.132946505583845,4.986683571547902,-26.856908119592656,-40.40530747789887,1.4485683768237239,-0.15500931169748355,-5.046620352185615,40.029132383995744,42227.2926924167,25752.60345636082,25752.60345636082,67979.89614877751,77508.13731740738,77508.13731740738,25752.60345636082,103260.7407737682,103260.7407737682,103260.7407737682,128130.36251957882,91831.17880015736,56550.33417517474,39200.938472202906,24869.62174581063,0.0,64070.56021801353,21139.178483939035,1540.0186356260028,0.0,0.886575809154811,2.81334695603654,0.0014959135982669303,354011.9909780892,1555789.7156390287,4.394737340225634,1555789.7156390287,4.394737340225634,0.85,0.09576799090559034,4.027634451161993,1.2681140320980924,1.0,0.0,4.0276344511621955,1.2849813664886114,1.2852692361321139,3.1343913275318998,19380.234955934015,1976.2339795887501,4632.441516551485,4632.441516551485,5.5591858773279785,5.020155071227817,-2.393918495632291,7.414073566860108,3.456194603415214,3.456194603415214,0.9874841724043468,0.0,0.0,0.0002240146549985627,7.531454442636515e-05,0.00014870011057219757,0.0005989096882321807,0.09576799090577398,0.07189130751254307,0.02387668339323091,0.09576799780235841,0.07189130751240522,0.023876683393185123,0.3779190230868354,0.3779190230868354,0.1255152142134728,0.0,4.891072810458297,4.848303039992686,5.0198980294628655,4.891611040488158,4.8490496228944835,5.019808454642259,24869.62174581063,21139.178483939035,0.85,1.0610161034562775,0.6590748160891596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538664417192504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.631340202452,1540.0186356260028,0.3779190230868354,0.1255152142134728,6.112874298809886,3.456194603415214
5219.0,-30.39487127508544,5.020133314860128,35.01463983914205,24.132927681226306,4.986685907676959,-26.856771029538585,-40.40514986319465,1.4485856621321134,-0.1547639378874237,-5.046603722746176,40.029121138101566,42227.295675796384,25752.610764122775,25752.610764122775,67979.90643991916,77508.05215042617,77508.05215042617,25752.610764122775,103260.66291454894,103260.66291454894,103260.66291454894,128130.24689886026,91831.03320998815,56550.27673536654,39200.840527357344,24869.583984311317,0.0,64070.424511668665,21139.14638666462,1540.0162630835266,0.0,0.8865759347016134,2.813345673651246,0.0014959135982669303,354012.2205283241,1555789.2304524838,4.394733120033655,1555789.2304524838,4.394733120033655,0.85,0.09576785989309321,4.027634451161993,1.2681134831672538,1.0,0.0,4.027634451161972,1.2849812782570416,1.2852691524509345,3.1343915427508073,19380.2042302946,1976.2308464454834,4632.441516551485,4632.441516551485,5.559187454846428,5.020133314860128,-2.3938842587685847,7.414017573628712,3.456221686559692,3.456221686559692,0.9874919104456262,0.0,0.0,0.0002240182114074396,7.53158924434742e-05,0.0001487023189639654,0.0005989185828269464,0.09576785989326954,0.07189117883686505,0.023876681056404486,0.09576782017127888,0.07189117883673268,0.023876681056360528,0.37791857142372015,0.37791857142372015,0.12551527657728517,0.0,4.891219931601938,4.8484982593409995,5.019900004018552,4.891839784858746,4.849310703492563,5.019939547323588,24869.583984311317,21139.14638666462,0.85,1.0610185113966037,0.6590762586270338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453865527451697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.621215405172,1540.0162630835266,0.37791857142372015,0.12551527657728517,6.112874298809886,3.456221686559692
