time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5220.0,-30.394719257613705,5.0201116638303525,35.014633993494975,24.132907285261922,4.9866982065668894,-26.856632962705003,-40.40499214371664,1.448611911660191,-0.15474365922779043,-5.0465792739180015,40.0291094114812,42227.29797328312,25752.598123573054,25752.598123573054,67979.89609685617,77507.92024805411,77507.92024805411,25752.598123573054,103260.51837162717,103260.51837162717,103260.51837162717,128130.05917496179,91830.84492672187,56550.222651959055,39200.691416403126,24869.54080333462,0.0,64070.23221973775,21139.109682834427,1540.013397841506,0.0,0.886576101853304,2.8133482595082153,0.0014959135982669303,354012.5580164149,1555788.7245258787,4.394727501315757,1555788.7245258787,4.394727501315757,0.85,0.0957677189987997,4.027634451161993,1.2681129237962887,1.0,0.0,4.027634451160529,1.2849811480784588,1.285269026812757,3.134391860289045,19380.16449461891,1976.2267945342103,4632.441516551485,4632.441516551485,5.559184726145013,5.0201116638303525,-2.3938442914654328,7.413955955295785,3.456248715174152,3.456248715174152,0.9874996329069006,0.0,0.0,0.0002240217673592962,7.531724137900325e-05,0.00014870452598029295,0.0005989274718819415,0.09576771899898448,0.07189104266240928,0.023876676336575205,0.09576774807215674,0.07189104266227056,0.023876676336529134,0.37791812080522846,0.37791812080522846,0.12551533985347774,0.0,4.89133382426985,4.848660808413115,5.019867068239137,4.891835614690194,4.849357413377447,5.019781850149002,24869.54080333462,21139.109682834427,0.85,1.0610215343641909,0.659078272550328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538646137447042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.611093814003,1540.013397841506,0.37791812080522846,0.12551533985347774,6.112874298809886,3.456248715174152
5221.0,-30.394567300038368,5.0200899890978645,35.014628161413974,24.13288807673382,4.986702831416529,-26.8564957172612,-40.40483826594425,1.4486312486413409,-0.15454986135438276,-5.046560909401921,40.02909811532803,42227.316184883945,25752.600967898525,25752.600967898525,67979.91715278247,77507.82434988872,77507.82434988872,25752.600967898525,103260.42531778725,103260.42531778725,103260.42531778725,128129.92747133103,91830.68956493911,56550.18139994227,39200.56462777427,24869.50215354379,0.0,64070.06678131806,21139.076830512222,1540.010933843007,0.0,0.8865762364272333,2.813347856853928,0.0014959135982669303,354012.81151770655,1555788.2371712215,4.394722977683553,1555788.2371712215,4.394722977683553,0.85,0.09576758582028304,4.027634451161993,1.2681123880529777,1.0,0.0,4.027634451161881,1.284981050249868,1.2852689335300842,3.1343920989175746,19380.131706758704,1976.223451102946,4632.441516551485,4632.441516551485,5.5591853401463895,5.0200899890978645,-2.393808816376649,7.413898805474513,3.456275739304936,3.456275739304936,0.9875073540871246,0.0,0.0,0.0002240253219620496,7.531855747890767e-05,0.0001487067644831419,0.000598936487753135,0.0957675858204605,0.07189091242989687,0.023876673390563628,0.09576759567527943,0.07189091242976366,0.023876673390519385,0.377917669170585,0.377917669170585,0.1255154017429972,0.0,4.891462336015479,4.848835365104094,5.019856621944427,4.89201104804755,4.849568451870255,5.019849783577797,24869.50215354379,21139.076830512222,0.85,1.0610246027182926,0.6590802586333006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45386370016959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.60097685485,1540.010933843007,0.377917669170585,0.1255154017429972,6.112874298809886,3.456275739304936
5222.0,-30.39441538572296,5.0200683140347735,35.014622314796085,24.1328741068952,4.986707619799595,-26.856358494369072,-40.404684423096455,1.4486507284477232,-0.15426813222370583,-5.046541515440543,40.02908602774719,42227.334225461265,25752.60100757092,25752.60100757092,67979.93523303219,77507.74897802746,77507.74897802746,25752.60100757092,103260.34998559838,103260.34998559838,103260.34998559838,128129.80850940167,91830.5548132651,56550.140060707185,39200.460836175465,24869.45852380329,0.0,64069.919359978754,21139.039745232796,1540.0081639106409,0.0,0.8865763791183201,2.8133464195506694,0.0014959135982669303,354013.0792294768,1555787.7156717973,4.39471818119836,1555787.7156717973,4.39471818119836,0.85,0.09576744883737173,4.027634451161993,1.2681118918722496,1.0,0.0,4.027634451164623,1.2849809517549253,1.285268839579676,3.1343923391715407,19380.103268496918,1976.2205512072846,4632.441516551485,4632.441516551485,5.559185348710426,5.0200683140347735,-2.393772627829555,7.413840941864328,3.456302720200353,3.456302720200353,0.9875150629143866,0.0,0.0,0.00022402887560481235,7.531987330136254e-05,0.00014870900230344982,0.0005989455008753026,0.09576744883756144,0.07189077930940237,0.02387666952815908,0.0957673899104601,0.07189077930925995,0.023876669528111783,0.3779172175598485,0.3779172175598485,0.12551546386558304,0.0,4.891617221308195,4.849042080770744,5.01985511713923,4.892273383216832,4.849905758124123,5.019886003702766,24869.45852380329,21139.039745232796,0.85,1.0610273262728003,0.6590820567169084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538627869555314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.590863763022,1540.0081639106409,0.3779172175598485,0.12551546386558304,6.112874298809886,3.456302720200353
5223.0,-30.394263535002487,5.020046772375475,35.014616483588924,24.132858565449737,4.9867224908833485,-26.856220320421986,-40.404522861912824,1.448679276304819,-0.15422391416876735,-5.046515770822776,40.02907478338277,42227.32007433046,25752.58499911581,25752.58499911581,67979.90507344628,77507.62631091615,77507.62631091615,25752.58499911581,103260.21131003197,103260.21131003197,103260.21131003197,128129.62895772496,91830.37687382102,56550.07063724339,39200.34026286403,24869.417647692986,0.0,64069.75791055702,21139.005000539037,1540.0054015836968,0.0,0.8865765511268053,2.813348842190485,0.0014959135982669303,354013.43460514303,1555787.2305517208,4.394712399225763,1555787.2305517208,4.394712399225763,0.85,0.09576730830204506,4.027634451161993,1.2681112956861034,1.0,0.0,4.027634451161829,1.2849808108291394,1.2852687031870724,3.1343926829250814,19380.06571580208,1976.216721898108,4632.441516551485,4632.441516551485,5.559181892983021,5.020046772375475,-2.393731764470246,7.413778536845721,3.456329664871484,3.456329664871484,0.9875227613918526,0.0,0.0,0.0002240324278118447,7.532125516185411e-05,0.0001487111726499906,0.0005989542422378013,0.0957673083022225,0.07189064351806372,0.023876664784158785,0.09576731917926769,0.07189064351793052,0.023876664784114546,0.37791676803558644,0.37791676803558644,0.12551552671010816,0.0,4.891742411812402,4.849224022370322,5.019809091390812,4.892291856654026,4.850000657702424,5.019673979200206,24869.417647692986,21139.005000539037,0.85,1.061029529225753,0.6590834966675051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538618740025473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.580754869807,1540.0054015836968,0.37791676803558644,0.12551552671010816,6.112874298809886,3.456329664871484
5224.0,-30.394111716169892,5.020025211821397,35.014610677853774,24.132839252147846,4.986728018382535,-26.856083109606537,-40.40436901906503,1.4486994118211622,-0.15405447662408278,-5.04649718350875,40.02906386289452,42227.33771445265,25752.587266489358,25752.587266489358,67979.92498094201,77507.52618772082,77507.52618772082,25752.587266489358,103260.11345421018,103260.11345421018,103260.11345421018,128129.49445329362,91830.2177084009,56550.02923514088,39200.209414733356,24869.38099908344,0.0,64069.5904138168,21138.973849220925,1540.0030458694653,0.0,0.8865766854741375,2.81334878544325,0.0014959135982669303,354013.69118240755,1555786.7594048723,4.394707883213603,1555786.7594048723,4.394707883213603,0.85,0.09576717640710258,4.027634451161993,1.2681107473047453,1.0,0.0,4.027634451160971,1.2849807092702439,1.2852686061692866,3.134392930652893,19380.032125214668,1976.2132966114493,4632.441516551485,4632.441516551485,5.559182382438426,5.020025211821397,-2.3936961734377817,7.413721385259179,3.456356613660987,3.456356613660987,0.9875304610459963,0.0,0.0,0.00022403597932481266,7.532257102788476e-05,0.0001487134082969279,0.0005989632466064266,0.09576717640727431,0.07189051453072096,0.02387666187655335,0.09576718526637318,0.07189051453059205,0.023876661876510535,0.3779163188153543,0.3779163188153543,0.12551558743024427,0.0,4.891875452578063,4.8494085824197555,5.019786683061625,4.892442706884651,4.8501821059441,5.019732420472451,24869.38099908344,21138.973849220925,0.85,1.0610326137855557,0.6590854950330103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538609614328428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.570649766383,1540.0030458694653,0.3779163188153543,0.12551558743024427,6.112874298809886,3.456356613660987
5225.0,-30.393959980383812,5.020003613998547,35.0146048532033,24.132815154176228,4.986730246769322,-26.855946303431605,-40.40421521114183,1.448716569819091,-0.1538887056667022,-5.046479559395515,40.02905170047327,42227.35524536666,25752.59173874198,25752.59173874198,67979.94698410864,77507.4202563775,77507.4202563775,25752.59173874198,103260.01199511948,103260.01199511948,103260.01199511948,128129.34945430377,91830.05143290113,56549.986421898466,39200.07223444741,24869.337459184288,0.0,64069.4096936317,21138.936840306644,1540.0003176401844,0.0,0.8865768194137424,2.8133486644835015,0.0014959135982669303,354013.9344638874,1555786.2346769534,4.394703380907899,1555786.2346769534,4.394703380907899,0.85,0.09576704134494957,4.027634451161993,1.2681102879391983,1.0,0.0,4.027634451162193,1.284980621648522,1.2852685230893663,3.1343931443844477,19379.997034101874,1976.2097183137846,4632.441516551485,4632.441516551485,5.559183347858627,5.020003613998547,-2.393661344541056,7.413664958539603,3.456383520847799,3.456383520847799,0.9875381488136569,0.0,0.0,0.00022403952894689877,7.532388661644233e-05,0.00014871564233045646,0.0005989722444768313,0.09576704134513989,0.07189038323316377,0.02387665811197612,0.0957670259582305,0.0718903832330209,0.023876658111928666,0.3779158701184932,0.3779158701184932,0.12551564785297545,0.0,4.892011880285793,4.849588898208424,5.019790656601856,4.892590853728791,4.850343616384521,5.019840088545834,24869.337459184288,21138.936840306644,0.85,1.0610359500606674,0.6590876277351425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538600490558693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.560549085829,1540.0003176401844,0.3779158701184932,0.12551564785297545,6.112874298809886,3.456383520847799
5226.0,-30.393808233048468,5.019982069041332,35.01459901556996,24.132800695393257,4.986738508205368,-26.855808883512626,-40.404057561513014,1.448739158671482,-0.153689425007542,-5.0464577270345945,40.02903967301936,42227.356782079914,25752.585394865764,25752.585394865764,67979.94217694568,77507.32860325159,77507.32860325159,25752.585394865764,103259.91399811735,103259.91399811735,103259.91399811735,128129.20726735459,91829.90187343927,56549.93005227554,39199.96869018193,24869.29326923724,0.0,64069.26195941917,21138.899278851655,1539.9974579416046,0.0,0.8865769743168044,2.8133485943931147,0.0014959135982669303,354014.23583577527,1555785.715772116,4.394698173928334,1555785.715772116,4.394698173928334,0.85,0.0957669024282576,4.027634451161993,1.2681096999952568,1.0,0.0,4.027634451161229,1.2849805086125474,1.2852684145899123,3.134393420107839,19379.965470775034,1976.2064997501732,4632.441516551485,4632.441516551485,5.55918197841312,5.019982069041332,-2.3936234511198617,7.413605520161195,3.456410380857608,3.456410380857608,0.9875458231021738,0.0,0.0,0.00022404307889098817,7.532523508689066e-05,0.0001487178438040975,0.0005989811112079113,0.09576690242844688,0.07189024886314484,0.023876653565302046,0.09576686247049716,0.07189024886300274,0.02387665356525485,0.37791542170588377,0.37791542170588377,0.12551570962334388,0.0,4.892154913691229,4.849782599252592,5.01978080747574,4.8927683020270365,4.850598846757009,5.01978295681414,24869.29326923724,21138.899278851655,0.85,1.0610383216214274,0.6590891714786148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45385913717907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.550451802204,1539.9974579416046,0.37791542170588377,0.12551570962334388,6.112874298809886,3.456410380857608
5227.0,-30.39365649916542,5.019960612012593,35.01459319879164,24.132785538118355,4.986750647458539,-26.85567108793785,-40.403899842035,1.4487652362329626,-0.15358610118579463,-5.0464341933291585,40.0290286052009,42227.358033465054,25752.574843448703,25752.574843448703,67979.93287691375,77507.21875955816,77507.21875955816,25752.574843448703,103259.79360300687,103259.79360300687,103259.79360300687,128129.04765290969,91829.73569859398,56549.87497250894,39199.84525120561,24869.254049902825,0.0,64069.099301108436,21138.8659424174,1539.99484140087,0.0,0.8865771344136935,2.813349982916278,0.0014959135982669303,354014.5606930905,1555785.2382692941,4.394692792362479,1555785.2382692941,4.394692792362479,0.85,0.09576676520608621,4.027634451161993,1.268109143921174,1.0,0.0,4.027634451160161,1.284980379251777,1.2852682897616663,3.1343937356516043,19379.930400904566,1976.202923618623,4632.441516551485,4632.441516551485,5.559179700690452,5.019960612012593,-2.393584302445719,7.413544914458312,3.4564372208188456,3.4564372208188456,0.9875534916625274,0.0,0.0,0.00022404662857220063,7.532658417713592e-05,0.0001487200443950647,0.0005989899743839036,0.09576676520626083,0.07189011578561388,0.023876649420646944,0.09576676431622351,0.0718901157854828,0.02387664942060341,0.37791497445292505,0.37791497445292505,0.12551577163589603,0.0,4.8922846520814005,4.849966914403126,5.019745885522866,4.8928480921433675,4.850748847735417,5.019650981124357,24869.254049902825,21138.8659424174,0.85,1.0610408702239655,0.6590908643027309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453858225233958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.54035980781,1539.99484140087,0.37791497445292505,0.12551577163589603,6.112874298809886,3.4564372208188456
5228.0,-30.393504852071025,5.019939095250868,35.01458738750771,24.132756271306448,4.986752498094073,-26.85553439939785,-40.40374233210457,1.4487820454228921,-0.15350559847450995,-5.0464176606730815,40.02901713167909,42227.359586138366,25752.582011407016,25752.582011407016,67979.94159754537,77507.0933158434,77507.0933158434,25752.582011407016,103259.67532725041,103259.67532725041,103259.67532725041,128128.8901611136,91829.54979350115,56549.8160638043,39199.704144107614,24869.214833863178,0.0,64068.918977970796,21138.8326087837,1539.992382670432,0.0,0.8865772602912524,2.8133508544028536,0.0014959135982669303,354014.7889086423,1555784.7432631874,4.394688561060866,1555784.7432631874,4.394688561060866,0.85,0.09576663412935885,4.027634451161993,1.2681086021335797,1.0,0.0,4.0276344511582,1.2849802932663026,1.2852682083158913,3.134393945392045,19379.891167123344,1976.198922886342,4632.441516551485,4632.441516551485,5.559181248029644,5.019939095250868,-2.3935503355120002,7.413489430762867,3.4564640513969116,3.4564640513969116,0.9875611575419747,0.0,0.0,0.00022405017627484514,7.532793149726335e-05,0.00014872224477758178,0.0005989988367203352,0.09576663412953852,0.07188998753499304,0.023876646594545484,0.09576665467913288,0.07188998753485816,0.02387664659450069,0.37791452768741,0.37791452768741,0.12551583231454427,0.0,4.892403895978816,4.850124954113255,5.01974802096953,4.892912062198548,4.850788496087091,5.019788023499075,24869.214833863178,21138.8326087837,0.85,1.0610439926560853,0.6590927435603784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538573133707837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.530272602165,1539.992382670432,0.37791452768741,0.12551583231454427,6.112874298809886,3.4564640513969116
5229.0,-30.393353248429584,5.019917701739958,35.01458157627767,24.13275148663672,4.986765967176054,-26.855396588050297,-40.40358838448299,1.4488093067987373,-0.15325481108709482,-5.046392504254068,40.029005510680435,42227.375942726,25752.567221309153,25752.567221309153,67979.94316403515,77507.01982357913,77507.01982357913,25752.567221309153,103259.58704488829,103259.58704488829,103259.58704488829,128128.75881016167,91829.42056110296,56549.77668025788,39199.60431205009,24869.17176527338,0.0,64068.77607732347,21138.796000482373,1539.989512806541,0.0,0.8865774306656524,2.8133504956951447,0.0014959135982669303,354015.1361661953,1555784.2418945576,4.394682834024876,1555784.2418945576,4.394682834024876,0.85,0.09576649307405304,4.027634451161993,1.2681081152940168,1.0,0.0,4.027634451163176,1.2849801583720142,1.2852680779491032,3.1343942744335775,19379.86389366052,1976.1961417671193,4632.441516551485,4632.441516551485,5.55917805530766,5.019917701739958,-2.3935100404414253,7.4134277421813835,3.4564908281938123,3.4564908281938123,0.987568808055375,0.0,0.0,0.00022405372301267107,7.532924836738102e-05,0.00014872447464529007,0.0005990078178123386,0.09576649307423626,0.07188985157709657,0.023876641497139688,0.09576648240561503,0.07188985157695903,0.023876641497094005,0.37791407984068337,0.37791407984068337,0.12551589415093697,0.0,4.892541141551817,4.850320567823758,5.019709183668738,4.893137693166977,4.851150776012275,5.019601705767684,24869.17176527338,21138.796000482373,0.85,1.0610463836860464,0.6590944689151316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538564020302696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.52018871565,1539.989512806541,0.37791407984068337,0.12551589415093697,6.112874298809886,3.4564908281938123
5230.0,-30.393201635696787,5.019896260242754,35.014575778611054,24.132727283891313,4.986768966198434,-26.85525981560025,-40.40343457655979,1.4488271461038775,-0.15311560220175124,-5.046375426638006,40.02899428328403,42227.392969394205,25752.572979664485,25752.572979664485,67979.9659490587,77506.91028543704,77506.91028543704,25752.572979664485,103259.48326510153,103259.48326510153,103259.48326510153,128128.6169968775,91829.25104035148,56549.73372431669,39199.46368448309,24869.13373177597,0.0,64068.59741625906,21138.763672009576,1539.987110673637,0.0,0.8865775584287339,2.813350659811505,0.0014959135982669303,354015.37190463644,1555783.7575073552,4.394678539344465,1555783.7575073552,4.394678539344465,0.85,0.09576636225153287,4.027634451161993,1.2681075570220126,1.0,0.0,4.0276344511613305,1.2849800675676089,1.2852679916824163,3.1343944959286927,19379.82811766334,1976.1924936306832,4632.441516551485,4632.441516551485,5.559179298357425,5.019896260242754,-2.3934757067494434,7.413371966992197,3.456517606310106,3.456517606310106,0.9875764589457445,0.0,0.0,0.00022405727001492383,7.533056406377403e-05,0.00014872670595114982,0.0005990168046966904,0.09576636225170881,0.07188972359533967,0.02387663865636914,0.09576635241272395,0.0718897235952076,0.023876638656325277,0.37791363351383656,0.37791363351383656,0.12551595442926888,0.0,4.892678432715456,4.8505050467547335,5.0197040822694134,4.893259824436257,4.851275380607433,5.019716174402333,24869.13373177597,21138.763672009576,0.85,1.0610496981444302,0.6590965726163676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538554909519834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.510109013532,1539.987110673637,0.37791363351383656,0.12551595442926888,6.112874298809886,3.456517606310106
5231.0,-30.393050069586877,5.019874896170327,35.014569976211284,24.132707237172895,4.9867792437382645,-26.855122357199914,-40.40327692693097,1.4488515313532915,-0.15305309355142072,-5.046352466098021,40.02898255008688,42227.3937091389,25752.56368869117,25752.56368869117,67979.95739783008,77506.78789629291,77506.78789629291,25752.56368869117,103259.35158498408,103259.35158498408,103259.35158498408,128128.44233563603,91829.07163418172,56549.677447035654,39199.32687460673,24869.090750651958,0.0,64068.41762525869,21138.727138054164,1539.9842904047987,0.0,0.8865777180154181,2.8133525174695495,0.0014959135982669303,354015.6888508191,1555783.251298351,4.394673174933646,1555783.251298351,4.394673174933646,0.85,0.09576622349378566,4.027634451161993,1.2681070278724658,1.0,0.0,4.0276344511621796,1.2849799461337428,1.2852678747780695,3.1343947921369275,19379.79025542779,1976.1886327571383,4632.441516551485,4632.441516551485,5.5591772927253436,5.019874896170327,-2.3934370718109785,7.413311967981306,3.4565443342946827,3.4565443342946827,0.9875840955127665,0.0,0.0,0.00022406081597814518,7.533191264475201e-05,0.00014872890333339316,0.0005990256549491161,0.0957662234939705,0.07188958957807517,0.02387663391589533,0.09576625750289126,0.07188958957793642,0.023876633915849245,0.3779131878577928,0.3779131878577928,0.12551601548190527,0.0,4.892793940588206,4.850667679154299,5.01967738820008,4.893299372546608,4.851361793569765,5.01961430451081,24869.090750651958,21138.727138054164,0.85,1.0610525422283767,0.6590984337420398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538545798201543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.500034546998,1539.9842904047987,0.3779131878577928,0.12551601548190527,6.112874298809886,3.4565443342946827
5232.0,-30.39289860672469,5.01985350684234,35.01456417840425,24.13269340703266,4.98678326355224,-26.85498561756479,-40.40312315393237,1.448870274394365,-0.1527623646490497,-5.0463343666964935,40.02897107906084,42227.41011528096,25752.56671935846,25752.56671935846,67979.97683463941,77506.71616064843,77506.71616064843,25752.56671935846,103259.28288000688,103259.28288000688,103259.28288000688,128128.33375640644,91828.94038970208,56549.63434434289,39199.22893928799,24869.05087639956,0.0,64068.27981568755,21138.693244939626,1539.981763560556,0.0,0.8865778518703732,2.8133508109880183,0.0014959135982669303,354015.93869423866,1555782.7564003975,4.394668675480505,1555782.7564003975,4.394668675480505,0.85,0.09576609072613132,4.027634451161993,1.2681065020198004,1.0,0.0,4.0276344511619895,1.284979851107379,1.2852677842841036,3.1343950239305545,19379.762557331294,1976.1858083373318,4632.441516551485,4632.441516551485,5.559177946952122,5.01985350684234,-2.3934020365714472,7.413255543413787,3.4565710498999054,3.4565710498999054,0.9875917285428301,0.0,0.0,0.00022406435957749116,7.533322808540848e-05,0.00014873113149208267,0.0005990346291578166,0.09576609072631138,0.07188946012498623,0.023876630601325156,0.09576605673757249,0.07188946012485106,0.02387663060128026,0.3779127415360212,0.3779127415360212,0.12551607584062904,0.0,4.892942719185385,4.85086710992573,5.019673336802043,4.893572002047449,4.8516991911014316,5.019691573299838,24869.05087639956,21138.693244939626,0.85,1.0610551279073683,0.6591001075221828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538536689696018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.489964200211,1539.981763560556,0.3779127415360212,0.12551607584062904,6.112874298809886,3.4565710498999054
5233.0,-30.3927471299372,5.01983217691253,35.01455837680176,24.13266822639855,4.986792374410213,-26.85484835623701,-40.40296553922815,1.4488936007119944,-0.15276167225727022,-5.046312303677836,40.02895937289565,42227.410593246444,25752.559591577192,25752.559591577192,67979.97018482364,77506.57796018844,77506.57796018844,25752.559591577192,103259.13755176563,103259.13755176563,103259.13755176563,128128.14589186644,91828.74473596695,56549.57736903301,39199.07485214882,24869.008340100823,0.0,64068.08319224964,21138.6570890857,1539.978987300571,0.0,0.886578006783364,2.8133533757297977,0.0014959135982669303,354016.2432514589,1555782.2513578865,4.394663468175411,1555782.2513578865,4.394663468175411,0.85,0.09576595328645074,4.027634451161993,1.2681059431983162,1.0,0.0,4.027634451162756,1.2849797346329026,1.2852676723377037,3.1343953080416647,19379.721266177174,1976.181597811401,4632.441516551485,4632.441516551485,5.559176408285905,5.01983217691253,-2.3933641112732555,7.413196288185786,3.4565977222795796,3.4565977222795796,0.9875993492227371,0.0,0.0,0.00022406790355427862,7.533457641171581e-05,0.0001487333271425628,0.0005990434724353331,0.095765953286635,0.07188932713617606,0.02387662615045894,0.09576598812832167,0.07188932713603774,0.023876626150413,0.37791229702252355,0.37791229702252355,0.12551613700008205,0.0,4.893055962311109,4.851024164672651,5.01965436147691,4.893550631420567,4.85169426492007,5.01962044478131,24869.008340100823,21138.6570890857,0.85,1.0610582804676014,0.6591021377451592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538527587406167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.47989683723,1539.978987300571,0.37791229702252355,0.12551613700008205,6.112874298809886,3.4565977222795796
5234.0,-30.39259576213198,5.019810843961711,35.014552579868585,24.13264891309666,4.986797795344137,-26.85471156204294,-40.40281173130495,1.4489135952570669,-0.15259110677015997,-5.0462931991972395,40.028947905694814,42227.426560287735,25752.559954098262,25752.559954098262,67979.986514386,77506.47836764756,77506.47836764756,25752.559954098262,103259.03832174583,103259.03832174583,103259.03832174583,128128.00647562214,91828.58624021069,56549.53443285868,39198.94645261334,24868.968153876314,0.0,64067.91460648965,21138.622930794867,1539.9764167069811,0.0,0.8865781457478606,2.813353364518589,0.0014959135982669303,354016.5069692783,1555781.7566252036,4.394658796970207,1555781.7566252036,4.394658796970207,0.85,0.09576581968339026,4.027634451161993,1.268105397014879,1.0,0.0,4.027634451161065,1.2849796337545625,1.2852675759877235,3.1343955541098416,19379.687816916954,1976.178186936105,4632.441516551485,4632.441516551485,5.559176486542927,5.019810843961711,-2.393328384096086,7.413139228057797,3.456624376928824,3.456624376928824,0.9876069648368068,0.0,0.0,0.00022407144503289097,7.53358921941531e-05,0.0001487355528387379,0.0005990524367259257,0.09576581968357033,0.0718891970186488,0.023876622664921524,0.09576584290091508,0.07188919701851364,0.023876622664876626,0.37791185151778667,0.37791185151778667,0.12551619789203258,0.0,4.893177972835019,4.851188861504625,5.0196475446516615,4.893702092427077,4.8518839143563355,5.019656632009344,24868.968153876314,21138.622930794867,0.85,1.0610613273730636,0.659104121300842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538518484290366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.469834801981,1539.9764167069811,0.37791185151778667,0.12551619789203258,6.112874298809886,3.456624376928824
5235.0,-30.39244443681852,5.0197896043163315,35.014546792112476,24.132633860595547,4.986809695941068,-26.85457415809842,-40.40265408167613,1.4489394172229855,-0.1524824159922673,-5.046269539419084,40.02893657912979,42227.42630432651,25752.548757445482,25752.548757445482,67979.97506177198,77506.36967135759,77506.36967135759,25752.548757445482,103258.91842880307,103258.91842880307,103258.91842880307,128127.84566681439,91828.4212810945,56549.477914071475,39198.82596335892,24868.927238011325,0.0,64067.753201370244,21138.588152309625,1539.9736997210812,0.0,0.886578307424229,2.813354697275699,0.0014959135982669303,354016.8335685361,1555781.2679601295,4.394653362320798,1555781.2679601295,4.394653362320798,0.85,0.09576568160752474,4.027634451161993,1.2681048447871581,1.0,0.0,4.027634451162406,1.2849795056089,1.285267452363099,3.1343958666900757,19379.65300361638,1976.1746369674026,4632.441516551485,4632.441516551485,5.559174069533937,5.0197896043163315,-2.3932893152862125,7.413078919602544,3.456650995116848,3.456650995116848,0.987614570033385,0.0,0.0,0.00022407498556889778,7.533724086332572e-05,0.00014873774470557208,0.0005990612647642995,0.09576568160770343,0.07188906345991011,0.023876618147793315,0.09576573677136782,0.07188906345977598,0.023876618147748763,0.3779114057883814,0.3779114057883814,0.1255162592949466,0.0,4.893290857078114,4.851350587667184,5.019613054308934,4.893787123426819,4.852042404814426,5.019520116050671,24868.927238011325,21138.588152309625,0.85,1.0610638217342396,0.6591057777787558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538509387734835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.459775632682,1539.9736997210812,0.3779114057883814,0.1255162592949466,6.112874298809886,3.456650995116848
5236.0,-30.39229312781565,5.019768366965599,35.01454102142375,24.132619646284752,4.9868161000114215,-26.85443731852373,-40.40250030867753,1.448960290721513,-0.1522490838892736,-5.046250158222243,40.028925500741394,42227.44199293034,25752.54848208785,25752.54848208785,67979.99047501819,77506.286761266,77506.286761266,25752.54848208785,103258.83524335385,103258.83524335385,103258.83524335385,128127.7243983645,91828.27988950681,56549.43512117931,39198.716409252775,24868.889155010645,0.0,64067.60556426342,21138.55578175905,1539.9712445662788,0.0,0.8865784463894504,2.813353894084121,0.0014959135982669303,354017.10110649175,1555780.7900023183,4.394648691093384,1555780.7900023183,4.394648691093384,0.85,0.09576554880138753,4.027634451161993,1.2681043260777374,1.0,0.0,4.027634451161179,1.28497940062018,1.285267351900181,3.134396122784617,19379.623164053977,1976.171594178846,4632.441516551485,4632.441516551485,5.559174010092793,5.019768366965599,-2.393253404755569,7.413021771721168,3.4566776058970947,3.4566776058970947,0.9876221731134557,0.0,0.0,0.00022407852577482874,7.533855639000948e-05,0.00014873996938481927,0.0005990702249590782,0.09576554880156181,0.07188893402722221,0.0238766147743396,0.09576557176388259,0.07188893402709139,0.02387661477429615,0.3779109598088187,0.3779109598088187,0.1255163194232268,0.0,4.893425579647385,4.851536951252683,5.019591970271051,4.894001074332948,4.852319196886185,5.019544515310599,24868.889155010645,21138.55578175905,0.85,1.0610665074228571,0.6591075414949579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453850029374376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.449720657723,1539.9712445662788,0.3779109598088187,0.1255163194232268,6.112874298809886,3.4566776058970947
5237.0,-30.392141821780694,5.019747135190001,35.014535244837646,24.13260033298286,4.9868216374186884,-26.8543005682699,-40.4023427638225,1.44898038390988,-0.1520795843380256,-5.0462306711214655,40.02891378758888,42227.44205209694,25752.54781307181,25752.54781307181,67979.98986516875,77506.18662655761,77506.18662655761,25752.54781307181,103258.73443962942,103258.73443962942,103258.73443962942,128127.58176628879,91828.12092372624,56549.3763492735,39198.60508272526,24868.84732665937,0.0,64067.45240938463,21138.52022766046,1539.96857097354,0.0,0.8865785881957273,2.8133539415129682,0.0014959135982669303,354017.37010650436,1555780.2846588346,4.394643924366722,1555780.2846588346,4.394643924366722,0.85,0.09576541391965732,4.027634451161993,1.2681037782458588,1.0,0.0,4.027634451161836,1.2849792992829554,1.2852672550895528,3.1343963699722597,19379.589615598892,1976.1681731884887,4632.441516551485,4632.441516551485,5.559173865673042,5.019747135190001,-2.3932174506438697,7.412964585833871,3.4567041819701507,3.4567041819701507,0.9876297662771859,0.0,0.0,0.00022408206596285376,7.53399042069204e-05,0.00014874216175593335,0.000599079055028507,0.09576541391984139,0.07188880313575123,0.023876610784090167,0.09576542243417248,0.07188880313561305,0.02387661078404427,0.3779105152316179,0.3779105152316179,0.1255163793221222,0.0,4.893563319751365,4.851724118433083,5.019580575802422,4.894151086783438,4.852509779580487,5.019572080617877,24868.84732665937,21138.52022766046,0.85,1.0610690344105367,0.6591091180318487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538491200743762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.439670400188,1539.96857097354,0.3779105152316179,0.1255163793221222,6.112874298809886,3.4567041819701507
5238.0,-30.391990596113423,5.019725903673241,35.01452945815972,24.13257585084068,4.986826580827948,-26.854163949755257,-40.4021889908239,1.448999934471794,-0.15198411204966078,-5.046211485148289,40.02890194047118,42227.457519103584,25752.54778201118,25752.54778201118,67980.00530111477,77506.06799336725,77506.06799336725,25752.54778201118,103258.61577537844,103258.61577537844,103258.61577537844,128127.42060416112,91827.94325145143,56549.332777195916,39198.45608250613,24868.80482878268,0.0,64067.2609112888,21138.484104465275,1539.9658639448123,0.0,0.8865787289524785,2.8133549259544632,0.0014959135982669303,354017.6349499077,1555779.7735357846,4.394639192920212,1555779.7735357846,4.394639192920212,0.8499999999999999,0.09576527922926154,4.027634451161993,1.2681032804166898,1.0,0.0,4.027634451159734,1.2849792004887302,1.285267160820143,3.134396610956908,19379.552119287986,1976.164349628873,4632.441516551485,4632.441516551485,5.5591738589680215,5.019725903673241,-2.3931817530876596,7.4129076567609005,3.456730724329455,3.456730724329455,0.9876373498084157,0.0,0.0,0.0002240856043219666,7.534121977660475e-05,0.00014874438454536186,0.000599088007611787,0.09576527922944762,0.07188867239362662,0.023876606835821008,0.09576530280724466,0.07188867239348692,0.023876606835774604,0.3779100719493003,0.3779100719493003,0.12551643961128758,0.0,4.893688883450579,4.851891808457651,5.019579002990895,4.894227373098602,4.852598989144894,5.0196092213940915,24868.80482878268,21138.484104465275,0.85,1.0610724468967665,0.6591113295380949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538482107932997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.429625126828,1539.9658639448123,0.3779100719493003,0.12551643961128758,6.112874298809886,3.456730724329455
5239.0,-30.39183945398773,5.019704721863675,35.0145236698344,24.132561322208517,4.986835072658841,-26.85402705158417,-40.4020352178253,1.4490226702572728,-0.15179843357799427,-5.046189984573147,40.02889031913184,42227.47245924963,25752.541817148034,25752.541817148034,67980.01427639766,77505.97530063493,77505.97530063493,25752.541817148034,103258.51711778296,103258.51711778296,103258.51711778296,128127.27992902469,91827.79298988657,56549.29014850921,39198.33649041929,24868.762811241737,0.0,64067.09930166103,21138.448389555477,1539.9631342547002,0.0,0.8865788806898119,2.8133549958101782,0.0014959135982669303,354017.9317442879,1555779.2721536658,4.394634092369724,1555779.2721536658,4.394634092369724,0.85,0.09576514293641757,4.027634451161993,1.2681027781916785,1.0,0.0,4.0276344511616795,1.2849790867932778,1.2852670516437201,3.1343968882895465,19379.52040778793,1976.1611159557986,4632.441516551485,4632.441516551485,5.559172571339644,5.019704721863675,-2.3931443743748417,7.412849096238516,3.456757231380549,3.456757231380549,0.9876449232515855,0.0,0.0,0.00022408914077782526,7.53425353675307e-05,0.00014874660541029454,0.0005990969524439012,0.0957651429366005,0.07188854031903986,0.023876602617560635,0.09576515182497677,0.07188854031890254,0.023876602617515025,0.3779096286460534,0.3779096286460534,0.12551650080091986,0.0,4.893821290826963,4.852072504274361,5.019565706858657,4.894391550995181,4.852836102074377,5.019553436497972,24868.762811241737,21138.448389555477,0.85,1.061075263550057,0.6591132253455217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538473019962843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.419583286968,1539.9631342547002,0.3779096286460534,0.12551650080091986,6.112874298809886,3.456757231380549
5240.0,-30.391688307858793,5.019683508408163,35.014517878158735,24.132542393077188,4.98683818229097,-26.85389068806347,-40.40187770789487,1.4490405624976572,-0.15157768474813338,-5.046172363206693,40.02887864489557,42227.47207018207,25752.54561466138,25752.54561466138,67980.01768484345,77505.88656589501,77505.88656589501,25752.54561466138,103258.43218055638,103258.43218055638,103258.43218055638,128127.15394221805,91827.64450573234,56549.230010027575,39198.23832856085,24868.721761661665,0.0,64066.96009022252,21138.413497412414,1539.9605483885266,0.0,0.8865790128435429,2.81335415257781,0.0014959135982669303,354018.17499013885,1555778.7684895268,4.394629650110091,1555778.7684895268,4.394629650110091,0.8499999999999999,0.09576501089867072,4.027634451161993,1.2681022193701939,1.0,0.0,4.027634451162879,1.2849789957627862,1.285266965137523,3.1343971103365145,19379.489071396154,1976.1579205331234,4632.441516551485,4632.441516551485,5.559173391104627,5.019683508408163,-2.393109882003533,7.4127933904116965,3.456783718040785,3.456783718040785,0.9876524908687958,0.0,0.0,0.0002240926773787785,7.5343882951458e-05,0.0001487487944273205,0.0005991057690042891,0.09576501089885374,0.0718884114794623,0.023876599419391433,0.0957649765902259,0.07188841147932491,0.023876599419345803,0.37790918622687436,0.37790918622687436,0.12551656199866232,0.0,4.893969315702748,4.852266814535199,5.019574064331607,4.894594678458532,4.853077506776344,5.019641026509191,24868.721761661665,21138.413497412414,0.85,1.0610776223674474,0.6591146514633297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538463937024018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.409544814349,1539.9605483885266,0.37790918622687436,0.12551656199866232,6.112874298809886,3.456783718040785
5241.0,-30.39153719747703,5.019662439137077,35.014512097973146,24.13253205539661,4.98685339919648,-26.853753145926277,-40.40172383012248,1.4490693476477172,-0.15146431298529706,-5.046146419462237,40.02886739621755,42227.48648415906,25752.528312530292,25752.528312530292,67980.01479668936,77505.78361742229,77505.78361742229,25752.528312530292,103258.31192995259,103258.31192995259,103258.31192995259,128126.99223482728,91827.48672382676,56549.18959057148,39198.107925839206,24868.680304874702,0.0,64066.78823071391,21138.378259143497,1539.9577479254322,0.0,0.8865791858796419,2.8133556903125996,0.0014959135982669303,354018.53311857325,1555778.2831854555,4.394623833618255,1555778.2831854555,4.394623833618255,0.85,0.09576487173342034,4.027634451161993,1.2681016660435125,1.0,0.0,4.0276344511621325,1.2849788537608522,1.285266827647451,3.1343974567161066,19379.455772788406,1976.1545250201043,4632.441516551485,4632.441516551485,5.559169656112827,5.019662439137077,-2.3930692690530013,7.412731708190078,3.4568101598514787,3.4568101598514787,0.9876600456718511,0.0,0.0,0.0002240962131947116,7.534519948180074e-05,0.00014875101371291088,0.0005991147074753899,0.09576487173359774,0.07188827718066233,0.023876594552935407,0.09576487347304474,0.07188827718052916,0.023876594552891182,0.3779087454613565,0.3779087454613565,0.1255166245076809,0.0,4.894102059814372,4.852457719868539,5.019531358892152,4.894682106476921,4.853270590322268,5.019409906360636,24868.680304874702,21138.378259143497,0.85,1.0610804236335891,0.6591166445255798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453845485385547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.39951146,1539.9577479254322,0.3779087454613565,0.1255166245076809,6.112874298809886,3.4568101598514787
5242.0,-30.391386189231227,5.019641361031647,35.014506348154214,24.132507328782253,4.9868596595445736,-26.85361659147144,-40.40156628526745,1.4490900617867837,-0.15141046249209467,-5.0461276500790815,40.0288567203397,42227.485389957445,25752.52937265164,25752.52937265164,67980.01476260909,77505.65882102864,77505.65882102864,25752.52937265164,103258.18819368028,103258.18819368028,103258.18819368028,128126.83276277744,91827.30350905692,56549.130077993774,39197.97047895905,24868.644569097163,0.0,64066.61504805621,21138.34788373259,1539.9554351348072,0.0,0.8865793202658875,2.813357172742272,0.0014959135982669303,354018.79221202864,1555777.8225939297,4.394619316316249,1555777.8225939297,4.394619316316249,0.85,0.09576474227768965,4.027634451161993,1.2681011495320127,1.0,0.0,4.027634451163405,1.2849787495318468,1.2852667279357668,3.134397710957766,19379.417106778306,1976.1505821843655,4632.441516551485,4632.441516551485,5.559169884960041,5.019641361031647,-2.3930339338643805,7.412675294896028,3.456836609802048,3.456836609802048,0.9876676028005852,0.0,0.0,0.00022409974667212898,7.534654740859773e-05,0.00014875319926353124,0.0005991235100743633,0.09576474227785783,0.07188815052145008,0.023876591756407765,0.09576479462503064,0.07188815052132382,0.023876591756365834,0.3779083059417421,0.3779083059417421,0.12551668497347532,0.0,4.89421799622022,4.852620034642939,5.019507350711649,4.894717187586991,4.8533049238057515,5.0194470348283176,24868.644569097163,21138.34788373259,0.85,1.0610832913775365,0.6591184091477709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538445772846007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.38948242772,1539.9554351348072,0.3779083059417421,0.12551668497347532,6.112874298809886,3.456836609802048
5243.0,-30.391235190239904,5.019620238319435,35.01450058184823,24.13248337050902,4.986861383366355,-26.853480498967404,-40.40141258211804,1.4491066920958453,-0.1512438158484315,-5.046110661361715,40.028844740479336,42227.50020834661,25752.53472546546,25752.53472546546,67980.03493381207,77505.55530688357,77505.55530688357,25752.53472546546,103258.09003234904,103258.09003234904,103258.09003234904,128126.69187190126,91827.13974391962,56549.08464539059,39197.83899836558,24868.60183955223,0.0,64066.440837917806,21138.311563619394,1539.9527654730741,0.0,0.886579450302175,2.813356966188329,0.0014959135982669303,354019.02672521793,1555777.3057445465,4.394614945236002,1555777.3057445465,4.394614945236002,0.85,0.09576461008100678,4.027634451161993,1.2681006110412998,1.0,0.0,4.027634451164285,1.2849786644133634,1.2852666473386745,3.1343979185839212,19379.38254545741,1976.1470579104396,4632.441516551485,4632.441516551485,5.559171040466008,5.019620238319435,-2.392999960769614,7.41262019908905,3.456863021972138,3.456863021972138,0.9876751491348966,0.0,0.0,0.00022410327998433077,7.534786248790788e-05,0.00014875541749642289,0.0005991324443055783,0.09576461008119411,0.07188802185128161,0.023876588229912492,0.09576463562252897,0.071888021851141,0.02387658822986579,0.3779078658116268,0.3779078658116268,0.1255167449105205,0.0,4.894341353238303,4.852782547245511,5.0195125262278,4.894866845513263,4.853464847650287,5.0195655566249116,24868.60183955223,21138.311563619394,0.85,1.0610864915345508,0.6591204327266798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538436697985275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.379456386327,1539.9527654730741,0.3779078658116268,0.1255167449105205,6.112874298809886,3.456863021972138
5244.0,-30.391084259551423,5.0195991801968045,35.01449480350303,24.132468772027664,4.986870311700021,-26.853343747447695,-40.40125884404404,1.449129799598311,-0.15106944275976275,-5.046088561001049,40.028832857200044,42227.51433470248,25752.526974715616,25752.526974715616,67980.0413094181,77505.46058086476,77505.46058086476,25752.526974715616,103257.98755558037,103257.98755558037,103257.98755558037,128126.5455149143,91826.98771120666,56549.04146505255,39197.71805128235,24868.55795933392,0.0,64066.27601061627,21138.274265433833,1539.9499147333602,0.0,0.8865796060459519,2.813357254486729,0.0014959135982669303,354019.3317999943,1555776.7930621086,4.394609710017349,1555776.7930621086,4.394609710017349,0.85,0.0957644727768843,4.027634451161993,1.2681001027720051,1.0,0.0,4.027634451159421,1.2849785489882488,1.2852665364261704,3.1343982001358888,19379.350460170732,1976.143786121737,4632.441516551485,4632.441516551485,5.559169367320259,5.0195991801968045,-2.3929622564043322,7.412561436601137,3.456889385555674,3.456889385555674,0.9876826815873354,0.0,0.0,0.00022410681174957117,7.534917788726191e-05,0.00014875763386230925,0.0005991413710171787,0.09576447277707131,0.07188788913951975,0.023876583637551557,0.09576448498055008,0.07188788913937937,0.023876583637504924,0.37790742531332217,0.37790742531332217,0.12551680617903843,0.0,4.894468551797388,4.8529564210952,5.019498885536677,4.895019118241294,4.853693869932329,5.0194863781819095,24868.55795933392,21138.274265433833,0.85,1.0610893209736942,0.659122348982873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538427623691523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.369435193146,1539.9499147333602,0.37790742531332217,0.12551680617903843,6.112874298809886,3.456889385555674
5245.0,-30.3909333469394,5.019578149006109,35.014489036417885,24.132454383093886,4.986877872704154,-26.853207148975084,-40.40110129918901,1.449151674741839,-0.1508689524259239,-5.04606822461926,40.02882162848398,42227.512805642495,25752.523742883426,25752.523742883426,67980.03654852592,77505.37227041835,77505.37227041835,25752.523742883426,103257.89601330177,103257.89601330177,103257.89601330177,128126.41445859463,91826.84154766597,56548.982082898074,39197.62162751989,24868.518445292862,0.0,64066.14007281275,21138.240678498933,1539.9473541581958,0.0,0.8865797504242154,2.813356994030543,0.0014959135982669303,354019.61252487724,1555776.3086197262,4.394604856843632,1555776.3086197262,4.394604856843632,0.85,0.09576433974542913,4.027634451161993,1.2680995263671502,1.0,0.0,4.027634451162657,1.284978439330708,1.285266431282054,3.134398467619286,19379.319613525862,1976.140640639348,4632.441516551485,4632.441516551485,5.559168669668238,5.019578149006109,-2.3929258604183374,7.412504009424446,3.4569157334192124,3.4569157334192124,0.9876902095483464,0.0,0.0,0.0002241103431431005,7.535052587986762e-05,0.00014875981726323288,0.0005991501649579593,0.09576433974560591,0.07188775966943585,0.023876580076170068,0.09576433247607091,0.07188775966930314,0.023876580076125985,0.3779069853180569,0.3779069853180569,0.12551686737466833,0.0,4.894607011408823,4.8531455841012985,5.019484370111741,4.895199272193338,4.853940841422286,5.019465007076576,24868.518445292862,21138.240678498933,0.85,1.0610914981184278,0.6591237236651043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538418553513264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.35941766493,1539.9473541581958,0.3779069853180569,0.12551686737466833,6.112874298809886,3.4569157334192124
