time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5246.0,-30.390782470255687,5.019557127540802,35.01448327110943,24.132434999942802,4.986883879533814,-26.853070738253603,-40.4009475960396,1.4491721475337458,-0.15071934007841037,-5.046048727307829,40.02881014606275,42227.52690857688,25752.52257583684,25752.52257583684,67980.04948441373,77505.26996281637,77505.26996281637,25752.52257583684,103257.79253865322,103257.79253865322,103257.79253865322,128126.27023868113,91826.68077233653,56548.93771810533,39197.49228247912,24868.477700027917,0.0,64065.96998250704,21138.20604502373,1539.9447405700732,0.0,0.8865798914447882,2.813357303826853,0.0014959135982669303,354019.88166733645,1555775.8132318184,4.394600116537358,1555775.8132318184,4.394600116537358,0.85,0.09576420701693307,4.027634451161993,1.2680990137020123,1.0,0.0,4.027634451162193,1.2849783362370761,1.2852663327023024,3.134398719091636,19379.285683179976,1976.137180706967,4632.441516551485,4632.441516551485,5.559168417739188,5.019557127540802,-2.3928901077322795,7.412447235273081,3.4569420543103475,3.4569420543103475,0.9876977298029564,0.0,0.0,0.00022411387374715242,7.53518410233818e-05,0.00014876203272377062,0.0005991590880231463,0.09576420701711369,0.07188763051260276,0.023876576504510923,0.09576419572307127,0.07188763051246717,0.023876576504465893,0.3779065467686811,0.3779065467686811,0.12551692844982684,0.0,4.894744120677103,4.853331051025009,5.01947557322336,4.895329387229424,4.854109931271012,5.019477487622737,24868.477700027917,21138.20604502373,0.85,1.0610945171512336,0.6591256937201909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538409484432135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.349404805605,1539.9447405700732,0.3779065467686811,0.12551692844982684,6.112874298809886,3.4569420543103475
5247.0,-30.390631663946564,5.019536202576749,35.01447751947035,24.132419877592497,4.986896102447855,-26.85293376924852,-40.4007937881164,1.4491982077517778,-0.1506278418336251,-5.0460251130348714,40.028799013595695,42227.540371781455,25752.510995686414,25752.510995686414,67980.05136746787,77505.15978984298,77505.15978984298,25752.510995686414,103257.6707855294,103257.6707855294,103257.6707855294,128126.10833472284,91826.51467653543,56548.895258481956,39197.354908948306,24868.43754919345,0.0,64065.79245814176,21138.171916814434,1539.9420661498225,0.0,0.8865800521835591,2.8133588570602766,0.0014959135982669303,354020.20764087944,1555775.33294215,4.394594713419126,1555775.33294215,4.394594713419126,0.85,0.09576407121016975,4.027634451161993,1.2680985043337571,1.0,0.0,4.027634451161836,1.284978207000572,1.2852662079717683,3.1343990343333505,19379.25062999115,1976.1336062764708,4632.441516551485,4632.441516551485,5.5591659179449895,5.019536202576749,-2.3928513310561033,7.412387533632852,3.4569683430833233,3.4569683430833233,0.9877052408809496,0.0,0.0,0.00022411740275560897,7.535315708462701e-05,0.00014876424567098194,0.0005991680009655733,0.09576407121034537,0.07188749906084027,0.023876572149505105,0.09576409964233068,0.07188749906070843,0.023876572149461317,0.37790610927789653,0.37790610927789653,0.12551698976585582,0.0,4.894865820864311,4.8535055725749885,5.019437919007032,4.8953972712012614,4.854248486336417,5.019332238377501,24868.43754919345,21138.171916814434,0.85,1.0610974868044212,0.6591277302840105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538400417520934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.339396256937,1539.9420661498225,0.37790610927789653,0.12551698976585582,6.112874298809886,3.4569683430833233
5248.0,-30.390480872545904,5.019515170758229,35.01447176453942,24.13239647811281,4.98689431153477,-26.85279821511847,-40.400640189740784,1.4492116541093099,-0.15038707318171873,-5.046011153292559,40.0287874144346,42227.55463069899,25752.523818222344,25752.523818222344,67980.07844892134,77505.07277801198,77505.07277801198,25752.523818222344,103257.59659623432,103257.59659623432,103257.59659623432,128125.99450724538,91826.36607450493,56548.84792719988,39197.2423858945,24868.397911011067,0.0,64065.64029690556,21138.138224359405,1539.9396430891504,0.0,0.8865801653981914,2.813357323786704,0.0014959135982669303,354020.4003425259,1555774.832517952,4.394590907791446,1555774.832517952,4.394590907791446,0.85,0.09576394417986533,4.027634451161993,1.268097970788367,1.0,0.0,4.027634451163114,1.2849781367908573,1.2852661422808698,3.1343992055932777,19379.219268722532,1976.1304083170637,4632.441516551485,4632.441516551485,5.5591686859315645,5.019515170758229,-2.392819698657464,7.412334869415693,3.4569946259317352,3.4569946259317352,0.9877127502662101,0.0,0.0,0.00022412093146639334,7.535447137408207e-05,0.00014876646009231127,0.0005991769198452087,0.09576394418004598,0.07188737443522224,0.02387656974482374,0.09576390899765218,0.07188737443508664,0.0238765697447787,0.3779056720936103,0.3779056720936103,0.1255170495180387,0.0,4.895012209967717,4.853694453091123,5.019456079668544,4.895624080110849,4.8544764761149395,5.019555286672244,24868.397911011067,21138.138224359405,0.85,1.0611004297135676,0.6591295183346295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538391354849691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.329391327658,1539.9396430891504,0.3779056720936103,0.1255170495180387,6.112874298809886,3.4569946259317352
5249.0,-30.39033010678737,5.019494251662892,35.01446599367643,24.132381425611698,4.986906127238216,-26.85266132330369,-40.40048260996116,1.4492373437565416,-0.1502828624330732,-5.045986884869493,40.02877544051738,42227.55229659434,25752.51029144039,25752.51029144039,67980.06258803472,77504.96451812214,77504.96451812214,25752.51029144039,103257.47480956253,103257.47480956253,103257.47480956253,128125.82741365168,91826.20174343776,56548.78952191792,39197.124690577606,24868.352604089152,0.0,64065.47729466676,21138.099713475778,1539.9366590774125,0.0,0.8865803325219374,2.813358786392049,0.0014959135982669303,354020.7353464047,1555774.315925728,4.394585290049248,1555774.315925728,4.394585290049248,0.85,0.09576380515750943,4.027634451161993,1.268097420758568,1.0,0.0,4.027634451162424,1.284978009290213,1.2852660192854948,3.134399516600871,19379.18458796667,1976.1268718641606,4632.441516551485,4632.441516551485,5.559165765920183,5.019494251662892,-2.3927805141749894,7.412274765837882,3.4570208416707766,3.4570208416707766,0.9877202404773647,0.0,0.0,0.00022412445962829614,7.535581975309468e-05,0.00014876863987520146,0.0005991856992138732,0.09576380515769803,0.07188724056471092,0.023876564592987114,0.09576379126891366,0.07188724056456934,0.023876564592940092,0.377905236141981,0.377905236141981,0.12551711138014446,0.0,4.895141393905703,4.853873875379406,5.019433692902112,4.895704022436405,4.854637634143785,5.019390326803887,24868.352604089152,21138.099713475778,0.85,1.0611028819056942,0.6591311589293294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538382293085177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.319391126586,1539.9366590774125,0.377905236141981,0.12551711138014446,6.112874298809886,3.4570208416707766
5250.0,-30.390179442293544,5.019473335201962,35.01446024219277,24.13236197261142,4.9869124379488845,-26.85252507321217,-40.40032890681175,1.4492580688695142,-0.1501469320106139,-5.045967779554973,40.02876446325686,42227.565590666236,25752.50997531159,25752.50997531159,67980.07556597782,77504.86079940113,77504.86079940113,25752.50997531159,103257.37077471272,103257.37077471272,103257.37077471272,128125.68557997476,91826.03976558568,56548.744556858976,39196.99467636301,24868.31480526203,0.0,64065.30948162504,21138.067584472727,1539.9342219560476,0.0,0.8865804697122512,2.8133592301360477,0.0014959135982669303,354020.99907836143,1555773.8423325014,4.394580678498497,1555773.8423325014,4.394580678498497,0.85,0.09576367519899559,4.027634451161993,1.2680968624865638,1.0,0.0,4.02763445116257,1.2849779050257502,1.2852659195285292,3.1343997709293543,19379.15040383801,1976.1233860531388,4632.441516551485,4632.441516551485,5.559165697677811,5.019473335201962,-2.392745132574531,7.412218467776492,3.4570470563616134,3.4570470563616134,0.9877277303890324,0.0,0.0,0.00022412798547156933,7.535713498204177e-05,0.00014877085048952755,0.0005991946027602912,0.0957636751991682,0.07188711363222616,0.023876561566942033,0.09576366963516265,0.0718871136320966,0.023876561566898998,0.37790480072859844,0.37790480072859844,0.12551717248241837,0.0,4.89527006723182,4.854049289510556,5.0194213349780625,4.895820847544371,4.854787214650912,5.019408259218324,24868.31480526203,21138.067584472727,0.85,1.061105863938355,0.659133092969414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538373232872421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.309395438195,1539.9342219560476,0.37790480072859844,0.12551717248241837,6.112874298809886,3.4570470563616134
5251.0,-30.39002883570366,5.01945247855894,35.0144544981344,24.13234730428087,4.986921936389114,-26.85238855643983,-40.40017139688132,1.4492816571272502,-0.14999488588472332,-5.045945984931984,40.02875317656585,42227.56280403963,25752.502797162586,25752.502797162586,67980.06560120222,77504.76342097706,77504.76342097706,25752.502797162586,103257.26621813964,103257.26621813964,103257.26621813964,128125.54045943459,91825.88544198412,56548.68482505462,39196.88957436612,24868.274241294952,0.0,64065.16381566107,21138.03310510071,1539.9315660373518,0.0,0.8865806217335062,2.813359775978739,0.0014959135982669303,354021.29993403034,1555773.3553895943,4.3945755684177845,1555773.3553895943,4.3945755684177845,0.85,0.09576354127416917,4.027634451161993,1.268096346524544,1.0,0.0,4.027634451162961,1.2849777873660104,1.2852658063716076,3.1344000579324955,19379.117835077635,1976.1200649638395,4632.441516551485,4632.441516551485,5.559164148138765,5.01945247855894,-2.3927077900123317,7.412160268571272,3.457073236982004,3.457073236982004,0.9877352105662869,0.0,0.0,0.0002241315100108533,7.535848280741302e-05,0.00014877302720344029,0.0005992033697682365,0.09576354127434702,0.07188698373901013,0.02387655753533689,0.09576353947227763,0.07188698373887663,0.023876557535292546,0.3779043656222666,0.3779043656222666,0.1255172335703187,0.0,4.8953980344774095,4.854228487633748,5.019394743379507,4.895951099047238,4.854986653963181,5.019329850457325,24868.274241294952,21138.03310510071,0.85,1.0611081210500883,0.6591345481538733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453836417875592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.299402746663,1539.9315660373518,0.3779043656222666,0.1255172335703187,6.112874298809886,3.457073236982004
5252.0,-30.389878221808868,5.019431572190595,35.01444875177983,24.13232331108304,4.986923846198374,-26.852252791992377,-40.400017763581104,1.449298416383873,-0.1498418839223632,-5.045929404124422,40.02874162156698,42227.576177209936,25752.508764201386,25752.508764201386,67980.08494141132,77504.65906055797,77504.65906055797,25752.508764201386,103257.16782475935,103257.16782475935,103257.16782475935,128125.40170726257,91825.72106124852,56548.63817790865,39196.75875926652,24868.23388250322,0.0,64064.99264176974,21137.998800127738,1539.9290397386033,0.0,0.8865807481489607,2.81335970103765,0.0014959135982669303,354021.5288176806,1555772.8568711719,4.394571319057795,1555772.8568711719,4.394571319057795,0.85,0.0957634121068521,4.027634451161993,1.2680958058359102,1.0,0.0,4.027634451160782,1.2849777016619002,1.2852657251777628,3.1344002669874604,19379.08314383965,1976.116527442057,4632.441516551485,4632.441516551485,5.559165436236797,5.019431572190595,-2.392674317567754,7.412105889758349,3.457099400786696,3.457099400786696,0.987742685939056,0.0,0.0,0.00022413503477216386,7.535979748161581e-05,0.00014877523729054805,0.0005992122711912117,0.095763412107033,0.07188685757136662,0.02387655453566638,0.0957633934734121,0.07188685757123082,0.02387655453562128,0.3779039311080803,0.3779039311080803,0.12551729377497195,0.0,4.895529672891939,4.85440216742245,5.01939951194106,4.896087520202059,4.855128363083395,5.019450138150489,24868.23388250322,21137.998800127738,0.85,1.0611112580865103,0.6591365180252589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538355128129918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.28941391727,1539.9290397386033,0.3779039311080803,0.12551729377497195,6.112874298809886,3.457099400786696
5253.0,-30.38972764937627,5.0194107374508405,35.01444299675639,24.13230864275249,4.986933299495734,-26.852116310456772,-40.3998640255071,1.4493219605781924,-0.1496871207248205,-5.045907136368455,40.02872987635844,42227.58893790064,25752.500168770526,25752.500168770526,67980.08910667116,77504.56189625783,77504.56189625783,25752.500168770526,103257.06206502835,103257.06206502835,103257.06206502835,128125.25253779825,91825.566947381,56548.593989031666,39196.63662038815,24868.190472769908,0.0,64064.827093158056,21137.96190185442,1539.9262103190176,0.0,0.8865809042441226,2.813360266397497,0.0014959135982669303,354021.8362048986,1555772.3501466413,4.394566072038,1555772.3501466413,4.394566072038,0.85,0.09576327630330693,4.027634451161993,1.2680952904233713,1.0,0.0,4.027634451163352,1.2849775842098283,1.2852656122276584,3.1344005534841353,19379.050619341964,1976.1132108662964,4632.441516551485,4632.441516551485,5.559163580750694,5.0194107374508405,-2.3926366896570563,7.412047427107897,3.4571255148298436,3.4571255148298436,0.987750147094241,0.0,0.0,0.00022413855861420516,7.536111307361891e-05,0.00014877744554058625,0.0005992211652151424,0.09576327630349199,0.07188672626614863,0.023876550037343354,0.09576325362523307,0.07188672626600971,0.023876550037297217,0.37790349685229685,0.37790349685229685,0.12551735515781623,0.0,4.895659322466599,4.854580503382579,5.019382270219637,4.896220015643621,4.855336119383708,5.01935567709188,24868.190472769908,21137.96190185442,0.85,1.0611140650987763,0.6591384204705116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538346077075703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.279430254439,1539.9262103190176,0.37790349685229685,0.12551735515781623,6.112874298809886,3.4571255148298436
5254.0,-30.389577132414328,5.01938992030003,35.014437254195954,24.132283846288942,4.986940211113997,-26.85198013306171,-40.39971035728229,1.4493432117633507,-0.1496524934836998,-5.0458874064184185,40.0287187293241,42227.60164630719,25752.498058097222,25752.498058097222,67980.0997044044,77504.43407814404,77504.43407814404,25752.498058097222,103256.93213624126,103256.93213624126,103256.93213624126,128125.08356201969,91825.38117299709,56548.54874116806,39196.48047981004,24868.15142577843,0.0,64064.63190558847,21137.928711911663,1539.923684739689,0.0,0.88658104523359,2.813362113328706,0.0014959135982669303,354022.1085600629,1555771.8692293046,4.394561332785674,1555771.8692293046,4.394561332785674,0.85,0.095763145388913,4.027634451161993,1.268094765120186,1.0,0.0,4.027634451161579,1.2849774774904041,1.2852655100110038,3.134400813801089,19379.01141314581,1976.1092129469096,4632.441516551485,4632.441516551485,5.5591631251219935,5.01938992030003,-2.3926009398375037,7.411990860137534,3.457151615637002,3.457151615637002,0.9877576044677149,0.0,0.0,0.00022414208120908596,7.536242808911896e-05,0.000148779653119967,0.00059923005653791,0.09576314538908848,0.07188659871542434,0.023876546673664133,0.09576317466321288,0.07188659871529263,0.023876546673620384,0.37790306320149664,0.37790306320149664,0.12551741615110185,0.0,4.8957669855440145,4.85472849431369,5.0193682267317286,4.896234912934744,4.855357912322745,5.019349597272878,24868.15142577843,21137.928711911663,0.85,1.0611174634482585,0.6591406270551536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538337028523918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.269450781445,1539.923684739689,0.37790306320149664,0.12551741615110185,6.112874298809886,3.457151615637002
5255.0,-30.389426635536765,5.0193691194192525,35.01443151234206,24.13226442821326,4.986946489636438,-26.851844037049478,-40.39955291720105,1.44936389115116,-0.14951352790257033,-5.045867767512485,40.02870726478172,42227.59864713806,25752.496105693284,25752.496105693284,67980.09475283134,77504.33052186054,77504.33052186054,25752.496105693284,103256.82662755382,103256.82662755382,103256.82662755382,128124.9371726364,91825.2194122821,56548.487537567664,39196.3687496827,24868.11054508258,0.0,64064.479294765275,21137.893963320195,1539.9210590291113,0.0,0.8865811869099073,2.813362579468077,0.0014959135982669303,354022.3796586046,1555771.3746138108,4.394556570446456,1555771.3746138108,4.394556570446456,0.8500000000000001,0.09576301322310332,4.027634451161993,1.2680942079471427,1.0,0.0,4.027634451160312,1.2849773734475658,1.2852654104709957,3.134401067589182,19378.977274842193,1976.1057318087414,4632.441516551485,4632.441516551485,5.5591627036587274,5.0193691194192525,-2.392565283225466,7.411934402644718,3.457177687025592,3.457177687025592,0.9877650534358835,0.0,0.0,0.00022414560338492837,7.536377540427623e-05,0.00014878182798065215,0.000599238816081732,0.09576301322328348,0.07188647018506446,0.023876543038219022,0.09576304254800319,0.07188647018492922,0.023876543038174103,0.3779026283126419,0.3779026283126419,0.12551747701527222,0.0,4.8958770159289315,4.854878646054715,5.019357172910304,4.896354239609934,4.855516534575429,5.019350328849384,24868.11054508258,21137.893963320195,0.85,1.0611199138925338,0.6591421504082761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453832798331637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.25947521627,1539.9210590291113,0.3779026283126419,0.12551747701527222,6.112874298809886,3.457177687025592
5256.0,-30.38927619195604,5.019348386625916,35.014425779275356,24.132254928723,4.986956504600534,-26.851707615352797,-40.399399179127045,1.4493879279993032,-0.14928720716079624,-5.0458456762324815,40.02869603701991,42227.61089393367,25752.487935200395,25752.487935200395,67980.09882913406,77504.25202195044,77504.25202195044,25752.487935200395,103256.73995715083,103256.73995715083,103256.73995715083,128124.81013419255,91825.08424210528,56548.44311409658,39196.26792000966,24868.070177041718,0.0,64064.33809705138,21137.85965048546,1539.9184093899282,0.0,0.8865813402290317,2.8133621845514596,0.0014959135982669303,354022.6846102981,1555770.8902138742,4.394551416744493,1555770.8902138742,4.394551416744493,0.8500000000000001,0.09576287904216854,4.027634451161993,1.2680936848418791,1.0,0.0,4.027634451160699,1.2849772536961077,1.2852652952173085,3.134401359694818,19378.948748258743,1976.102822906777,4632.441516551485,4632.441516551485,5.55916093990351,5.019348386625916,-2.3925278335970352,7.411876220222951,3.4572037286270576,3.4572037286270576,0.987772493893445,0.0,0.0,0.00022414912436440117,7.536509106048877e-05,0.0001487840333039124,0.0005992476983176709,0.09576287904234564,0.07188634009615029,0.02387653894619535,0.09576288089309497,0.07188634009601734,0.023876538946151195,0.3779021926630932,0.3779021926630932,0.12551753794816117,0.0,4.89600495446814,4.855058438873812,5.019328677293572,4.896558469071692,4.855819547585099,5.019256732710517,24868.070177041718,21137.85965048546,0.85,1.061122316227644,0.6591437943206852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538318939326547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.24950426597,1539.9184093899282,0.3779021926630932,0.12551753794816117,6.112874298809886,3.4572037286270576
5257.0,-30.389125813089148,5.019327621806956,35.01442004968009,24.132235964667075,4.986959788867117,-26.85157192501463,-40.39924935260785,1.449405900794592,-0.14908063629951585,-5.045828334586221,40.02868467199891,42227.638979737465,25752.491778275198,25752.491778275198,67980.13075801266,77504.1625202336,77504.1625202336,25752.491778275198,103256.6542985088,103256.6542985088,103256.6542985088,128124.68489349738,91824.93537136237,56548.41183087429,39196.13726720898,24868.030594988584,0.0,64064.16786219756,21137.826005740295,1539.9159114339589,0.0,0.8865814698336221,2.8133614949111454,0.0014959135982669303,354022.9239974036,1555770.3998922713,4.394547060188908,1555770.3998922713,4.394547060188908,0.85,0.09576274966716264,4.027634451161993,1.2680932128382847,1.0,0.0,4.027634451162747,1.2849771623241908,1.2852652083476426,3.1344015825752467,19378.917330280517,1976.0996191645993,4632.441516551485,4632.441516551485,5.559161769503796,5.019327621806956,-2.392493904783572,7.411821526590527,3.4572297561000997,3.4572297561000997,0.9877799303143142,0.0,0.0,0.00022415264388024294,7.536637326291948e-05,0.00014878627061732345,0.0005992567093982433,0.09576274966734083,0.07188621382041568,0.02387653584692515,0.09576271607744036,0.07188621382028192,0.023876535846880716,0.377901758303316,0.377901758303316,0.1255175978705202,0.0,4.896146955108577,4.855248673772394,5.019325152550323,4.896747698286731,4.856042534789651,5.019344053263637,24868.030594988584,21137.826005740295,0.85,1.0611256342896447,0.6591459842352029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538309898550306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.23953726452,1539.9159114339589,0.377901758303316,0.1255175978705202,6.112874298809886,3.4572297561000997
5258.0,-30.38897547355239,5.019306933289699,35.01441431813227,24.132215952873253,4.986969823655306,-26.851435594975623,-40.39909187760202,1.4494299450805328,-0.14902886223302403,-5.045805903942187,40.02867315593576,42227.63516634253,25752.48262207085,25752.48262207085,67980.11778841338,77504.04135342324,77504.04135342324,25752.48262207085,103256.52397549408,103256.52397549408,103256.52397549408,128124.51237873419,91824.75758436458,56548.3513972918,39196.0068745253,24867.988403240102,0.0,64063.9952777654,21137.790142754086,1539.913144979926,0.0,0.8865816259276171,2.8133634317285234,0.0014959135982669303,354023.2336341095,1555769.9030543682,4.394541813214127,1555769.9030543682,4.394541813214127,0.85,0.09576261464541642,4.027634451161993,1.2680926891835407,1.0,0.0,4.0276344511621955,1.2849770425427838,1.285265093061,3.134401874754032,19378.879809758248,1976.0957931361115,4632.441516551485,4632.441516551485,5.559159792964142,5.019306933289699,-2.3924562539900376,7.411763187279737,3.4572557393574237,3.4572557393574237,0.987787354102121,0.0,0.0,0.00022415616252648848,7.536772094217948e-05,0.000148788441584309,0.0005992654532596666,0.09576261464559772,0.07188608329238086,0.02387653135321686,0.09576262682657295,0.07188608329224477,0.023876531353171655,0.377901325728704,0.377901325728704,0.12551765848035784,0.0,4.896264491051909,4.855413593307389,5.019299726602355,4.896777041709186,4.856115853068786,5.019240706423034,24867.988403240102,21137.790142754086,0.85,1.0611282904487715,0.6591477004088506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538300861673739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.229573981422,1539.913144979926,0.377901325728704,0.12551765848035784,6.112874298809886,3.4572557393574237
5259.0,-30.388825156642948,5.019286187269976,35.01440858519551,24.132197338063293,4.986971179363815,-26.851300153265214,-40.398938314150996,1.4494461759881068,-0.1487793217329454,-5.0457898246443245,40.02866165238467,42227.64746731528,25752.48952236682,25752.48952236682,67980.1369896821,77503.96090311346,77503.96090311346,25752.48952236682,103256.45042548029,103256.45042548029,103256.45042548029,128124.39879904912,91824.61700930994,56548.303573519916,39195.903817544466,24867.948373568823,0.0,64063.852191113285,21137.7561175335,1539.9106507767103,0.0,0.8865817495991811,2.813362030554644,0.0014959135982669303,354023.4555958043,1555769.4067563969,4.394537656094318,1555769.4067563969,4.394537656094318,0.85,0.09576248650834827,4.027634451161993,1.268092157286592,1.0,0.0,4.027634451160988,1.284976959324772,1.2852650143453328,3.134402077744981,19378.850142518608,1976.092767919586,4632.441516551485,4632.441516551485,5.5591612825233625,5.019286187269976,-2.3924233075731736,7.41170949484315,3.457281711024396,3.457281711024396,0.9877947745783988,0.0,0.0,0.0002241596806940316,7.536903516760982e-05,0.0001487906455264218,0.0005992743299328485,0.09576248650852841,0.07188595804493604,0.023876528463592367,0.09576243738387014,0.07188595804480082,0.023876528463547455,0.3779008931732487,0.3779008931732487,0.12551771830915548,0.0,4.896407624605445,4.855601225392604,5.019308591907077,4.897010502911371,4.856382278923434,5.019374650649581,24867.948373568823,21137.7561175335,0.85,1.061130960200237,0.6591493646267645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538291827171421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.219614923039,1539.9106507767103,0.3779008931732487,0.12551771830915548,6.112874298809886,3.457281711024396
5260.0,-30.388674889749975,5.019265559512844,35.01440285158199,24.132182110939198,4.986983946015354,-26.851163615413604,-40.39878457607699,1.4494726716809596,-0.1487053907937934,-5.0457654631331925,40.02865016679892,42227.65888903789,25752.475330855796,25752.475330855796,67980.13421989369,77503.84821614216,77503.84821614216,25752.475330855796,103256.32354699796,103256.32354699796,103256.32354699796,128124.22918280415,91824.44883745463,56548.25951035832,39195.7659189959,24867.9056358062,0.0,64063.6715548021,21137.71979043527,1539.907809711576,0.0,0.8865819154252487,2.8133639016607845,0.0014959135982669303,354023.79188695824,1555768.9112336203,4.394532081986133,1555768.9112336203,4.394532081986133,0.85,0.09576234988225585,4.027634451161993,1.268091594069265,1.0,0.0,4.027634451162512,1.284976828075445,1.2852648875861437,3.1344023978971847,19378.814651195167,1976.089148811793,4632.441516551485,4632.441516551485,5.559158219017653,5.019265559512844,-2.3923842845125924,7.411649844025437,3.457307630863929,3.457307630863929,0.9878021802468367,0.0,0.0,0.00022416319774179176,7.537035090872302e-05,0.00014879284683306875,0.0005992831959913374,0.09576234988243683,0.07188582629095472,0.023876523591482107,0.09576234230729777,0.07188582629081887,0.023876523591436983,0.37790046212095985,0.37790046212095985,0.12551777957650648,0.0,4.896528899154589,4.8557733175510975,5.0192765593203035,4.8970600723394,4.856507933525961,5.019194786828507,24867.9056358062,21137.71979043527,0.85,1.0611339089696306,0.659151401475874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538282794039605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.209660422672,1539.907809711576,0.37790046212095985,0.12551777957650648,6.112874298809886,3.457307630863929
5261.0,-30.388524652209043,5.019244971121707,35.0143971491629,24.13216751245784,4.986993140729952,-26.851027461233173,-40.39863090785218,1.4494959497560587,-0.14855563838870012,-5.045744761570662,40.02863960817683,42227.67041850049,25752.470606936426,25752.470606936426,67980.14102543693,77503.75228767711,77503.75228767711,25752.470606936426,103256.22289461354,103256.22289461354,103256.22289461354,128124.092345891,91824.29598972837,56548.21412055968,39195.64652129855,24867.869451277453,0.0,64063.515972576,21137.689033585833,1539.9054279211966,0.0,0.8865820592334446,2.813364350124304,0.0014959135982669303,354024.0776556493,1555768.455702956,4.394527247991914,1555768.455702956,4.394527247991914,0.85,0.0957622202903023,4.027634451161993,1.268091083052568,1.0,0.0,4.027634451160718,1.284976711884163,1.2852647758875568,3.1344026813188446,19378.782393906455,1976.0858594837641,4632.441516551485,4632.441516551485,5.559157199270432,5.019244971121707,-2.3923479454086762,7.411592916530383,3.4573335518026442,3.4573335518026442,0.9878095862293269,0.0,0.0,0.0002241667141533912,7.537166607326663e-05,0.00014879504808012456,0.0005992920618098148,0.09576222029046905,0.07188570002468005,0.023876520265788993,0.09576222498882712,0.07188570002455488,0.023876520265747426,0.3779000314535366,0.3779000314535366,0.12551783951947162,0.0,4.896653119003531,4.855949984332881,5.019242565157924,4.897189123181988,4.856695951188215,5.0191459817731925,24867.869451277453,21137.689033585833,0.85,1.0611365922303972,0.6591531822352228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453827376392421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.199709930872,1539.9054279211966,0.3779000314535366,0.12551783951947162,6.112874298809886,3.4573335518026442
5262.0,-30.38837448420402,5.0192243831549614,35.014391453455254,24.13214292554187,4.986998713754233,-26.850891731814656,-40.39847346777094,1.449515961366862,-0.14849207724131475,-5.045725920876923,40.028628398821766,42227.66623731026,25752.47055600948,25752.47055600948,67980.13679331975,77503.63077289301,77503.63077289301,25752.47055600948,103256.1013289025,103256.1013289025,103256.1013289025,128123.9314389319,91824.11611760978,56548.151582034836,39195.516150638825,24867.830110029405,0.0,64063.34626066823,21137.655593524993,1539.9029052966093,0.0,0.8865821959146428,2.813365713360152,0.0014959135982669303,354024.33773667703,1555767.9720978262,4.394522653566843,1555767.9720978262,4.394522653566843,0.85,0.09576209041315908,4.027634451161993,1.2680905363196509,1.0,0.0,4.027634451161009,1.284976610981436,1.2852646794789253,3.1344029274476655,19378.744433336135,1976.0819885828632,4632.441516551485,4632.441516551485,5.559157188276891,5.0192243831549614,-2.392312999859096,7.411537383014057,3.4573594502371723,3.4573594502371723,0.9878169857820492,0.0,0.0,0.00022417022898824331,7.537301354112739e-05,0.00014879721544711592,0.0005993007911717776,0.09576209041333521,0.07188557374891824,0.02387651666441697,0.09576212927966543,0.07188557374878603,0.023876516664373054,0.37789960148626117,0.37789960148626117,0.12551789826257076,0.0,4.896762145598871,4.8561017936442,5.01922249667075,4.897233843635604,4.856744797786519,5.019178074870524,24867.830110029405,21137.655593524993,0.85,1.0611393372540117,0.6591548631488828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538264735583415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.189763859951,1539.9029052966093,0.37789960148626117,0.12551789826257076,6.112874298809886,3.4573594502371723
5263.0,-30.38822436363669,5.019203844762343,35.01438575900449,24.132123158220224,4.987007227941033,-26.85075575095295,-40.398319834470726,1.4495386152593062,-0.14840694451521586,-5.045704778175835,40.02861704401558,42227.67737226277,25752.464607114234,25752.464607114234,67980.141979377,77503.51675437983,77503.51675437983,25752.464607114234,103255.98136149406,103255.98136149406,103255.98136149406,128123.77051790805,91823.94495166664,56548.105569557745,39195.3770912321,24867.78915641399,0.0,64063.16624764609,21137.62078295189,1539.9002390428593,0.0,0.8865823448577962,2.8133670618677757,0.0014959135982669303,354024.6295952922,1555767.4822176162,4.3945176469674205,1555767.4822176162,4.3945176469674205,0.85,0.09576195731973985,4.027634451161993,1.2680899884877728,1.0,0.0,4.027634451163643,1.284976497716471,1.285264570703922,3.134403203731347,19378.708310134432,1976.0783050414193,4632.441516551485,4632.441516551485,5.559155904095485,5.019203844762343,-2.392276381433505,7.411480226195848,3.4573853144857405,3.4573853144857405,0.9878243755673545,0.0,0.0,0.00022417374276352642,7.537432844971698e-05,0.00014879941431380944,0.0005993096474030258,0.09576195731991866,0.07188544503912675,0.0238765122807919,0.09576202546155022,0.07188544503899254,0.023876512280747317,0.3778991706888619,0.3778991706888619,0.12551795686793862,0.0,4.896861290354593,4.856242846698933,5.019195181216276,4.897297833660616,4.856847195719524,5.019126152042759,24867.78915641399,21137.62078295189,0.85,1.0611423999336722,0.6591568891400894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538255711432022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.179821403912,1539.9002390428593,0.3778991706888619,0.12551795686793862,6.112874298809886,3.4573853144857405
5264.0,-30.388074260361698,5.01918323643816,35.01438005285323,24.132099479343765,4.987007308275595,-26.850620629080762,-40.3981663059443,1.4495536769966324,-0.14821305544199959,-5.0456893403343175,40.02860531431178,42227.68895517335,25752.472998902023,25752.472998902023,67980.16195407537,77503.42101111377,77503.42101111377,25752.472998902023,103255.89401001579,103255.89401001579,103255.89401001579,128123.64199487708,91823.78865359114,56548.05659765855,39195.2578399251,24867.747984861282,0.0,64063.00582478638,21137.585787132088,1539.8976923276516,0.0,0.8865824660787535,2.8133663166809817,0.0014959135982669303,354024.84270285815,1555766.9761633284,4.394513572227253,1555766.9761633284,4.394513572227253,0.8499999999999999,0.09576182887456738,4.027634451161993,1.2680894752731549,1.0,0.0,4.027634451164032,1.2849764199794078,1.28526449746433,3.1344033933529594,19378.67532467714,1976.07494146086,4632.441516551485,4632.441516551485,5.559157715621386,5.01918323643816,-2.392244002465677,7.411427238903837,3.457411159375892,3.457411159375892,0.9878317598216835,0.0,0.0,0.00022417725618479936,7.537564248276194e-05,0.00014880161370203743,0.0005993185057348244,0.09576182887475071,0.07188531984144024,0.023876509033310466,0.09576185481712467,0.07188531984130263,0.02387650903326476,0.37789873867602364,0.37789873867602364,0.12551801491009312,0.0,4.896978463540336,4.856394457689646,5.019208402209699,4.897476284892321,4.857030208909464,5.019290662985213,24867.747984861282,21137.585787132088,0.85,1.0611453689825685,0.6591587205674821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453824669014204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.169883003136,1539.8976923276516,0.37789873867602364,0.12551801491009312,6.112874298809886,3.457411159375892
5265.0,-30.38792427416096,5.0191626761573565,35.01437432471229,24.132090398948662,4.987014471189762,-26.850484904273674,-40.39801270756868,1.449575101304491,-0.1479197067953919,-5.045668406298126,40.02859326151348,42227.699671452174,25752.467233696396,25752.467233696396,67980.16690514857,77503.35592180476,77503.35592180476,25752.467233696396,103255.82315550116,103255.82315550116,103255.82315550116,128123.52619942826,91823.66592415076,56548.00967380634,39195.1736114938,24867.703043927104,0.0,64062.87665542091,21137.54758733804,1539.8948082762063,0.0,0.886582616488429,2.8133649065818367,0.0014959135982669303,354025.13168133836,1555766.456169912,4.394508516334013,1555766.456169912,4.394508516334013,0.85,0.09576169360628668,4.027634451161993,1.2680889944778757,1.0,0.0,4.027634451161743,1.284976312474546,1.2852643944468083,3.134403655586279,19378.649423611492,1976.0723002872023,4632.441516551485,4632.441516551485,5.559156471092857,5.0191626761573565,-2.3922076205667264,7.411370296724083,3.4574369489393675,3.4574369489393675,0.9878391282683907,0.0,0.0,0.0002241807669164271,7.537695713483374e-05,0.00014880380978159338,0.0005993273507405014,0.09576169360647616,0.07188518922640239,0.023876504380073778,0.09576164371512585,0.07188518922626015,0.023876504380026534,0.37789830642538424,0.37789830642538424,0.1255180749426778,0.0,4.897124597315212,4.85658922762309,5.019207804894336,4.897748699502756,4.857408049021274,5.019245251164705,24867.703043927104,21137.54758733804,0.85,1.0611475858444173,0.6591602169004211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538237669901926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.159949259958,1539.8948082762063,0.37789830642538424,0.1255180749426778,6.112874298809886,3.4574369489393675
5266.0,-30.387774292250896,5.0191421985593765,35.01436861349976,24.132070212531858,4.987025685946614,-26.850348778163287,-40.397859004419274,1.4496001718609806,-0.1479023700213702,-5.045645795899279,40.02858229830916,42227.71012601835,25752.457311757644,25752.457311757644,67980.16743777599,77503.22924391735,77503.22924391735,25752.457311757644,103255.686555675,103255.686555675,103255.686555675,128123.35043016027,91823.48324806147,56547.96413017052,39195.02124210106,24867.663874485275,0.0,64062.68511658633,21137.514293312484,1539.8922091197041,0.0,0.8865827714931978,2.8133673165970072,0.0014959135982669303,354025.44380094076,1555765.9831849209,4.394503305981836,1555765.9831849209,4.394503305981836,0.85,0.09576156086622098,4.027634451161993,1.2680884543387223,1.0,0.0,4.027634451162289,1.284976187907351,1.2852642743630638,3.13440395943928,19378.61087128561,1976.0683690440276,4632.441516551485,4632.441516551485,5.559154329254969,5.0191421985593765,-2.3921700031248796,7.411312201684256,3.4574627186487223,3.4574627186487223,0.9878464910424921,0.0,0.0,0.0002241842775982811,7.537827270488914e-05,0.00014880600489339198,0.0005993361918484057,0.09576156086639401,0.07188506052025886,0.023876500346135143,0.0957615808556493,0.07188506052012898,0.023876500346092,0.37789787670388714,0.37789787670388714,0.12551813573810988,0.0,4.897239812764099,4.8567511540521195,5.0191820901901565,4.897743425877934,4.857441783317881,5.019122256858054,24867.663874485275,21137.514293312484,0.85,1.0611507668475075,0.6591623508938007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538228656707914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.150018174834,1539.8922091197041,0.37789787670388714,0.12551813573810988,6.112874298809886,3.4574627186487223
5267.0,-30.387624374413477,5.019121665225124,35.0143629066939,24.132051527872704,4.98702735597325,-26.85021366424819,-40.397705510817445,1.449616645809938,-0.14766506265971202,-5.045629747861593,40.02857100423673,42227.72092144882,25752.464000110318,25752.464000110318,67980.18492155914,77503.14734626315,77503.14734626315,25752.464000110318,103255.61134637348,103255.61134637348,103255.61134637348,128123.23624121083,91823.34151396304,56547.915089156784,39194.91824978473,24867.624894837347,0.0,64062.543144622075,21137.481160611744,1539.8897745290774,0.0,0.8865828942450198,2.8133660724397846,0.0014959135982669303,354025.6653321993,1555765.4959254153,4.39449917978564,1555765.4959254153,4.39449917978564,0.85,0.09576143406405843,4.027634451161993,1.2680879185954113,1.0,0.0,4.0276344511611955,1.2849761035705947,1.2852641945169145,3.134404165159419,19378.58095943906,1976.0653188845386,4632.441516551485,4632.441516551485,5.559155773062226,5.019121665225124,-2.392137242520903,7.411258907746027,3.457488479033594,3.457488479033594,0.9878538511524554,0.0,0.0,0.00022418778683098894,7.537958650257979e-05,0.00014880820032840914,0.000599345034258116,0.09576143406423507,0.07188493640967628,0.02387649765455879,0.09576140036528658,0.07188493640954369,0.023876497654514748,0.3778974471430446,0.3778974471430446,0.12551819561963343,0.0,4.8973787297123295,4.85693365582739,5.019189496988986,4.8979646852018845,4.857694129215531,5.019249662089408,24867.624894837347,21137.481160611744,0.85,1.0611533914301987,0.6591639802078908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538219643782435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.140092003294,1539.8897745290774,0.3778974471430446,0.12551819561963343,6.112874298809886,3.457488479033594
5268.0,-30.387474520765362,5.01910121519852,35.01435719336625,24.132036754768365,4.987037519528693,-26.85007775868627,-40.39755187751723,1.4496407574515457,-0.14753457325792851,-5.045607173642121,40.028559400663724,42227.730961892965,25752.454003192484,25752.454003192484,67980.18496508544,77503.04689898434,77503.04689898434,25752.454003192484,103255.50090217682,103255.50090217682,103255.50090217682,128123.08278064014,91823.1846948086,56547.86875772505,39194.795485648385,24867.58187846332,0.0,64062.3773641117,21137.444596693822,1539.886958520359,0.0,0.8865830513866414,2.813366992331905,0.0014959135982669303,354025.97695274133,1555764.9953132663,4.394493897607249,1555764.9953132663,4.394493897607249,0.85,0.09576129954146152,4.027634451161993,1.2680873938417063,1.0,0.0,4.027634451160578,1.2849759834966261,1.2852640789236742,3.1344044580523227,19378.54786401223,1976.0619440902074,4632.441516551485,4632.441516551485,5.559153615038687,5.01910121519852,-2.392099706809691,7.411200922008211,3.45751418847536,3.45751418847536,0.9878611967072457,0.0,0.0,0.00022419129461175345,7.53809015171922e-05,0.00014881039309456125,0.0005993538659186137,0.09576129954164428,0.07188480639399815,0.023876493147646137,0.09576127353001682,0.07188480639386095,0.02387649314760057,0.37789701906691425,0.37789701906691425,0.1255182567622582,0.0,4.897508967139231,4.8571136865062385,5.019169519259549,4.898072600384182,4.857876664567073,5.019132564937763,24867.58187846332,21137.444596693822,0.85,1.061156138160563,0.6591658427204936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538210634717985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.130169547561,1539.886958520359,0.37789701906691425,0.1255182567622582,6.112874298809886,3.45751418847536
5269.0,-30.38732467549809,5.019080837795939,35.01435150780577,24.13201656835156,4.98704862956446,-26.849941766061125,-40.39739820929242,1.4496657201294698,-0.1475194895232903,-5.045585042368707,40.02854878278721,42227.74091394255,25752.44528830978,25752.44528830978,67980.18620225233,77502.92072165628,77502.92072165628,25752.44528830978,103255.36600996606,103255.36600996606,103255.36600996606,128122.9107313785,91823.00253197788,56547.82272427209,39194.64423078421,24867.54472141245,0.0,64062.18895219666,21137.41301320058,1539.884484511361,0.0,0.8865832026966213,2.8133693760402063,0.0014959135982669303,354026.28245894646,1555764.5372270597,4.394488811455599,1555764.5372270597,4.394488811455599,0.85,0.0957611689923045,4.027634451161993,1.2680868553509939,1.0,0.0,4.027634451159987,1.284975859440596,1.2852639593472914,3.13440476065861,19378.50942000546,1976.0580238925077,4632.441516551485,4632.441516551485,5.559151733766647,5.019080837795939,-2.3920624877725603,7.411143325568499,3.457539888826043,3.457539888826043,0.9878685396645838,0.0,0.0,0.00022419480224690635,7.538221685195788e-05,0.00014881258539494846,0.0005993626957031805,0.09576116899247225,0.07188467950852633,0.023876489483945922,0.0957612171579617,0.0718846795084004,0.023876489483904098,0.3778965921503084,0.3778965921503084,0.12551831725737375,0.0,4.897611915645882,4.8572632177236414,5.01913192699061,4.8980655528454236,4.857903356698159,5.01902367162478,24867.54472141245,21137.41301320058,0.85,1.061159278415842,0.6591679367286838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538201629521557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.120250803166,1539.884484511361,0.3778965921503084,0.12551831725737375,6.112874298809886,3.457539888826043
5270.0,-30.387174876964455,5.019060383900405,35.014345821312865,24.1319928894751,4.987048742182636,-26.849806915281807,-40.39724475061519,1.4496807805019758,-0.1473337117132587,-5.045570000182734,40.02853738450564,42227.751359758586,25752.454467464053,25752.454467464053,67980.20582722264,77502.82484768718,77502.82484768718,25752.454467464053,103255.27931515123,103255.27931515123,103255.27931515123,128122.78470643653,91822.84623922968,56547.77275130902,39194.52609768962,24867.505391285304,0.0,64062.03148897492,21137.379582592508,1539.8820508304725,0.0,0.8865833206984673,2.813368691225117,0.0014959135982669303,354026.4901055505,1555764.0454720126,4.394484844928335,1555764.0454720126,4.394484844928335,0.85,0.09576104310125258,4.027634451161993,1.268086342136376,1.0,0.0,4.0276344511623545,1.2849757817240959,1.2852638861194867,3.1344049502302513,19378.476435672448,1976.054660426593,4632.441516551485,4632.441516551485,5.559153715260474,5.019060383900405,-2.3920305217616846,7.41109090566209,3.457565577001595,3.457565577001595,0.9878758791433129,0.0,0.0,0.00022419830883864452,7.538353041426348e-05,0.00014881477842438104,0.0005993715284240756,0.09576104310143062,0.07188455631018367,0.023876486791246945,0.09576105524988282,0.07188455631005003,0.023876486791202557,0.3778961644310419,0.3778961644310419,0.12551837615254804,0.0,4.897731114369208,4.857419821587769,5.019138236900176,4.898236288469491,4.858074793659853,5.019192100351233,24867.505391285304,21137.379582592508,0.85,1.0611621930678554,0.6591697200084262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453819262483943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.110336885995,1539.8820508304725,0.3778961644310419,0.12551837615254804,6.112874298809886,3.457565577001595
5271.0,-30.387025139586758,5.019040005275344,35.014340119312855,24.131978256069146,4.987057953521808,-26.84967120960139,-40.39709111731497,1.4497040235384278,-0.14717989225471229,-5.045547852659965,40.02852555984211,42227.76102515342,25752.445435007343,25752.445435007343,67980.20646016076,77502.72887533436,77502.72887533436,25752.445435007343,103255.17431034171,103255.17431034171,103255.17431034171,128122.63550309962,91822.69355645508,56547.7257062822,39194.40872241431,24867.461192757914,0.0,64061.869915172225,21137.342013844227,1539.8791772779068,0.0,0.8865834764660434,2.8133692549764997,0.0014959135982669303,354026.7958364143,1555763.5353217328,4.394479608940693,1555763.5353217328,4.394479608940693,0.85,0.09576090816539679,4.027634451161993,1.2680858316691594,1.0,0.0,4.027634451162324,1.2849756657200868,1.2852637745938134,3.1344052331955634,19378.444213195464,1976.0513746483728,4632.441516551485,4632.441516551485,5.559151765434087,5.019040005275344,-2.391993362580889,7.411033367856233,3.4575912081394358,3.4575912081394358,0.987883202325553,0.0,0.0,0.00022420181404930476,7.53848454924922e-05,0.00014881696855681257,0.0005993803494769094,0.09576090816558307,0.07188442612290336,0.023876482042679715,0.09576091256499708,0.07188442612276352,0.02387648204263327,0.37789573659840825,0.37789573659840825,0.12551843640610666,0.0,4.89785010864324,4.857583927701853,5.019121122801437,4.898367960405267,4.858282397489518,5.019094810964475,24867.461192757914,21137.342013844227,0.85,1.0611648793607962,0.659171533410896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538183622976344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.100427027433,1539.8791772779068,0.37789573659840825,0.12551843640610666,6.112874298809886,3.4575912081394358
