time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5272.0,-30.38687543324349,5.019019588261727,35.01433441724525,24.131959431711607,4.987060468475524,-26.849536201555342,-40.39693762371314,1.449721236789341,-0.1469637360910383,-5.045531091940638,40.0285141538743,42227.77098173511,25752.450041634067,25752.450041634067,67980.22102336917,77502.64302840442,77502.64302840442,25752.450041634067,103255.09307003848,103255.09307003848,103255.09307003848,128122.51430602503,91822.54830054569,56547.67625388435,39194.30227406816,24867.42123598655,0.0,64061.72351005471,21137.308050588566,1539.8766697211454,0.0,0.8865836032558942,2.813368371724495,0.0014959135982669303,354027.02720641025,1555763.0432353178,4.3944753470142635,1555763.0432353178,4.3944753470142635,0.85,0.09576078062093552,4.027634451161993,1.2680852838372814,1.0,0.0,4.027634451161414,1.2849755779335705,1.28526369129109,3.134405447330774,19378.413558098913,1976.0482486984765,4632.441516551485,4632.441516551485,5.559152759861476,5.019019588261727,-2.391960192063757,7.4109797803254835,3.457616827894043,3.457616827894043,0.9878905222554408,0.0,0.0,0.00022420531858395842,7.538615939610599e-05,0.00014881915918785242,0.0005993891725379553,0.0957607806211141,0.07188430155349336,0.023876479067620738,0.09576074025762082,0.0718843015533593,0.023876479067576208,0.37789530923462,0.37789530923462,0.12551849632952283,0.0,4.897987229408216,4.857763867448455,5.019129044061117,4.898567355849593,4.858515445942146,5.019192623091783,24867.42123598655,21137.308050588566,0.85,1.0611675318522993,0.6591731952873126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538174624798967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.090520937001,1539.8766697211454,0.37789530923462,0.12551849632952283,6.112874298809886,3.457616827894043
5273.0,-30.38672575133022,5.018999346228228,35.01432873207152,24.131943575944774,4.987077643143366,-26.849399749450143,-40.39678011378271,1.449751641265273,-0.14699994457748744,-5.045504219582375,40.02850324180932,42227.764285757396,25752.42904401975,25752.42904401975,67980.19332977715,77502.50970255508,77502.50970255508,25752.42904401975,103254.93874657483,103254.93874657483,103254.93874657483,128122.31946710742,91822.36151046024,56547.616093670615,39194.16157421069,24867.38072053259,0.0,64061.54229474328,21137.2736124527,1539.873894867844,0.0,0.8865837797998521,2.8133719820758607,0.0014959135982669303,354027.3981607498,1555762.5724574076,4.394469412649801,1555762.5724574076,4.394469412649801,0.85,0.09576064416309349,4.027634451161993,1.268084704135545,1.0,0.0,4.027634451161817,1.28497542842048,1.2852635462472815,3.13440581203397,19378.37413754708,1976.0442289208938,4632.441516551485,4632.441516551485,5.5591482271298185,5.018999346228228,-2.3919195767051455,7.410918922933374,3.457642402103727,3.457642402103727,0.9878978291724935,0.0,0.0,0.00022420882259718234,7.538750770146277e-05,0.00014882131489571957,0.0005993978549412276,0.09576064416326567,0.07188417018415968,0.023876473979105986,0.09576070965374521,0.07188417018403044,0.023876473979063055,0.37789488331588583,0.37789488331588583,0.12551855749622737,0.0,4.898080468619526,4.8579062436529625,5.01907404886839,4.898504275004882,4.858526763193936,5.018905203585291,24867.38072053259,21137.2736124527,0.85,1.061170101353545,0.6591749554119382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538165628497193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.080619216093,1539.873894867844,0.37789488331588583,0.12551855749622737,6.112874298809886,3.457642402103727
5274.0,-30.386576149397715,5.018979003629332,35.014323066968494,24.131919966917508,4.987077138386835,-26.849265137406856,-40.39662665510548,1.4497661263979433,-0.14680506462843823,-5.04549034248378,40.028492456063354,42227.77403678248,25752.44111186758,25752.44111186758,67980.21514865007,77502.41673816051,77502.41673816051,25752.44111186758,103254.85785002809,103254.85785002809,103254.85785002809,128122.20313427018,91822.20795659581,56547.565255225716,39194.047445966775,24867.345284242103,0.0,64061.39273020888,21137.243491605786,1539.8717102197008,0.0,0.8865838896414739,2.813371041823162,0.0014959135982669303,354027.58972462727,1555762.1071293722,4.394465720424468,1555762.1071293722,4.394465720424468,0.85,0.09576052170776982,4.027634451161993,1.2680842002620922,1.0,0.0,4.0276344511626485,1.2849753534049213,1.2852634757153665,3.134405995017404,19378.341731233562,1976.040924396564,4632.441516551485,4632.441516551485,5.559150832202713,5.018979003629332,-2.391888537969891,7.410867541599224,3.4576679950707248,3.4576679950707248,0.9879051414487785,0.0,0.0,0.00022421232478849783,7.538882134901344e-05,0.0001488235034394844,0.0005994066695954928,0.0957605217079382,0.07188404968075293,0.02387647202718527,0.09576055365629807,0.07188404968062653,0.02387647202714328,0.37789445639429986,0.37789445639429986,0.12551861584591203,0.0,4.898196196895299,4.858059717633012,5.019075864988963,4.89868527785535,4.858699958580814,5.019109536177325,24867.345284242103,21137.243491605786,0.85,1.0611729194671915,0.6591766466055848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538156633674142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.07072199598,1539.8717102197008,0.37789445639429986,0.12551861584591203,6.112874298809886,3.4576679950707248
5275.0,-30.386426577387798,5.018958760155873,35.01431738826959,24.13191032772886,4.987088010382014,-26.84912941450516,-40.39647305672986,1.4497908475013506,-0.14660338925870064,-5.045467099300531,40.02848072984697,42227.782985574646,25752.42921681516,25752.42921681516,67980.21220238981,77502.33427716944,77502.33427716944,25752.42921681516,103254.7634939846,103254.7634939846,103254.7634939846,128122.06467729126,91822.06952424237,56547.51823265539,39193.94587954108,24867.30118330665,0.0,64061.24706284773,21137.20600581065,1539.8688182824144,0.0,0.886584050636734,2.813371104964044,0.0014959135982669303,354027.91058109544,1555761.6012268623,4.394460308717641,1555761.6012268623,4.394460308717641,0.85,0.09576038593007491,4.027634451161993,1.2680836661672221,1.0,0.0,4.027634451162437,1.2849752304920272,1.2852633572745404,3.1344062948355664,19378.312516193855,1976.0379452915986,4632.441516551485,4632.441516551485,5.55914826443097,5.018958760155873,-2.3918506423640724,7.410809402519945,3.457693523963772,3.457693523963772,0.9879124354182205,0.0,0.0,0.00022421582632971453,7.539013621361312e-05,0.00014882569011610142,0.000599415476729569,0.09576038593025968,0.07188391901003655,0.02387646692022313,0.09576039335270141,0.07188391900989785,0.023876466920177062,0.377894029438615,0.377894029438615,0.12551867535187033,0.0,4.898320907919356,4.858235627447584,5.019046132255028,4.898863710041837,4.858983392552489,5.018971430725912,24867.30118330665,21137.20600581065,0.85,1.0611752864520003,0.6591782851830341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538147643668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.060828162983,1539.8688182824144,0.377894029438615,0.12551867535187033,6.112874298809886,3.457693523963772
5276.0,-30.386277065908548,5.018938444564012,35.01431170901949,24.131881340313726,4.987088320785317,-26.84899480233107,-40.39631959805263,1.4498060572098326,-0.14651156426708667,-5.045451965928342,40.02846935639502,42227.79235021089,25752.437871023296,25752.437871023296,67980.23022123419,77502.21620441052,77502.21620441052,25752.437871023296,103254.65407543382,103254.65407543382,103254.65407543382,128121.91599859978,91821.89122866186,56547.467374470536,39193.8042824348,24867.261923165956,0.0,64061.06620560076,21137.172634691062,1539.8663838311952,0.0,0.8865841690127216,2.8133716645643183,0.0014959135982669303,354028.11948721425,1555761.1105437363,4.394456329619102,1555761.1105437363,4.394456329619102,0.85,0.09576026037133517,4.027634451161993,1.2680831502052028,1.0,0.0,4.02763445116269,1.284975152090041,1.2852632833528457,3.134406486079482,19378.274888339274,1976.0341083182611,4632.441516551485,4632.441516551485,5.559150132605262,5.018938444564012,-2.391818741754615,7.410757186318627,3.457719048855327,3.457719048855327,0.9879197282443791,0.0,0.0,0.0002242193265042406,7.539144990351303e-05,0.00014882787660072758,0.0005994242830903762,0.09576026037151272,0.07188379621950229,0.02387646415201044,0.09576027379383212,0.07188379621936901,0.023876464151966165,0.3778936039190743,0.3778936039190743,0.12551873387009443,0.0,4.898439095671563,4.858389151232416,5.019057668850053,4.898940401661264,4.859031976406641,5.019132612477961,24867.261923165956,21137.172634691062,0.85,1.0611785636388735,0.6591802923585899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538138655470632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.050938717268,1539.8663838311952,0.3778936039190743,0.12551873387009443,6.112874298809886,3.457719048855327
5277.0,-30.38612761324972,5.018918284346111,35.014306032482985,24.131876311171823,4.987103544283869,-26.848858751700785,-40.39616596475241,1.4498346827368516,-0.14632729790150734,-5.045426093428565,40.02845807693436,42227.800590060906,25752.419226148075,25752.419226148075,67980.21981620898,77502.13462843202,77502.13462843202,25752.419226148075,103254.5538545801,103254.5538545801,103254.5538545801,128121.77334081515,91821.75549112256,56547.4214527594,39193.70448707017,24867.219486235063,0.0,64060.92397330524,21137.136563299802,1539.8635269852798,0.0,0.8865843417910991,2.8133722630498084,0.0014959135982669303,354028.4766400578,1555760.6239157799,4.394450521836208,1555760.6239157799,4.394450521836208,0.85,0.0957601236274448,4.027634451161993,1.2680826413864268,1.0,0.0,4.027634451161465,1.2849750109122067,1.285263146639521,3.134406830450941,19378.24624201851,1976.0311872064888,4632.441516551485,4632.441516551485,5.559146107756776,5.018918284346111,-2.3917789497035464,7.410697234049658,3.4577445182520417,3.4577445182520417,0.9879270052148691,0.0,0.0,0.00022422282535205235,7.539276510948267e-05,0.0001488300602425697,0.0005994330780014885,0.09576012362762282,0.07188366478651678,0.02387645884110603,0.09576013516680124,0.07188366478638315,0.02387645884106164,0.37789317830763625,0.37789317830763625,0.12551879408198197,0.0,4.898561245097824,4.858566355318089,5.01901375867277,4.899098795527038,4.859324289189146,5.018887350672003,24867.219486235063,21137.136563299802,0.85,1.0611807573137244,0.6591818845394364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453812967092134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.041053044659,1539.8635269852798,0.37789317830763625,0.12551879408198197,6.112874298809886,3.4577445182520417
5278.0,-30.385978178470072,5.018898083822521,35.014300380875895,24.13185207350182,4.987107155450047,-26.848723878500135,-40.39601624300701,1.4498528554820342,-0.14622981893609222,-5.045409418972377,40.02844744998383,42227.82514023946,25752.424062830847,25752.424062830847,67980.2492030703,77502.02236696874,77502.02236696874,25752.424062830847,103254.44642979959,103254.44642979959,103254.44642979959,128121.63037358837,91821.58437397935,56547.38714725813,39193.55247413469,24867.18394378878,0.0,64060.73641792347,21137.10635222046,1539.8612700461736,0.0,0.8865844653162742,2.813372928184422,0.0014959135982669303,354028.7068201083,1555760.1654390665,4.394446369654399,1555760.1654390665,4.394446369654399,0.8499999999999999,0.09575999914282174,4.027634451161993,1.268082124325447,1.0,0.0,4.0276344511597495,1.284974918648379,1.285263058850697,3.134407055507763,19378.21012911564,1976.0275047152331,4632.441516551485,4632.441516551485,5.559147151846106,5.018898083822521,-2.391745928123071,7.410644011945592,3.457770000660582,3.457770000660582,0.9879342859030233,0.0,0.0,0.0002242263238315929,7.539404685028272e-05,0.00014883227698131018,0.000599442006214809,0.09575999914298852,0.07188354291140249,0.023876456231586025,0.09576003079502889,0.0718835429112773,0.023876456231544437,0.37789275416163454,0.37789275416163454,0.12551885229272047,0.0,4.89867861937887,4.858726705904758,5.019001465332565,4.899179600036291,4.859399764094121,5.01898402169229,24867.18394378878,21137.10635222046,0.85,1.0611843229459066,0.659184197708108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453812068991734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.031171177392,1539.8612700461736,0.37789275416163454,0.12551885229272047,6.112874298809886,3.457770000660582
5279.0,-30.385828845474762,5.018877955055745,35.01429472766103,24.131837405171268,4.987116825183646,-26.848588490994615,-40.395862714480586,1.4498764707054148,-0.1460921811150797,-5.04538748760208,40.02843609993832,42227.83327149158,25752.415452013036,25752.415452013036,67980.24872350461,77501.92427173995,77501.92427173995,25752.415452013036,103254.33972375299,103254.33972375299,103254.33972375299,128121.48208232479,91821.4299170692,56547.33891682855,39193.43444471183,24867.142358571804,0.0,64060.576803283635,21137.071004786034,1539.8585494162542,0.0,0.8865846182601359,2.81337367922365,0.0014959135982669303,354029.0095686274,1555759.6757661013,4.394441228592377,1555759.6757661013,4.394441228592377,0.85,0.09575986649551824,4.027634451161993,1.2680816078139472,1.0,0.0,4.0276344511598525,1.2849748009216078,1.2852629455902216,3.1344073426757464,19378.17753222155,1976.0241807570935,4632.441516551485,4632.441516551485,5.55914529303844,5.018877955055745,-2.3917090639490364,7.410587019004781,3.4577954373098754,3.4577954373098754,0.9879415535171072,0.0,0.0,0.0002242298199784627,7.539536120117008e-05,0.0001488344587772926,0.0005994507936914732,0.0957598664956969,0.07188341488051729,0.0238764516151796,0.09575990368887977,0.07188341488038318,0.023876451615135057,0.3778923302836723,0.3778923302836723,0.12551891079135444,0.0,4.898793662962305,4.858889888265651,5.018971288487023,4.899295306486977,4.859584253387027,5.018892314169307,24867.142358571804,21137.071004786034,0.85,1.061186959528283,0.6591859670755736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538111709998365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.021293933703,1539.8585494162542,0.3778923302836723,0.12551891079135444,6.112874298809886,3.4577954373098754
5280.0,-30.385679519744517,5.018857704289085,35.01428905793547,24.131814285088353,4.9871131563418984,-26.848454443955895,-40.39570932565255,1.4498880805552539,-0.14582170871227618,-5.045374783766956,40.028424312599206,42227.84218596065,25752.430091999184,25752.430091999184,67980.27227795984,77501.84616942312,77501.84616942312,25752.430091999184,103254.2762614223,103254.2762614223,103254.2762614223,128121.37760184932,91821.29005598079,56547.286072526374,39193.33775939379,24867.101340427023,0.0,64060.43909982081,21137.03613936297,1539.8560732778612,0.0,0.8865847257515068,2.813371609456554,0.0014959135982669303,354029.18493702676,1555759.167227184,4.394437615373196,1555759.167227184,4.394437615373196,0.85,0.0957597424249329,4.027634451161993,1.2680811039404944,1.0,0.0,4.027634451161691,1.2849747393735726,1.2852628885209252,3.134407492808358,19378.148015658768,1976.0211709053315,4632.441516551485,4632.441516551485,5.559148453355974,5.018857704289085,-2.391679039042755,7.410536743331841,3.457820861938269,3.457820861938269,0.9879488176966483,0.0,0.0,0.00022423331600546784,7.539667437726269e-05,0.00014883664162820517,0.0005994595854170103,0.09575974242511606,0.07188329343448059,0.02387644899063547,0.09575969086484575,0.0718832934343431,0.023876448990589803,0.37789190689883634,0.37789190689883634,0.12551896842717652,0.0,4.89894075679797,4.859075537927765,5.01900203418586,4.899553075054655,4.859842255101967,5.019149191059455,24867.101340427023,21137.03613936297,0.85,1.0611896083327033,0.6591875232100739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538102736206464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.011419632094,1539.8560732778612,0.37789190689883634,0.12551896842717652,6.112874298809886,3.457820861938269
5281.0,-30.385530258180008,5.018837601276521,35.014283373232075,24.13179895319047,4.987126971083274,-26.8483187061985,-40.39555572727693,1.4499154191037322,-0.14578002442044635,-5.045349389229252,40.02841253688736,42227.84979959237,25752.41236150774,25752.41236150774,67980.26216110011,77501.7286341792,77501.7286341792,25752.41236150774,103254.14099568695,103254.14099568695,103254.14099568695,128121.19709735225,91821.11786607406,56547.23903149503,39193.1987050878,24867.056101665305,0.0,64060.2548067531,21136.997686415507,1539.8530627811563,0.0,0.8865848978918747,2.8133740245366607,0.0014959135982669303,354029.5354927426,1555758.6591900226,4.394431829041323,1555758.6591900226,4.394431829041323,0.8499999999999999,0.09575960535757413,4.027634451161993,1.2680805736919867,1.0,0.0,4.0276344511607896,1.2849746042269914,1.2852627578347118,3.134407822468147,19378.11167635775,1976.0174653278898,4632.441516551485,4632.441516551485,5.559144625894498,5.018837601276521,-2.3916397030086958,7.410477304285216,3.4578462162154198,3.4578462162154198,0.9879560617758342,0.0,0.0,0.0002242368105804125,7.539798936850274e-05,0.00014883882121190977,0.0005994683639834282,0.09575960535775961,0.07188316189447852,0.023876443463281088,0.09575960444533815,0.07188316189433928,0.023876443463234844,0.3778914853803059,0.3778914853803059,0.1255190290485989,0.0,4.899056869029039,4.859238650299517,5.018976356192525,4.899569364808826,4.859939310162474,5.018921967281642,24867.056101665305,21136.997686415507,0.85,1.0611925033107075,0.6591895384584201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538093762861746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15441.001550162706,1539.8530627811563,0.3778914853803059,0.1255190290485989,6.112874298809886,3.4578462162154198
5282.0,-30.38538099701306,5.018817436576313,35.014277704341545,24.131780268531315,4.987128631983856,-26.848184184298876,-40.39540230352429,1.4499318192716641,-0.1455540179429704,-5.045333862694515,40.02840162806531,42227.85815015342,25752.41976402485,25752.41976402485,67980.27791417827,77501.64682406349,77501.64682406349,25752.41976402485,103254.06658808833,103254.06658808833,103254.06658808833,128121.08575146602,91820.97648085242,56547.18780695042,39193.098526557784,24867.019163377692,0.0,64060.117689935476,21136.966288871037,1539.8507546977185,0.0,0.8865850165869086,2.8133728679775603,0.0014959135982669303,354029.749826982,1555758.1885530257,4.394427839223514,1555758.1885530257,4.394427839223514,0.85,0.0957594819799085,4.027634451161993,1.268080039047636,1.0,0.0,4.0276344511614806,1.2849745202658704,1.2852626783454888,3.1344080272725146,19378.08183813885,1976.0144226763318,4632.441516551485,4632.441516551485,5.5591462238676375,5.018817436576313,-2.39160763852896,7.410425075105273,3.457871581313778,3.457871581313778,0.9879633089467937,0.0,0.0,0.00022424030519623033,7.539930288592482e-05,0.00014884100231030552,0.0005994771486504683,0.09575948198007922,0.07188304078747798,0.023876441192601242,0.09575943436551071,0.07188304078734982,0.023876441192558676,0.37789106411132406,0.37789106411132406,0.12551908865596134,0.0,4.8991956033957536,4.859420136928861,5.018986099535482,4.899779844751549,4.860175560663038,5.019054618213033,24867.019163377692,21136.966288871037,0.85,1.0611950206400993,0.6591910797689319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538084793383486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.991684385392,1539.8507546977185,0.37789106411132406,0.12551908865596134,6.112874298809886,3.457871581313778
5283.0,-30.385231769763205,5.018797357304531,35.01427203053121,24.131760256737493,4.987138863039918,-26.848048835836668,-40.39524874007327,1.4499559291153512,-0.1455215129904559,-5.045311431420065,40.02839014698333,42227.86585402343,25752.40951261387,25752.40951261387,67980.2753666373,77501.52481229558,77501.52481229558,25752.40951261387,103253.93432490945,103253.93432490945,103253.93432490945,128120.91087718803,91820.79837736458,56547.13941910023,39192.9543980715,24866.976552278567,0.0,64059.93095035007,21136.93006943678,1539.8479608297382,0.0,0.8865851725535165,2.8133750579111267,0.0014959135982669303,354030.05947707535,1555757.6932272566,4.394422596559197,1555757.6932272566,4.394422596559197,0.85,0.09575934956165351,4.027634451161993,1.268079514293932,1.0,0.0,4.027634451162687,1.2849744002293195,1.285262562771789,3.1344083200748685,19378.044250823892,1976.0105898368854,4632.441516551485,4632.441516551485,5.559144010906946,5.018797357304531,-2.3915705210745077,7.410367878379039,3.4578968942980097,3.4578968942980097,0.9879705412280028,0.0,0.0,0.00022424379906811934,7.540061762054271e-05,0.00014884318144757665,0.0005994859254188153,0.09575934956183446,0.0718829127730363,0.02387643678879817,0.09575935200688507,0.07188291277290046,0.023876436788753046,0.3778906442654276,0.3778906442654276,0.12551914958385157,0.0,4.8993059826438525,4.859573525851829,5.01896671198989,4.899789918429633,4.860229666481473,5.018931846058706,24866.976552278567,21136.93006943678,0.85,1.0611980743364477,0.6591931216215691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538075823939702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.981823575496,1539.8479608297382,0.3778906442654276,0.12551914958385157,6.112874298809886,3.4578968942980097
5284.0,-30.385082597014453,5.018777287166297,35.01426637221116,24.13174087358641,4.987145109765695,-26.84791393491147,-40.39509528139604,1.4499764476647106,-0.14540145863355747,-5.045292581535914,40.028379250550714,42227.87359681776,25752.40841658812,25752.40841658812,67980.28201340587,77501.42149535952,77501.42149535952,25752.40841658812,103253.82991194764,103253.82991194764,103253.82991194764,128120.76843221925,91820.63737758137,56547.08947904755,39192.83099837091,24866.938520271608,0.0,64059.76951864252,21136.897742230867,1539.8455120415451,0.0,0.8865853081442321,2.813375680377994,0.0014959135982669303,354030.3196884197,1555757.2231249944,4.394418038811502,1555757.2231249944,4.394418038811502,0.85,0.09575922287429,4.027634451161993,1.2680790010793137,1.0,0.0,4.027634451161198,1.2849742970005698,1.2852624640080836,3.134408571878389,19378.010273108834,1976.007125074193,4632.441516551485,4632.441516551485,5.559143774309086,5.018777287166297,-2.3915360466010482,7.410313333767345,3.4579221994453153,3.4579221994453153,0.9879777712700901,0.0,0.0,0.00022424729171410132,7.540193147931449e-05,0.0001488453602347868,0.0005994947007772447,0.09575922287446138,0.07188278914004315,0.023876433734418237,0.09575923555478576,0.0718827891399145,0.0238764337343755,0.3778902239743964,0.3778902239743964,0.12551920980738568,0.0,4.899415887375028,4.859724148086798,5.018953756581766,4.899891122902375,4.860362423020604,5.0189378041856685,24866.938520271608,21136.897742230867,0.85,1.0612008523324832,0.6591949036677177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538066856544658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.971967061501,1539.8455120415451,0.3778902239743964,0.12551920980738568,6.112874298809886,3.4579221994453153
5285.0,-30.384933515112415,5.018757245494764,35.01426071587956,24.13172135073694,4.987151985577819,-26.847779052835875,-40.39494178779421,1.4499975233032785,-0.14529281888223977,-5.045272843891177,40.02836799182756,42227.88096273579,25752.405000584014,25752.405000584014,67980.28596331981,77501.31523346867,77501.31523346867,25752.405000584014,103253.72023405269,103253.72023405269,103253.72023405269,128120.618316515,91820.47372424742,56547.03945352259,39192.70474524981,24866.89808246232,0.0,64059.60282771213,21136.86337009297,1539.842905268302,0.0,0.8865854495736097,2.813376556302656,0.0014959135982669303,354030.59215492784,1555756.7373926297,4.394413284803966,1555756.7373926297,4.394413284803966,0.85,0.09575909384933431,4.027634451161993,1.2680784373125062,1.0,0.0,4.027634451162166,1.2849741911692598,1.2852623626385646,3.1344088300303174,19377.975735383145,1976.0036032063085,4632.441516551485,4632.441516551485,5.5591430369000765,5.018757245494764,-2.39150094269589,7.410258188190654,3.4579474738824563,3.4579474738824563,0.9879849925378447,0.0,0.0,0.00022425078228312963,7.540324565827336e-05,0.00014884753662485628,0.0005995034664808676,0.0957590938495115,0.07188266375894198,0.02387643009056952,0.09575911853546072,0.07188266375880897,0.023876430090525345,0.377889803261671,0.377889803261671,0.1255192698447262,0.0,4.899521254266574,4.859869485503054,5.018938514274737,4.899980025008915,4.860488306507534,5.018915103574557,24866.89808246232,21136.86337009297,0.85,1.0612036753670224,0.6591967339589568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538057892435279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.962114429909,1539.842905268302,0.377889803261671,0.1255192698447262,6.112874298809886,3.4579474738824563
5286.0,-30.384784455616533,5.01873728781362,35.01425507568978,24.131711676623695,4.987163143970415,-26.847643762660994,-40.394788259267784,1.450022451016863,-0.14511025354659068,-5.045250456892886,40.02835714932956,42227.88798530976,25752.3949217373,25752.3949217373,67980.28290704706,77501.2314638245,77501.2314638245,25752.3949217373,103253.6263855618,103253.6263855618,103253.6263855618,128120.48551236119,91820.33430592508,56546.99082741849,39192.60386500732,24866.859126799383,0.0,64059.4629918067,21136.830257779475,1539.8403251864709,0.0,0.8865856029989856,2.813376770529504,0.0014959135982669303,354030.90119439294,1555756.2696174735,4.3944081275640725,1555756.2696174735,4.3944081275640725,0.85,0.09575896317866257,4.027634451161993,1.2680778999207547,1.0,0.0,4.027634451161774,1.2849740673133958,1.2852622432398388,3.134409132149188,19377.946312262593,1976.0006028830023,4632.441516551485,4632.441516551485,5.559140861190641,5.01873728781362,-2.391463891665821,7.410201179479441,3.4579727234568205,3.4579727234568205,0.9879922067019488,0.0,0.0,0.0002242542723775955,7.540456015743498e-05,0.00014884971222016053,0.0005995122289834669,0.0957589631788337,0.07188253715836175,0.023876426020471946,0.09575898194931413,0.0718825371582333,0.02387642602042928,0.3778893819913926,0.3778893819913926,0.12551932958573636,0.0,4.899636576847968,4.860035676750499,5.0189003955954945,4.900140203346268,4.8607429430535944,5.0187905208354096,24866.859126799383,21136.830257779475,0.85,1.061205944166935,0.6591982825505541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453804893379564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.95226495078,1539.8403251864709,0.3778893819913926,0.12551932958573636,6.112874298809886,3.4579727234568205
5287.0,-30.38463547511539,5.018717226677594,35.014249429839055,24.1316883469932,4.9871611174754795,-26.847509862137564,-40.39463867722077,1.4500355044995894,-0.14488341807054894,-5.045236976639924,40.028345704061714,42227.91118566758,25752.40733632315,25752.40733632315,67980.31852199073,77501.1456805011,77501.1456805011,25752.40733632315,103253.55301682424,103253.55301682424,103253.55301682424,128120.37268699921,91820.18756805644,56546.953073230754,39192.48277202854,24866.819670174966,0.0,64059.30244220351,21136.79671964872,1539.8379188875015,0.0,0.8865857132073278,2.8133753643804567,0.0014959135982669303,354031.08728153136,1555755.775837286,4.394404423022104,1555755.775837286,4.394404423022104,0.8499999999999999,0.0957588400964805,4.027634451161993,1.2680774191254756,1.0,0.0,4.027634451161278,1.2849739990260027,1.2852621794197328,3.134409298721141,19377.91534441041,1975.997445040907,4632.441516551485,4632.441516551485,5.559143541113487,5.018717226677594,-2.391433434601021,7.410150661278615,3.4579979649655,3.4579979649655,0.9879994185615715,0.0,0.0,0.00022425776067248025,7.540584088752834e-05,0.0001488519197849519,0.0005995211202474738,0.0957588400966587,0.07188241653112773,0.023876423565530974,0.09575879634972369,0.07188241653099396,0.023876423565486544,0.3778889616370959,0.3778889616370959,0.12551938769168747,0.0,4.899774889225057,4.860214375688997,5.018916848306503,4.90035355856935,4.860954764186886,5.019008310548145,24866.819670174966,21136.79671964872,0.85,1.0612091597988427,0.6592002968463019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538039976512993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.942419992178,1539.8379188875015,0.3778889616370959,0.12551938769168747,6.112874298809886,3.4579979649655
5288.0,-30.38448654942626,5.018697265223422,35.01424376588023,24.131673538964264,4.987171616557782,-26.847374758301925,-40.39448518361894,1.4500598254354078,-0.14476883572484667,-5.045213969180765,40.0283338849233,42227.917749609995,25752.395374500615,25752.395374500615,67980.3131241106,77501.04372242242,77501.04372242242,25752.395374500615,103253.43909692303,103253.43909692303,103253.43909692303,128120.213900692,91820.0297485548,56546.90377575047,39192.36219200482,24866.774803768967,0.0,64059.136995773784,21136.75858320362,1539.8349847426985,0.0,0.8865858733358515,2.813376543720853,0.0014959135982669303,354031.404886448,1555755.2659274219,4.394399040464827,1555755.2659274219,4.394399040464827,0.85,0.0957587059300809,4.027634451161993,1.2680768910748883,1.0,0.0,4.027634451161968,1.2849738780158162,1.2852620628634235,3.1344095938987007,19377.882037868312,1975.9940487188096,4632.441516551485,4632.441516551485,5.559140958928155,5.018697265223422,-2.3913960025849588,7.4100932678083815,3.4580231420024883,3.4580231420024883,0.9880066120007109,0.0,0.0,0.00022426124773394172,7.540715512948763e-05,0.00014885409260445407,0.0005995298715701569,0.09575870593026702,0.07188228737711341,0.023876418553153603,0.09575867131867767,0.0718822873769737,0.023876418553107195,0.37788854288517865,0.37788854288517865,0.12551944777484322,0.0,4.899900234886616,4.860387455296575,5.018898198200134,4.900445133455946,4.861123453247387,5.018867378328764,24866.774803768967,21136.75858320362,0.85,1.0612118163345772,0.6592021018390541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538031023987845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.932578419695,1539.8349847426985,0.37788854288517865,0.12551944777484322,6.112874298809886,3.4580231420024883
5289.0,-30.384337651379983,5.018677385888721,35.0142381342107,24.131653282698267,4.987183368681915,-26.847239554092024,-40.394331655092515,1.4500852713958834,-0.14477967134291703,-5.0451917089781455,40.028323497501816,42227.92413466497,25752.385520164175,25752.385520164175,67980.30965482915,77500.91459746449,77500.91459746449,25752.385520164175,103253.30011762866,103253.30011762866,103253.30011762866,128120.03861883495,91819.84528039859,56546.85481760679,39192.21162532421,24866.738501206288,0.0,64058.9501265305,21136.727726025343,1539.8325539541147,0.0,0.8865860244646486,2.8133792828312307,0.0014959135982669303,354031.71217612573,1555754.8177858335,4.3943939604254085,1555754.8177858335,4.3943939604254085,0.85,0.09575857760727727,4.027634451161993,1.2680763448914516,1.0,0.0,4.027634451161203,1.284973751742403,1.2852619410419386,3.1344099019147964,19377.843107341054,1975.990078909827,4632.441516551485,4632.441516551485,5.559138831683503,5.018677385888721,-2.391359102906545,7.410036488795266,3.4580483156749424,3.4580483156749424,0.988013804478555,0.0,0.0,0.0002242647341980995,7.540846969166477e-05,0.00014885626450643474,0.0005995386191973987,0.09575857760744134,0.07188216273660865,0.0238764148708327,0.09575862970761714,0.07188216273648548,0.023876414870791784,0.3778881251933915,0.3778881251933915,0.12551950732116024,0.0,4.899994175980851,4.860525792735359,5.018858200041336,4.900412037635249,4.861121402978938,5.018740566026338,24866.738501206288,21136.727726025343,0.85,1.0612148578856366,0.6592041245018151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538022074767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.922740715165,1539.8325539541147,0.3778881251933915,0.12551950732116024,6.112874298809886,3.4580483156749424
5290.0,-30.3841888417097,5.0186574961456065,35.01423251908651,24.131634074170165,4.987188456303359,-26.847105095911253,-40.39417823133988,1.4501047105068987,-0.14463362268134006,-5.045173811867174,40.02831271607951,42227.930594976824,25752.386769173747,25752.386769173747,67980.31736415057,77500.81674278762,77500.81674278762,25752.386769173747,103253.20351196136,103253.20351196136,103253.20351196136,128119.9048398408,91819.68942014802,56546.80327234517,39192.09571978094,24866.701327879455,0.0,64058.797047660395,21136.696128697535,1539.830175898787,0.0,0.8865861547808873,2.813379452807818,0.0014959135982669303,354031.95923590945,1555754.3526460864,4.394389579979722,1555754.3526460864,4.394389579979722,0.85,0.09575845218135626,4.027634451161993,1.268075849260204,1.0,0.0,4.027634451162593,1.2849736535818521,1.2852618473370256,3.1344101413558163,19377.810214283207,1975.986724751389,4632.441516551485,4632.441516551485,5.55913910130581,5.0186574961456065,-2.3913254275422773,7.409982923687884,3.4580734808510134,3.4580734808510134,0.9880209945288609,0.0,0.0,0.00022426821864282044,7.540978337790155e-05,0.0001488584352649189,0.0005995473622190546,0.0957584521815259,0.07188204046449591,0.023876411717029988,0.09575850168252334,0.07188204046436857,0.023876411716987688,0.37788770635740326,0.37788770635740326,0.1255195651304577,0.0,4.9000966164259125,4.860669142602148,5.0188372079164765,4.900540189185847,4.86127651961516,5.0187872955172,24866.701327879455,21136.696128697535,0.85,1.0612175141779907,0.6592058006265528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45380131272178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.912907421043,1539.830175898787,0.37788770635740326,0.1255195651304577,6.112874298809886,3.4580734808510134
5291.0,-30.384040072175235,5.018637573832176,35.014226886816424,24.131610080972337,4.9871904838363275,-26.846970979846432,-40.394024877436436,1.4501213915095155,-0.14449787882733744,-5.045157042399609,40.02830098641879,42227.937091649306,25752.390677611733,25752.390677611733,67980.32776926104,77500.71195573936,77500.71195573936,25752.390677611733,103253.1026333511,103253.1026333511,103253.1026333511,128119.76170292412,91819.5254050214,56546.750540939276,39191.972071202355,24866.659069573023,0.0,64058.63114077538,21136.66020913707,1539.8275323939345,0.0,0.8865862827865318,2.813379626556489,0.0014959135982669303,354032.1907293179,1555753.846596883,4.394385277203124,1555753.846596883,4.394385277203124,0.85,0.09575832458725418,4.027634451161993,1.2680753096705302,1.0,0.0,4.027634451162471,1.2849735683295431,1.285261766542105,3.1344103493100564,19377.77560020407,1975.9831950976195,4632.441516551485,4632.441516551485,5.559139945015974,5.018637573832176,-2.3912926284683502,7.409930202300526,3.4580986097549884,3.4580986097549884,0.988028174215711,0.0,0.0,0.00022427170219760844,7.541109648720221e-05,0.00014886060571040624,0.0005995561039800739,0.09575832458743774,0.07188191657782778,0.023876408009609964,0.09575835702849728,0.07188191657768998,0.023876408009564195,0.3778872870023664,0.3778872870023664,0.1255196226765068,0.0,4.9002027919914894,4.860809380255205,5.0188405800611235,4.9006591635723,4.861402167665688,5.018885978947537,24866.659069573023,21136.66020913707,0.85,1.0612204250800696,0.6592076093360332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538004184989797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.903077319726,1539.8275323939345,0.3778872870023664,0.1255196226765068,6.112874298809886,3.4580986097549884
5292.0,-30.38389130978044,5.018617680145611,35.0142212380181,24.13160124504941,4.987196419621419,-26.846836479358657,-40.39387522554023,1.4501415892016014,-0.1441917328978093,-5.045137440458223,40.02828924045942,42227.9589962509,25752.38724238782,25752.38724238782,67980.34623863871,77500.6527064511,77500.6527064511,25752.38724238782,103253.03994883892,103253.03994883892,103253.03994883892,128119.65567052401,91819.40851278038,56546.71480258823,39191.881900213506,24866.615721685084,0.0,64058.49762189859,21136.62336343232,1539.8247669361056,0.0,0.8865864252896091,2.8133778930856876,0.0014959135982669303,354032.461323643,1555753.339844636,4.394380487111394,1555753.339844636,4.394380487111394,0.85,0.09575819396322108,4.027634451161993,1.2680748486565427,1.0,0.0,4.027634451162266,1.2849734666213677,1.2852616692874759,3.134410597404796,19377.75093103261,1975.9806795422096,4632.441516551485,4632.441516551485,5.559139203458005,5.018617680145611,-2.3912577805860655,7.409875460731676,3.4581236956840127,3.4581236956840127,0.9880353416240036,0.0,0.0,0.00022427518563506837,7.54123779180497e-05,0.0001488628077170187,0.0005995649728577679,0.09575819396340551,0.07188179021363207,0.023876403749773442,0.09575814144077607,0.07188179021349363,0.02387640374972745,0.3778868671388496,0.3778868671388496,0.12551968147606143,0.0,4.900343965300635,4.860997678794433,5.018839594412327,4.900945707560425,4.861788087838875,5.018872951975084,24866.615721685084,21136.62336343232,0.85,1.0612229253312901,0.6592093252873159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537995245184139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.893251374675,1539.8247669361056,0.3778868671388496,0.12551968147606143,6.112874298809886,3.4581236956840127
5293.0,-30.383742561142217,5.018597873323293,35.014215602881656,24.1315810935572,4.987207537875825,-26.846701473005073,-40.3937217319384,1.4501664497406075,-0.14418568445449864,-5.045115058639186,40.02827834079527,42227.964863559064,25752.3768186781,25752.3768186781,67980.34168223717,77500.52656527457,77500.52656527457,25752.3768186781,103252.90338395268,103252.90338395268,103252.90338395268,128119.4797512393,91819.22683218622,56546.66513047855,39191.735224119635,24866.57636728661,0.0,64058.311591406244,21136.589912193616,1539.8221591274253,0.0,0.8865865788948036,2.8133804246668297,0.0014959135982669303,354032.770292892,1555752.8696039526,4.394375323834783,1555752.8696039526,4.394375323834783,0.85,0.09575806382673158,4.027634451161993,1.2680743118142712,1.0,0.0,4.027634451161637,1.2849733430942851,1.2852615502086953,3.134410898722017,19377.712588798004,1975.9767697223826,4632.441516551485,4632.441516551485,5.559136953303379,5.018597873323293,-2.391220888455365,7.409818761778658,3.4581487570449525,3.4581487570449525,0.9880425020128436,0.0,0.0,0.00022427866880025087,7.541369226535315e-05,0.00014886497653489772,0.0005995737080633758,0.09575806382690369,0.07188166423311114,0.02387639959379255,0.09575808202427184,0.07188166423298194,0.023876399593749632,0.3778864498777344,0.3778864498777344,0.12551974101629584,0.0,4.900452581158959,4.861151450518264,5.0188119850068915,4.9009293741846705,4.861809029327333,5.018744137311728,24866.57636728661,21136.589912193616,0.85,1.0612259360791065,0.6592113312774882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537986305818036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.883430245578,1539.8221591274253,0.3778864498777344,0.12551974101629584,6.112874298809886,3.4581487570449525
5294.0,-30.383593914003697,5.018578006073486,35.01420997191325,24.131562513671838,4.987208676398324,-26.846567556046704,-40.393568378034956,1.4501823184432816,-0.14395016680754225,-5.045099655626831,40.02826719192469,42227.970958481055,25752.38406997682,25752.38406997682,67980.35502845788,77500.4472475409,77500.4472475409,25752.38406997682,103252.83131751772,103252.83131751772,103252.83131751772,128119.36914120823,91819.0879757595,56546.611686707714,39191.64032116865,24866.537823690513,0.0,64058.178144859165,21136.557150136934,1539.8197610882407,0.0,0.8865866978290942,2.813379128825985,0.0014959135982669303,354032.98292350513,1555752.3886119453,4.39437132598488,1555752.3886119453,4.39437132598488,0.85,0.09575794033707655,4.027634451161993,1.2680737859616058,1.0,0.0,4.027634451161565,1.2849732616487288,1.2852614732178884,3.1344110973906174,19377.683284261024,1975.9737814912355,4632.441516551485,4632.441516551485,5.559138518633172,5.018578006073486,-2.3911891581233733,7.409767164196859,3.458173811453796,3.458173811453796,0.9880496604153703,0.0,0.0,0.00022428214963846234,7.54150054375885e-05,0.00014886714420087385,0.0005995824386295398,0.09575794033725074,0.07188154339360976,0.023876396943640982,0.09575790163535108,0.07188154339347899,0.02387639694359755,0.377886032729446,0.377886032729446,0.12551979953324238,0.0,4.900586147798322,4.861326681432388,5.018819846735369,4.9011494888192715,4.862056848428153,5.018880603722494,24866.537823690513,21136.557150136934,0.85,1.0612283551794,0.6592127996988618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45379773672891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.873613799638,1539.8197610882407,0.377886032729446,0.12551979953324238,6.112874298809886,3.458173811453796
5295.0,-30.383445305849303,5.018558227510022,35.01420433446399,24.131542501878016,4.987218960119402,-26.846432759578658,-40.393414919357724,1.4502064138506807,-0.1439232159967787,-5.0450772498884175,40.02825574121865,42227.97635287871,25752.373427615687,25752.373427615687,67980.34978049439,77500.32503087669,77500.32503087669,25752.373427615687,103252.69845849238,103252.69845849238,103252.69845849238,128119.19362777588,91818.90993863839,56546.561260648465,39191.49853109992,24866.495169283506,0.0,64057.99370038342,21136.52089389098,1539.8169641127847,0.0,0.88658685355362,2.8133813887165138,0.0014959135982669303,354033.29222330544,1555751.8945980698,4.394366091471375,1555751.8945980698,4.394366091471375,0.85,0.09575780864129388,4.027634451161993,1.2680732612079013,1.0,0.0,4.027634451162618,1.2849731417086534,1.2852613577228185,3.134411389958214,19377.64571095223,1975.9699500800205,4632.441516551485,4632.441516551485,5.5591362212785045,5.018558227510022,-2.391152301113924,7.409710528623946,3.45819881462231,3.45819881462231,0.9880568041778028,0.0,0.0,0.00022428562961355212,7.541631952816723e-05,0.00014886931008538487,0.0005995911620206136,0.09575780864147432,0.07188141627728237,0.023876392364191944,0.0957578214360494,0.07188141627714692,0.023876392364146952,0.37788561707579105,0.37788561707579105,0.1255198593650678,0.0,4.900691249865815,4.8614737703479705,5.01879827185752,4.9011540338916575,4.862104663420382,5.018754607740334,24866.495169283506,21136.52089389098,0.85,1.061231328887022,0.6592147820050436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453796843486994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.863800278608,1539.8169641127847,0.37788561707579105,0.1255198593650678,6.112874298809886,3.45819881462231
5296.0,-30.383296745053944,5.0185384313017565,35.01419870714349,24.1315234330483,4.987223106686104,-26.846298619524134,-40.393265372235305,1.4502249811582044,-0.14375907583689695,-5.045059858410319,40.028244761342705,42227.997615192835,25752.3755449919,25752.3755449919,67980.37316018474,77500.23160779892,77500.23160779892,25752.3755449919,103252.60715279082,103252.60715279082,103252.60715279082,128119.06406055202,91818.75822949201,56546.524236893754,39191.37110288695,24866.456907761192,0.0,64057.82801064814,21136.488371597014,1539.814535230543,0.0,0.8865869820111424,2.813381262146105,0.0014959135982669303,354033.53230394464,1555751.4208971676,4.394361773509988,1555751.4208971676,4.394361773509988,0.85,0.09575768386619546,4.027634451161993,1.2680727381026373,1.0,0.0,4.027634451159802,1.2849730476391534,1.2852612681027646,3.1344116194202343,19377.613693951684,1975.9666852545656,4632.441516551485,4632.441516551485,5.559136678354154,5.0185384313017565,-2.3911191475146323,7.409657578816389,3.458223811432454,3.458223811432454,0.9880639461235583,0.0,0.0,0.00022428910852935675,7.541760014386124e-05,0.0001488715083854955,0.0005996000159698733,0.09575768386636782,0.0718812944413754,0.023876389424992407,0.09575767995552768,0.07188129444124602,0.023876389424949428,0.37788520102738227,0.37788520102738227,0.1255199184682167,0.0,4.900806586056774,4.861628640923016,5.018794320464849,4.901300782573401,4.862281141411017,5.018811608739611,24866.456907761192,21136.488371597014,0.85,1.0612344388087052,0.659216819030664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537959504803881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.853990931502,1539.814535230543,0.37788520102738227,0.1255199184682167,6.112874298809886,3.458223811432454
5297.0,-30.383148210546707,5.0185186405857,35.01419306854377,24.131504294369392,4.987227721842085,-26.84616445624244,-40.393111983407266,1.4502439675397627,-0.14360232860536826,-5.045041435298295,40.02823317816922,42228.00307965519,25752.374885926736,25752.374885926736,67980.37796558192,77500.13598830624,77500.13598830624,25752.374885926736,103252.51087423298,103252.51087423298,103252.51087423298,128118.92565674946,91818.60452436323,56546.47161572023,39191.258787381106,24866.41478251648,0.0,64057.67356989758,21136.452565139007,1539.811861783586,0.0,0.8865871179143803,2.813381353006012,0.0014959135982669303,354033.78662591166,1555750.9211685304,4.394357205269813,1555750.9211685304,4.394357205269813,0.85,0.09575755602049588,4.027634451161993,1.268072249614634,1.0,0.0,4.027634451161795,1.2849729516098065,1.2852611765216966,3.134411853662909,19377.581255715028,1975.9633774749816,4632.441516551485,4632.441516551485,5.55913653608249,5.0185186405857,-2.391085272370349,7.409603912956049,3.4582487699554774,3.4582487699554774,0.9880710771301364,0.0,0.0,0.00022429258687926834,7.541891367809019e-05,0.00014887367320117815,0.0005996087350560971,0.09575755602067766,0.07188117024523423,0.02387638577544343,0.09575753147077723,0.07188117024509777,0.023876385775398107,0.37788478523331703,0.37788478523331703,0.12551997804319923,0.0,4.900926127918467,4.861787489006076,5.018795262190338,4.901439106692919,4.862457858180676,5.018834086002073,24866.41478251648,21136.452565139007,0.85,1.0612370724235562,0.6592184936840925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537950577594185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.84418558924,1539.811861783586,0.37788478523331703,0.12551997804319923,6.112874298809886,3.4582487699554774
