time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5298.0,-30.38299975182176,5.018498881392017,35.014187426802984,24.131490114983194,4.987234361743417,-26.846030158693306,-40.39295859457923,1.450264768616882,-0.14340763252818078,-5.045021808291637,40.02822180948035,42228.00813870228,25752.371103241952,25752.371103241952,67980.37924194423,77500.05216606434,77500.05216606434,25752.371103241952,103252.4232693063,103252.4232693063,103252.4232693063,128118.79673278258,91818.46346676534,56546.419439411104,39191.1600303936,24866.373463476277,0.0,64057.53349386988,21136.417443954833,1539.80920810579,0.0,0.8865872591767061,2.813381085984787,0.0014959135982669303,354034.05756720726,1555750.4306934418,4.394352456890703,1555750.4306934418,4.394352456890703,0.8499999999999999,0.09575742781997192,4.027634451161993,1.2680716907931493,1.0,0.0,4.027634451162953,1.2849728470922945,1.285261076448342,3.134412108610653,19377.551486638506,1975.9603418739841,4632.441516551485,4632.441516551485,5.55913571951853,5.018498881392017,-2.391050534882142,7.409549416274159,3.4582736971416366,3.4582736971416366,0.9880781991833247,0.0,0.0,0.0002242960635041926,7.54202272334729e-05,0.0001488758362707197,0.0005996174471095028,0.09575742782015068,0.07188104571285082,0.02387638210729985,0.09575737261319824,0.07188104571271664,0.02387638210725528,0.37788436998727587,0.37788436998727587,0.12552003828986358,0.0,4.901056317864345,4.861962621500595,5.018789872000582,4.901614175763484,4.8627004142041415,5.0188056589979055,24866.373463476277,21136.417443954833,0.85,1.0612394129794236,0.6592200141883917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537941651974657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.834384672366,1539.80920810579,0.37788436998727587,0.12552003828986358,6.112874298809886,3.4582736971416366
5299.0,-30.382851331212702,5.0184791874642825,35.01418179813291,24.13147020796316,4.9872439596531555,-26.845895599655353,-40.39280894268302,1.4502882280977347,-0.14337164047788065,-5.045000569994392,40.028210906711564,42228.02854784204,25752.363271328162,25752.363271328162,67980.39181917021,77499.93317940435,77499.93317940435,25752.363271328162,103252.29645073251,103252.29645073251,103252.29645073251,128118.63074846419,91818.28845759023,56546.383826035744,39191.00514617165,24866.334297731675,0.0,64057.33944390333,21136.384153071922,1539.8066368933419,0.0,0.886587406963252,2.8133830909594377,0.0014959135982669303,354034.3507517713,1555749.960319482,4.394347489208145,1555749.960319482,4.394347489208145,0.8499999999999999,0.09575729976956791,4.027634451161993,1.2680711764795705,1.0,0.0,4.027634451161579,1.2849727301367253,1.2852609639330563,3.134412393898382,19377.514552353467,1975.9565756250572,4632.441516551485,4632.441516551485,5.559134028852009,5.0184791874642825,-2.3910146181620786,7.4094938056263615,3.4582986008525185,3.4582986008525185,0.988085314529291,0.0,0.0,0.0002242995392861502,7.542150880777812e-05,0.00014887803047837207,0.0005996262845758366,0.09575729976974003,0.07188092134389672,0.02387637842584331,0.09575729691904473,0.07188092134376751,0.023876378425800395,0.3778839562734736,0.3778839562734736,0.125520098690365,0.0,4.901162808348886,4.862112291966298,5.01876609314138,4.901628929516505,4.862751295261944,5.018711391537977,24866.334297731675,21136.384153071922,0.85,1.0612428241529202,0.6592223297819326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537932730919456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.824587188472,1539.8066368933419,0.3778839562734736,0.125520098690365,6.112874298809886,3.4582986008525185
5300.0,-30.382702969789918,5.0184594582023365,35.01417617333274,24.131446109991543,4.98724661108837,-26.845761788575356,-40.39265562370417,1.450305429875747,-0.14326179866583288,-5.0449841052830156,40.02819976209001,42228.03348666204,25752.367511433524,25752.367511433524,67980.40099809556,77499.82549331046,77499.82549331046,25752.367511433524,103252.19300474398,103252.19300474398,103252.19300474398,128118.48832371086,91818.1219606497,56546.32995400921,39190.88000737832,24866.29531896687,0.0,64057.17532634519,21136.351021121838,1539.8041861340987,0.0,0.8865875312934155,2.813383569300475,0.0014959135982669303,354034.57803939015,1555749.4795114694,4.394343309987014,1555749.4795114694,4.394343309987014,0.85,0.09575717591080163,4.027634451161993,1.2680706286476928,1.0,0.0,4.027634451162082,1.2849726424664123,1.2852608807078778,3.1344126077511185,19377.47941450738,1975.9529925619229,4632.441516551485,4632.441516551485,5.5591349441588385,5.0184594582023365,-2.390982239298641,7.409441697500977,3.458323491319972,3.458323491319972,0.9880924260914206,0.0,0.0,0.00022430301373165397,7.542282180676998e-05,0.00014888019192488397,0.0005996349900922722,0.09575717591097613,0.0718808002541129,0.02387637565686323,0.09575717422096229,0.07188080025398191,0.02387637565681972,0.37788354235752103,0.37788354235752103,0.12552015809476338,0.0,4.901268489493589,4.8622528059362935,5.018766652821114,4.90172230661716,4.862846120632469,5.018800221810068,24866.29531896687,21136.351021121838,0.85,1.0612456864006745,0.6592240958413702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453792381216515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.814793889613,1539.8041861340987,0.37788354235752103,0.12552015809476338,6.112874298809886,3.458323491319972
5301.0,-30.382554675595525,5.018439893811102,35.01417056483226,24.131440941151254,4.987262862506899,-26.84562667793971,-40.39250213010234,1.450334864853039,-0.14311686752364494,-5.044958154194692,40.02818898725289,42228.03734905863,25752.34772694807,25752.34772694807,67980.3850760067,77499.73917408103,77499.73917408103,25752.34772694807,103252.0869010291,103252.0869010291,103252.0869010291,128118.34212983015,91817.98236356722,56546.280538552746,39190.77980557164,24866.255228801045,0.0,64057.03503437269,21136.31694448089,1539.8014581050825,0.0,0.886587702638993,2.8133846935228988,0.0014959135982669303,354034.93628222524,1555749.0146570262,4.394337550395967,1555749.0146570262,4.394337550395967,0.85,0.09575704289718334,4.027634451161993,1.2680701066413897,1.0,0.0,4.027634451163682,1.2849724975548817,1.2852607402266814,3.134412961231469,19377.449953660933,1975.9499883916458,4632.441516551485,4632.441516551485,5.559130673303961,5.018439893811102,-2.390942877195896,7.409382771006998,3.4583483383050586,3.4583483383050586,0.9880995252300168,0.0,0.0,0.0002243064866523085,7.542413632237516e-05,0.00014888235032993333,0.0005996436833588086,0.09575704289735348,0.07188067216813666,0.02387637072921682,0.09575706134130169,0.07188067216800895,0.023876370729174392,0.37788312782413447,0.37788312782413447,0.12552021816296474,0.0,4.901373226516796,4.8624112039289,5.018709546742002,4.901841286671072,4.863094064771985,5.018530504139676,24866.255228801045,21136.31694448089,0.85,1.0612477620846603,0.6592255999110679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537914896977875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.805004352409,1539.8014581050825,0.37788312782413447,0.12552021816296474,6.112874298809886,3.4583483383050586
5302.0,-30.382406349402302,5.018420260611612,35.014164980452875,24.131422291416698,4.987264379659152,-26.845493012030715,-40.392352582979925,1.4503510422895167,-0.1428967641238046,-5.0449432048515375,40.028178472829595,42228.05789758605,25752.355983938807,25752.355983938807,67980.41388152486,77499.65810198622,77499.65810198622,25752.355983938807,103252.01408592502,103252.01408592502,103252.01408592502,128118.23441926342,91817.8420355386,56546.24183114626,39190.66689376927,24866.22033333839,0.0,64056.887227107654,21136.28728333763,1539.7992776868252,0.0,0.8865878169597975,2.813383547187345,0.0014959135982669303,354035.1426511593,1555748.5610376163,4.394333707630089,1555748.5610376163,4.394333707630089,0.85,0.09575692244664158,4.027634451161993,1.2680696219997483,1.0,0.0,4.02763445116107,1.2849724146794295,1.2852606617965048,3.1344131633882535,19377.420338554155,1975.9469684911928,4632.441516551485,4632.441516551485,5.559132455731369,5.018420260611612,-2.390911616585289,7.409331877196902,3.45837320214404,3.45837320214404,0.9881066291840115,0.0,0.0,0.00022430996037190902,7.542541706079697e-05,0.00014888454331111204,0.0005996525158853547,0.09575692244680627,0.07188055396887999,0.023876368477926273,0.09575689907604759,0.07188055396875637,0.02387636847788521,0.3778827139754407,0.3778827139754407,0.12552027526419224,0.0,4.901502225981119,4.862586958192253,5.018697512022129,4.902046440727759,4.863318357778098,5.018677819813718,24866.22033333839,21136.28728333763,0.85,1.0612506605340768,0.6592274418185581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453790598584087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.795218413776,1539.7992776868252,0.3778827139754407,0.12552027526419224,6.112874298809886,3.45837320214404
5303.0,-30.382258122208235,5.018400674550843,35.014159381513664,24.131402768567227,4.987271610481125,-26.845358863785115,-40.39219922907648,1.4503723520599758,-0.14280108822038073,-5.044922853033237,40.02816687998314,42228.06205838074,25752.35032729226,25752.35032729226,67980.412385673,77499.55023291205,77499.55023291205,25752.35032729226,103251.90056020432,103251.90056020432,103251.90056020432,128118.07789406428,91817.67726384141,56546.18908931805,39190.54241613706,24866.17733385996,0.0,64056.71974999702,21136.250733780966,1539.796508235062,0.0,0.8865879627287496,2.813384665010778,0.0014959135982669303,354035.4235989759,1555748.0608923556,4.394328807770907,1555748.0608923556,4.394328807770907,0.85,0.09575679273204049,4.027634451161993,1.2680690961470833,1.0,0.0,4.027634451163402,1.2849723077922925,1.2852605593463409,3.1344134241164006,19377.385564806864,1975.943422555803,4632.441516551485,4632.441516551485,5.559131234637369,5.018400674550843,-2.390876420766419,7.409277095317263,3.458398012618546,3.458398012618546,0.9881137178910132,0.0,0.0,0.0002243134318225211,7.542673042180258e-05,0.00014888670140071852,0.0005996612078814024,0.09575679273222273,0.0718804288504023,0.023876363881820437,0.09575678063994436,0.0718804288502655,0.02387636388177499,0.377882301833047,0.377882301833047,0.12552033268809906,0.0,4.90161843780686,4.862748450383265,5.0186771322878485,4.902121764812875,4.863433058093619,5.018634340222434,24866.17733385996,21136.250733780966,0.85,1.061253411835472,0.6592292303319622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453789707279148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.785438059327,1539.796508235062,0.377882301833047,0.12552033268809906,6.112874298809886,3.458398012618546
5304.0,-30.382109899583234,5.018381122318423,35.01415379015902,24.13137793717908,4.987278986476655,-26.845224705158625,-40.39204587517304,1.450393792053998,-0.1428001683315756,-5.044903120307045,40.028155903022395,42228.066193640516,25752.34626789053,25752.34626789053,67980.41246153104,77499.42039259865,77499.42039259865,25752.34626789053,103251.76666048919,103251.76666048919,103251.76666048919,128117.90481549775,91817.49058142354,56546.13638247334,39190.393554389106,24866.138155008557,0.0,64056.53170939766,21136.21743175727,1539.7939689369366,0.0,0.8865881031090397,2.813386954900512,0.0014959135982669303,354035.6960006683,1555747.587318103,4.394324089046565,1555747.587318103,4.394324089046565,0.85,0.0957566658844492,4.027634451161993,1.2680685263359925,1.0,0.0,4.0276344511629185,1.284972200295919,1.2852604562867291,3.134413686330693,19377.34616697741,1975.939405095258,4632.441516551485,4632.441516551485,5.55913035833883,5.018381122318423,-2.390841691087202,7.409222813405625,3.4584228045912333,3.4584228045912333,0.9881208013117809,0.0,0.0,0.00022431690321562746,7.542804380395394e-05,0.00014888885941167351,0.0005996698995606708,0.09575666588462192,0.0718803059499159,0.023876359934706014,0.09575671582700733,0.07188030594978626,0.02387635993466295,0.37788189030763036,0.37788189030763036,0.12552038985586197,0.0,4.9017078798174225,4.862874669974019,5.0186555988385635,4.902102951975451,4.863417011548506,5.018607013837425,24866.138155008557,21136.21743175727,0.85,1.0612565283730107,0.6592312300830562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537888165701482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.775660665802,1539.7939689369366,0.37788189030763036,0.12552038985586197,6.112874298809886,3.4584228045912333
5305.0,-30.38196179757696,5.018361572046581,35.01414819972679,24.131364037189655,4.9872839788101375,-26.845090893482983,-40.39189255619419,1.4504130747181239,-0.14256885253388418,-5.0448849147193435,40.0281447471798,42228.07002387822,25752.346032621,25752.346032621,67980.41605649922,77499.34432364845,77499.34432364845,25752.346032621,103251.69035626945,103251.69035626945,103251.69035626945,128117.78875580902,91817.3567540533,56546.08245429113,39190.30477751352,24866.09839953956,0.0,64056.403177053086,21136.183639608626,1539.7914370848637,0.0,0.8865882363532487,2.8133860411987417,0.0014959135982669303,354035.9473210243,1555747.106026542,4.3943196101944375,1555747.106026542,4.3943196101944375,0.8499999999999999,0.09575653975426893,4.027634451161993,1.268068033452146,1.0,0.0,4.027634451161341,1.2849721029003585,1.2852603633266289,3.1344139239062616,19377.317923782528,1975.9365250908852,4632.441516551485,4632.441516551485,5.559130307551459,5.018361572046581,-2.3908081085321027,7.4091696805786835,3.458447574125371,3.458447574125371,0.9881278783215345,0.0,0.0,0.00022432037183326724,7.542935690813502e-05,0.0001488910149251322,0.000599678581180937,0.09575653975444419,0.07188018355621809,0.023876356198226107,0.0957565416685121,0.07188018355608652,0.023876356198182402,0.37788147724358584,0.37788147724358584,0.12552044673513124,0.0,4.901822635606152,4.86303086802269,5.018645326766375,4.9023160621854345,4.863690224608263,5.018638881301342,24866.09839953956,21136.183639608626,0.85,1.0612587139586982,0.6592326126579268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537879258896478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.765888121648,1539.7914370848637,0.37788147724358584,0.12552044673513124,6.112874298809886,3.458447574125371
5306.0,-30.381813693842034,5.018342057858131,35.01414260750246,24.131349787954264,4.9872910224591465,-26.84495687510043,-40.391743009071774,1.450434203719471,-0.14238484221840508,-5.044865122214905,40.02813351411643,42228.089407963525,25752.341702613965,25752.341702613965,67980.43111057748,77499.25863153815,77499.25863153815,25752.341702613965,103251.60033415211,103251.60033415211,103251.60033415211,128117.6579808356,91817.21413332115,56546.04490975433,39190.18802618535,24866.057646683494,0.0,64056.24567286884,21136.14899968097,1539.7888109957164,0.0,0.8865883779664306,2.813385933816633,0.0014959135982669303,354036.220548246,1555746.6214035936,4.39431485002983,1555746.6214035936,4.39431485002983,0.85,0.09575641182423993,4.027634451161993,1.2680675570527096,1.0,0.0,4.027634451161068,1.2849719968648305,1.285260261724738,3.1344141825572174,19377.28782481903,1975.933455850778,4632.441516551485,4632.441516551485,5.5591293728376545,5.018342057858131,-2.390773381116682,7.409115438974814,3.458472311663896,3.458472311663896,0.9881349461896846,0.0,0.0,0.00022432384054081408,7.543063772852196e-05,0.00014889320281229212,0.0005996873931906375,0.09575641182441678,0.0718800597808102,0.023876352043606577,0.09575638999743545,0.07188005978067745,0.02387635204356248,0.3778810648514785,0.3778810648514785,0.12552050405244017,0.0,4.901946680870992,4.86320085741022,5.018630782391483,4.902480279996496,4.8639183923936,5.018610267391921,24866.057646683494,21136.14899968097,0.85,1.0612615584395815,0.659234536217119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537870359349965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.756118101855,1539.7888109957164,0.3778810648514785,0.12552050405244017,6.112874298809886,3.458472311663896
5307.0,-30.38166565111725,5.01832255966289,35.01413701844354,24.131330439727776,4.9872969954098965,-26.844823018721208,-40.39158969009293,1.4504543630158016,-0.14226558408296341,-5.044846289401852,40.02812242186765,42228.092958078305,25752.339783429008,25752.339783429008,67980.4327415073,77499.15667588807,77499.15667588807,25752.339783429008,103251.49645931707,103251.49645931707,103251.49645931707,128117.51446836165,91817.05484016932,56545.99112236749,39190.070797557586,24866.01800904458,0.0,64056.088806602165,21136.11530768789,1539.7862685244454,0.0,0.8865885141770623,2.8133865647711085,0.0014959135982669303,354036.4805274846,1555746.1428558533,4.394310271466721,1555746.1428558533,4.394310271466721,0.85,0.09575628573130235,4.027634451161993,1.268067008121871,1.0,0.0,4.0276344511622595,1.284971895369829,1.2852601646626185,3.1344144301325714,19377.254207274866,1975.9300278152955,4632.441516551485,4632.441516551485,5.5591289585453305,5.01832255966289,-2.3907393785726563,7.409061938235546,3.458497027503791,3.458497027503791,0.988142007858226,0.0,0.0,0.00022432730786884635,7.543195087445616e-05,0.00014889535699439018,0.0005996960694486697,0.09575628573147658,0.07187993744252362,0.023876348288952964,0.095756268072826,0.07187993744239284,0.023876348288909516,0.37788065393772746,0.37788065393772746,0.12552056145414642,0.0,4.902066366632994,4.863363656279773,5.01862040796442,4.902580705318883,4.864050607183458,5.018614746571416,24866.01800904458,21136.11530768789,0.85,1.0612641828125582,0.659236206031454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537861459710004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.746353053426,1539.7862685244454,0.37788065393772746,0.12552056145414642,6.112874298809886,3.458497027503791
5308.0,-30.381517658874575,5.018303049603066,35.01413142232745,24.13130620205777,4.987300646576786,-26.84468943995937,-40.391440177895106,1.4504724276635317,-0.1421794935903904,-5.04482881748703,40.028111038194176,42228.11213278489,25752.341207178866,25752.341207178866,67980.45333996376,77499.04432504586,77499.04432504586,25752.341207178866,103251.38553222473,103251.38553222473,103251.38553222473,128117.36265704557,91816.88423230227,56545.95204004924,39189.92465805892,24865.977124820838,0.0,64055.90178287975,21136.080556097713,1539.7836845525665,0.0,0.8865886445070313,2.813387472506443,0.0014959135982669303,354036.72172021674,1555745.6517354324,4.394305890576192,1555745.6517354324,4.394305890576192,0.8500000000000001,0.09575616035624558,4.027634451161993,1.2680665344698356,1.0,0.0,4.02763445116394,1.284971803678929,1.2852600774053435,3.13441465379295,19377.21820185065,1975.9263562838125,4632.441516551485,4632.441516551485,5.55912926588863,5.018303049603066,-2.390706409766301,7.409009459369367,3.4585217156446575,3.4585217156446575,0.9881490616127593,0.0,0.0,0.0002243307740638877,7.543323143643984e-05,0.00014889754262744785,0.0005997048723796704,0.09575616035642424,0.07187981563955832,0.023876344716865925,0.09575615235260339,0.07187981563942421,0.023876344716821377,0.377880243883763,0.377880243883763,0.1255206191666511,0.0,4.9021763559653095,4.8635089614327285,5.01862382713756,4.9026493238966395,4.8641233536144455,5.018670750529907,24865.977124820838,21136.080556097713,0.85,1.0612676029507233,0.6592384301437032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537852563746594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.736591719551,1539.7836845525665,0.377880243883763,0.1255206191666511,6.112874298809886,3.4585217156446575
5309.0,-30.381369682209826,5.018283598047826,35.01412582451039,24.1312917432748,4.987309085108548,-26.844555396457025,-40.39128682399166,1.4504947993576778,-0.14203066277144671,-5.044808042791732,40.02809979641788,42228.115287294335,25752.334186628832,25752.334186628832,67980.44947392316,77498.95209797318,77498.95209797318,25752.334186628832,103251.28628460201,103251.28628460201,103251.28628460201,128117.22219444725,91816.73569262818,56545.89888195705,39189.81867852347,24865.93590984524,0.0,64055.75458836871,21136.045523368455,1539.7810085207036,0.0,0.8865887911580115,2.81338794166571,0.0014959135982669303,354037.0085066684,1555745.1667369273,4.394300961074877,1555745.1667369273,4.394300961074877,0.85,0.09575603199079799,4.027634451161993,1.2680659498227764,1.0,0.0,4.0276344511628865,1.2849716918342036,1.2852599699893155,3.134414926614327,19377.186853741852,1975.923159666334,4632.441516551485,4632.441516551485,5.559127750370299,5.018283598047826,-2.390671031059778,7.408954629107604,3.4585463677093817,3.4585463677093817,0.9881561050598233,0.0,0.0,0.00022433423994341225,7.543454492325678e-05,0.00014889969502015547,0.000599713541430692,0.09575603199097503,0.07187969142530465,0.023876340565670385,0.09575601774265168,0.07187969142517175,0.023876340565626243,0.3778798335648749,0.3778798335648749,0.12552067795769,0.0,4.902288704032003,4.863662908731101,5.018610675449395,4.902777380020268,4.864318140056355,5.018597600126441,24865.93590984524,21136.045523368455,0.85,1.0612699812963735,0.6592399942621571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537843670827084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.726834309107,1539.7810085207036,0.3778798335648749,0.12552067795769,6.112874298809886,3.4585463677093817
5310.0,-30.381221815568704,5.018264192633582,35.01412024293733,24.13127728449183,4.987317575783782,-26.84442144680321,-40.39113350501282,1.4505172070202466,-0.14188680373865736,-5.044787824933713,40.02808907392561,42228.11802841319,25752.32864970925,25752.32864970925,67980.44667812245,77498.85963375343,77498.85963375343,25752.32864970925,103251.18828346267,103251.18828346267,103251.18828346267,128117.08614443112,91816.58698121906,56545.84537588677,39189.71289481366,24865.89786096844,0.0,64055.6107557821,21136.013181823175,1539.7785258586648,0.0,0.886588933087898,2.8133884111538285,0.0014959135982669303,354037.28760637593,1555744.7041417474,4.394296190268659,1555744.7041417474,4.394296190268659,0.85,0.09575590607429026,4.027634451161993,1.268065453092568,1.0,0.0,4.027634451162076,1.2849715798264052,1.285259862406929,3.1344151998335334,19377.155469389752,1975.9199593530668,4632.441516551485,4632.441516551485,5.559126555121624,5.018264192633582,-2.390636065681566,7.408900258315148,3.4585710049062226,3.4585710049062226,0.9881631442589207,0.0,0.0,0.00022433770329526932,7.543585813208216e-05,0.00014890184516318716,0.0005997222014208414,0.0957559060744593,0.07187956908881604,0.023876336985643253,0.09575589465918768,0.07187956908868916,0.023876336985601102,0.37787942365520816,0.37787942365520816,0.1255207366085368,0.0,4.902403522168925,4.863823033369329,5.01858882636202,4.902901021195078,4.864501917054497,5.01853990184037,24865.89786096844,21136.013181823175,0.85,1.0612723206606232,0.659241517334239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453783477885407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.717081519664,1539.7785258586648,0.37787942365520816,0.1255207366085368,6.112874298809886,3.4585710049062226
5311.0,-30.3810739682022,5.018244745220432,35.014114658845465,24.131253326218598,4.987319473453256,-26.844288173818352,-40.39098402773959,1.4505336790713452,-0.14176320360576256,-5.044771810822318,40.02807783741257,42228.13676996269,25752.333689578063,25752.333689578063,67980.47045954075,77498.75551871207,77498.75551871207,25752.333689578063,103251.08920829014,103251.08920829014,103251.08920829014,128116.94743973325,91816.4239577041,56545.80520896243,39189.57638749074,24865.858231443104,0.0,64055.43461893385,21135.97949672664,1539.7760471691818,0.0,0.8865890554530371,2.81338865627326,0.0014959135982669303,354037.50867511076,1555744.2193705353,4.394292077109246,1555744.2193705353,4.394292077109246,0.85,0.0957557830445978,4.027634451161993,1.2680649167997764,1.0,0.0,4.027634451160777,1.2849714955946803,1.28525978260633,3.1344154052989466,19377.121064582316,1975.9164510390722,4632.441516551485,4632.441516551485,5.559127643072503,5.018244745220432,-2.390604225608862,7.408848970829294,3.458595623603006,3.458595623603006,0.9881701781722875,0.0,0.0,0.00022434116624493142,7.543713845625252e-05,0.0001489040277886789,0.0005997309922384659,0.09575578304477363,0.07187944905014929,0.02387633399462434,0.09575576207303518,0.0718794490500173,0.023876333994580497,0.37787901455030865,0.37787901455030865,0.12552079461081989,0.0,4.902518490753266,4.863974349205819,5.018594118899557,4.903008607216577,4.864610016724953,5.018645761707035,24865.858231443104,21135.97949672664,0.85,1.06127561016418,0.6592436226711773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537825893502803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.707331458632,1539.7760471691818,0.37787901455030865,0.12552079461081989,6.112874298809886,3.458595623603006
5312.0,-30.380926201358406,5.018225398599198,35.01410907458424,24.131238413415872,4.987330722180844,-26.84415403814399,-40.39083067383615,1.4505585589684098,-0.14168054488811777,-5.04474906931182,40.02806666429618,42228.138971811095,25752.321594548033,25752.321594548033,67980.46056635914,77498.65012283881,77498.65012283881,25752.321594548033,103250.97171738684,103250.97171738684,103250.97171738684,128116.78839476145,91816.26347163277,56545.75232061312,39189.45683446628,24865.8166773746,0.0,64055.273511840875,21135.94417576841,1539.7733051811724,0.0,0.8865892118802778,2.8133902238122546,0.0014959135982669303,354037.8226132255,1555743.7373345268,4.394286818993701,1555743.7373345268,4.394286818993701,0.85,0.09575565308568358,4.027634451161993,1.2680643799575049,1.0,0.0,4.0276344511610445,1.2849713720229143,1.2852596634545028,3.134415706726087,19377.087195282038,1975.9129973316105,4632.441516551485,4632.441516551485,5.559125032131817,5.018225398599198,-2.3905674522852376,7.408792850884436,3.458620197287761,3.458620197287761,0.9881771992250746,0.0,0.0,0.0002243446273577656,7.54384520059722e-05,0.00014890617535179342,0.000599739641837652,0.09575565308585982,0.07187932366136993,0.023876329424489882,0.09575566180108908,0.07187932366123764,0.02387632942444594,0.377878605661572,0.377878605661572,0.1255208537262779,0.0,4.902619893353801,4.864118724627417,5.0185658853918085,4.903068524423702,4.864739402601117,5.0184962253259755,24865.8166773746,21135.94417576841,0.85,1.0612781249586372,0.659245315126241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537817009320144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.697585940356,1539.7733051811724,0.377878605661572,0.1255208537262779,6.112874298809886,3.458620197287761
5313.0,-30.38077845118049,5.0182060313901875,35.01410350423985,24.13121414082127,4.987334767363622,-26.84402063790073,-40.39068119656292,1.4505769540857927,-0.14160929269212374,-5.044732043692768,40.02805590113145,42228.15722094203,25752.3240650813,25752.3240650813,67980.48128602332,77498.53594006637,77498.53594006637,25752.3240650813,103250.86000514767,103250.86000514767,103250.86000514767,128116.63945717947,91816.09128893689,56545.71256982047,39189.30968790714,24865.7794520318,0.0,64055.08913993894,21135.912534227027,1539.770939735205,0.0,0.8865893376852055,2.813391274334723,0.0014959135982669303,354038.05764572247,1555743.2729849566,4.394282590211678,1555743.2729849566,4.394282590211678,0.85,0.09575553057878697,4.027634451161993,1.2680639008106667,1.0,0.0,4.027634451160565,1.284971278796879,1.2852595746547752,3.1344159341312863,19377.05085750281,1975.9092919093484,4632.441516551485,4632.441516551485,5.559125565443087,5.0182060313901875,-2.3905348950435,7.408740926433687,3.458644768965723,3.458644768965723,0.9881842197044923,0.0,0.0,0.00022434808812943306,7.543973237084823e-05,0.00014890835575858481,0.0005997484237191625,0.09575553057895582,0.07187920402227517,0.02387632655668065,0.09575556404105141,0.07187920402214842,0.023876326556638548,0.3778781966255911,0.3778781966255911,0.12552091170189075,0.0,4.902714032106019,4.864246705535038,5.018557895620518,4.903122751000637,4.864790953527802,5.018558333912097,24865.7794520318,21135.912534227027,0.85,1.061281503137225,0.6592474975514847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537808129986491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.687843737187,1539.770939735205,0.3778781966255911,0.12552091170189075,6.112874298809886,3.458644768965723
5314.0,-30.380630716790897,5.018186651915675,35.014097918324346,24.131200520228617,4.987337927714192,-26.843887340315042,-40.39052798235787,1.4505945512402627,-0.14133841496214927,-5.044714699158841,40.02804430689961,42228.15979349186,25752.325536941513,25752.325536941513,67980.48533043338,77498.4684903079,77498.4684903079,25752.325536941513,103250.79402724942,103250.79402724942,103250.79402724942,128116.53126881574,91815.96548758032,56545.656790772206,39189.23188534236,24865.73724156633,0.0,64054.96912690869,21135.87665533138,1539.7682870463748,0.0,0.8865894681284704,2.8133897407011363,0.0014959135982669303,354038.29708084965,1555742.772781214,4.394278205518366,1555742.772781214,4.394278205518366,0.85,0.09575540472745128,4.027634451161993,1.2680633936403325,1.0,0.0,4.027634451160486,1.2849711893055211,1.2852594895901506,3.1344161524265606,19377.02430813385,1975.906584627151,4632.441516551485,4632.441516551485,5.559125883171913,5.018186651915675,-2.390502145869787,7.408688797785462,3.4586693021886705,3.4586693021886705,0.988191229196763,0.0,0.0,0.00022435154858047352,7.544104476569854e-05,0.00014891050381477498,0.0005997570753042772,0.09575540472763307,0.07187908178205052,0.02387632294558255,0.09575536096545152,0.07187908178191406,0.023876322945537223,0.3778777865734645,0.3778777865734645,0.12552096997492518,0.0,4.902839928597473,4.864412702889922,5.0185628090576415,4.903376284196668,4.865109622711088,5.018615467028553,24865.73724156633,21135.87665533138,0.85,1.061283554687963,0.6592487728754886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537799251664671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.678106125706,1539.7682870463748,0.3778777865734645,0.12552096997492518,6.112874298809886,3.4586693021886705
5315.0,-30.380483050485243,5.018167353807463,35.014092333863275,24.131185782048874,4.987347927866484,-26.84375342001725,-40.39037843523545,1.450618297400421,-0.14122868181073045,-5.044692938094559,40.028033177433024,42228.17736865274,25752.31577298542,25752.31577298542,67980.49314163816,77498.36895854633,77498.36895854633,25752.31577298542,103250.68473153174,103250.68473153174,103250.68473153174,128116.38097592334,91815.81040066987,56545.618810784,39189.101766539854,24865.6962443916,0.0,64054.79801093145,21135.84180773286,1539.7655996665562,0.0,0.8865896193993489,2.8133908383412534,0.0014959135982669303,354038.59748478804,1555742.2926287027,4.394273120730991,1555742.2926287027,4.394273120730991,0.85,0.09575527610923587,4.027634451161993,1.2680628749309109,1.0,0.0,4.027634451161029,1.2849710710435986,1.2852593757465192,3.1344164409015995,19376.991578283243,1975.9032471112198,4632.441516551485,4632.441516551485,5.559123775437567,5.018167353807463,-2.390466160726933,7.4086335145343964,3.458693799432843,3.458693799432843,0.9881982284093836,0.0,0.0,0.0002243550074858954,7.544232576958691e-05,0.00014891268171630847,0.0005997658470955246,0.0957552761094113,0.07187895739477253,0.023876318714638772,0.095755247538858,0.07187895739464084,0.02387631871459503,0.3778773781000731,0.3778773781000731,0.12552102926336497,0.0,4.902956562328143,4.864575004774622,5.018541688406231,4.903464256283826,4.865265527681856,5.0184986140456544,24865.6962443916,21135.84180773286,0.85,1.061286511746345,0.6592508083695178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537790374301938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.668373122939,1539.7655996665562,0.3778773781000731,0.12552102926336497,6.112874298809886,3.458693799432843
5316.0,-30.3803354700461,5.018148120000646,35.01408677647478,24.13116580517965,4.987358077045065,-26.843619562131032,-40.3902251162566,1.4506421691319555,-0.14121438993043967,-5.044671925323655,40.028022797057815,42228.17894298052,25752.308056818118,25752.308056818118,67980.48699979864,77498.24744299782,77498.24744299782,25752.308056818118,103250.55549981594,103250.55549981594,103250.55549981594,128116.21532054941,91815.63342487003,56545.564924860664,39188.96500001041,24865.659820733483,0.0,64054.62482074389,21135.81084762346,1539.7631881010627,0.0,0.8865897641401255,2.8133931019629332,0.0014959135982669303,354038.8875589862,1555741.8447939337,4.394268255446183,1555741.8447939337,4.394268255446183,0.85,0.09575515096274528,4.027634451161993,1.2680623540235687,1.0,0.0,4.027634451162482,1.284970952198148,1.2852592613167064,3.134416730800086,19376.954228957802,1975.8994385399503,4632.441516551485,4632.441516551485,5.55912210975711,5.018148120000646,-2.3904307177942634,7.408578837794909,3.4587182889233916,3.4587182889233916,0.9882052254066833,0.0,0.0,0.00022435846442909365,7.544363910365408e-05,0.00014891482532543957,0.0005997744807695109,0.09575515096290924,0.07187883577716589,0.023876315185743343,0.09575519024396319,0.07187883577704282,0.023876315185702462,0.3778769707761429,0.3778769707761429,0.12552108778800333,0.0,4.903048809213487,4.864709565729356,5.018506286616287,4.9034575353932155,4.865287703953413,5.018404663804461,24865.659820733483,21135.81084762346,0.85,1.061289285356697,0.6592526154224707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537781501040736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.658643680703,1539.7631881010627,0.3778769707761429,0.12552108778800333,6.112874298809886,3.4587182889233916
5317.0,-30.380187923306117,5.018128807400161,35.014081215416084,24.131147504691057,4.987357513372879,-26.843486805899598,-40.39007570883257,1.4506563959683025,-0.14094892854069485,-5.0446577211459305,40.028011575376645,42228.19671412116,25752.31751205822,25752.31751205822,67980.51422617938,77498.17618548893,77498.17618548893,25752.31751205822,103250.49369754715,103250.49369754715,103250.49369754715,128116.11443668959,91815.5023837761,56545.52291241603,39188.86607928896,24865.620739142443,0.0,64054.4868184314,21135.777628271077,1539.7607847519937,0.0,0.8865898772249602,2.8133912731149353,0.0014959135982669303,354039.08364296297,1555741.3606632778,4.394264454238033,1555741.3606632778,4.394264454238033,0.85,0.0957550300052232,4.027634451161993,1.2680618545459588,1.0,0.0,4.027634451161517,1.284970878486729,1.2852591920301002,3.13441691060362,19376.92657378423,1975.8966184970636,4632.441516551485,4632.441516551485,5.559124150849279,5.018128807400161,-2.3904003217125473,7.408529129112708,3.4587427656480143,3.4587427656480143,0.9882122187565755,0.0,0.0,0.0002243619206319817,7.544491895158612e-05,0.00014891700168039555,0.0005997832463317096,0.09575503000539816,0.07187871748596142,0.023876312519436744,0.09575499075182656,0.0718787174858301,0.023876312519393116,0.3778765627970332,0.3778765627970332,0.12552114482113103,0.0,4.903175444561384,4.8648752205394885,5.018515199798401,4.903708792605244,4.865564808258341,5.018577881048657,24865.620739142443,21135.777628271077,0.85,1.0612919969037717,0.6592543131884117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537772632949597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.648917440483,1539.7607847519937,0.3778765627970332,0.12552114482113103,6.112874298809886,3.4587427656480143
5318.0,-30.38004040367941,5.018109647789349,35.014075654580765,24.131132068019383,4.987372155626334,-26.843352553379777,-40.389922354929126,1.4506843053286747,-0.14094596625028544,-5.044632581061098,40.0280004597657,42228.197789278594,25752.299153297357,25752.299153297357,67980.49694257595,77498.05488687647,77498.05488687647,25752.299153297357,103250.35404017383,103250.35404017383,103250.35404017383,128115.93264510337,91815.32746861932,56545.47037102915,39188.73010843352,24865.57860492954,0.0,64054.30871336306,21135.741814190107,1539.7579527636335,0.0,0.886590045669192,2.8133941669903924,0.0014959135982669303,354039.4306937309,1555740.8811088616,4.394258792192804,1555740.8811088616,4.394258792192804,0.85,0.09575489793909407,4.027634451161993,1.2680613567167898,1.0,0.0,4.027634451161692,1.2849707407503075,1.2852590587033719,3.1344172465827635,19376.88965934101,1975.8928542714393,4632.441516551485,4632.441516551485,5.559120187763981,5.018109647789349,-2.390361891334348,7.408471539123697,3.4587671865468685,3.4587671865468685,0.9882191961562482,0.0,0.0,0.00022436537624880097,7.544623262657001e-05,0.00014891914362223096,0.0005997918732904382,0.09575489793926945,0.07187859071481911,0.023876307224450326,0.09575493132220596,0.07187859071468747,0.0238763072244066,0.3778761562698477,0.3778761562698477,0.12552120332589065,0.0,4.903268162665597,4.865013619351771,5.018470128580304,4.903686614810795,4.865614945117727,5.01833768171781,24865.57860492954,21135.741814190107,0.85,1.0612946780330141,0.6592561630513533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537763766893785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.639195444506,1539.7579527636335,0.3778761562698477,0.12552120332589065,6.112874298809886,3.4587671865468685
5319.0,-30.37989294898362,5.018090318797967,35.014070090481056,24.131098959501855,4.98736567338934,-26.843220471902317,-40.38977308720348,1.4506931963100347,-0.14080695250765984,-5.044622705706329,40.027989243012804,42228.21557701108,25752.319478965866,25752.319478965866,67980.53505597694,77497.94752905755,77497.94752905755,25752.319478965866,103250.26700802342,103250.26700802342,103250.26700802342,128115.80807291892,91815.15796822414,56545.42601618585,39188.591057820326,24865.541064895504,0.0,64054.13212271583,21135.709905161177,1539.7557322661332,0.0,0.8865901366704968,2.813393493584722,0.0014959135982669303,354039.567019893,1555740.397191052,4.394255733296717,1555740.397191052,4.394255733296717,0.85,0.09575478184600407,4.027634451161993,1.2680608083354312,1.0,0.0,4.027634451162177,1.2849706920118422,1.2852590143926768,3.134417365470056,19376.853887639863,1975.889206573077,4632.441516551485,4632.441516551485,5.559124575443446,5.018090318797967,-2.390334729973188,7.4084250487711545,3.458791621409941,3.458791621409941,0.9882261775456974,0.0,0.0,0.00022436883039363365,7.54475113184561e-05,0.00014892131907517754,0.0005998006352196727,0.09575478184617724,0.07187847621448465,0.02387630563169259,0.09575478014210927,0.07187847621435466,0.02387630563164941,0.3778757493611076,0.3778757493611076,0.12552125973884432,0.0,4.903373963844558,4.865142343516084,5.0185066993238365,4.903815753198671,4.865675989765236,5.018671773733331,24865.541064895504,21135.709905161177,0.85,1.0612981989317856,0.6592582582511562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537754902477544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.629477823584,1539.7557322661332,0.3778757493611076,0.12552125973884432,6.112874298809886,3.458791621409941
5320.0,-30.379745491666075,5.0180711457153615,35.01406450220949,24.131094209756725,4.987379240178293,-26.843086382992386,-40.38961973330004,1.4507201315065252,-0.1406017692735304,-5.044597548445893,40.027977410756364,42228.21648557696,25752.300769912632,25752.300769912632,67980.5172554896,77497.87386090668,77497.87386090668,25752.300769912632,103250.17463081931,103250.17463081931,103250.17463081931,128115.6693683907,91815.03027340506,56545.37289808294,39188.50819480236,24865.494737571393,0.0,64054.002932373754,21135.670526935683,1539.752665348518,0.0,0.8865903077999812,2.8133937340330344,0.0014959135982669303,354039.91430813645,1555739.8867190536,4.394249980992327,1555739.8867190536,4.394249980992327,0.85,0.09575464729298579,4.027634451161993,1.2680602852301677,1.0,0.0,4.02763445116073,1.2849705588367872,1.2852588856265872,3.1344176903227945,19376.8269386708,1975.8864585430094,4632.441516551485,4632.441516551485,5.559120536740924,5.0180711457153615,-2.3902963617725135,7.408367507487875,3.4588159732438557,3.4588159732438557,0.9882331352125302,0.0,0.0,0.00022437228464888056,7.544882503517688e-05,0.00014892345961370367,0.0005998092565263846,0.09575464729317208,0.07187834735530267,0.023876299937869414,0.09575461608199758,0.07187834735516282,0.02387629993782296,0.3778753416524611,0.3778753416524611,0.1255213194012514,0.0,4.903488804592428,4.865303418304109,5.0184820833250114,4.903995779172362,4.865995481061361,5.018431489949251,24865.494737571393,21135.670526935683,0.85,1.061300061563074,0.6592596020916945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453774604197332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.6197638192,1539.752665348518,0.3778753416524611,0.1255213194012514,6.112874298809886,3.4588159732438557
5321.0,-30.37959812192149,5.018051970173633,35.01405894276631,24.13106965776535,4.987385021600131,-26.842953151569272,-40.38947029095141,1.450740051249886,-0.14057698592932866,-5.044579797574961,40.027967073903405,42228.23321222793,25752.30106500745,25752.30106500745,67980.53427723539,77497.75155905387,77497.75155905387,25752.30106500745,103250.05262406133,103250.05262406133,103250.05262406133,128115.51226259474,91814.85082805227,56545.33248123451,39188.3537186864,24865.45963853342,0.0,64053.81335721981,21135.640692753404,1539.7504034067822,0.0,0.8865904357553451,2.813395479363324,0.0014959135982669303,354040.1593536114,1555739.440762463,4.394245679933184,1555739.440762463,4.394245679933184,0.85,0.09575452608877781,4.027634451161993,1.268059781356715,1.0,0.0,4.027634451161549,1.2849704584941,1.2852587896976584,3.134417935087872,19376.78906816599,1975.8825968262342,4632.441516551485,4632.441516551485,5.559120600442715,5.018051970173633,-2.3902634321390432,7.408315402312676,3.458840339895267,3.458840339895267,0.9882400971129334,0.0,0.0,0.00022437573690164834,7.54501052636429e-05,0.00014892563163800544,0.0005998180046462912,0.09575452608894056,0.07187822873859522,0.02387629735034534,0.0957545486379453,0.07187822873847305,0.023876297350304762,0.37787493535231004,0.37787493535231004,0.12552137797560603,0.0,4.903584897263386,4.865435486688739,5.01846962383064,4.904002811645626,4.865997462061728,5.018453563158403,24865.45963853342,21135.640692753404,0.85,1.0613034683527234,0.659261814386078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453773718132189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.610054782495,1539.7504034067822,0.37787493535231004,0.12552137797560603,6.112874298809886,3.458840339895267
5322.0,-30.379450773731744,5.018032809440939,35.01405338157754,24.131055653002136,4.987390517880914,-26.842819968030064,-40.38931707674635,1.4507597121811329,-0.14036598449916937,-5.0445612724941915,40.02795590417116,42228.234204325636,25752.299287923233,25752.299287923233,67980.53349224887,77497.67317735455,77497.67317735455,25752.299287923233,103249.97246527778,103249.97246527778,103249.97246527778,128115.39180944281,91814.71519625532,56545.276223234214,39188.265525579,24865.41934416502,0.0,64053.68486974402,21135.606442540266,1539.7478313351223,0.0,0.8865905706763625,2.813394869721879,0.0014959135982669303,354040.41508696374,1555738.9588735725,4.394241144733244,1555738.9588735725,4.394241144733244,0.85,0.09575440104141775,4.027634451161993,1.2680592406680815,1.0,0.0,4.027634451161872,1.2849703593634583,1.2852586949804605,3.1344181768964545,19376.7604441613,1975.879677990068,4632.441516551485,4632.441516551485,5.559120216825522,5.018032809440939,-2.3902299623499847,7.408262771790923,3.458864673849704,3.458864673849704,0.988247049671344,0.0,0.0,0.00022437918869841017,7.545141782534169e-05,0.00014892777087306848,0.0005998266207031302,0.09575440104159322,0.0718781072334816,0.02387629380811162,0.09575438250764973,0.07187810723334988,0.023876293808067862,0.37787452852661674,0.37787452852661674,0.12552143640060262,0.0,4.903699972452898,4.865591906965108,5.018459972334426,4.904195287995037,4.866252760169743,5.0184566168472315,24865.41934416502,21135.606442540266,0.85,1.0613055850024908,0.659263152310419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537728325943002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.600348906657,1539.7478313351223,0.37787452852661674,0.12552143640060262,6.112874298809886,3.458864673849704
5323.0,-30.379303479506845,5.018013718923325,35.014047829433345,24.131041019596182,4.987400123634318,-26.842686422099668,-40.389167599473126,1.4507830662290688,-0.14025163814005737,-5.044540121633505,40.027945045236436,42228.25041754782,25752.290862113667,25752.290862113667,67980.54127966148,77497.57552112198,77497.57552112198,25752.290862113667,103249.86638323564,103249.86638323564,103249.86638323564,128115.24633859655,91814.56197539053,56545.23687182432,39188.13900396245,24865.379955360917,0.0,64053.518959323366,21135.57296205678,1539.7452490792161,0.0,0.886590717854967,2.813395835606435,0.0014959135982669303,354040.7070686216,1555738.4903933369,4.394236197511032,1555738.4903933369,4.394236197511032,0.85,0.09575427440012173,4.027634451161993,1.2680587285524236,1.0,0.0,4.027634451162673,1.2849702429537255,1.2852585829787317,3.1344184608538335,19376.72810812469,1975.8763806319887,4632.441516551485,4632.441516551485,5.559118397955377,5.018013718923325,-2.3901945693172046,7.40820828824053,3.4588889803122975,3.4588889803122975,0.9882539943749421,0.0,0.0,0.00022438263927988578,7.545269839368679e-05,0.00014892994088619899,0.0005998353607227741,0.09575427440029294,0.07187798458012963,0.023876289820163314,0.09575427069109964,0.07187798458000111,0.023876289820120623,0.37787412284588334,0.37787412284588334,0.12552149486815836,0.0,4.903809674001536,4.865747397009045,5.018431562543242,4.904288483493474,4.8664095145607575,5.018358170342708,24865.379955360917,21135.57296205678,0.85,1.0613084555562347,0.6592651130434302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537719471869652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.590647511326,1539.7452490792161,0.37787412284588334,0.12552149486815836,6.112874298809886,3.4588889803122975
