time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5324.0,-30.379156305368515,5.017994572289614,35.01404227699904,24.131017235945933,4.987401094174126,-26.842553847835315,-40.38901445511726,1.4507986366428387,-0.1401125908028007,-5.044524967402828,40.02793393249741,42228.25103562339,25752.29759604537,25752.29759604537,67980.54863166876,77497.47580123536,77497.47580123536,25752.29759604537,103249.77339728072,103249.77339728072,103249.77339728072,128115.11449594054,91814.403243421,56545.17847781686,39188.02751733793,24865.34109865981,0.0,64053.36861599774,21135.539933860837,1539.7428333368266,0.0,0.8865908353868562,2.8133957775856957,0.0014959135982669303,354040.9162686126,1555738.0109634926,4.394232246826371,1555738.0109634926,4.394232246826371,0.85,0.09575415345477474,4.027634451161993,1.268058207095601,1.0,0.0,4.027634451163573,1.2849701629725485,1.2852585074101803,3.1344186559513423,19376.69460901355,1975.8729646733136,4632.441516551485,4632.441516551485,5.559119851601728,5.017994572289614,-2.390163617196262,7.408158189485876,3.458913276021886,3.458913276021886,0.9882609360062532,0.0,0.0,0.00022438608709699425,7.545401039868509e-05,0.00014893207669830917,0.0005998439629932103,0.09575415345494849,0.07187786640674497,0.023876287048203517,0.0957541311789932,0.07187786640661455,0.02387628704816019,0.3778737181289639,0.3778737181289639,0.12552155222532382,0.0,4.903924491823204,4.865898404822531,5.018437185575749,4.904412376600021,4.866531208444314,5.018488513945954,24865.34109865981,21135.539933860837,0.85,1.0613110613934236,0.6592666700916744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537710621049331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.580949946509,1539.7428333368266,0.3778737181289639,0.12552155222532382,6.112874298809886,3.458913276021886
5325.0,-30.379009121498658,5.017975466923688,35.01403670839851,24.131003126408928,4.987407564960951,-26.842420714725737,-40.38886501276863,1.4508191581899563,-0.13992387527918027,-5.044505280342302,40.02792235675266,42228.26702804131,25752.29264391104,25752.29264391104,67980.55967195235,77497.39285917536,77497.39285917536,25752.29264391104,103249.68550308641,103249.68550308641,103249.68550308641,128114.98348115945,91814.26351221495,56545.13768108872,39187.917590140256,24865.297978073035,0.0,64053.21556821329,21135.50328136208,1539.7400724015686,0.0,0.886590977702353,2.8133955961471444,0.0014959135982669303,354041.1880432183,1555737.5115586016,4.394227463073282,1555737.5115586016,4.394227463073282,0.85,0.09575402626656249,4.027634451161993,1.2680577405868103,1.0,0.0,4.027634451163157,1.2849700598224216,1.285258408667835,3.1344189075647395,19376.6651198614,1975.8699576166584,4632.441516551485,4632.441516551485,5.559118782589995,5.017975466923688,-2.390129367207158,7.408104834130846,3.4589375229855883,3.4589375229855883,0.9882678637101681,0.0,0.0,0.0002243895351909001,7.545529070850404e-05,0.00014893424448239606,0.0005998526940350814,0.09575402626674429,0.07187774341051935,0.023876282856224937,0.09575396867602293,0.07187774341038287,0.023876282856179605,0.37787331401483376,0.37787331401483376,0.1255216107398952,0.0,4.904048429735155,4.866065077926976,5.018432211374602,4.904581405063141,4.866769148911544,5.018449776091188,24865.297978073035,21135.50328136208,0.85,1.0613137696351347,0.659268495007412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537701777455236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.571254885763,1539.7400724015686,0.37787331401483376,0.1255216107398952,6.112874298809886,3.4589375229855883
5326.0,-30.37886199300517,5.017956424629961,35.01403115259646,24.13098325431349,4.987416811608232,-26.842287353892637,-40.388715570420004,1.4508421724976266,-0.13989218892703548,-5.044484538009414,40.02791159233602,42228.282645587904,25752.285075247208,25752.285075247208,67980.56772083511,77497.27560834146,77497.27560834146,25752.285075247208,103249.56068358867,103249.56068358867,103249.56068358867,128114.81990253109,91814.09061825048,56545.09765550477,39187.76995860635,24865.259218942418,0.0,64053.02917754877,21135.470336101054,1539.7375329141441,0.0,0.886591122455514,2.8133975998078538,0.0014959135982669303,354041.47438575415,1555737.0471564275,4.3942225973823,1555737.0471564275,4.3942225973823,0.85,0.09575390105294722,4.027634451161993,1.2680572334164757,1.0,0.0,4.027634451161956,1.2849699450102399,1.2852582982592125,3.134419187625355,19376.628631974632,1975.8662368876867,4632.441516551485,4632.441516551485,5.559117148750948,5.017956424629961,-2.3900943438895252,7.4080507685194865,3.45896175048735,3.45896175048735,0.9882747858535286,0.0,0.0,0.00022439298203629277,7.545657103841025e-05,0.00014893641099788252,0.0005998614199674935,0.09575390105311703,0.07187762192832053,0.023876279124796493,0.09575389457755956,0.07187762192819307,0.023876279124754148,0.37787291143396784,0.37787291143396784,0.12552166954124117,0.0,4.904149367897787,4.8662068005139645,5.0184101146512035,4.904592349082407,4.866813072670368,5.0183611972957465,24865.259218942418,21135.470336101054,0.85,1.0613169836573941,0.6592706572632999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453769293328667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.561564925778,1539.7375329141441,0.37787291143396784,0.12552166954124117,6.112874298809886,3.45896175048735
5327.0,-30.378714889419374,5.017937333559909,35.01402559730965,24.13095940081405,4.987418219686218,-26.842154799374548,-40.388566232845164,1.4508581296433252,-0.13976598142778585,-5.04446910895828,40.027900495738514,42228.29864651397,25752.290928406193,25752.290928406193,67980.58957492016,77497.17384070849,77497.17384070849,25752.290928406193,103249.46476911468,103249.46476911468,103249.46476911468,128114.68506513216,91813.93004416708,56545.0548499804,39187.63910465186,24865.220296017484,0.0,64052.859400669346,21135.43725161486,1539.7351065159485,0.0,0.8865912413294093,2.813397742453411,0.0014959135982669303,354041.68737992947,1555736.5684233003,4.39421860159029,1555736.5684233003,4.39421860159029,0.85,0.09575378035399132,4.027634451161993,1.2680567059153693,1.0,0.0,4.027634451160637,1.2849698632225317,1.2852582208817867,3.134419387129615,19376.59474410011,1975.8627812861796,4632.441516551485,4632.441516551485,5.559118412265869,5.017937333559909,-2.3900632585240094,7.408000592083919,3.4589859651736155,3.4589859651736155,0.9882817043353187,0.0,0.0,0.0002243964283469359,7.545785049074437e-05,0.00014893857785619154,0.0005998701472806698,0.09575378035416476,0.07187750394278529,0.02387627641137947,0.09575376137717602,0.0718775039426551,0.023876276411336224,0.377872508677164,0.377872508677164,0.1255217275299243,0.0,4.904254292597045,4.866344072565312,5.01841742143904,4.9047031275304676,4.8669224548957,5.018476007739139,24865.220296017484,21135.43725161486,0.85,1.0613201379454695,0.6592726545174764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537684092455918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.551878762546,1539.7351065159485,0.377872508677164,0.1255217275299243,6.112874298809886,3.4589859651736155
5328.0,-30.37856789128745,5.017918419067622,35.01402005671844,24.130948923435085,4.987434924482957,-26.84202081002856,-40.38841287894172,1.4508878432259926,-0.13973102909909585,-5.04444300800341,40.0278898132058,42228.29765357143,25752.269739074505,25752.269739074505,67980.56739264594,77497.06419236926,77497.06419236926,25752.269739074505,103249.33393144376,103249.33393144376,103249.33393144376,128114.51408842631,91813.76782470473,56545.001285914586,39187.518376433494,24865.180156982555,0.0,64052.69853341605,21135.40313343517,1539.732366887887,0.0,0.8865914130998945,2.8134003283510767,0.0014959135982669303,354042.0476972831,1555736.1075540008,4.394212827749215,1555736.1075540008,4.394212827749215,0.85,0.09575364949219425,4.027634451161993,1.2680561789637435,1.0,0.0,4.027634451160784,1.2849697170678442,1.285258079119824,3.13441974364392,19376.56050898154,1975.8592902756334,4632.441516551485,4632.441516551485,5.559113838148397,5.017918419067622,-2.3900243176753215,7.407942736742944,3.459010133408533,3.459010133408533,0.9882886095452951,0.0,0.0,0.00022439987223574426,7.545916437392141e-05,0.00014894070786182283,0.0005998787261647315,0.09575364949236306,0.07187737815377822,0.02387627133858484,0.09575369756613902,0.0718773781536515,0.023876271338542747,0.37787210560409235,0.37787210560409235,0.12552178663755903,0.0,4.904335948285677,4.866471439476356,5.018361201260348,4.904711978904288,4.86703046268309,5.018185986764706,24865.180156982555,21135.40313343517,0.85,1.0613224571199094,0.6592742947674732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537675253132132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.542197004615,1539.732366887887,0.37787210560409235,0.12552178663755903,6.112874298809886,3.459010133408533
5329.0,-30.37842092584872,5.0178993722555685,35.014014529815995,24.13092580335217,4.987431580387309,-26.841888855130904,-40.388259874284245,1.4508995096714445,-0.13949706922318228,-5.044431491073201,40.02787913073731,42228.297756452084,25752.285617446498,25752.285617446498,67980.58337389858,77496.98472734245,77496.98472734245,25752.285617446498,103249.27034478895,103249.27034478895,103249.27034478895,128114.4152716192,91813.62768499918,56544.940714116885,39187.429967647,24865.144926830253,0.0,64052.57489447725,21135.373187805715,1539.7302428407527,0.0,0.8865915105310727,2.8133985996962565,0.0014959135982669303,354042.206685803,1555735.6466875756,4.394209552727771,1555735.6466875756,4.394209552727771,0.85,0.09575353396612225,4.027634451161993,1.2680556327803059,1.0,0.0,4.027634451161889,1.284969655364583,1.2852580218273173,3.1344198941563617,19376.530933618844,1975.8562744279488,4632.441516551485,4632.441516551485,5.559117265794905,5.0178993722555685,-2.389996126904802,7.40789549916037,3.4590343230926264,3.4590343230926264,0.9882955208836075,0.0,0.0,0.00022440331540729859,7.546047528596045e-05,0.00014894284012133814,0.0005998873141266142,0.09575353396628804,0.07187726426216928,0.023876269704118755,0.09575351716305933,0.07187726426204484,0.023876269704077416,0.37787170176860935,0.37787170176860935,0.12552184279125694,0.0,4.904451301730546,4.866620697615019,5.018374247597706,4.904934421850044,4.867239597042783,5.0184483478990956,24865.144926830253,21135.373187805715,0.85,1.0613247552638203,0.6592755689528588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537666420155244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.532518037544,1539.7302428407527,0.37787170176860935,0.12552184279125694,6.112874298809886,3.4590343230926264
5330.0,-30.37827397045112,5.017880400491317,35.014008974963126,24.13090617572891,4.987439684727119,-26.841755764295012,-40.388110431935615,1.4509214785729352,-0.13943124397422935,-5.044410285150148,40.02786726281531,42228.31279867813,25752.276611710102,25752.276611710102,67980.58941038823,77496.87284708439,77496.87284708439,25752.276611710102,103249.14945879449,103249.14945879449,103249.14945879449,128114.24902602877,91813.45976922826,56544.899720829686,39187.28894266507,24865.099567234283,0.0,64052.388509899356,21135.33463214914,1539.7273160947905,0.0,0.8865916616471814,2.813400209152827,0.0014959135982669303,354042.49942874454,1555735.1346780637,4.394204473158666,1555735.1346780637,4.394204473158666,0.85,0.09575340420250536,4.027634451161993,1.2680551426438615,1.0,0.0,4.027634451162075,1.2849695454523236,1.2852579163147528,3.134420162264796,19376.495496339958,1975.8526608311665,4632.441516551485,4632.441516551485,5.559115321736602,5.017880400491317,-2.389960856636945,7.407841257128262,3.459058441336103,3.459058441336103,0.9883024118103151,0.0,0.0,0.00022440675839227952,7.546175569720673e-05,0.00014894500269507278,0.000599896024183091,0.0957534042026921,0.07187713946407201,0.023876264738620097,0.09575340625137084,0.07187713946393183,0.02387626473857353,0.37787129873617636,0.37787129873617636,0.12552190074649391,0.0,4.9045488274833815,4.866754451877455,5.0183624650301795,4.90497904117592,4.867329731079167,5.0183556863503895,24865.099567234283,21135.33463214914,0.85,1.0613279378314169,0.6592777222062798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537657589153123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.522843315457,1539.7273160947905,0.37787129873617636,0.12552190074649391,6.112874298809886,3.459058441336103
5331.0,-30.378127080922948,5.017861518872402,35.01400344500519,24.130891228001587,4.987451235982945,-26.84162238810504,-40.387960989586986,1.4509465431669843,-0.13936705198358368,-5.044388295633335,40.02785687822959,42228.327386144134,25752.265794269842,25752.265794269842,67980.59318041397,77496.7660917268,77496.7660917268,25752.265794269842,103249.03188599664,103249.03188599664,103249.03188599664,128114.09444167968,91813.29840014529,56544.85969457069,39187.15411730511,24865.062555683056,0.0,64052.216672988165,21135.303172330598,1539.7248490872114,0.0,0.8865918113799399,2.8134019314687824,0.0014959135982669303,354042.80298922013,1555734.686663201,4.3941994400902145,1555734.686663201,4.3941994400902145,0.85,0.0957532786277803,4.027634451161993,1.2680546025047081,1.0,0.0,4.027634451162051,1.2849694210571645,1.2852577963141174,3.1344204657013512,19376.461440687148,1975.849188121035,4632.441516551485,4632.441516551485,5.559112986587801,5.017861518872402,-2.3899249953325303,7.407786514204933,3.459082550474313,3.459082550474313,0.988309300135518,0.0,0.0,0.00022441019988266156,7.546303612854042e-05,0.00014894716375412113,0.0005999047281389651,0.09575327862794446,0.07187701780898875,0.023876260818955705,0.09575332762164727,0.07187701780886553,0.023876260818914773,0.3778708955051203,0.3778708955051203,0.12552195864537277,0.0,4.904634990848592,4.866881566801112,5.0183250928971574,4.905021243649742,4.867431776358217,5.018217447021868,24865.062555683056,21135.303172330598,0.85,1.061330843981274,0.659279718635444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537648758764625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.513173291061,1539.7248490872114,0.3778708955051203,0.12552195864537277,6.112874298809886,3.459082550474313
5332.0,-30.377980295789936,5.017842547746566,35.01399791565319,24.130873067211382,4.987450010950069,-26.84149038357219,-40.387811756785936,1.4509600987342117,-0.13909275124348142,-5.044374826447389,40.027845835961564,42228.34236022054,25752.276535100253,25752.276535100253,67980.61889532079,77496.69798862674,77496.69798862674,25752.276535100253,103248.974523727,103248.974523727,103248.974523727,128113.99906397556,91813.17055310716,56544.814924708546,39187.0618093318,24865.02454024856,0.0,64052.08634958036,21135.270859211276,1539.7225225232185,0.0,0.8865919200663748,2.813399900839747,0.0014959135982669303,354042.9889284902,1555734.2102745199,4.394195786740315,1555734.2102745199,4.394195786740315,0.85,0.09575315976926996,4.027634451161993,1.2680541140167043,1.0,0.0,4.027634451160075,1.284969350522385,1.2852577301828676,3.1344206377565498,19376.43445959347,1975.8464368151685,4632.441516551485,4632.441516551485,5.559115305198921,5.017842547746566,-2.3898954350925896,7.407737982839156,3.459106655186759,3.459106655186759,0.9883161871962168,0.0,0.0,0.00022441363897573874,7.546431478450381e-05,0.00014894932419123495,0.0005999134295899143,0.09575315976944186,0.07187690140228627,0.0238762583671556,0.0957531255624071,0.07187690140215723,0.023876258367112733,0.37787049180154875,0.37787049180154875,0.1255220149388765,0.0,4.904759324609358,4.8670432752094825,5.018336667855635,4.9052820752039,4.867715682551477,5.018408597444761,24865.02454024856,21135.270859211276,0.85,1.0613334048839482,0.6592812938168594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537639932344404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.503506845593,1539.7225225232185,0.37787049180154875,0.1255220149388765,6.112874298809886,3.459106655186759
5333.0,-30.377833558899077,5.017823656523519,35.013992368874206,24.13085326496514,4.987458895352069,-26.84135741142654,-40.387658577505476,1.4509827478814628,-0.13904801800998712,-5.044353423564326,40.02783426965905,42228.340868870124,25752.2669467657,25752.2669467657,67980.60781563583,77496.58246383027,77496.58246383027,25752.2669467657,103248.84941059597,103248.84941059597,103248.84941059597,128113.83023571783,91812.99939674202,56544.757801789805,39186.93510550245,24864.980825121867,0.0,64051.915930624324,21135.233701353587,1539.7196846354477,0.0,0.8865920710925919,2.813401810238252,0.0014959135982669303,354043.284390933,1555733.711277912,4.394190710195982,1555733.711277912,4.394190710195982,0.85,0.09575303104158668,4.027634451161993,1.2680536128906534,1.0,0.0,4.027634451160532,1.2849692374373003,1.2852576214903726,3.134420913604572,19376.398338413128,1975.8427534798457,4632.441516551485,4632.441516551485,5.5591132353758,5.017823656523519,-2.38986007312126,7.407683729644779,3.4591307014285855,3.4591307014285855,0.9883230575510245,0.0,0.0,0.00022441707698706598,7.546562727551275e-05,0.00014895144971155324,0.000599921990408775,0.09575303104176866,0.07187677743591918,0.023876253605849482,0.09575303037489179,0.07187677743578258,0.023876253605804105,0.37787008990337945,0.37787008990337945,0.1255220728926222,0.0,4.904860443620862,4.867182824221459,5.018321848449489,4.905305405554316,4.867781656657598,5.0183032971408466,24864.980825121867,21135.233701353587,0.85,1.0613360557280869,0.6592830246422032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537631112207403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.493843205062,1539.7196846354477,0.37787008990337945,0.1255220728926222,6.112874298809886,3.4591307014285855
5334.0,-30.37768684344958,5.017804876703921,35.013986854952144,24.130848550144606,4.987472187663756,-26.84122401782447,-40.38750910023225,1.4510093620405509,-0.13885301275445272,-5.044330444316761,40.02782413313072,42228.35470196696,25752.253578351774,25752.253578351774,67980.60828031873,77496.51013375881,77496.51013375881,25752.253578351774,103248.76371211058,103248.76371211058,103248.76371211058,128113.70848743083,91812.87322803517,56544.71779625111,39186.83936864895,24864.944775320255,0.0,64051.784143969206,21135.203059022217,1539.7172530993837,0.0,0.886592224970586,2.8134019302777613,0.0014959135982669303,354043.60161498166,1555733.2739651164,4.394185537794179,1555733.2739651164,4.394185537794179,0.85,0.09575290548415002,4.027634451161993,1.268053136491217,1.0,0.0,4.0276344511615045,1.2849691057992791,1.285257494240193,3.134421234708764,19376.37171151783,1975.840038292162,4632.441516551485,4632.441516551485,5.559110349551148,5.017804876703921,-2.389823529254055,7.407628405957976,3.4591547401558773,3.4591547401558773,0.9883299257588221,0.0,0.0,0.00022442051454454935,7.546690806683933e-05,0.00014895360647771002,0.0005999306770744511,0.09575290548431059,0.07187665589704482,0.023876249587265766,0.09575289986551619,0.0718766558969243,0.02387624958722573,0.3778696882130009,0.3778696882130009,0.12552213058102005,0.0,4.904975144987134,4.867351511049776,5.018273753572998,4.9054774315623035,4.868069888132823,5.018125099989618,24864.944775320255,21135.203059022217,0.85,1.0613382466836319,0.6592845970855438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453762229497945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.484183490915,1539.7172530993837,0.3778696882130009,0.12552213058102005,6.112874298809886,3.4591547401558773
5335.0,-30.377540139837215,5.017786034508508,35.013981355056536,24.13082473156976,4.987473428982098,-26.84109184003141,-40.387359832506604,1.4510251291782001,-0.13872713056173325,-5.04431567286181,40.02781351383516,42228.36922301609,25752.2610634495,25752.2610634495,67980.63028646559,77496.40917564671,77496.40917564671,25752.2610634495,103248.67023909622,103248.67023909622,103248.67023909622,128113.57889203694,91812.71355734326,56544.67360472048,39186.71105846975,24864.908652940718,0.0,64051.61971141047,21135.17235499961,1539.7150008335543,0.0,0.8865923387613603,2.813402000490122,0.0014959135982669303,354043.805532166,1555732.8158247478,4.394181712871134,1555732.8158247478,4.394181712871134,0.85,0.09575278725499944,4.027634451161993,1.2680526117375126,1.0,0.0,4.027634451162986,1.284969024919345,1.2852574177591978,3.134421431998954,19376.338014296853,1975.8366021319057,4632.441516551485,4632.441516551485,5.559111965350871,5.017786034508508,-2.3897930424539,7.407579076962408,3.4591787810045043,3.4591787810045043,0.9883367945727155,0.0,0.0,0.00022442395187319766,7.546818708272177e-05,0.0001489557647904759,0.0005999393699693033,0.09575278725516548,0.07187654027528258,0.023876246979882894,0.09575277447934959,0.07187654027515794,0.023876246979841496,0.3778692885495818,0.3778692885495818,0.12552218602854812,0.0,4.9050922460477295,4.867509813148104,5.018266572764844,4.905588542300052,4.868171067854291,5.018265957237418,24864.908652940718,21135.17235499961,0.85,1.0613413149075321,0.6592865163016841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537613479050104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.474528238456,1539.7150008335543,0.3778692885495818,0.12552218602854812,6.112874298809886,3.4591787810045043
5336.0,-30.37739351705141,5.017767272628866,35.01397584782399,24.130810133088403,4.987482916276384,-26.840958910318516,-40.38721042508257,1.4510483095453988,-0.1386128916861935,-5.044294207422661,40.0278023003389,42228.38294199941,25752.251425557013,25752.251425557013,67980.63436755643,77496.31212085644,77496.31212085644,25752.251425557013,103248.56354641345,103248.56354641345,103248.56354641345,128113.43030884303,91812.5611610607,56544.63198221139,39186.587976499235,24864.866762429585,0.0,64051.45473892882,21135.136748065146,1539.7122668038396,0.0,0.886592488827022,2.8134030044953064,0.0014959135982669303,354044.1018587192,1555732.3320493323,4.3941766686178125,1555732.3320493323,4.3941766686178125,0.85,0.09575265995496747,4.027634451161993,1.268052102369257,1.0,0.0,4.027634451163602,1.2849689093537437,1.2852573065823785,3.1344217138978347,19376.30585228172,1975.8333225190784,4632.441516551485,4632.441516551485,5.559109884829736,5.017767272628866,-2.3897576579879254,7.407524930616791,3.459202771736728,3.459202771736728,0.9883436490676366,0.0,0.0,0.00022442738735651681,7.54694673156938e-05,0.000148957920040823,0.0005999480505298522,0.09575265995514427,0.07187641780303032,0.02387624215211395,0.09575265483174678,0.07187641780289761,0.023876242152069863,0.37786888999018114,0.37786888999018114,0.12552224213343724,0.0,4.905201938337086,4.867665540036455,5.018237423071525,4.9056813157364445,4.86832920321325,5.018161669583435,24864.866762429585,21135.136748065146,0.85,1.0613441122398044,0.6592884285629517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537604663842265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.464877639375,1539.7122668038396,0.37786888999018114,0.12552224213343724,6.112874298809886,3.459202771736728
5337.0,-30.37724690168474,5.01774850711332,35.01397035102621,24.130785755720012,4.9874877795071235,-26.840826449738962,-40.387057315651305,1.45106732756329,-0.1385705403782822,-5.044276693356434,40.027791589809276,42228.38124262223,25752.25186186546,25752.25186186546,67980.63310448769,77496.19417777799,77496.19417777799,25752.25186186546,103248.44603964344,103248.44603964344,103248.44603964344,128113.27518608118,91812.38600736693,56544.57307221901,39186.45881683102,24864.829146437733,0.0,64051.287963268755,21135.10477447207,1539.7098647214502,0.0,0.8865926169280866,2.8134044915142202,0.0014959135982669303,354044.34363741893,1555731.8699731317,4.394172362675494,1555731.8699731317,4.394172362675494,0.85,0.09575253873450221,4.027634451161993,1.2680515715712684,1.0,0.0,4.027634451161926,1.2849688132657267,1.2852572148873531,3.1344219482851323,19376.26888749718,1975.829553160068,4632.441516551485,4632.441516551485,5.559109979015156,5.01774850711332,-2.389725191054044,7.407473698167364,3.459226755293884,3.459226755293884,0.9883505015125383,0.0,0.0,0.00022443082271445116,7.547077929102674e-05,0.00014896004342342443,0.0005999566027387707,0.09575253873467043,0.07187630004978535,0.023876238684885094,0.09575256989424796,0.07187630004965906,0.02387623868484314,0.37786849226330066,0.37786849226330066,0.125522297426649,0.0,4.9052961606601,4.8677956188734015,5.018223464709081,4.905706152978155,4.868349187442732,5.018200957678516,24864.829146437733,21135.10477447207,0.85,1.0613468560300032,0.6592901186755022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537595853501395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.45523031119,1539.7098647214502,0.37786849226330066,0.125522297426649,6.112874298809886,3.459226755293884
5338.0,-30.37710036357655,5.017729720480436,35.01396484089426,24.13076696628707,4.987490355862656,-26.840694287380085,-40.38690804792566,1.4510842796681478,-0.13838461787173628,-5.044260069814765,40.02778020782673,42228.39506592522,25752.254395946125,25752.254395946125,67980.64946187135,77496.10825858849,77496.10825858849,25752.254395946125,103248.3626545346,103248.3626545346,103248.3626545346,128113.15055381507,91812.24198301218,56544.52879035685,39186.34799183925,24864.787899280458,0.0,64051.1358911197,21135.069714388388,1539.707278757237,0.0,0.8865927429239623,2.8134039893879796,0.0014959135982669303,354044.57312269934,1555731.3789290634,4.394168127497048,1555731.3789290634,4.394168127497048,0.85,0.09575241608400221,4.027634451161993,1.268051028135233,1.0,0.0,4.0276344511618785,1.2849687268485983,1.2852571328631224,3.134422159082281,19376.238492310367,1975.826453713589,4632.441516551485,4632.441516551485,5.559110526044331,5.017729720480436,-2.3896934186626204,7.407423139143057,3.459250706484409,3.459250706484409,0.9883573447098312,0.0,0.0,0.00022443425631055115,7.547205836757164e-05,0.0001489621979429795,0.0005999652803559565,0.09575241608418038,0.07187618114974745,0.023876234934432927,0.09575240559453693,0.07187618114961371,0.023876234934388504,0.37786809375027236,0.37786809375027236,0.12552235297269312,0.0,4.905405736675732,4.867939949519268,5.0182281791830405,4.905875451943018,4.868548834792023,5.018278668963831,24864.787899280458,21135.069714388388,0.85,1.0613496312919635,0.6592918997987658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537587043616542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.4455877218,1539.707278757237,0.37786809375027236,0.12552235297269312,6.112874298809886,3.459250706484409
5339.0,-30.376953890790176,5.017710933727957,35.01395931294283,24.13074803715574,4.987493998636201,-26.840562077160442,-40.386758745275415,1.4511021850083885,-0.13822367120536683,-5.044242519656283,40.02776866853297,42228.408581020376,25752.25441029745,25752.25441029745,67980.66299131783,77496.01734111244,77496.01734111244,25752.25441029745,103248.27175140989,103248.27175140989,103248.27175140989,128113.01719086857,91812.09341851856,56544.4846584343,39186.23195564918,24864.74543945868,0.0,64050.97739510785,21135.033623539875,1539.704601890539,0.0,0.8865928742131929,2.8134039233226456,0.0014959135982669303,354044.81539989996,1555730.8810983617,4.394163714390609,1555730.8810983617,4.394163714390609,0.85,0.09575229218704684,4.027634451161993,1.2680505572305996,1.0,0.0,4.027634451161147,1.284968635973971,1.285257046378487,3.1344223807526297,19376.207138963604,1975.8232565619865,4632.441516551485,4632.441516551485,5.559110529142337,5.017710933727957,-2.3896610029288325,7.40737193665679,3.4592746200286775,3.4592746200286775,0.9883641771510507,0.0,0.0,0.0002244376884244392,7.547333776343682e-05,0.00014896435066100237,0.000599973950717229,0.09575229218722789,0.07187606114008203,0.023876231047145854,0.09575225105443891,0.07187606113994613,0.02387623104710071,0.3778676955596548,0.3778676955596548,0.12552240984451632,0.0,4.905521724900495,4.868090715884932,5.0182392343220386,4.906018848450913,4.86872710348041,5.018316849967675,24864.74543945868,21135.033623539875,0.85,1.061352468861937,0.659293742241094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537578238384232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.435948471844,1539.704601890539,0.3778676955596548,0.12552240984451632,6.112874298809886,3.4592746200286775
5340.0,-30.376807472584623,5.017692270503232,35.013953798795676,24.13073287988084,4.98750713691534,-26.8404289664964,-40.38660933785138,1.451128630829027,-0.138199971348115,-5.044219096800197,40.02775801471045,42228.42131614259,25752.239586967127,25752.239586967127,67980.66090310972,77495.90317287372,77495.90317287372,25752.239586967127,103248.14275984085,103248.14275984085,103248.14275984085,128112.84888473354,91811.92546937674,56544.443612653435,39186.09095191479,24864.706124892688,0.0,64050.797076807474,21135.000206158784,1539.7019684900663,0.0,0.886593032226791,2.8134063445601294,0.0014959135982669303,354045.1387489779,1555730.421468956,4.394158402982583,1555730.421468956,4.394158402982583,0.85,0.09575216529133604,4.027634451161993,1.2680500412685798,1.0,0.0,4.027634451162736,1.284968505137573,1.2852569199215294,3.1344226999017235,19376.171694642064,1975.8196422470533,4632.441516551485,4632.441516551485,5.5591073292464985,5.017692270503232,-2.389624263620604,7.407316534123836,3.4592985022258143,3.4592985022258143,0.988371000635947,0.0,0.0,0.00022444111930773538,7.547461807719765e-05,0.00014896650123053773,0.0005999826124251792,0.09575216529150436,0.071875938707939,0.023876226583565363,0.09575218675713756,0.07187593870781264,0.02387622658352339,0.37786729811362,0.37786729811362,0.12552246816477278,0.0,4.9056123398588625,4.868222131422556,5.01820677405783,4.906019125452076,4.868792265575507,5.018121502867018,24864.706124892688,21135.000206158784,0.85,1.0613554242203995,0.6592957971390073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537569437087199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.42631279788,1539.7019684900663,0.37786729811362,0.12552246816477278,6.112874298809886,3.4592985022258143
5341.0,-30.37666113827379,5.017673539301644,35.01394829781359,24.130714369844668,4.9875078443856795,-26.840297174517023,-40.38646010505033,1.451143880630821,-0.13797864125149317,-5.044204712409391,40.02774736987612,42228.43449340763,25752.24774419054,25752.24774419054,67980.68223759817,77495.82603477646,77495.82603477646,25752.24774419054,103248.073778967,103248.073778967,103248.073778967,128112.7436234352,91811.78955162919,56544.39801026807,39185.99060151235,24864.669844468204,0.0,64050.66044598055,21134.969367797974,1539.6997178294353,0.0,0.8865931441365807,2.8134051162833114,0.0014959135982669303,354045.33732348884,1555729.9622274237,4.394154641290936,1555729.9622274237,4.394154641290936,0.85,0.09575204799760993,4.027634451161993,1.2680495253065605,1.0,0.0,4.027634451161347,1.284968426695802,1.2852568458684939,3.1344228912446876,19376.14301028979,1975.8167172571461,4632.441516551485,4632.441516551485,5.559109090137248,5.017673539301644,-2.389594190336848,7.407267729638491,3.4593223903759016,3.4593223903759016,0.9883778258216862,0.0,0.0,0.00022444454827348788,7.547589691461152e-05,0.00014896865135887637,0.0005999912723561504,0.09575204799777624,0.07187582367129997,0.023876224326476278,0.0957520170741266,0.07187582367117512,0.023876224326434808,0.37786690018981206,0.37786690018981206,0.12552252501121144,0.0,4.905729654669528,4.868376133282538,5.018213406460916,4.906226071157903,4.869019452395776,5.018267307191479,24864.669844468204,21134.969367797974,0.85,1.0613580213576743,0.6592974092596986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537560639080023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.416680912904,1539.6997178294353,0.37786690018981206,0.12552252501121144,6.112874298809886,3.4593223903759016
5342.0,-30.37651485133307,5.0176549278031555,35.01394279659202,24.130699352268152,4.987520130056279,-26.84016426725987,-40.38630692576987,1.4511695459850134,-0.13793336422202174,-5.044181487721082,40.02773636093572,42228.43111926175,25752.233379818594,25752.233379818594,67980.66449908035,77495.71587520915,77495.71587520915,25752.233379818594,103247.94925502775,103247.94925502775,103247.94925502775,128112.57770457599,91811.62531903175,56544.340563092184,39185.87195104396,24864.628449548232,0.0,64050.500400592195,21134.934182115998,1539.6969700936681,0.0,0.8865933024271428,2.8134072310702685,0.0014959135982669303,354045.6579372601,1555729.4872776628,4.394149320575346,1555729.4872776628,4.394149320575346,0.85,0.09575192015535235,4.027634451161993,1.2680489758262414,1.0,0.0,4.027634451162476,1.2849682995177105,1.285256723066834,3.1344232014701783,19376.10835031518,1975.8131829233407,4632.441516551485,4632.441516551485,5.559105989316245,5.0176549278031555,-2.389557630564157,7.407212558367313,3.459346226914261,3.459346226914261,0.9883846362612175,0.0,0.0,0.0002244479761774919,7.547720959187219e-05,0.00014897076658561972,0.0005999997917162539,0.095751920155526,0.07187570060032389,0.023876219555202114,0.09575193526617273,0.07187570060019353,0.02387621955515881,0.3778665033416328,0.3778665033416328,0.12552258302857755,0.0,4.905824558385177,4.868513991965301,5.018178746626688,4.90624812349904,4.869109522692668,5.018084300033365,24864.628449548232,21134.934182115998,0.85,1.06136039646697,0.6592990039914086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537551846124104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.407052227845,1539.6969700936681,0.3778665033416328,0.12552258302857755,6.112874298809886,3.459346226914261
5343.0,-30.376368582104586,5.017636194317035,35.01393729335976,24.130671028420352,4.987516608469513,-26.84003295677507,-40.38615779774261,1.4511809831419313,-0.13778732101451396,-5.044169710073566,40.02772529992685,42228.44431109082,25752.248018334427,25752.248018334427,67980.69232942525,77495.6159997381,77495.6159997381,25752.248018334427,103247.86401807253,103247.86401807253,103247.86401807253,128112.45464717198,91811.46497814448,56544.29328950501,39185.74632071052,24864.590629099446,0.0,64050.336949809964,21134.90203473453,1539.69468821606,0.0,0.8865934025583084,2.813406687303848,0.0014959135982669303,354045.82052622363,1555729.0100816651,4.394145954807097,1555729.0100816651,4.394145954807097,0.85,0.09575180442529077,4.027634451161993,1.2680485208565373,1.0,0.0,4.027634451162083,1.2849682389197963,1.2852566668598235,3.1344233492866787,19376.074511654835,1975.809732340283,4632.441516551485,4632.441516551485,5.5591091493163844,5.017636194317035,-2.3895295252183404,7.407165719535375,3.459370068344387,3.459370068344387,0.9883914480983963,0.0,0.0,0.00022445140371467844,7.547848757200115e-05,0.00014897291614267727,0.0006000084493463136,0.09575180442546231,0.07187558684386398,0.023876217581598334,0.09575178566642964,0.07187558684373521,0.02387621758155556,0.37786610647727165,0.37786610647727165,0.12552263948204478,0.0,4.905931683270921,4.868647968339758,5.01820481822682,4.906382389059047,4.869206236092168,5.01833151555843,24864.590629099446,21134.90203473453,0.85,1.0613635394720113,0.6593008924243623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537543056024735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.397427471615,1539.69468821606,0.37786610647727165,0.12552263948204478,6.112874298809886,3.459370068344387
5344.0,-30.376222347048632,5.017617663071718,35.013931789532975,24.130660411343,4.987534169507364,-26.8398995686463,-40.38600832046939,1.4512113911069584,-0.13777619935467555,-5.044142632087916,40.02771427614574,42228.45609542238,25752.22374943804,25752.22374943804,67980.67984486042,77495.50238661566,77495.50238661566,25752.22374943804,103247.7261360537,103247.7261360537,103247.7261360537,128112.27398477467,91811.29944867367,56544.25315748822,39185.606990206055,24864.547848720973,0.0,64050.15483892703,21134.865671412826,1539.6917732655827,0.0,0.8865935805434401,2.8134097001055243,0.0014959135982669303,354046.19433468033,1555728.534491865,4.394139972088594,1555728.534491865,4.394139972088594,0.85,0.09575167242168646,4.027634451161993,1.2680479829153048,1.0,0.0,4.027634451161455,1.284968089551492,1.28525652186153,3.1344237136408633,19376.03957798548,1975.806170097381,4632.441516551485,4632.441516551485,5.5591039104167015,5.017617663071718,-2.3894901725557105,7.4071078356274285,3.459393841955746,3.459393841955746,0.9883982405587846,0.0,0.0,0.00022445483049931075,7.547976856513588e-05,0.0001489750619341749,0.0006000170918100744,0.09575167242186053,0.07187546052023674,0.023876211901623784,0.09575172614925816,0.07187546052010609,0.023876211901580378,0.3778657094563441,0.3778657094563441,0.12552269834566007,0.0,4.906008379209879,4.868767040203181,5.018153694940281,4.90636643273325,4.869294739598445,5.018000726725347,24864.547848720973,21134.865671412826,0.85,1.061366362279964,0.6593029509705053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453753426699983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.38780723678,1539.6917732655827,0.3778657094563441,0.12552269834566007,6.112874298809886,3.459393841955746
5345.0,-30.37607613519155,5.017598985216573,35.01392630086531,24.130632227193587,4.987529854345653,-26.839768389189803,-40.385859192442126,1.4512221083458074,-0.13761446340822658,-5.044132012128166,40.02770371003407,42228.46912199378,25752.241342617435,25752.241342617435,67980.71046461121,77495.4062378282,77495.4062378282,25752.241342617435,103247.64758044563,103247.64758044563,103247.64758044563,128112.16088666432,91811.14253625662,56544.20542042981,39185.48568425201,24864.513306218687,0.0,64049.998990470696,21134.836310285882,1539.689705522543,0.0,0.886593672979373,2.81340881522394,0.0014959135982669303,354046.34094207996,1555728.0786470193,4.394136864986066,1555728.0786470193,4.394136864986066,0.85,0.09575155939559507,4.027634451161993,1.2680474515678366,1.0,0.0,4.027634451160759,1.2849680323249555,1.2852564690250492,3.134423853233607,19376.00646287633,1975.8027932960113,4632.441516551485,4632.441516551485,5.5591077082367795,5.017598985216573,-2.3894629442201634,7.407061929436736,3.4594176453539367,3.4594176453539367,0.9884050415296962,0.0,0.0,0.0002244582567885086,7.548104658532694e-05,0.0001489772102031817,0.0006000257442523365,0.09575155939575858,0.0718753487882968,0.023876210607461784,0.09575157742556956,0.07187534878817406,0.02387621060742101,0.377865311495274,0.377865311495274,0.1255227544716184,0.0,4.906106211663541,4.868889866816573,5.018176069540857,4.906517548719933,4.8694013374286556,5.018285775958304,24864.513306218687,21134.836310285882,0.85,1.0613694228898478,0.65930475858831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537525480038442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.378191193,1539.689705522543,0.377865311495274,0.1255227544716184,6.112874298809886,3.4594176453539367
5346.0,-30.3759300172443,5.017580459592033,35.01392079693381,24.130622238758974,4.987543462876862,-26.839635501736517,-40.38570985486729,1.4512489473710077,-0.1375093779022336,-5.04410734334585,40.02769228810598,42228.48070995947,25752.223074944803,25752.223074944803,67980.70378490427,77495.31117454093,77495.31117454093,25752.223074944803,103247.53424948573,103247.53424948573,103247.53424948573,128112.00327609398,91810.99400378823,56544.1635392145,39185.3671828597,24864.46902660825,0.0,64049.83620946795,21134.798672617013,1539.6867617725957,0.0,0.8865938401273366,2.8134103131240895,0.0014959135982669303,354046.68149214407,1555727.5858805203,4.394131246545917,1555727.5858805203,4.394131246545917,0.85,0.09575142831441578,4.027634451161993,1.268046971322038,1.0,0.0,4.027634451161478,1.2849678996626468,1.2852563407330966,3.1344241768369474,19375.975116288235,1975.7995968336013,4632.441516551485,4632.441516551485,5.559103764814599,5.017580459592033,-2.3894254106005066,7.407005870192539,3.4594413736394207,3.4594413736394207,0.9884118210398345,0.0,0.0,0.0002244616809251956,7.548232642138125e-05,0.00014897935450381434,0.0006000343807114382,0.09575142831459586,0.07187522316328668,0.02387620515130919,0.0957514633883604,0.0718752231631515,0.023876205151264287,0.3778649130892593,0.3778649130892593,0.1255228128322408,0.0,4.906195223703946,4.86901988947335,5.018141375905486,4.906597965443609,4.8695868181036985,5.018049541895266,24864.46902660825,21134.798672617013,0.85,1.0613720160435829,0.6593066151153902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537516694481187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.368579558966,1539.6867617725957,0.3778649130892593,0.1255228128322408,6.112874298809886,3.4594413736394207
5347.0,-30.37578390487052,5.017561857928911,35.013915306334404,24.13060386842119,4.987543580915499,-26.83950396847466,-40.38556065699083,1.4512636445215705,-0.1372752495720988,-5.044093431181272,40.02768166856959,42228.49309670087,25752.232199574657,25752.232199574657,67980.72529627553,77495.2368166885,77495.2368166885,25752.232199574657,103247.46901626316,103247.46901626316,103247.46901626316,128111.90204200301,91810.86071725546,56544.116997275756,39185.27079997745,24864.43302573985,0.0,64049.7038257173,21134.768071878872,1539.6845379944832,0.0,0.8865939495377848,2.813408861713449,0.0014959135982669303,354046.8735482928,1555727.127731027,4.394127568870687,1555727.127731027,4.394127568870687,0.85,0.09575131153910219,4.027634451161993,1.2680464641517033,1.0,0.0,4.027634451163035,1.2849678238171618,1.2852562692706146,3.1344243618469667,19375.94698723277,1975.7967284682102,4632.441516551485,4632.441516551485,5.559105734538299,5.017561857928911,-2.3893958007964113,7.406957658725322,3.4594651167180457,3.4594651167180457,0.9884186047765845,0.0,0.0,0.0002244651049793989,7.548360508024456e-05,0.00014898149989915434,0.000600043021579621,0.09575131153926789,0.07187510852155156,0.02387620301771633,0.09575128751304972,0.07187510852142717,0.02387620301767501,0.37786451484573325,0.37786451484573325,0.1255228695333712,0.0,4.906314563009971,4.869176041018704,5.018149658123377,4.9068181816091965,4.8698270625832265,5.018209259474247,24864.43302573985,21134.768071878872,0.85,1.0613745456380994,0.6593081712228815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537507914576917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.358970917338,1539.6845379944832,0.37786451484573325,0.1255228695333712,6.112874298809886,3.4594651167180457
5348.0,-30.375637817141936,5.017543364523504,35.013909810609036,24.13058899054306,4.987554805690569,-26.839371346623853,-40.385411319415994,1.4512883351743813,-0.13720618794263828,-5.044070852327305,40.02767053806541,42228.50471728983,25752.2192086488,25752.2192086488,67980.72392593863,77495.13164753698,77495.13164753698,25752.2192086488,103247.35085618577,103247.35085618577,103247.35085618577,128111.74195117026,91810.7011260214,56544.07419578161,39185.14103359977,24864.391094984483,0.0,64049.53212858425,21134.73243073681,1539.6817746228987,0.0,0.8865941049762233,2.813410588843076,0.0014959135982669303,354047.1852474641,1555726.6475374026,4.394122344031672,1555726.6475374026,4.394122344031672,0.85,0.0957511840557732,4.027634451161993,1.2680459767626604,1.0,0.0,4.02763445116219,1.284967701209239,1.285256151034517,3.1344246609247253,19375.913306780738,1975.7932940179103,4632.441516551485,4632.441516551485,5.559102930201578,5.017543364523504,-2.3893598376961234,7.4069032022196275,3.459488805982324,3.459488805982324,0.9884253731378069,0.0,0.0,0.00022446852850417369,7.548488495640965e-05,0.00014898364354776404,0.0006000516554126126,0.0957511840559488,0.07187498574802276,0.02387619830792605,0.09575119123005063,0.07187498574789093,0.02387619830788226,0.37786411840403245,0.37786411840403245,0.12552292749098065,0.0,4.906416038309146,4.869320769867784,5.018120673266935,4.9068646643846705,4.8699425555824405,5.018047697543409,24864.391094984483,21134.73243073681,0.85,1.0613773694624686,0.6593101200569729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453749913501769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.34936703465,1539.6817746228987,0.37786411840403245,0.12552292749098065,6.112874298809886,3.459488805982324
5349.0,-30.375491851389132,5.017524846354885,35.01390432923429,24.13056482272225,4.9875583216844115,-26.83923960552389,-40.38525831475852,1.451306075821159,-0.13713874759662303,-5.04405453298447,40.02765996460785,42228.50067930413,25752.222180234276,25752.222180234276,67980.72285953841,77495.02006879018,77495.02006879018,25752.222180234276,103247.24224902445,103247.24224902445,103247.24224902445,128111.59675284143,91810.53205343067,56544.01266395278,39185.02154386431,24864.354503816976,0.0,64049.37604768129,21134.701328244428,1539.6794580151663,0.0,0.8865942264892603,2.813411607045781,0.0014959135982669303,354047.41053474677,1555726.1913760556,4.394118259546977,1555726.1913760556,4.394118259546977,0.85,0.09575106529723423,4.027634451161993,1.2680454201390972,1.0,0.0,4.027634451163593,1.2849676111289563,1.2852560653297491,3.134424880657781,19375.877625364294,1975.7896555260252,4632.441516551485,4632.441516551485,5.559103571674431,5.017524846354885,-2.389328487698536,7.406853334053421,3.4595124969015743,3.4595124969015743,0.9884321419718783,0.0,0.0,0.00022447194921853191,7.548619628158823e-05,0.00014898575293694367,0.0006000601512611434,0.09575106529740003,0.07187486974265841,0.02387619555474162,0.09575109493921546,0.07187486974253396,0.023876195554700278,0.377863722814916,0.377863722814916,0.1255229841984257,0.0,4.906509820676774,4.869447957152886,5.018113663929398,4.906915785387866,4.869987691807921,5.0181166794688465,24864.354503816976,21134.701328244428,0.85,1.061379939266394,0.6593116636744017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537490356949472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.33976752865,1539.6794580151663,0.377863722814916,0.1255229841984257,6.112874298809886,3.4595124969015743
