time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5350.0,-30.375345903577763,5.017506331511796,35.013898834866644,24.13055106243121,4.987562344284757,-26.839107829881122,-40.38510908195747,1.4513242705900051,-0.1369043439041775,-5.044036952117879,40.02764862341108,42228.512215757044,25752.22178117069,25752.22178117069,67980.73399692774,77494.9486957379,77494.9486957379,25752.22178117069,103247.17047690859,103247.17047690859,103247.17047690859,128111.48343797142,91810.4033989924,56543.96691901925,39184.92942219239,24864.312961062828,0.0,64049.242383255216,21134.666016903404,1539.6768338375166,0.0,0.8865943572155733,2.8134105800055593,0.0014959135982669303,354047.6532373949,1555725.7020929286,4.3941138653722085,1555725.7020929286,4.3941138653722085,0.85,0.09575094251723813,4.027634451161993,1.2680449448386208,1.0,0.0,4.027634451160383,1.2849675189244385,1.28525597749979,3.1344251055725207,19375.85047387529,1975.7868868446708,4632.441516551485,4632.441516551485,5.559103485529017,5.017506331511796,-2.38929624758277,7.406802579094566,3.459536149528247,3.459536149528247,0.9884388998652135,0.0,0.0,0.00022447536956045534,7.548747530039236e-05,0.00014898789426006297,0.0006000687757279098,0.09575094251741613,0.07187475066032076,0.023876191857095375,0.09575091090851287,0.07187475066018714,0.02387619185705099,0.3778633269401647,0.3778633269401647,0.12552304121959743,0.0,4.9066277318204925,4.869605088815035,5.018113265305999,4.907132608213715,4.87026699662141,5.018145124153136,24864.312961062828,21134.666016903404,0.85,1.061382328149136,0.6593132197110438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537481586220629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.33017044866,1539.6768338375166,0.3778633269401647,0.12552304121959743,6.112874298809886,3.459536149528247
5351.0,-30.37519998374695,5.017487936117757,35.01389335503673,24.130535940080904,4.987575205279254,-26.838975195553612,-40.38495974438263,1.451350417087833,-0.1368782816618932,-5.044013853333729,40.02763805811938,42228.523111391805,25752.207447284665,25752.207447284665,67980.73055867647,77494.83586222712,77494.83586222712,25752.207447284665,103247.04330951179,103247.04330951179,103247.04330951179,128111.3173746428,91810.23687349084,56543.924122663215,39184.79194536403,24864.274065131005,0.0,64049.06601049504,21134.632955361354,1539.6742308180378,0.0,0.8865945132547762,2.813412932418283,0.0014959135982669303,354047.9721147116,1555725.2462840828,4.394108620342634,1555725.2462840828,4.394108620342634,0.85,0.0957508167762816,4.027634451161993,1.2680444338219243,1.0,0.0,4.0276344511611795,1.2849673895119298,1.2852558524527056,3.134425421248871,19375.81533000162,1975.783303166894,4632.441516551485,4632.441516551485,5.559100391288979,5.017487936117757,-2.389259944763261,7.406747880881017,3.459559772294506,3.459559772294506,0.9884456492270017,0.0,0.0,0.00022447878929465103,7.548875523723249e-05,0.00014899003405741856,0.0006000773940494576,0.09575081677644848,0.07187462934229243,0.023876187434156045,0.09575084594270622,0.07187462934216717,0.023876187434114432,0.37786293273832267,0.37786293273832267,0.1255230988881276,0.0,4.906720556969276,4.869741942129394,5.018073299274818,4.9071355716718585,4.87033321300521,5.017957388147522,24864.274065131005,21134.632955361354,0.85,1.06138519721017,0.6593152053844512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537472816579957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.32057787477,1539.6742308180378,0.37786293273832267,0.1255230988881276,6.112874298809886,3.459559772294506
5352.0,-30.375054152628067,5.017469455259314,35.013887883531744,24.130517709441506,4.9875744971905,-26.838843998068903,-40.38481061635537,1.4513643426332634,-0.13662784841415032,-5.0440004399816685,40.027627340940114,42228.534500303285,25752.217703013113,25752.217703013113,67980.7522033164,77494.76539902807,77494.76539902807,25752.217703013113,103246.98310204118,103246.98310204118,103246.98310204118,128111.22057777736,91810.10726072182,56543.87636200486,39184.7009985744,24864.23747573618,0.0,64048.93847431058,21134.601854375753,1539.6719841923245,0.0,0.8865946204761709,2.8134112087271212,0.0014959135982669303,354048.1572853284,1555724.7839225952,4.3941050162530075,1555724.7839225952,4.3941050162530075,0.85,0.09575070084950386,4.027634451161993,1.2680439392896372,1.0,0.0,4.027634451162228,1.2849673172902596,1.2852557846066877,3.1344255974194524,19375.787976264583,1975.7805138619797,4632.441516551485,4632.441516551485,5.5591026051816765,5.017469455259314,-2.3892307893935105,7.406700244652825,3.459583400236491,3.459583400236491,0.9884524000675688,0.0,0.0,0.00022448220699777937,7.549003339811393e-05,0.00014899217359966543,0.0006000860113435208,0.09575070084967101,0.07187451567017088,0.02387618517950013,0.095750659143457,0.07187451567004541,0.023876185179458453,0.3778625387493426,0.3778625387493426,0.12552315467385605,0.0,4.906845900496251,4.869906255206956,5.018081091554109,4.907372591567537,4.870588976181693,5.018137783929376,24864.23747573618,21134.601854375753,0.85,1.061387648611582,0.6593166960486121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537464048630686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.310989605261,1539.6719841923245,0.3778625387493426,0.12552315467385605,6.112874298809886,3.459583400236491
5353.0,-30.374908345106473,5.017451101434337,35.01388240769572,24.130502656940394,4.987586978108586,-26.838711502821827,-40.384661313705124,1.4513901358258645,-0.13659120909943567,-5.043977023086264,40.027616271778626,42228.5450005264,25752.20245899724,25752.20245899724,67980.74745952364,77494.65435618043,77494.65435618043,25752.20245899724,103246.85681517767,103246.85681517767,103246.85681517767,128111.05226272851,91809.9424174392,56543.83306179287,39184.56595071815,24864.195447550832,0.0,64048.76139826898,21134.566130418207,1539.6691946459277,0.0,0.8865947799631525,2.813413459361472,0.0014959135982669303,354048.48055451503,1555724.306375968,4.3940996553335685,1555724.306375968,4.3940996553335685,0.85,0.0957505733351664,4.027634451161993,1.2680433876113972,1.0,0.0,4.027634451160265,1.28496718953628,1.2852556612152441,3.134425909050245,19375.753187409755,1975.77696638605,4632.441516551485,4632.441516551485,5.559099314472917,5.017451101434337,-2.3891942944392794,7.406645395873616,3.4596069717377236,3.4596069717377236,0.9884591347822067,0.0,0.0,0.00022448562419581417,7.549131307571566e-05,0.0001489943111200985,0.0006000946204944572,0.09575057333534111,0.07187439319657603,0.02387618013876508,0.09575057948582394,0.07187439319644488,0.023876180138721517,0.37786214668778,0.37786214668778,0.1255232118240366,0.0,4.906945019182444,4.870050222644409,5.018044949314117,4.907385813986821,4.8706705542638815,5.017944938608196,24864.195447550832,21134.566130418207,0.85,1.0613905089718243,0.6593186828069979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537455286021994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.301404422551,1539.6691946459277,0.37786214668778,0.1255232118240366,6.112874298809886,3.4596069717377236
5354.0,-30.37476263280804,5.01743271156186,35.01387694936759,24.130483832582854,4.987589917539415,-26.838580047531945,-40.38451215075327,1.4514073322652559,-0.1364275601964664,-5.0439612772998075,40.027605830062214,42228.55572516655,25752.20678469712,25752.20678469712,67980.76250986368,77494.5667899498,77494.5667899498,25752.20678469712,103246.77357464691,103246.77357464691,103246.77357464691,128110.93318006909,91809.79722622772,56543.78616145232,39184.45673863933,24864.159605422174,0.0,64048.616344061506,21134.535664608848,1539.666935433342,0.0,0.8865948980745506,2.8134131473383954,0.0014959135982669303,354048.6979245182,1555723.8558987256,4.394095685194131,1555723.8558987256,4.394095685194131,0.85,0.0957504561969592,4.027634451161993,1.2680429282458507,1.0,0.0,4.027634451163471,1.2849671020143951,1.2852555780621202,3.1344261225427643,19375.722545967175,1975.7738418284712,4632.441516551485,4632.441516551485,5.55910024825694,5.01743271156186,-2.3891634486289206,7.406596160190781,3.4596305507592877,3.4596305507592877,0.9884658716455108,0.0,0.0,0.00022448903921004897,7.549259157598804e-05,0.00014899644763406093,0.0006001032255916976,0.09575045619712283,0.0718742787555136,0.023876177441609237,0.09575044112405567,0.07187427875539076,0.023876177441568436,0.37786175504339126,0.37786175504339126,0.12552326740561287,0.0,4.907056808952348,4.870201679933928,5.018037087178982,4.90753371710332,4.870837406207613,5.018035600069652,24864.159605422174,21134.535664608848,0.85,1.0613931477407592,0.6593203434453573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537446524841302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.291823628146,1539.666935433342,0.37786175504339126,0.12552326740561287,6.112874298809886,3.4596305507592877
5355.0,-30.374616947575703,5.017414372546493,35.01387148592674,24.130459036119305,4.987597446973906,-26.83844815754383,-40.38435911117119,1.4514286569439625,-0.1364520323159013,-5.043941469771403,40.027594764485706,42228.55039846248,25752.200681844148,25752.200681844148,67980.75108030663,77494.436402619,77494.436402619,25752.200681844148,103246.63708446315,103246.63708446315,103246.63708446315,128110.75587718168,91809.61108322153,56543.72507907282,39184.31778238746,24864.11879271853,0.0,64048.43657510599,21134.50097381075,1539.6642952144725,0.0,0.886595039150744,2.8134157793723764,0.0014959135982669303,354048.9713668677,1555723.3785069755,4.394090943128106,1555723.3785069755,4.394090943128106,0.85,0.09575033269757591,4.027634451161993,1.2680423600832005,1.0,0.0,4.0276344511611075,1.2849669951760934,1.2852554755874885,3.1344263831539436,19375.683261976243,1975.7698359762246,4632.441516551485,4632.441516551485,5.559098930840855,5.017414372546493,-2.389129642062934,7.406544014609427,3.4596540883168148,3.4596540883168148,0.9884725966619471,0.0,0.0,0.00022449245363779816,7.549390332430433e-05,0.00014899855031349384,0.0006001116944158214,0.09575033269775007,0.07187415951911892,0.023876173178631152,0.09575038174456274,0.07187415951898818,0.02387617317858772,0.3778613642831043,0.3778613642831043,0.12552332342387057,0.0,4.9071358416518365,4.870313173272962,5.0180181769993055,4.907489437455524,4.8707967552535365,5.017980226473014,24864.11879271853,21134.50097381075,0.85,1.0613959483708777,0.65932211083628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537437769392407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.282245786353,1539.6642952144725,0.3778613642831043,0.12552332342387057,6.112874298809886,3.4596540883168148
5356.0,-30.374471350002377,5.0173959613325785,35.01386601086526,24.130440805479907,4.987596623841745,-26.838317181764985,-40.38421382484955,1.451442455606261,-0.13619703316766163,-5.0439275275709745,40.02758349912832,42228.57659596695,25752.20934566969,25752.20934566969,67980.78594163664,77494.36649502287,77494.36649502287,25752.20934566969,103246.57584069256,103246.57584069256,103246.57584069256,128110.6546142483,91809.48207384242,56543.69217479421,39184.21099894245,24864.078773555735,0.0,64048.28977249819,21134.466957522374,1539.6618402689576,0.0,0.8865951510545975,2.8134140574264577,0.0014959135982669303,354049.1638386362,1555722.8924963817,4.394087181647542,1555722.8924963817,4.394087181647542,0.85,0.09575021459385492,4.027634451161993,1.2680418677488348,1.0,0.0,4.027634451163822,1.2849669235591088,1.2852554083395022,3.1344265578496198,19375.656035579814,1975.7670596564387,4632.441516551485,4632.441516551485,5.559100801091243,5.0173959613325785,-2.389100188165141,7.40649614949772,3.459677610566448,3.459677610566448,0.9884793173046995,0.0,0.0,0.0002244958660588909,7.549514863659212e-05,0.00014900071742229878,0.0006001204227379036,0.09575021459403049,0.07187404430286402,0.023876170291166468,0.09575018255524047,0.07187404430273224,0.023876170291122687,0.37786097190659057,0.37786097190659057,0.12552337911598394,0.0,4.90724950762808,4.870457897465258,5.018038124605255,4.907730494403324,4.871063266924978,5.018144444563632,24864.078773555735,21134.466957522374,0.85,1.0613989254530733,0.6593240310703746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537429015579924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.272672259416,1539.6618402689576,0.37786097190659057,0.12552337911598394,6.112874298809886,3.459677610566448
5357.0,-30.374325763484553,5.017377633601666,35.013860522368724,24.130421003233664,4.987605735093225,-26.838185222428294,-40.38406455712391,1.4514651940388954,-0.1361703588366936,-5.043906283040497,40.0275721576814,42228.586477338344,25752.199327709495,25752.199327709495,67980.78580504784,77494.24998437345,77494.24998437345,25752.199327709495,103246.44931208296,103246.44931208296,103246.44931208296,128110.48520942463,91809.3104878128,56543.64698078565,39184.07056336351,24864.035897341673,0.0,64048.10646070518,21134.430512740422,1539.6590510378583,0.0,0.8865953004552181,2.813416185490602,0.0014959135982669303,354049.45711906743,1555722.4032032462,4.394082159770278,1555722.4032032462,4.394082159770278,0.85,0.0957500887441908,4.027634451161993,1.268041364974343,1.0,0.0,4.0276344511616955,1.2849668101099119,1.2852552992496395,3.1344268345868658,19375.619823722223,1975.76336707461,4632.441516551485,4632.441516551485,5.559098638525312,5.017377633601666,-2.3890653905322687,7.406443024133935,3.4597010804711616,3.4597010804711616,0.9884860229917605,0.0,0.0,0.00022449927826866006,7.549642809500793e-05,0.00014900285017365215,0.0006001290126807302,0.09575008874436948,0.07187392301250368,0.02387616573186579,0.09575009765559914,0.07187392301236957,0.02387616573182124,0.3778605803274294,0.3778605803274294,0.1255234368919474,0.0,4.9073387522306575,4.8705800001356465,5.018028228071842,4.9077359242037915,4.871108748092695,5.018029066464123,24864.035897341673,21134.430512740422,0.85,1.0614019611454937,0.659326072399134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537420267044694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.263101832548,1539.6590510378583,0.3778605803274294,0.1255234368919474,6.112874298809886,3.4597010804711616
5358.0,-30.374180237621346,5.0173593170224855,35.01385504786292,24.130407033395045,4.987611426226194,-26.83805365975882,-40.38391539417205,1.4514848483655687,-0.13598383855327256,-5.043888427424835,40.027561588199305,42228.59634039095,25752.19798950162,25752.19798950162,67980.79432989257,77494.17081267406,77494.17081267406,25752.19798950162,103246.36880217568,103246.36880217568,103246.36880217568,128110.3673969103,91809.17488044509,56543.60040816969,39183.971635861555,24863.99859473462,0.0,64047.97023059618,21134.398805524426,1539.656661206827,0.0,0.8865954297834578,2.813415819273906,0.0014959135982669303,354049.7036157261,1555721.9472143517,4.394077812596847,1555721.9472143517,4.394077812596847,0.85,0.09574996912996973,4.027634451161993,1.268040866046213,1.0,0.0,4.027634451162524,1.284966711095298,1.2852552045958348,3.134427076113794,19375.59120487313,1975.7604487641684,4632.441516551485,4632.441516551485,5.559098349647868,5.0173593170224855,-2.389033090562444,7.40639240758493,3.4597245448745575,3.4597245448745575,0.9884927271070164,0.0,0.0,0.0002245026891045848,7.549770667537523e-05,0.00014900498242920957,0.0006001376006266719,0.09574996913013606,0.07187380639106661,0.023876162739069444,0.09574995053755216,0.07187380639094176,0.023876162739027967,0.37786018811026084,0.37786018811026084,0.12552349453774486,0.0,4.907445168386573,4.8707237559646614,5.018022003878798,4.907904588871588,4.871332682395916,5.018031083120661,24863.99859473462,21134.398805524426,0.85,1.061404351849665,0.6593276287812482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537411519183827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.253536037455,1539.656661206827,0.37786018811026084,0.12552349453774486,6.112874298809886,3.4597245448745575
5359.0,-30.374034725321245,5.017341077343551,35.01384958639046,24.130392365064495,4.987621380725318,-26.837921682933587,-40.383766161371,1.4515083383395861,-0.13589510080663558,-5.043867454255684,40.02755101881103,42228.60589423589,25752.188761472094,25752.188761472094,67980.79465570798,77494.07164175564,77494.07164175564,25752.188761472094,103246.26040322773,103246.26040322773,103246.26040322773,128110.22060602275,91809.0210053486,56543.55525783655,39183.85083056893,24863.960202795024,0.0,64047.811033363956,21134.36617237577,1539.6541358357515,0.0,0.8865955750018248,2.813417100726978,0.0014959135982669303,354049.9931503634,1555721.4912296045,4.394072931301814,1555721.4912296045,4.394072931301814,0.85,0.09574984627643177,4.027634451161993,1.2680403517326346,1.0,0.0,4.027634451163038,1.2849665941327795,1.2852550919897476,3.1344273614211993,19375.558730766155,1975.75713732683,4632.441516551485,4632.441516551485,5.559096357603393,5.017341077343551,-2.388998503452363,7.406339580795914,3.459747982095841,3.459747982095841,0.9884994234559545,0.0,0.0,0.0002245060996703577,7.549898587450507e-05,0.00014900711379585264,0.0006001461849923916,0.09574984627659855,0.07187368736406789,0.02387615891253066,0.09574985278209454,0.0718736873639427,0.023876158912489072,0.37785979677771303,0.37785979677771303,0.1255235522956005,0.0,4.907542669674967,4.87086317186089,5.0179930848224785,4.907972353449054,4.87146065783412,5.017917316750527,24863.960202795024,21134.36617237577,0.85,1.0614069951632734,0.6593294167733235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537402774977581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.243973880131,1539.6541358357515,0.37785979677771303,0.1255235522956005,6.112874298809886,3.459747982095841
5360.0,-30.37388923944808,5.017322815496008,35.01384413474349,24.13037350578236,4.987624796242309,-26.83779038383164,-40.38361703334374,1.4515259406277972,-0.1357432176872635,-5.043851159610121,40.02754038205389,42228.615746862626,25752.19142170527,25752.19142170527,67980.8071685679,77493.9818575637,77493.9818575637,25752.19142170527,103246.17327926897,103246.17327926897,103246.17327926897,128110.09623610349,91808.87388037436,56543.507769681084,39183.74012299253,24863.92295683452,0.0,64047.66307982705,21134.334513309343,1539.6517832114334,0.0,0.8865956966172411,2.813417007235824,0.0014959135982669303,354050.2180981021,1555721.0323385294,4.394068843384986,1555721.0323385294,4.394068843384986,0.85,0.09574972819484684,4.027634451161993,1.26803984401282,1.0,0.0,4.027634451162744,1.2849665047222147,1.2852550069410649,3.134427579520986,19375.52768121843,1975.7539711541078,4632.441516551485,4632.441516551485,5.559096931864971,5.017322815496008,-2.3889673739623967,7.406290189458405,3.459771411987733,3.459771411987733,0.9885061177107809,0.0,0.0,0.0002245095096644554,7.550026419554988e-05,0.00014900924546890553,0.0006001547705922181,0.09574972819501354,0.07187357212912193,0.023876156065891614,0.0957497164265784,0.0718735721289968,0.02387615606585004,0.3778594059854098,0.3778594059854098,0.12552360876213153,0.0,4.907649565656357,4.871008246404642,5.017984815865759,4.908107941922879,4.871619484029736,5.017982745774532,24863.92295683452,21134.334513309343,0.85,1.0614096424382995,0.6593310936923673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537394031596365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.234416301957,1539.6517832114334,0.3778594059854098,0.12552360876213153,6.112874298809886,3.459771411987733
5361.0,-30.37374385166734,5.017304610643593,35.01383868166117,24.1303538781591,4.987632811909842,-26.83765871296961,-40.383467835467286,1.4515476732140284,-0.13569490588929511,-5.043831153427422,40.02752943695151,42228.6249543864,25752.184582289792,25752.184582289792,67980.8095366762,77493.87049999635,77493.87049999635,25752.184582289792,103246.05508228614,103246.05508228614,103246.05508228614,128109.93774824671,91808.70708402907,56543.461538426716,39183.60616178039,24863.882665960577,0.0,64047.48882774097,21134.30026606649,1539.6491697868335,0.0,0.8865958382685022,2.8134187067172176,0.0014959135982669303,354050.4942838003,1555720.5601449301,4.394064081994737,1555720.5601449301,4.394064081994737,0.85,0.0957496051740253,4.027634451161993,1.2680393577227371,1.0,0.0,4.027634451162444,1.2849663959890565,1.2852549025625566,3.1344278447545446,19375.492480185367,1975.750381647695,4632.441516551485,4632.441516551485,5.559095455447955,5.017304610643593,-2.3889335354711743,7.406238146114767,3.45979480479263,3.45979480479263,0.9885128013693228,0.0,0.0,0.00022451291740707393,7.550154313536609e-05,0.00014901137427170784,0.0006001633446317243,0.09574960517419775,0.07187345319919643,0.023876151975001324,0.09574962703646012,0.07187345319906698,0.02387615197495832,0.37785901606153743,0.37785901606153743,0.12552366542909618,0.0,4.907739333359132,4.8711350950160295,5.017962725474774,4.9081362475381525,4.871680475823439,5.017912432012224,24863.882665960577,21134.30026606649,0.85,1.0614125671580052,0.6593330312756285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537385289813112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.22486304477,1539.6491697868335,0.37785901606153743,0.12552366542909618,6.112874298809886,3.45979480479263
5362.0,-30.37359851925343,5.017286363302911,35.013833225711736,24.130335298273735,4.98763428056811,-26.837527746683023,-40.383318707440026,1.4515635079996418,-0.13549667496988604,-5.043815874464562,40.02751844727617,42228.63435318374,25752.18968088182,25752.18968088182,67980.82403406556,77493.78985929272,77493.78985929272,25752.18968088182,103245.97954017454,103245.97954017454,103245.97954017454,128109.82322789326,91808.56837637644,56543.41287027539,39183.50611789006,24863.84368771872,0.0,64047.34980560878,21134.267134560912,1539.646742149515,0.0,0.8865959559860174,2.813417886149305,0.0014959135982669303,354050.70521026134,1555720.0860284728,4.394060125101493,1555720.0860284728,4.394060125101493,0.85,0.09574948701014155,4.027634451161993,1.2680388324195522,1.0,0.0,4.027634451161865,1.2849663148565735,1.2852548257893133,3.134428042661611,19375.463207045967,1975.74739661821,4632.441516551485,4632.441516551485,5.559096556075347,5.017286363302911,-2.388903201826041,7.406189565128952,3.4598181843546447,3.4598181843546447,0.9885194812441842,0.0,0.0,0.00022451632389958333,7.550282149644506e-05,0.00014901350240313827,0.0006001719159671902,0.09574948701031338,0.07187333799781742,0.02387614901249597,0.09574946085011879,0.07187333799768843,0.023876149012453114,0.37785862582341956,0.37785862582341956,0.12552372141239476,0.0,4.907849533817171,4.871279982045621,5.0179682808765165,4.908319199494656,4.871888541243322,5.018019575537437,24863.84368771872,21134.267134560912,0.85,1.061415097430188,0.6593346091813729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453737655393397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.215312671997,1539.646742149515,0.37785862582341956,0.12552372141239476,6.112874298809886,3.4598181843546447
5363.0,-30.373453226923246,5.017268167936337,35.01382775943856,24.13031581034886,4.987641475218037,-26.837396243834284,-40.38316954448817,1.4515844921309804,-0.1354292095703613,-5.043796180986018,40.02750723467633,42228.64325498047,25752.183443988815,25752.183443988815,67980.82669896928,77493.6823597619,77493.6823597619,25752.183443988815,103245.86580375071,103245.86580375071,103245.86580375071,128109.66774413493,91808.4051442599,56543.36603948607,39183.376783082036,24863.80194038422,0.0,64047.178723466255,21134.231649326586,1539.644052958194,0.0,0.8865960970128488,2.8134192976465244,0.0014959135982669303,354050.9770793652,1555719.6022947195,4.3940553847023684,1555719.6022947195,4.3940553847023684,0.85,0.09574936361269228,4.027634451161993,1.2680383582180372,1.0,0.0,4.027634451161524,1.2849662096301768,1.2852547249155999,3.1344282993411765,19375.42875821484,1975.7438838150479,4632.441516551485,4632.441516551485,5.5590952097241875,5.017268167936337,-2.3888696492471593,7.406137817183497,3.459841520757945,3.459841520757945,0.9885261487879843,0.0,0.0,0.0002245197295001606,7.550410017692664e-05,0.00014901562932323394,0.0006001804824238424,0.0957493636128686,0.07187321875267164,0.023876144860196954,0.09574935687937798,0.07187321875253928,0.02387614486015299,0.37785823651280176,0.37785823651280176,0.12552377851121166,0.0,4.9079455714201,4.871410897840008,5.017959095919593,4.90836697141566,4.871971953827369,5.017959829138988,24863.80194038422,21134.231649326586,0.85,1.0614179742793537,0.6593365093770838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537367821391673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.2057660363,1539.644052958194,0.37785823651280176,0.12552377851121166,6.112874298809886,3.459841520757945
5364.0,-30.373307962132923,5.017250075966794,35.01382231841486,24.130300792772346,4.987653706922234,-26.83726426208167,-40.38302031168712,1.4516100068729108,-0.1353964428289487,-5.043773996222195,40.02749703757581,42228.651748454235,25752.171036345186,25752.171036345186,67980.82278479941,77493.57252294506,77493.57252294506,25752.171036345186,103245.74355929025,103245.74355929025,103245.74355929025,128109.50878669819,91808.24162503422,56543.32085055109,39183.245304981254,24863.765227407945,0.0,64047.0105323892,21134.20044329675,1539.6415944053506,0.0,0.8865962470565983,2.813421455398015,0.0014959135982669303,354051.2833409394,1555719.1623717186,4.394050341214591,1555719.1623717186,4.394050341214591,0.85,0.0957492409644376,4.027634451161993,1.2680378109356392,1.0,0.0,4.0276344511647215,1.284966083204569,1.2852546028371463,3.134428607732198,19375.394248791625,1975.7403648332127,4632.441516551485,4632.441516551485,5.559092531299951,5.017250075966794,-2.3888342508568026,7.406084326823597,3.459864842427867,3.459864842427867,0.9885328121222478,0.0,0.0,0.0002245231345027992,7.550537947621754e-05,0.00014901775502658166,0.0006001890439798785,0.09574924096459897,0.07187310006922559,0.023876140895373373,0.09574929362278115,0.07187310006910447,0.02387614089533313,0.37785784719318705,0.37785784719318705,0.12552383561189837,0.0,4.9080235713364,4.871528327079204,5.017918164937726,4.908377553393223,4.872040166966542,5.017796654530457,24863.765227407945,21134.20044329675,0.85,1.0614207005090557,0.659338373445218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537359091267907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.196223442006,1539.6415944053506,0.37785784719318705,0.12552383561189837,6.112874298809886,3.459864842427867
5365.0,-30.37316277191557,5.017231944665515,35.0138168927497,24.130282073188596,4.98765627719728,-26.837133313644543,-40.38287502536548,1.4516268189281747,-0.1352266188907265,-5.043758541489004,40.027486602877474,42228.676222595386,25752.17575615345,25752.17575615345,67980.85197874883,77493.48672404482,77493.48672404482,25752.17575615345,103245.66248019827,103245.66248019827,103245.66248019827,128109.39184550405,91808.09826248263,56543.28776104089,39183.12277937971,24863.729365305786,0.0,64046.852144685494,21134.169960509917,1539.6393400528348,0.0,0.8865963636578601,2.8134210283490435,0.0014959135982669303,354051.496694287,1555718.712198377,4.394046421844939,1555718.712198377,4.394046421844939,0.85,0.09574912439483349,4.027634451161993,1.268037357614376,1.0,0.0,4.027634451163101,1.2849659975056935,1.2852545214923836,3.134428816778202,19375.363993273073,1975.7372796289328,4632.441516551485,4632.441516551485,5.559093550159715,5.017231944665515,-2.388803816328255,7.40603576099377,3.4598881649636155,3.4598881649636155,0.9885394757038901,0.0,0.0,0.00022452653780499117,7.550662496353796e-05,0.00014901991284145321,0.0006001977348693944,0.0957491243949971,0.07187298618933079,0.023876138205666305,0.0957491514848408,0.07187298618920798,0.02387613820562551,0.3778574571354677,0.3778574571354677,0.1255238907820321,0.0,4.908119401795602,4.871659490050661,5.017907406598852,4.908531922598286,4.872213486720966,5.017893780702593,24863.729365305786,21134.169960509917,0.85,1.0614237812215377,0.6593403861160638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537350362808947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.186685139075,1539.6393400528348,0.3778574571354677,0.1255238907820321,6.112874298809886,3.4598881649636155
5366.0,-30.37301762732142,5.0172137935806,35.0138114450806,24.130263388529443,4.987658318629346,-26.837002459123383,-40.38272216040639,1.4516431504332503,-0.13503831941500266,-5.043742254441995,40.02747511063405,42228.66921499627,25752.178130189797,25752.178130189797,67980.84734518606,77493.40340916837,77493.40340916837,25752.178130189797,103245.58153935817,103245.58153935817,103245.58153935817,128109.26861648938,91807.95718842732,56543.22299426303,39183.03799351588,24863.687077131206,0.0,64046.72507064708,21134.134015561525,1539.6366998143246,0.0,0.8865964883351244,2.81342045579648,0.0014959135982669303,354051.721537877,1555718.2164005784,4.394042231013825,1555718.2164005784,4.394042231013825,0.85,0.09574900338464704,4.027634451161993,1.2680368240689863,1.0,0.0,4.027634451163637,1.2849659140576168,1.2852544423976113,3.13442902033384,19375.334220723336,1975.734243673766,4632.441516551485,4632.441516551485,5.559094062640303,5.0172137935806,-2.3887728175658984,7.405986611146499,3.4599114454810076,3.4599114454810076,0.9885461272802879,0.0,0.0,0.00022452994008527536,7.550793544029722e-05,0.00014902200464497815,0.0006002061598893365,0.09574900338482675,0.07187286895448548,0.023876134430341263,0.09574898126916957,0.07187286895435059,0.02387613443029645,0.37785706739873054,0.37785706739873054,0.12552394621090984,0.0,4.908230152373108,4.871804905597287,5.017913579347862,4.908703935027006,4.8724174931219295,5.017969261536052,24863.687077131206,21134.134015561525,0.85,1.0614258148281497,0.6593415848884656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537341638840837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.177150184358,1539.6366998143246,0.37785706739873054,0.12552394621090984,6.112874298809886,3.4599114454810076
5367.0,-30.372872501001684,5.017195723802813,35.01380599569453,24.130248824972682,4.987667817911432,-26.836870875239477,-40.382572962529935,1.451666192151151,-0.13493897246047482,-5.043721202265434,40.027464165287,42228.67735856934,25752.16837333446,25752.16837333446,67980.8457319038,77493.30640004469,77493.30640004469,25752.16837333446,103245.47477337916,103245.47477337916,103245.47477337916,128109.1211247026,91807.8054467108,56543.17640524338,39182.92115718602,24863.646351323427,0.0,64046.56750850945,21134.099398624912,1539.6340388757471,0.0,0.8865966353180375,2.8134216071624256,0.0014959135982669303,354052.01216451207,1555717.7441970704,4.394037290414263,1555717.7441970704,4.394037290414263,0.85,0.09574887947628358,4.027634451161993,1.2680363168986521,1.0,0.0,4.027634451161514,1.2849657992106942,1.2852543318964529,3.134429300481006,19375.302196849123,1975.7309781473923,4632.441516551485,4632.441516551485,5.559091956438788,5.017195723802813,-2.388738326954404,7.405934050757217,3.459934689811501,3.459934689811501,0.9885527685175717,0.0,0.0,0.00022453334198468787,7.550921450026394e-05,0.00014902412748442394,0.0006002147099106226,0.09574887947645627,0.07187274942632417,0.023876130050132102,0.09574887084503979,0.07187274942619454,0.023876130050089043,0.3778566788708773,0.3778566788708773,0.1255240028667632,0.0,4.908332601412496,4.871947805665286,5.017894021807024,4.908782229804956,4.872559378925757,5.017855849964349,24863.646351323427,21134.099398624912,0.85,1.061428400872094,0.6593433340976266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537332917624075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.16761915533,1539.6340388757471,0.3778566788708773,0.1255240028667632,6.112874298809886,3.459934689811501
5368.0,-30.372727423724093,5.017177681144034,35.01380056513787,24.130229371972405,4.987674781321573,-26.836739589129003,-40.3824276063591,1.4516869467283648,-0.13487303694927277,-5.04370267266061,40.027453814961696,42228.701145406085,25752.165119053512,25752.165119053512,67980.86626445959,77493.1999999185,77493.1999999185,25752.165119053512,103245.36511897203,103245.36511897203,103245.36511897203,128108.97501875526,91807.64330704413,56543.1444525394,39182.77650500525,24863.609899783234,0.0,64046.386404788485,21134.06841481575,1539.631678362122,0.0,0.8865967672860247,2.8134229029768587,0.0014959135982669303,354052.2679670383,1555717.2976640512,4.394032854518774,1555717.2976640512,4.394032854518774,0.85,0.0957487604521605,4.027634451161993,1.2680358465434987,1.0,0.0,4.027634451161111,1.2849656950684678,1.2852542321009772,3.1344295545161502,19375.26797857079,1975.7274888540728,4632.441516551485,4632.441516551485,5.559091253940778,5.017177681144034,-2.3887056922118775,7.405883373355911,3.4599579284178357,3.4599579284178357,0.9885594081193816,0.0,0.0,0.0002245367427819765,7.551046064490045e-05,0.00014902628213707604,0.0006002233880638745,0.09574876045232344,0.07187263368985873,0.02387612676246471,0.09574878239842496,0.07187263368973643,0.023876126762424083,0.3778562912544693,0.3778562912544693,0.1255240589473413,0.0,4.908425000092052,4.872077296073712,5.017874533780514,4.908829635711356,4.872630440944647,5.0178318399972,24863.609899783234,21134.06841481575,0.85,1.0614317228579337,0.6593455699203791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537324197515358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.158092598358,1539.631678362122,0.3778562912544693,0.1255240589473413,6.112874298809886,3.4599579284178357
5369.0,-30.37258243955654,5.017159613938924,35.01379513108422,24.13021061746406,4.987677365299063,-26.836608824774856,-40.382278548181034,1.45170375051928,-0.1347029200856582,-5.043686623619101,40.02744285199012,42228.709179070334,25752.16806461316,25752.16806461316,67980.8772436835,77493.11415078184,77493.11415078184,25752.16806461316,103245.282215395,103245.282215395,103245.282215395,128108.85289283526,91807.49998305665,56543.095011352874,39182.672190781974,24863.570677440268,0.0,64046.24286822224,21134.035075824228,1539.6292179610437,0.0,0.8865968888311576,2.813422541417983,0.0014959135982669303,354052.4895253272,1555716.824700398,4.394028768971865,1555716.824700398,4.394028768971865,0.85,0.09574864196353751,4.027634451161993,1.2680353053053843,1.0,0.0,4.027634451162309,1.2849656094178956,1.2852541507985635,3.134429763444454,19375.23773119089,1975.7244044797042,4632.441516551485,4632.441516551485,5.559091889795464,5.017159613938924,-2.388674912603929,7.4058345265428525,3.4599811450887756,3.4599811450887756,0.9885660414539359,0.0,0.0,0.00022454014144405942,7.551173854674954e-05,0.00014902840289730986,0.000600231929710855,0.09574864196370933,0.07187251842289136,0.023876123540817966,0.09574863020903047,0.07187251842276239,0.02387612354077512,0.3778559036489647,0.3778559036489647,0.12552411455887807,0.0,4.908530674938618,4.872217803867727,5.017875126455522,4.908983703533465,4.872810308574003,5.017908035417861,24863.570677440268,21134.035075824228,0.85,1.06143427310103,0.659347173041167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537315480363409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.148569896453,1539.6292179610437,0.3778559036489647,0.12552411455887807,6.112874298809886,3.4599811450887756
5370.0,-30.372437452500638,5.017141625206536,35.0137896970336,24.130196053907298,4.987686773122602,-26.83647737539396,-40.38212938522918,1.4517266960178208,-0.1346034657170776,-5.043665723882416,40.02743198397103,42228.71680942575,25752.158647886557,25752.158647886557,67980.8754573123,77493.01758018878,77493.01758018878,25752.158647886557,103245.17622807535,103245.17622807535,103245.17622807535,128108.70658097701,91807.34869905899,56543.047928303546,39182.55641195049,24863.530352901664,0.0,64046.08676485215,21134.000799966412,1539.6265829568763,0.0,0.8865970347563504,2.8134236735923803,0.0014959135982669303,354052.7780480103,1555716.3558332822,4.394023863928908,1555716.3558332822,4.394023863928908,0.8499999999999999,0.09574851876877864,4.027634451161993,1.268034799783491,1.0,0.0,4.027634451163687,1.2849654950277192,1.2852540407502393,3.134430042477607,19375.205803914574,1975.7211488035746,4632.441516551485,4632.441516551485,5.559089857017163,5.017141625206536,-2.3886405802571757,7.405782205463712,3.4600043242838074,3.4600043242838074,0.9885726640810878,0.0,0.0,0.00022454354022125316,7.551301736686026e-05,0.0001490305228543929,0.0006002404681230376,0.09574851876894996,0.07187239954105012,0.023876119227899843,0.09574852062994166,0.07187239954092152,0.023876119227857123,0.37785551680689794,0.37785551680689794,0.12552417100041893,0.0,4.9086290828012125,4.8723565094209675,5.017851991566204,4.909062258165363,4.872951015337492,5.017799220210918,24863.530352901664,21134.000799966412,0.85,1.061436832306506,0.6593488992461042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537306768816085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.139050165151,1539.6265829568763,0.37785551680689794,0.12552417100041893,6.112874298809886,3.4600043242838074
5371.0,-30.37229251773069,5.017123624174205,35.01378427297963,24.13017185116189,4.98769076581779,-26.836346514638375,-40.38198032705111,1.4517447627274171,-0.1345562222492731,-5.04364910231985,40.02742140704373,42228.72457382264,25752.16012387963,25752.16012387963,67980.88469770228,77492.90383537157,77492.90383537157,25752.16012387963,103245.0639592512,103245.0639592512,103245.0639592512,128108.55713016583,91807.17806958724,56542.99880804624,39182.42140171222,24863.49317091463,0.0,64045.91457262685,21133.969195277434,1539.6242229971785,0.0,0.886597157820002,2.8134249922653107,0.0014959135982669303,354053.00751025917,1555715.8995245257,4.394019727341101,1555715.8995245257,4.394019727341101,0.85,0.09574840124644785,4.027634451161993,1.2680342843709522,1.0,0.0,4.027634451161921,1.2849654034696936,1.2852539535376781,3.1344302658160914,19375.16979393086,1975.7174768071525,4632.441516551485,4632.441516551485,5.559090175638144,5.017123624174205,-2.3886094071914385,7.405733031365644,3.460027497039435,3.460027497039435,0.9885792848684101,0.0,0.0,0.00022454693782013896,7.551429530871606e-05,0.0001490326425114229,0.0006002490053267162,0.09574840124661377,0.07187228505606305,0.023876116190550724,0.09574843203365788,0.0718722850559385,0.023876116190509344,0.3778551305599174,0.3778551305599174,0.12552422666688598,0.0,4.908715558769472,4.87247396619216,5.01784498960302,4.909092880070602,4.8729753537031115,5.017848609379769,24863.49317091463,21133.969195277434,0.85,1.061439830336301,0.6593507931865985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537298057105197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.12953532452,1539.6242229971785,0.3778551305599174,0.12552422666688598,6.112874298809886,3.460027497039435
5372.0,-30.37214767112885,5.01710568365677,35.01377885080233,24.130162700917595,4.987699105356353,-26.83621529852319,-40.38183119902385,1.4517667327525934,-0.1343458601323846,-5.043629058311421,40.027410613597404,42228.73174552778,25752.15286209218,25752.15286209218,67980.88460761996,77492.83357634988,77492.83357634988,25752.15286209218,103244.98643844205,103244.98643844205,103244.98643844205,128108.43993772472,91807.05272135315,56542.95089053888,39182.33536757141,24863.453499282663,0.0,64045.78886685407,21133.935474390262,1539.6216473196123,0.0,0.88659729911289,2.8134245682942276,0.0014959135982669303,354053.2842198538,1555715.433874831,4.3940149780076325,1555715.433874831,4.3940149780076325,0.85,0.09574827914346483,4.027634451161993,1.2680337947839875,1.0,0.0,4.027634451161512,1.284965293650764,1.2852538480575166,3.134430533698639,19375.14334018977,1975.7147792762842,4632.441516551485,4632.441516551485,5.559088608044162,5.01710568365677,-2.388575733611869,7.405681417268639,3.46005063610336,3.46005063610336,0.9885858960295314,0.0,0.0,0.00022455033339949278,7.551557386943146e-05,0.00014903475953006133,0.0006002575319039181,0.0957482791436349,0.0718721670495218,0.02387611209411309,0.09574827268370854,0.07187216704939414,0.023876112094070683,0.3778547435923833,0.3778547435923833,0.12552428267660157,0.0,4.908821502840567,4.872622424328881,5.017822716116939,4.9092831981790255,4.8732543160365935,5.017771762048824,24863.453499282663,21133.935474390262,0.85,1.061441912269152,0.6593521993041236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537289348545954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.120024269328,1539.6216473196123,0.3778547435923833,0.12552428267660157,6.112874298809886,3.46005063610336
5373.0,-30.372002887018322,5.017087685071924,35.013773424236845,24.13013905696573,4.9876994295530235,-26.83608494024129,-40.381682210694976,1.4517814827778615,-0.134213001728142,-5.043614650008658,40.0273996414273,42228.73917108352,25752.159830181576,25752.159830181576,67980.89900126509,77492.73705132256,77492.73705132256,25752.159830181576,103244.89688150413,103244.89688150413,103244.89688150413,128108.31159026988,91806.89788735904,56542.90000712758,39182.21986692384,24863.414708765744,0.0,64045.63457568959,21133.90250245088,1539.6192473690116,0.0,0.8865974123279854,2.813424504574407,0.0014959135982669303,354053.48312805773,1555714.9605147622,4.394011172464797,1555714.9605147622,4.394011172464797,0.85,0.09574816276350814,4.027634451161993,1.2680332865146924,1.0,0.0,4.0276344511619575,1.2849652176198798,1.2852537763711656,3.1344307191616556,19375.11066371513,1975.711447203187,4632.441516551485,4632.441516551485,5.559090112237872,5.017087685071924,-2.3885462360637932,7.405633921135717,3.4600737634208905,3.4600737634208905,0.9885925038345401,0.0,0.0,0.0002245537275611676,7.551685125241902e-05,0.00014903687630874856,0.0006002660575146843,0.09574816276367934,0.07187205349824272,0.023876109265436627,0.09574813349014354,0.07187205349811421,0.023876109265393936,0.3778543580074605,0.3778543580074605,0.1255243380297756,0.0,4.90893208915503,4.872765858517823,5.017834201850178,4.909401648280493,4.8733669537232345,5.017907560990466,24863.414708765744,21133.90250245088,0.85,1.0614446941098659,0.6593539036790602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537280645294353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.110516278994,1539.6192473690116,0.3778543580074605,0.1255243380297756,6.112874298809886,3.4600737634208905
5374.0,-30.371858173612136,5.0170697307833585,35.01376798135806,24.13011447004976,4.987705788620109,-26.83595404205993,-40.381536924373336,1.451801657069802,-0.13421731367981238,-5.043595471060722,40.02738831313664,42228.76163858861,25752.154514627775,25752.154514627775,67980.91615321639,77492.61222055368,77492.61222055368,25752.154514627775,103244.76673518146,103244.76673518146,103244.76673518146,128108.13899620478,91806.71721943612,56542.86663747853,39182.056202175096,24863.372261023324,0.0,64045.42846319842,21133.866421869825,1539.616526876779,0.0,0.8865975511502193,2.8134267985540813,0.0014959135982669303,354053.7478956784,1555714.4717910967,4.3940065061802045,1555714.4717910967,4.3940065061802045,0.85,0.09574804036986145,4.027634451161993,1.2680327787948777,1.0,0.0,4.0276344511636655,1.2849651162101448,1.2852536792981946,3.134430966531631,19375.072535196683,1975.707559176343,4632.441516551485,4632.441516551485,5.559088964775183,5.0170697307833585,-2.388513263917607,7.405582994700966,3.4600968433205566,3.4600968433205566,0.9885990980915876,0.0,0.0,0.00022455712011256528,7.551809691470386e-05,0.00014903902319786142,0.0006002747043992381,0.09574804037003949,0.07187193526029832,0.023876105109741173,0.09574805736616379,0.07187193526016468,0.023876105109696774,0.37785397332281256,0.37785397332281256,0.12552439489092676,0.0,4.909014047642017,4.872875487161821,5.017832654860797,4.9093781573809,4.873350418049995,5.017862960706566,24863.372261023324,21133.866421869825,0.85,1.061448377885072,0.6593563764329247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537271945807564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.10101186497,1539.616526876779,0.37785397332281256,0.12552439489092676,6.112874298809886,3.4600968433205566
5375.0,-30.371713455908896,5.017051836184892,35.013762551506275,24.13010001126679,4.987714481684736,-26.835822906629367,-40.381387796346075,1.4518239324071485,-0.13410634921496012,-5.043575536562009,40.02737780681946,42228.768308733794,25752.14735181598,25752.14735181598,67980.91566054977,77492.51902133884,77492.51902133884,25752.14735181598,103244.66637315482,103244.66637315482,103244.66637315482,128108.00067807882,91806.56912611081,56542.81841351349,39181.94523621925,24863.334304924003,0.0,64045.27954114326,21133.8341591854,1539.6140491924893,0.0,0.8865976908436874,2.8134276669919225,0.0014959135982669303,354054.02309393085,1555714.018529011,4.39400181061148,1555714.018529011,4.39400181061148,0.8499999999999999,0.09574791981638806,4.027634451161993,1.2680322837131106,1.0,0.0,4.027634451160393,1.284965004968539,1.2852535723913343,3.13443123788465,19375.041281286223,1975.7043721644216,4632.441516551485,4632.441516551485,5.559087418546964,5.017051836184892,-2.388479737148651,7.405531573333543,3.4601199065852923,3.4601199065852923,0.9886056875957978,0.0,0.0,0.00022456051281192832,7.551937553493268e-05,0.00014904113727699564,0.0006002832191371915,0.09574791981655381,0.07187181828464236,0.023876101531911453,0.09574794792136186,0.07187181828451794,0.02387610153187012,0.3778535874031376,0.3778535874031376,0.12552445217546487,0.0,4.909097533463182,4.872992704987212,5.017814375944056,4.909469187347042,4.87349942732601,5.01777919173486,24863.334304924003,21133.8341591854,0.85,1.0614508383381827,0.6593580137565901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537263250579064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.09151086064,1539.6140491924893,0.3778535874031376,0.12552445217546487,6.112874298809886,3.4601199065852923
