time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5376.0,-30.371568780020635,5.017033920557444,35.01375712703299,24.13008646052333,4.98771760540389,-26.83569236580137,-40.381238773092605,1.4518411911865556,-0.13386637510097898,-5.043559425883983,40.02736710377538,42228.77516134582,25752.14987529377,25752.14987529377,67980.92503663959,77492.4519516894,77492.4519516894,25752.14987529377,103244.60182698318,103244.60182698318,103244.60182698318,128107.89827504943,91806.44492452197,56542.76813418607,39181.86310037322,24863.29644806625,0.0,64045.15954843947,21133.80198085631,1539.611666799893,0.0,0.8865978117599744,2.8134263953446803,0.0014959135982669303,354054.2455039821,1555713.5567798615,4.3939977462079725,1555713.5567798615,4.3939977462079725,0.85,0.09574780257757294,4.027634451161993,1.2680317820375788,1.0,0.0,4.027634451161211,1.2849649172032327,1.285253488964846,3.134431451971676,19375.01506953543,1975.7016993096963,4632.441516551485,4632.441516551485,5.55908796328731,5.017033920557444,-2.3884490430625394,7.405482963619983,3.4601429579327276,3.4601429579327276,0.988612273695065,0.0,0.0,0.0002245639045782107,7.552065327682918e-05,0.00014904325130138152,0.0006002917336546388,0.09574780257774067,0.07187170387228785,0.023876098705452816,0.09574776954242234,0.07187170387216195,0.02387609870541099,0.3778532010289372,0.3778532010289372,0.12552450878261098,0.0,4.909210547490773,4.873143388035999,5.01781376739774,4.909693050783005,4.8737767112793335,5.017841988666419,24863.29644806625,21133.80198085631,0.85,1.0614529734323384,0.6593593561025763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537254555102324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.082014766176,1539.611666799893,0.3778532010289372,0.12552450878261098,6.112874298809886,3.4601429579327276
5377.0,-30.371424176575964,5.0170161037828445,35.01375170975849,24.130066378880315,4.987728613978259,-26.835561101646647,-40.381089645065344,1.4518655390508532,-0.13389490044863805,-5.043537651718506,40.02735646450861,42228.78126509571,25752.138012952008,25752.138012952008,67980.91927804772,77492.32660730704,77492.32660730704,25752.138012952008,103244.46462025905,103244.46462025905,103244.46462025905,128107.72168992534,91806.26566960633,56542.720327402734,39181.71704689289,24863.257069666284,0.0,64044.97411655917,21133.76850921634,1539.609062327638,0.0,0.8865979613120069,2.813429310018062,0.0014959135982669303,354054.54609940475,1555713.0977822873,4.393992719261691,1555713.0977822873,4.393992719261691,0.85,0.09574767975867585,4.027634451161993,1.268031253437512,1.0,0.0,4.027634451159588,1.2849647962688677,1.2852533723597275,3.1344317469684557,19374.977239220854,1975.6978416911845,4632.441516551485,4632.441516551485,5.559085402576782,5.0170161037828445,-2.388414191310478,7.405430295093323,3.460165973112089,3.460165973112089,0.9886188494605969,0.0,0.0,0.00022456729469329674,7.552193193707742e-05,0.00014904536275621932,0.0006003002378228855,0.0957476797588439,0.07187158528016686,0.023876094478677036,0.09574772291552726,0.07187158528004071,0.023876094478635125,0.37785281639948515,0.37785281639948515,0.12552456590766004,0.0,4.909288746968173,4.87325835311043,5.017781065985957,4.909642751269871,4.873759557607912,5.017691692303401,24863.257069666284,21133.76850921634,0.85,1.061455956783202,0.6593613604752357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453724586214801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.07252265794,1539.609062327638,0.37785281639948515,0.12552456590766004,6.112874298809886,3.460165973112089
5378.0,-30.371279645403924,5.016998197681814,35.013746293060514,24.13004304924982,4.987727083215429,-26.83543115655578,-40.380944463517494,1.4518785943692032,-0.1337219783601995,-5.043524789356037,40.02734564675178,42228.80353292542,25752.148732123645,25752.148732123645,67980.95226504907,77492.23880141828,77492.23880141828,25752.148732123645,103244.38753354193,103244.38753354193,103244.38753354193,128107.6071694832,91806.11890585904,56542.68363737389,39181.59474276128,24863.219635941274,0.0,64044.81437870255,21133.736690550082,1539.6067756959412,0.0,0.8865980660871254,2.8134285398855168,0.0014959135982669303,354054.72366622556,1555712.6310844263,4.393989197418611,1555712.6310844263,4.393989197418611,0.85,0.09574756571000217,4.027634451161993,1.2680307726422333,1.0,0.0,4.027634451161974,1.284964728179964,1.2852533086098208,3.1344319130586342,19374.946265907183,1975.6946832921726,4632.441516551485,4632.441516551485,5.559087716512446,5.016998197681814,-2.388385923292842,7.405384120974656,3.46018898825268,3.46018898825268,0.9886254252150515,0.0,0.0,0.00022457068316113094,7.552317677847366e-05,0.0001490475063826573,0.0006003088715665776,0.0957475657101704,0.07187147345839304,0.023876092251777357,0.09574756581644758,0.07187147345826676,0.023876092251735412,0.3778524310993967,0.3778524310993967,0.12552462149965857,0.0,4.909386704255439,4.873383885334931,5.017795806795732,4.909802810995814,4.87391043732805,5.017879244574601,24863.219635941274,21133.736690550082,0.85,1.0614591192828164,0.6593633527177211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453723717355646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.063033920947,1539.6067756959412,0.3778524310993967,0.12552462149965857,6.112874298809886,3.46018898825268
5379.0,-30.37113520259155,5.016980388263759,35.013740863037455,24.130028415843867,4.987736922628077,-26.835300153891268,-40.38079540533943,1.451901873929696,-0.13363325098538326,-5.043503196729079,40.02733442523409,42228.80910883164,25752.137130166553,25752.137130166553,67980.94623899819,77492.14024322844,77492.14024322844,25752.137130166553,103244.27737339499,103244.27737339499,103244.27737339499,128107.45428799148,91805.96602874267,56542.63489435347,39181.47903821022,24863.176914596494,0.0,64044.655952806716,21133.700377407018,1539.603987150587,0.0,0.8865982168242887,2.8134298937512714,0.0014959135982669303,354055.021755798,1555712.146967694,4.3939841306380725,1555712.146967694,4.3939841306380725,0.85,0.09574744101476276,4.027634451161993,1.2680302616255363,1.0,0.0,4.027634451163008,1.2849646122522074,1.285253197007715,3.134432195842811,19374.91400241592,1975.6913933316598,4632.441516551485,4632.441516551485,5.559085212010867,5.016980388263759,-2.3883512617224625,7.405331649986222,3.4602119467518406,3.4602119467518406,0.9886319847862401,0.0,0.0,0.00022457406960448148,7.552445487929976e-05,0.00014904961472518173,0.0006003173631995638,0.0957474410149396,0.07187135342084931,0.02387608759409028,0.09574745475173996,0.07187135342071657,0.023876087594046184,0.3778520459805163,0.3778520459805163,0.12552467872157716,0.0,4.90947518020505,4.873508131077244,5.017776381783506,4.909869945743708,4.874046113777638,5.017739768214767,24863.176914596494,21133.700377407018,0.85,1.0614616509001478,0.6593650708335329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537228489317386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.053548556207,1539.603987150587,0.3778520459805163,0.12552467872157716,6.112874298809886,3.4602119467518406
5380.0,-30.370990794331522,5.0169626097626985,35.01373545464841,24.130014201533072,4.987744156073989,-26.83516944298262,-40.38064634716136,1.451922804727006,-0.13349145396313133,-5.0434846578620105,40.02732419532601,42228.81471437591,25752.1334201273,25752.1334201273,67980.94813450321,77492.0539123812,77492.0539123812,25752.1334201273,103244.1873325085,103244.1873325085,103244.1873325085,128107.32828669452,91805.82433773206,56542.58513973469,39181.37688666374,24863.140954186023,0.0,64044.51784084976,21133.66981105812,1539.601655598788,0.0,0.8865983484015489,2.813430194524907,0.0014959135982669303,354055.2776878983,1555711.705630908,4.3939797078869605,1555711.705630908,4.3939797078869605,0.85,0.09574732297168018,4.027634451161993,1.2680297885229819,1.0,0.0,4.027634451164016,1.2849645073167826,1.2852530963994289,3.1344324518132853,19374.88409966271,1975.6883440994338,4632.441516551485,4632.441516551485,5.559084411128819,5.0169626097626985,-2.388318840780505,7.405281450543203,3.4602349045735306,3.4602349045735306,0.9886385441638659,0.0,0.0,0.0002245774552847896,7.55257330001247e-05,0.0001490517222846649,0.000600325851678746,0.09574732297184142,0.07187123849216699,0.023876084479674427,0.09574733419887556,0.07187123849204595,0.02387608447963422,0.37785166101224393,0.37785166101224393,0.1255247351845325,0.0,4.909571772687229,4.8736437895441895,5.017755146056686,4.909993203898864,4.874221624999564,5.017705478914593,24863.140954186023,21133.66981105812,0.85,1.061463969538118,0.659366580279584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537219810397366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.044066239036,1539.601655598788,0.37785166101224393,0.1255247351845325,6.112874298809886,3.4602349045735306
5381.0,-30.370846411566397,5.016944825250958,35.013730048404625,24.130000511091225,4.987748097036328,-26.835039084273646,-40.38050113068891,1.451940769745447,-0.13327134944529462,-5.043467887608639,40.02731344103185,42228.83609703172,25752.134141408842,25752.134141408842,67980.97023844057,77491.98302886651,77491.98302886651,25752.134141408842,103244.11717027535,103244.11717027535,103244.11717027535,128107.21964068129,91805.69677146776,56542.54983964032,39181.27436869715,24863.102470405942,0.0,64044.37683910309,21133.63709984505,1539.599221415752,0.0,0.8865984728649565,2.813429260735941,0.0014959135982669303,354055.50920412096,1555711.241671259,4.393975524257007,1555711.241671259,4.393975524257007,0.85,0.09574720510303447,4.027634451161993,1.268029317068868,1.0,0.0,4.027634451161436,1.2849644162604918,1.2852530096726853,3.1344326739282242,19374.857177824106,1975.685598835903,4632.441516551485,4632.441516551485,5.5590845668310624,5.016944825250958,-2.388287744340077,7.4052325695910355,3.4602578420394834,3.4602578420394834,0.9886450977255666,0.0,0.0,0.00022458084041438627,7.552697819892383e-05,0.00014905386221546245,0.0006003344705377494,0.09574720510320339,0.07187112384117907,0.02387608126202432,0.09574716448021087,0.07187112384105228,0.0238760812619822,0.3778512769396604,0.3778512769396604,0.1255247909175172,0.0,4.909690385254123,4.873804501885161,5.017746793770641,4.910196538163348,4.874479195067465,5.017745295045586,24863.102470405942,21133.63709984505,0.85,1.0614666516191933,0.6593683658304936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537211133563355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.034588044424,1539.599221415752,0.3778512769396604,0.1255247909175172,6.112874298809886,3.4602578420394834
5382.0,-30.370702110928175,5.016927129191052,35.01372465064304,24.129980534222,4.9877584905549694,-26.834908154199304,-40.380352072510846,1.4519645338280334,-0.13328818881262805,-5.043446648830201,40.027302875606544,42228.841109655186,25752.12352718867,25752.12352718867,67980.96463684386,77491.86059042026,77491.86059042026,25752.12352718867,103243.98411760892,103243.98411760892,103243.98411760892,128107.04769294887,91805.52029569882,56542.50081494158,39181.13275639693,24863.063575339933,0.0,64044.196331736865,21133.604039038943,1539.5966564091427,0.0,0.8865986194197557,2.813431959504205,0.0014959135982669303,354055.8024092693,1555710.785859852,4.393970598062773,1555710.785859852,4.393970598062773,0.85,0.09574708344588484,4.027634451161993,1.2680287978099662,1.0,0.0,4.027634451161605,1.2849642980721225,1.285252895805355,3.134432962226885,19374.819934026185,1975.6818010254456,4632.441516551485,4632.441516551485,5.559082275551155,5.016927129191052,-2.3882533677950093,7.405180496986062,3.4602807480613795,3.4602807480613795,0.9886516423032513,0.0,0.0,0.00022458422366544755,7.552825635923213e-05,0.00014905596730621542,0.000600342949073789,0.09574708344605154,0.07187100643061076,0.02387607701544078,0.09574711263515058,0.07187100643048563,0.023876077015399212,0.37785089519400195,0.37785089519400195,0.12552484683396364,0.0,4.909775961760147,4.8739297955621055,5.017712582941158,4.910158460017556,4.874471298355957,5.017616152756204,24863.063575339933,21133.604039038943,0.85,1.0614695558784948,0.6593703025160585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537202458271115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.025114152675,1539.5966564091427,0.37785089519400195,0.12552484683396364,6.112874298809886,3.4602807480613795
5383.0,-30.370557869688565,5.01690936539636,35.013719255450845,24.12995696011933,4.987758472368196,-26.834778318822064,-40.380203154031165,1.4519789215035985,-0.13315257972084282,-5.043432804742818,40.0272921549216,42228.84653318683,25752.131655363093,25752.131655363093,67980.97818854993,77491.7657085251,77491.7657085251,25752.131655363093,103243.89736388819,103243.89736388819,103243.89736388819,128106.92360738624,91805.3671853325,56542.44801000207,39181.02130592271,24863.026243498047,0.0,64044.04754942076,21133.57230697334,1539.5943518144559,0.0,0.8865987288463912,2.813431793854259,0.0014959135982669303,354055.99352948286,1555710.3233503702,4.393966919870326,1555710.3233503702,4.393966919870326,0.85,0.09574696908338583,4.027634451161993,1.268028295584955,1.0,0.0,4.027634451161585,1.2849642237622285,1.285252825824625,3.1344331434921506,19374.78762130939,1975.6785060453255,4632.441516551485,4632.441516551485,5.559084030171133,5.01690936539636,-2.388224455458502,7.4051338208548625,3.460303651125393,3.460303651125393,0.9886581860358266,0.0,0.0,0.00022458760557079275,7.552953334161165e-05,0.0001490580722291811,0.0006003514269340426,0.09574696908355308,0.07187089469096963,0.023876074392583452,0.09574697549297174,0.07187089469084408,0.023876074392541743,0.37785051326829283,0.37785051326829283,0.12552490132285965,0.0,4.909871585316296,4.874055180956589,5.017718406594213,4.91028022502195,4.8745830098991405,5.017768043695469,24863.026243498047,21133.57230697334,0.85,1.0614722334045357,0.659371918999969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45371937879234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.015643428409,1539.5943518144559,0.37785051326829283,0.12552490132285965,6.112874298809886,3.460303651125393
5384.0,-30.370413631500227,5.0168916711140445,35.01371384754759,24.12994784479963,4.987766598189089,-26.834647671719008,-40.380057867709525,1.4520006384097413,-0.1329402577693486,-5.043412533440678,40.02728099430035,42228.867123090895,25752.123313877913,25752.123313877913,67980.9904369688,77491.69649352792,77491.69649352792,25752.123313877913,103243.81980740585,103243.81980740585,103243.81980740585,128106.80394461664,91805.24304025716,56542.413669827845,39180.92152269924,24862.9841372108,0.0,64043.90565991004,21133.536516629178,1539.5916307475113,0.0,0.8865988726273161,2.813431370683379,0.0014959135982669303,354056.2733787428,1555709.8418613595,4.393962086917122,1555709.8418613595,4.393962086917122,0.85,0.09574684636876585,4.027634451161993,1.268027809844353,1.0,0.0,4.027634451161846,1.2849641151562172,1.2852527215400424,3.1344334084164993,19374.76142148532,1975.6758344067873,4632.441516551485,4632.441516551485,5.559082229503996,5.0168916711140445,-2.38819084518195,7.405082516295995,3.460326504262646,3.460326504262646,0.9886647155036131,0.0,0.0,0.00022459098745151838,7.55307791973175e-05,0.0001490602082542009,0.0006003600300620008,0.09574684636894144,0.07187077649891725,0.02387606987002419,0.09574680739654261,0.07187077649878544,0.023876069869980403,0.37785013128763656,0.37785013128763656,0.12552495707566672,0.0,4.909984052394577,4.874210030548511,5.017703059082066,4.910472275671339,4.874867920501629,5.0176802411913854,24862.9841372108,21133.536516629178,0.85,1.0614747763505512,0.6593737013375991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453718512115455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15440.006176324212,1539.5916307475113,0.37785013128763656,0.12552495707566672,6.112874298809886,3.460326504262646
5385.0,-30.370269448388672,5.016874053760482,35.013708463968996,24.12993317646908,4.987776970841275,-26.834516849536868,-40.37990880953146,1.4520243719913513,-0.1328742517737851,-5.0433918511953015,40.027270887002565,42228.87169931448,25752.114082427528,25752.114082427528,67980.985781742,77491.59545148036,77491.59545148036,25752.114082427528,103243.70953390788,103243.70953390788,103243.70953390788,128106.65752407971,91805.0879998184,56542.36424766022,39180.80416906464,24862.94799017183,0.0,64043.75215923647,21133.505791646054,1539.5892372466114,0.0,0.8865990146843286,2.8134329167006413,0.0014959135982669303,354056.5589013337,1555709.4058146914,4.393957311911363,1555709.4058146914,4.393957311911363,0.85,0.09574672711931125,4.027634451161993,1.2680272916844122,1.0,0.0,4.027634451162189,1.284963997116026,1.285252607817561,3.134433696353842,19374.728701442193,1975.6724978909408,4632.441516551485,4632.441516551485,5.559080236721068,5.016874053760482,-2.388156921226816,7.405030974987298,3.4603493487631414,3.4603493487631414,0.9886712425037547,0.0,0.0,0.00022459436808778258,7.553205741710142e-05,0.00014906231067068117,0.0006003684978270475,0.09574672711947096,0.07187066103307219,0.023876066086398775,0.09574672650057738,0.0718706610329523,0.023876066086358946,0.3778497511341074,0.3778497511341074,0.125525012559101,0.0,4.910082934497552,4.8743533578871165,5.0176679148517,4.910517599421496,4.874965939032961,5.017566692038088,24862.94799017183,21133.505791646054,0.85,1.0614772478151515,0.6593753531853954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537176454578926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.996713966928,1539.5892372466114,0.3778497511341074,0.125525012559101,6.112874298809886,3.4603493487631414
5386.0,-30.370125313518333,5.0168564043568695,35.01370309050857,24.129903909657173,4.987779651468795,-26.834386840017256,-40.379759891051776,1.4520411779695945,-0.13289050293087712,-5.043376319879209,40.027260414557404,42228.87656291959,25752.11792843352,25752.11792843352,67980.9944913531,77491.4666257287,77491.4666257287,25752.11792843352,103243.58455416223,103243.58455416223,103243.58455416223,128106.49601309483,91804.90208110302,56542.312018301614,39180.6556253349,24862.9114589326,0.0,64043.5670842675,21133.47474009271,1539.5869359239969,0.0,0.8865991318105978,2.8134349419297253,0.0014959135982669303,354056.7733144197,1555708.9540150198,4.393953374911074,1555708.9540150198,4.393953374911074,0.85,0.09574661217399695,4.027634451161993,1.2680267498968174,1.0,0.0,4.027634451160742,1.2849639114948967,1.2852525265200292,3.134433905210877,19374.68946478604,1975.6684968654984,4632.441516551485,4632.441516551485,5.559081066954105,5.0168564043568695,-2.3881268038519625,7.404983208208832,3.4603721869800066,3.4603721869800066,0.9886777677085733,0.0,0.0,0.0002245977476398077,7.553333445890143e-05,0.00014906441318090626,0.000600376965969664,0.09574661217416115,0.07187054904287983,0.023876063131281326,0.09574666495313043,0.07187054904275657,0.02387606313124038,0.3778493718464963,0.3778493718464963,0.12552506661580454,0.0,4.9101576405086576,4.87445569472942,5.017659241819615,4.910485816948324,4.874894533030442,5.017654102580764,24862.9114589326,21133.47474009271,0.85,1.0614804512981733,0.6593773346096652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537167791322472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.987255314212,1539.5869359239969,0.3778493718464963,0.12552506661580454,6.112874298809886,3.4603721869800066
5387.0,-30.369981187766264,5.016838695958244,35.01369768819786,24.12988047525289,4.9877786879652275,-26.83425720309553,-40.37961100749669,1.4520547032963638,-0.1327287995875963,-5.043362170480943,40.02724882730915,42228.88161406593,25752.125007835057,25752.125007835057,67981.00662190099,77491.37618636862,77491.37618636862,25752.125007835057,103243.50119420368,103243.50119420368,103243.50119420368,128106.37012318746,91804.75307732983,56542.25850503486,39180.5495247722,24862.86892898377,0.0,64043.41845375597,21133.438589636204,1539.5843275160905,0.0,0.8865992459343597,2.813434469261035,0.0014959135982669303,354056.9686499286,1555708.4541208996,4.393949538835644,1555708.4541208996,4.393949538835644,0.85,0.09574649467753876,4.027634451161993,1.268026261408814,1.0,0.0,4.027634451161262,1.2849638412254953,1.2852524605774585,3.1344340766202095,19374.658018732844,1975.6652902604708,4632.441516551485,4632.441516551485,5.559082595176645,5.016838695958244,-2.3880977593767625,7.404936455335006,3.4603949861661847,3.4603949861661847,0.988684281761767,0.0,0.0,0.0002246011270248879,7.55346112211642e-05,0.00014906651580372368,0.0006003854345657611,0.09574649467771933,0.07187043499421147,0.02387605968350785,0.0957464989754183,0.07187043499407594,0.023876059683462826,0.37784899086041446,0.37784899086041446,0.1255251211136133,0.0,4.910247441294246,4.87456759479187,5.017682324079146,4.910633370893322,4.875042062152886,5.017801576530815,24862.86892898377,21133.438589636204,0.85,1.0614831041692168,0.6593789437482678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537159130974475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.97780050117,1539.5843275160905,0.37784899086041446,0.1255251211136133,6.112874298809886,3.4603949861661847
5388.0,-30.369837122598913,5.01682106768047,35.01369227207996,24.129871290083997,4.987787345586941,-26.83412665854485,-40.37946575609965,1.4520768815347562,-0.13253008088418028,-5.0433414916179755,40.02723762052546,42228.9015272191,25752.115393332813,25752.115393332813,67981.01692055192,77491.30448839572,77491.30448839572,25752.115393332813,103243.41988172854,103243.41988172854,103243.41988172854,128106.24628986685,91804.62673444548,56542.22377327659,39180.4477346321,24862.82640813831,0.0,64043.27414277041,21133.402446917564,1539.5815731288292,0.0,0.8865993919594541,2.813434272261764,0.0014959135982669303,354057.2541262636,1555707.9706407993,4.39394463045235,1555707.9706407993,4.39394463045235,0.85,0.09574637160402846,4.027634451161993,1.2680257685249678,1.0,0.0,4.02763445116129,1.2849637304687935,1.2852523541367271,3.1344343467909326,19374.631355078778,1975.662571324436,4632.441516551485,4632.441516551485,5.559080519704734,5.01682106768047,-2.3880639361820046,7.404885003862475,3.4604177381398604,3.4604177381398604,0.9886907823256744,0.0,0.0,0.00022460450503623166,7.553585685480879e-05,0.00014906864818142287,0.0006003940230036453,0.09574637160420488,0.07187031640093051,0.023876055203274366,0.09574633674593293,0.07187031640079809,0.023876055203230374,0.37784860916394925,0.37784860916394925,0.12552517788501194,0.0,4.910352409354175,4.874709335374405,5.017676375741871,4.9108114107338,4.875315563225627,5.0176919299908604,24862.82640813831,21133.402446917564,0.85,1.061485656854507,0.6593807404830528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537150471184213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.968350309951,1539.5815731288292,0.37784860916394925,0.12552517788501194,6.112874298809886,3.4604177381398604
5389.0,-30.369693131758222,5.01680350381382,35.013686880616596,24.129856761451833,4.987796807235025,-26.833996100540347,-40.379316767770774,1.4520997760190353,-0.13244500747367738,-5.0433214934445765,40.02722750640692,42228.90544245699,25752.107663997947,25752.107663997947,67981.01310645494,77491.20773310917,77491.20773310917,25752.107663997947,103243.31539710712,103243.31539710712,103243.31539710712,128106.10583286968,91804.47568955639,56542.17339891193,39180.33587849385,24862.790435762574,0.0,64043.12631425642,21133.371870398187,1539.5792055104948,0.0,0.8865995305539842,2.8134354881089285,0.0014959135982669303,354057.5302056991,1555707.5343002684,4.393939971835761,1555707.5343002684,4.393939971835761,0.85,0.09574625329970982,4.027634451161993,1.2680252635525542,1.0,0.0,4.027634451161483,1.2849636163640357,1.2852522443450078,3.134434625128675,19374.599478264416,1975.6593207939936,4632.441516551485,4632.441516551485,5.559078851181809,5.01680350381382,-2.388030602754889,7.4048341065687096,3.4604404847693293,3.4604404847693293,0.9886972813626655,0.0,0.0,0.00022460788135155395,7.553713455502467e-05,0.0001490707467965293,0.0006004024754581477,0.09574625329986955,0.07187020143959869,0.02387605186027086,0.09574624584876136,0.07187020143947878,0.023876051860231028,0.3778482287841023,0.3778482287841023,0.1255252347294811,0.0,4.910449657392974,4.874846716279251,5.017652586739359,4.910876485970903,4.875434212950381,5.017595483106561,24862.790435762574,21133.371870398187,0.85,1.061488047489679,0.6593823236430068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537141815044043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.958903709212,1539.5792055104948,0.3778482287841023,0.1255252347294811,6.112874298809886,3.4604404847693293
5390.0,-30.369549206104708,5.016785957133937,35.01368150650547,24.12984272176402,4.987802934600125,-26.83386593465744,-40.37917155129833,1.452119663154745,-0.13228265535138917,-5.043303707518047,40.027217228899985,42228.924989269886,25752.105601585998,25752.105601585998,67981.03059085588,77491.12662393293,77491.12662393293,25752.105601585998,103243.23222551892,103243.23222551892,103243.23222551892,128105.98638625555,91804.33896723608,56542.137332580765,39180.224038505905,24862.754160736626,0.0,64042.97819924253,21133.34103662613,1539.5768721558038,0.0,0.8865996584648943,2.813435431153149,0.0014959135982669303,354057.77574469417,1555707.0909109751,4.393935672331548,1555707.0909109751,4.393935672331548,0.85,0.09574613683974417,4.027634451161993,1.2680248074838896,1.0,0.0,4.027634451164221,1.2849635163348385,1.2852521486301058,3.1344348691316957,19374.570624113505,1975.656378489444,4632.441516551485,4632.441516551485,5.559078405971235,5.016785957133937,-2.3879989035732914,7.404784860707228,3.460463221449024,3.460463221449024,0.988703777556864,0.0,0.0,0.00022461125618509492,7.55383799276299e-05,0.000149072876257465,0.0006004110521483748,0.09574613683990593,0.07187008805139092,0.02387604878851502,0.09574611261282803,0.07187008805126949,0.023876048788474682,0.37784784928755655,0.37784784928755655,0.12552529054610745,0.0,4.910557209334115,4.8749964837023185,5.017632830363425,4.911021052166632,4.875629326088813,5.017587647767982,24862.754160736626,21133.34103662613,0.85,1.0614907754502263,0.6593841538395127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537133163379636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.949460421634,1539.5768721558038,0.37784784928755655,0.12552529054610745,6.112874298809886,3.460463221449024
5391.0,-30.36940535886478,5.016768449906858,35.01367613990068,24.129823268763744,4.98781009526429,-26.833735736008787,-40.37902259789405,1.4521404724101834,-0.1322295653737342,-5.043284875449516,40.027206699314725,42228.92850894434,25752.1008672494,25752.1008672494,67981.02937619374,77491.0193822086,77491.0193822086,25752.1008672494,103243.120249458,103243.120249458,103243.120249458,128105.83629361677,91804.17656239792,56542.08568914125,39180.10097028519,24862.716044158755,0.0,64042.81701444394,21133.30863753494,1539.57440679143,0.0,0.8865997926216453,2.813436930934259,0.0014959135982669303,354058.03572607646,1555706.6366466887,4.393931162885087,1555706.6366466887,4.393931162885087,0.85,0.09574601854446232,4.027634451161993,1.268024248112925,1.0,0.0,4.02763445116347,1.284963411994423,1.2852520486007137,3.1344351236511887,19374.53634987285,1975.6528834895557,4632.441516551485,4632.441516551485,5.559077383975257,5.016768449906858,-2.3879664488476635,7.404734898754522,3.460485934040282,3.460485934040282,0.9887102668686519,0.0,0.0,0.00022461462922664164,7.553965736778648e-05,0.00014907497185885518,0.0006004194924647297,0.09574601854462814,0.07186997344380912,0.023876045100819015,0.09574602482008622,0.07186997344368466,0.02387604510077767,0.3778474713406878,0.3778474713406878,0.1255253457692462,0.0,4.910649704773164,4.87512778181673,5.017608298242237,4.911055310075767,4.875688733198103,5.017546003237612,24862.716044158755,21133.30863753494,0.85,1.0614934280742458,0.6593858683546073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537124515641833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.940020627835,1539.57440679143,0.3778474713406878,0.1255253457692462,6.112874298809886,3.460485934040282
5392.0,-30.369261560119195,5.016750868822818,35.013670761075126,24.129799869284057,4.987808944296025,-26.83360641220482,-40.37887378418816,1.452153796383564,-0.13207007288542627,-5.043271455812456,40.02719561014861,42228.93235267344,25752.109730084838,25752.109730084838,67981.04208275827,77490.92984451969,77490.92984451969,25752.109730084838,103243.03957460453,103243.03957460453,103243.03957460453,128105.7160661409,91804.02851631975,56542.03102448123,39179.99721315392,24862.67649153638,0.0,64042.6737046903,21133.27501780592,1539.5719843502775,0.0,0.8865999012197701,2.8134364021714378,0.0014959135982669303,354058.22098759,1555706.1582412384,4.393927512548189,1555706.1582412384,4.393927512548189,0.85,0.09574590417305692,4.027634451161993,1.268023762921803,1.0,0.0,4.0276344511619095,1.2849633426826312,1.2852519836064118,3.1344352927247394,19374.50510593352,1975.6496974944064,4632.441516551485,4632.441516551485,5.559079297185689,5.016750868822818,-2.3879380154369847,7.404688884259803,3.46050862928867,3.46050862928867,0.9887167512253343,0.0,0.0,0.00022461800117770577,7.554093362982169e-05,0.00014907706754788407,0.0006004279331340614,0.09574590417322965,0.07186986190307325,0.023876042270156404,0.09574586790172358,0.07186986190294359,0.023876042270113328,0.3778470936129342,0.3778470936129342,0.12552540021469544,0.0,4.910754971983351,4.87526268660713,5.017624144116837,4.911201382927004,4.875827787700132,5.017713062371115,24862.67649153638,21133.27501780592,0.85,1.0614960018101107,0.6593874038956733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537115872625324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.93058406067,1539.5719843502775,0.3778470936129342,0.12552540021469544,6.112874298809886,3.46050862928867
5393.0,-30.369117843268878,5.016733350848545,35.01366536434198,24.12978565497326,4.987816323601006,-26.83347630902359,-40.37872860264031,1.452174789357625,-0.13193217792655787,-5.043251631013231,40.027184330901235,42228.95104513419,25752.102156912737,25752.102156912737,67981.05320204693,77490.84287653264,77490.84287653264,25752.102156912737,103242.94503344537,103242.94503344537,103242.94503344537,128105.5786961267,91803.8865265114,56541.99469512065,39179.879812656385,24862.63366268132,0.0,64042.513475337706,21133.23861327912,1539.569229188057,0.0,0.886600043153763,2.813436904209206,0.0014959135982669303,354058.4946741401,1555705.6716354734,4.393922741685033,1555705.6716354734,4.393922741685033,0.85,0.09574578253882703,4.027634451161993,1.2680232887202876,1.0,0.0,4.02763445116196,1.2849632374886781,1.2852518827194799,3.1344355493263523,19374.475140121438,1975.6466418319649,4632.441516551485,4632.441516551485,5.559077662373448,5.016733350848545,-2.3879049036965836,7.404638254545128,3.4605312730781623,3.4605312730781623,0.988723220879475,0.0,0.0,0.0002246213712550001,7.554217876081068e-05,0.0001490791924941894,0.0006004364916410077,0.0957457825390045,0.07186974467492671,0.02387603786407778,0.09574572897126762,0.0718697446747935,0.023876037864033525,0.37784671636680983,0.37784671636680983,0.12552545647123672,0.0,4.910860366333338,4.875404755403281,5.017618921161443,4.911319453086662,4.876010674765837,5.017635751743114,24862.63366268132,21133.23861327912,0.85,1.0614988312135176,0.6593893455071255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537107232532407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.92115131691,1539.569229188057,0.37784671636680983,0.12552545647123672,6.112874298809886,3.4605312730781623
5394.0,-30.368974090898384,5.016715942139111,35.01365999658445,24.12976532885807,4.987828909450448,-26.83334565324011,-40.37857957938684,1.4522004717940853,-0.1320095185350283,-5.043229549429241,40.02717438141309,42228.9538822299,25752.089045132077,25752.089045132077,67981.04292736198,77490.71019082142,77490.71019082142,25752.089045132077,103242.7992359535,103242.7992359535,103242.7992359535,128105.39705404459,91803.70091226185,56541.94460367791,39179.72923175993,24862.597818091082,0.0,64042.32704985101,21133.20814537742,1539.5668168766122,0.0,0.8866001917699484,2.813440495722797,0.0014959135982669303,354058.79951639153,1555705.2423978595,4.393917746212763,1555705.2423978595,4.393917746212763,0.85,0.09574566320081396,4.027634451161993,1.2680227386904885,1.0,0.0,4.027634451160919,1.2849631103492318,1.2852517598832545,3.1344358594600807,19374.43596772036,1975.642647358717,4632.441516551485,4632.441516551485,5.559074831947934,5.016715942139111,-2.387870112780245,7.404586054919356,3.4605539066039617,3.4605539066039617,0.9887296876011319,0.0,0.0,0.0002246247422118302,7.554345685943302e-05,0.00014908128535239717,0.0006004449209088266,0.0957456632009714,0.07186962918768168,0.023876034013289717,0.09574571722382733,0.0718696291875635,0.023876034013250457,0.3778463400305417,0.3778463400305417,0.12552551290903988,0.0,4.910923939895895,4.875502755167474,5.017578649598022,4.911220030894185,4.875936683157306,5.017459579952799,24862.597818091082,21133.20814537742,0.85,1.0615017607721382,0.6593913092720471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453709859736995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.91172172581,1539.5668168766122,0.3778463400305417,0.12552551290903988,6.112874298809886,3.4605539066039617
5395.0,-30.36883041022643,5.016698478488172,35.013654643747465,24.129752057511382,4.987830260433442,-26.833216185538273,-40.37843450261278,1.452216035747192,-0.13173864858191564,-5.043215215169601,40.027164080489364,42228.97280639661,25752.09563811279,25752.09563811279,67981.06844450941,77490.65150512349,77490.65150512349,25752.09563811279,103242.74714323628,103242.74714323628,103242.74714323628,128105.30959183857,91803.5847786205,56541.906079901324,39179.642998576855,24862.562448602293,0.0,64042.20544717915,21133.178081311948,1539.564615623801,0.0,0.8866003021721779,2.8134386111894307,0.0014959135982669303,354058.9974048405,1555704.7979988193,4.393914035236294,1555704.7979988193,4.393914035236294,0.85,0.09574555044716827,4.027634451161993,1.268022305699997,1.0,0.0,4.027634451161336,1.2849630305612245,1.2852516844070037,3.1344360540885527,19374.41145864528,1975.6401481285945,4632.441516551485,4632.441516551485,5.559076255167351,5.016698478488172,-2.387841035172687,7.4045395136608585,3.4605765438946965,3.4605765438946965,0.9887361553984847,0.0,0.0,0.0002246281115339276,7.554470113026356e-05,0.00014908341040366404,0.0006004534798385195,0.09574555044732927,0.07186951883849466,0.023876031608834614,0.09574552811688096,0.07186951883837381,0.02387603160879447,0.3778459618433498,0.3778459618433498,0.1255255673620883,0.0,4.911029049218882,4.875644226871032,5.017574083574743,4.91147656658768,4.8762373325050135,5.017583094514805,24862.562448602293,21133.178081311948,0.85,1.0615041747832836,0.6593928568126265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537089960083094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.902297636854,1539.564615623801,0.3778459618433498,0.1255255673620883,6.112874298809886,3.4605765438946965
5396.0,-30.368686787366716,5.016681070644715,35.013649281190325,24.129732604511105,4.987837633588389,-26.833086167590153,-40.3782855492085,1.4522370138137222,-0.13168850015392763,-5.04319570321584,40.02715309169398,42228.97547730763,25752.08894121482,25752.08894121482,67981.06441852245,77490.54328186584,77490.54328186584,25752.08894121482,103242.63222308067,103242.63222308067,103242.63222308067,128105.15359602039,91803.42156893716,56541.85376438652,39179.519782834046,24862.521372939715,0.0,64042.04115577376,21133.143166998758,1539.5619652765504,0.0,0.8866004414583311,2.8134402289104714,0.0014959135982669303,354059.26677293977,1555704.3239239566,4.3939093533785085,1555704.3239239566,4.3939093533785085,0.85,0.09574542997096175,4.027634451161993,1.2680217435816306,1.0,0.0,4.02763445116141,1.2849629254413404,1.2852515835915024,3.1344363105096122,19374.377014548503,1975.636635808202,4632.441516551485,4632.441516551485,5.559074809515431,5.016681070644715,-2.3878081786761074,7.4044892493208225,3.4605991355968952,3.4605991355968952,0.9887426101705415,0.0,0.0,0.00022463147954686086,7.554597866925949e-05,0.00014908550087760136,0.0006004618995033688,0.0957454299711348,0.07186940267177302,0.023876027299361773,0.09574543338689138,0.07186940267164313,0.023876027299318616,0.37784558487804976,0.37784558487804976,0.12552562236662138,0.0,4.91111729667233,4.875767837724368,5.017555664849056,4.911507203061888,4.876299331234691,5.017519117013194,24862.521372939715,21133.143166998758,0.85,1.0615068350674135,0.6593945901035736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537081327114023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.892876903286,1539.5619652765504,0.37784558487804976,0.12552562236662138,6.112874298809886,3.4605991355968952
5397.0,-30.36854320678398,5.0166636523963835,35.013643920930974,24.12970847161489,4.987841235860308,-26.832956564824542,-40.37814043750984,1.4522545939027878,-0.13164143601505884,-5.043179324661156,40.027142433508395,42228.993891845166,25752.090189799783,25752.090189799783,67981.08408164495,77490.43146079185,77490.43146079185,25752.090189799783,103242.52165059163,103242.52165059163,103242.52165059163,128105.00494980947,91803.25325180868,56541.81568286993,39179.37507659861,24862.483299217838,0.0,64041.858375816446,21133.110804335163,1539.559557454657,0.0,0.88660056357512,2.8134415215979365,0.0014959135982669303,354059.49288369296,1555703.8641122507,4.393905248639366,1555703.8641122507,4.393905248639366,0.8500000000000001,0.09574531399925769,4.027634451161993,1.2680212776223203,1.0,0.0,4.0276344511604325,1.2849628362237835,1.285251498680686,3.1344365281398363,19374.34149256632,1975.633013574087,4632.441516551485,4632.441516551485,5.559075079046078,5.0166636523963835,-2.3877776440427287,7.404441296439112,3.460621715028266,3.460621715028266,0.9887490614366474,0.0,0.0,0.0002246348466148923,7.554722327804196e-05,0.00014908762333685035,0.0006004704479933612,0.09574531399942476,0.07186928994315946,0.023876024056265314,0.09574534082386049,0.07186928994303404,0.02387602405622365,0.3778452079010194,0.3778452079010194,0.12552567696890085,0.0,4.9111952222301625,4.875872810128556,5.017551974000639,4.91153788864608,4.876323799971374,5.017568375468045,24862.483299217838,21133.110804335163,0.85,1.061510171717878,0.6593967596010881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537072697628366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.883459800902,1539.559557454657,0.3778452079010194,0.12552567696890085,6.112874298809886,3.460621715028266
5398.0,-30.368399682332406,5.016646280082416,35.01363855861792,24.12969429222869,4.987848277037393,-26.83282666866673,-40.377995325811185,1.452275263373581,-0.13149795714730317,-5.043160308486761,40.02713165317103,42229.01188837937,25752.0846776761,25752.0846776761,67981.09656605546,77490.34609210816,77490.34609210816,25752.0846776761,103242.43076978426,103242.43076978426,103242.43076978426,128104.87437081095,91803.11280198352,56541.77859826207,39179.26022635716,24862.44360102669,0.0,64041.703827383855,21133.077060872685,1539.5569995979472,0.0,0.8866006995784045,2.8134418559865124,0.0014959135982669303,354059.75540770264,1555703.39903082,4.3939006771312235,1555703.39903082,4.3939006771312235,0.8499999999999999,0.09574519461159585,4.027634451161993,1.2680208089156082,1.0,0.0,4.027634451162543,1.284962732552534,1.2852513993112973,3.1344367810272886,19374.311851755356,1975.6299910525365,4632.441516551485,4632.441516551485,5.559073889150069,5.016646280082416,-2.387745189014004,7.404391469096419,3.4606442623077607,3.4606442623077607,0.9887555035165031,0.0,0.0,0.0002246382124130832,7.554846790578362e-05,0.0001490897445072996,0.0006004789912925394,0.09574519461176541,0.07186917452042287,0.023876020091342542,0.09574520781740194,0.07186917452029559,0.023876020091300257,0.37784482986627943,0.37784482986627943,0.12552573213058954,0.0,4.911281453135814,4.875992256399456,5.017538008750762,4.91166235133943,4.876506150242449,5.017518331422593,24862.44360102669,21133.077060872685,0.85,1.0615129283457188,0.6593986319008972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537064070692685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.874046638999,1539.5569995979472,0.37784482986627943,0.12552573213058954,6.112874298809886,3.4606442623077607
5399.0,-30.368256206541812,5.016628892999861,35.01363319624614,24.12967550279575,4.987851444106784,-26.832697203748566,-40.3778464422561,1.4522924413154734,-0.13135358110935158,-5.043144176192852,40.02712092683444,42229.01426678516,25752.086449906645,25752.086449906645,67981.10071669181,77490.2576102949,77490.2576102949,25752.086449906645,103242.34406020155,103242.34406020155,103242.34406020155,128104.74925541262,91802.9676902367,56541.724346734656,39179.15927055783,24862.405195211075,0.0,64041.564465768904,21133.044415929413,1539.5545808621498,0.0,0.8866008206868539,2.8134418421709304,0.0014959135982669303,354059.97811899346,1555702.9362791763,4.39389660628723,1555702.9362791763,4.39389660628723,0.85,0.09574507856734019,4.027634451161993,1.2680202616332101,1.0,0.0,4.027634451160891,1.2849626452216765,1.2852513162845645,3.1344369940553114,19374.28122708316,1975.6268682050609,4632.441516551485,4632.441516551485,5.559074271719504,5.016628892999861,-2.387714876294936,7.404343769294797,3.4606667944137075,3.4606667944137075,0.9887619412610593,0.0,0.0,0.00022464157711656963,7.554974490456409e-05,0.00014909183221200554,0.0006004873998039368,0.09574507856750833,0.07186906163765572,0.02387601692985261,0.0957450700044569,0.07186906163752951,0.02387601692981068,0.3778444519334347,0.3778444519334347,0.1255257871140313,0.0,4.911377182283559,4.876119320007831,5.017539207427262,4.911790595083517,4.876658207386811,5.017574698389524,24862.405195211075,21133.044415929413,0.85,1.0615153031283089,0.6594001039646237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537055447139395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.864637138617,1539.5545808621498,0.3778444519334347,0.1255257871140313,6.112874298809886,3.4606667944137075
5400.0,-30.368112726917097,5.016611564346991,35.01362783304366,24.129655945021682,4.987859307091304,-26.832567265752445,-40.37769752377642,1.4523138459285774,-0.13131722301790205,-5.043124605412514,40.027110177894826,42229.01637462115,25752.079438344437,25752.079438344437,67981.09581296559,77490.14709891971,77490.14709891971,25752.079438344437,103242.22653726416,103242.22653726416,103242.22653726416,128104.59203806717,91802.80244853202,56541.671724241285,39179.03413810082,24862.36550080302,0.0,64041.39963890384,21133.010675682566,1539.5520078658383,0.0,0.8866009594028726,2.8134436478331772,0.0014959135982669303,354060.248299798,1555702.4725525067,4.3938919435972,1555702.4725525067,4.3938919435972,0.85,0.0957449589278042,4.027634451161993,1.268019780837931,1.0,0.0,4.027634451163465,1.2849625381124403,1.2852512134751841,3.1344372553291944,19374.246354144547,1975.6233121549712,4632.441516551485,4632.441516551485,5.559072758141366,5.016611564346991,-2.387682051712332,7.404293616059323,3.4606892931106072,3.4606892931106072,0.9887683694601735,0.0,0.0,0.0002246449419564087,7.555102222286383e-05,0.00014909391973354488,0.0006004958075776063,0.09574495892797358,0.07186894597610413,0.02387601295186944,0.09574498641854479,0.071868945975977,0.0238760129518272,0.3778440746238554,0.3778440746238554,0.12552584286551027,0.0,4.91145581666035,4.876229076397465,5.017523951081785,4.911807382394613,4.876705263818508,5.017500164638136,24862.36550080302,21133.010675682566,0.85,1.0615179586373136,0.6594018340125078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537046826519642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15439.855231447546,1539.5520078658383,0.3778440746238554,0.12552584286551027,6.112874298809886,3.4606892931106072
