time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
23.0,-29.07910558036399,3.8018693684269125,34.96215463762348,23.876437253225617,4.583248906832205,-25.71274572630998,-39.29570781821383,1.2168890527798926,-5.528050622007527,-5.528050622007929,39.81517510136636,43310.460062086684,22656.651489008527,22656.651489008527,65967.11155109521,78107.47689272933,78107.47689272933,22656.651489008527,100764.12838173786,100764.12838173786,100764.12838173786,124778.87820382032,91736.01096873793,56938.994138102295,38663.35203403959,24014.749822082464,0.0,62678.101856122055,20412.537348770093,1516.5806774901062,0.0,0.884884147836834,2.8484695619913483,0.0014959135982669303,347415.1894732608,1546579.5378285756,4.4516750697442085,1546579.5378285756,4.4516750697442085,0.85,0.09530539954086166,4.027634451161993,1.2680431507853798,1.0,0.0,4.027634451160321,1.286001290224238,1.2863299141413094,3.1319054512454656,19360.150547160723,1974.1859398633298,4632.441516551485,4632.441516551485,4.890866168101082,3.8018693684269125,-3.3790770928160274,7.1809464612429394,3.139409540446168,3.139409540446168,0.8969741544131908,0.0,0.0,0.0002555260340416989,0.9949575175265606,0.00025682104968353844,198.16462841823696,0.23073015116494322,0.00042833342622781344,1213.8969299296232,0.008010836016823225,8.537737712333441e-05,0.00017014865691836447,0.0006852965924233471,0.09530539959079111,0.07174108823873847,0.02356431135205264,0.09530567820549106,0.07174108820115375,0.02356431133970791,0.37568631225589694,0.37568631225589694,0.12339918295020275,0.0,3.979039320256561e-13,8.097108191263715,3.979039320256561e-13,3.979039320256561e-13,8.847889010682763,3.979039320256561e-13,24014.749822082464,20412.537348770093,0.85,1.052474621878676,0.6909982717968406,42257.704602238395,25750.0,0.0,9625.11305624272,-9625.11305624272,0.18200855541564853,4.5502138853912095,7673.234797908687,1951.8782583340335,9625.11305624272,3.0922784796676424,0.9848947803877078,1.4474467847701762,1.4462903515742926,1.2717826729926716,0.00025422341398978715,0.0032296427031434966,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53096.71458841074,16124.88694375728,,,,,,,,,,,,,,,,,,,,2.0,15433.359962522462,1516.5806774901062,0.37568631225589694,0.12339918295020275,6.112874298809886,3.139409540446168
24.0,-29.03066171746593,3.749238973707427,34.957959302422076,23.878340748511278,4.5756906470593695,-25.669895037317193,-39.256421418953664,1.214923966907774,-5.540600891012218,-5.540600891012566,39.8021871078665,43358.129826903,22485.245374795846,22485.245374795846,65843.37520169884,78145.96965533907,78145.96965533907,22485.245374795846,100631.21503013492,100631.21503013492,100631.21503013492,124586.8903799165,91751.89265997811,56964.052831530316,38653.155364941995,23955.675349781573,0.0,62608.83071472357,20362.324047314338,1515.5806774901062,0.0,0.8848668864629871,2.8501996999521237,0.0014959135982669303,347244.51972887816,1546021.7761241717,4.452256805467443,1546021.7761241717,4.452256805467443,0.85,0.09529858742490385,4.027634451161993,1.2680950843682512,1.0,0.0,4.027634451162817,1.2860078243311024,1.2863381154048457,3.131889538274704,19363.50225092576,1974.5277185303607,4632.441516551485,4632.441516551485,4.8538649207889994,3.749238973707427,-3.4192268211084245,7.168465794815852,3.121083244697085,3.121083244697085,0.8917380699134528,0.0,0.0,0.00025682104968353844,0.9950092320196662,0.00025810921287860213,198.12489159580213,0.23045238762025114,0.0004259043505043976,1207.0129293294628,0.008436740367327623,8.575544779746787e-05,0.00017106560188607058,0.0006889897115650999,0.0952985875353565,0.07174334042531412,0.02355524711004238,0.0952988264577155,0.07174334034216243,0.02355524708274143,0.37575196519223025,0.37575196519223025,0.12336939957242392,0.0,3.410605131648481e-13,8.288140569314066,3.410605131648481e-13,3.410605131648481e-13,9.02846540555879,3.410605131648481e-13,23955.675349781573,20362.324047314338,0.85,1.05166275188421,0.6925241907880988,42257.704602238395,25750.0,0.0,9580.40199154241,-9580.40199154241,0.1817501138199555,4.543752845498884,7639.887094078799,1940.5148974636104,9580.40199154241,3.274145938136639,0.9834962869045204,1.4472159888078195,1.4459992768809504,1.2720421461627514,0.0002555260340416989,0.0032172251989470288,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53045.11952311026,16169.59800845759,,,,,,,,,,,,,,,,,,,,2.0,15434.369212440448,1515.5806774901062,0.37575196519223025,0.12336939957242392,6.112874298809886,3.121083244697085
25.0,-28.982717009702508,3.6983022497973215,34.95364017629031,23.878179571498208,4.565822996126053,-25.627724610852205,-39.217907132673986,1.2108305972815272,-5.555515413208411,-5.555515413208797,39.79019549192254,43406.8941138774,22325.610087779736,22325.610087779736,65732.50420165714,78185.45221501612,78185.45221501612,22325.610087779736,100511.06230279585,100511.06230279585,100511.06230279585,124415.39383706075,91768.03066003567,56989.47255892041,38642.84233457251,23904.331534264897,0.0,62547.1738688374,20318.68180412516,1514.9097897271824,0.0,0.884833731378045,2.8514534040312856,0.0014959135982669303,347041.78437376895,1545506.9382738997,4.453374227148875,1545506.9382738997,4.453374227148875,0.85,0.09529522068878947,4.027634451161993,1.2681500027282167,1.0,0.0,4.027634451161637,1.2860243486324003,1.2863563006456316,3.1318492962012026,19366.908046614335,1974.8750130385336,4632.441516551485,4632.441516551485,4.819404628857469,3.6983022497973215,-3.4602660727359953,7.158568322533316,3.103209524570752,3.103209524570752,0.8866312927345005,0.0,0.0,0.00025810921287860213,0.9950624652519139,0.0002593899598185107,198.085577673253,0.23017921872394953,0.00042345194993416034,1200.0628261134104,0.008860192317261784,8.612758957717758e-05,0.00017198162330142456,0.0006926791109755818,0.09529522032920598,0.07174783175782361,0.023547388571382367,0.09529497078135875,0.07174783202855337,0.023547388660236104,0.3758181415776928,0.3758181415776928,0.12334223953686752,0.0,3.979039320256561e-13,8.477104449516219,3.979039320256561e-13,3.979039320256561e-13,9.204286625602151,3.979039320256561e-13,23904.331534264897,20318.68180412516,0.85,1.0509268466629593,0.6939864973740056,42257.704602238395,25750.0,0.0,9536.796781434663,-9536.796781434663,0.18149670280483154,4.537417570120785,7607.283599671877,1929.513181762787,9536.796781434663,3.4557577945187044,0.9821250151776592,1.4469862313748232,1.4457111907305074,1.272293100465538,0.00025682104968353844,0.003205258997627824,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52994.56420978647,16213.203218565337,,,,,,,,,,,,,,,,,,,,2.0,15435.370400974492,1514.9097897271824,0.3758181415776928,0.12334223953686752,6.112874298809886,3.103209524570752
26.0,-28.935268894017135,3.648986998800677,34.94923035307469,23.877421218808763,4.555366101436852,-25.586060098474093,-39.17989806560797,1.2061573058876687,-5.571218499065594,-5.5712184990659575,39.7789190604465,43455.646974539304,22173.58377867821,22173.58377867821,65629.23075321752,78224.90192521372,78224.90192521372,22173.58377867821,100398.48570389193,100398.48570389193,100398.48570389193,124256.15600527143,91784.09777323446,57014.8428225351,38632.505500777064,23857.670301379505,0.0,62490.17580215657,20279.01975617258,1514.418599911211,0.0,0.8847938562641803,2.8524892757285722,0.0014959135982669303,346828.43040816044,1545022.9237845025,4.454718207403767,1545022.9237845025,4.454718207403767,0.85,0.09529388392533848,4.027634451161993,1.2682053441880274,1.0,0.0,4.027634451161768,1.2860436071422203,1.286377211308673,3.131802396741425,19370.29888219899,1975.2207820406552,4632.441516551485,4632.441516551485,4.786586878528977,3.648986998800677,-3.501042333291281,7.1500293320919575,3.0857590111473825,3.0857590111473825,0.881645431756395,0.0,0.0,0.0002593899598185107,0.9951153768575509,0.00026066320132408317,198.04668426136627,0.22991051324668246,0.00042122928038280466,1193.7637806048683,0.009281421597644588,8.649631253762289e-05,0.00017289364728088782,0.0006963524101755538,0.09529388331259445,0.07175356835362498,0.023540314958969466,0.09529438537023854,0.07175356881500386,0.023540315110334626,0.37588473858850796,0.37588473858850796,0.12331717817508907,0.0,3.410605131648481e-13,8.662627430902717,3.410605131648481e-13,3.410605131648481e-13,9.374317053979667,3.410605131648481e-13,23857.670301379505,20279.01975617258,0.85,1.0502327751645182,0.6953996594939909,42257.704602238395,25750.0,0.0,9494.246340916554,-9494.246340916554,0.18124813332058445,4.5312033330146075,7575.3950969730495,1918.851243943504,9494.246340916554,3.637118971866815,0.9807799422109541,1.4467574895811042,1.4454261798179,1.2725360411748994,0.00025810921287860213,0.003193715629030957,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52945.71472375982,16255.753659083446,,,,,,,,,,,,,,,,,,,,2.0,15436.363204562771,1514.418599911211,0.37588473858850796,0.12331717817508907,6.112874298809886,3.0857590111473825
27.0,-28.888296992731856,3.6012544611529465,34.94473936110205,23.877085314039164,4.545481113744267,-25.544767045125077,-39.14220080533994,1.2019511661315574,-5.586141201145949,-5.586141201146365,39.76773844783345,43503.66596278583,22025.194632200353,22025.194632200353,65528.86059498618,78263.74565129203,78263.74565129203,22025.194632200353,100288.94028349238,100288.94028349238,100288.94028349238,124100.86858826227,91799.98270403668,57039.903015506534,38622.31076503349,23811.928304769877,0.0,62434.23906980337,20240.139059054396,1513.901516590629,0.0,0.8847576529511947,2.8535421986154192,0.0014959135982669303,346625.77478198975,1544543.1352260846,4.455938500815541,1544543.1352260846,4.455938500815541,0.85,0.09529264232417484,4.027634451161993,1.2682596597680824,1.0,0.0,4.027634451161601,1.286060691994136,1.2863959381435583,3.1317607918774315,19373.651269647653,1975.5626304240136,4632.441516551485,4632.441516551485,4.7545542784523915,3.6012544611529465,-3.5403773410461743,7.141631802199121,3.068712747513057,3.068712747513057,0.8767750707180163,0.0,0.0,0.00026066320132408317,0.9951661393764586,0.0002619293312043424,198.00819438727103,0.2296461288623643,0.00041913687113970786,1187.833892809932,0.009700558468784296,8.686345122419901e-05,0.00017379975009988415,0.0007000018611056384,0.09529264184096375,0.07175914622435181,0.023533495616611944,0.09529311220654255,0.07175914658822899,0.023533495735945844,0.37595158932766387,0.37595158932766387,0.12329379575233297,0.0,3.979039320256561e-13,8.844263076303662,3.979039320256561e-13,3.979039320256561e-13,9.541840512805209,3.979039320256561e-13,23811.928304769877,20240.139059054396,0.85,1.0495660966048281,0.6967918022376699,42257.704602238395,25750.0,0.0,9452.709885525996,-9452.709885525996,0.1810042335713435,4.525105839283583,7544.196268148982,1908.513617377014,9452.709885525996,3.818234213970576,0.97946013837307,1.446529741351011,1.4451442259121985,1.2727713067621744,0.0002593899598185107,0.0031825750050348428,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52898.248380574325,16297.290114474004,,,,,,,,,,,,,,,,,,,,2.0,15437.347657913346,1513.901516590629,0.37595158932766387,0.12329379575233297,6.112874298809886,3.068712747513057
28.0,-28.84179364350697,3.555058756658145,34.94018027871834,23.876833472773455,4.535781423722673,-25.50387721901739,-39.1048688563518,1.1978649992339239,-5.600716900117902,-5.60071690011827,39.75677597747053,43551.209764318,21881.328231160882,21881.328231160882,65432.53799547888,78302.17847844066,78302.17847844066,21881.328231160882,100183.50670960154,100183.50670960154,100183.50670960154,123951.4353185036,91815.72091701273,57064.752202893396,38612.18746013259,23767.928608902064,0.0,62380.11606903466,20202.739317566753,1513.4051128859799,0.0,0.8847224311807447,2.854546520324496,0.0014959135982669303,346427.921358264,1544072.8170625495,4.4571257738365775,1544072.8170625495,4.4571257738365775,0.85,0.09529182790552118,4.027634451161993,1.2683134352089835,1.0,0.0,4.027634451163206,1.2860772296758123,1.286414108561806,3.131720520529905,19376.972693473934,1975.9013213965966,4632.441516551485,4632.441516551485,4.723497998405373,3.555058756658145,-3.5786324102794427,7.133691166937588,3.0520617436539927,3.0520617436539927,0.8720176410439979,0.0,0.0,0.0002619293312043424,0.9952160610215703,0.0002631884084903904,197.97010125878344,0.22938594434840429,0.00041707548298607473,1181.9919187825358,0.01011763395177037,8.722845098372238e-05,0.00017470088022062,0.0007036312838248938,0.09529182745053066,0.07176485565319206,0.0235269717973386,0.09529160022062425,0.07176485599584746,0.023526971909673726,0.37601853089976356,0.37601853089976356,0.12327175648079478,0.0,3.410605131648481e-13,9.022415610367773,3.410605131648481e-13,3.410605131648481e-13,9.706635144669974,3.410605131648481e-13,23767.928608902064,20202.739317566753,0.85,1.0489326105624135,0.6981585240418736,42257.704602238395,25750.0,0.0,9412.156308213811,-9412.156308213811,0.1807648729857196,4.519121824642986,7513.666355884904,1898.4899523289068,9412.156308213811,3.9991081160345887,0.9781648971088716,1.4463029653069313,1.44486520505169,1.272999076627082,0.00026066320132408317,0.0031718248957900365,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52851.85282923474,16337.843691786189,,,,,,,,,,,,,,,,,,,,2.0,15438.32415270596,1513.4051128859799,0.37601853089976356,0.12327175648079478,6.112874298809886,3.0520617436539927
29.0,-28.795748593064964,3.510362165855859,34.935566666669885,23.87712855068969,4.5267949671171435,-25.463328596112145,-39.067806280776836,1.1943749701634692,-5.614609337472416,-5.614609337472822,39.74607180897728,43597.92160044179,21741.035056485092,21741.035056485092,65338.95665692688,78339.93723937664,78339.93723937664,21741.035056485092,100080.97229586173,100080.97229586173,100080.97229586173,123806.25127769649,91831.25884339612,57089.24320445782,38602.23959882033,23725.27898183475,0.0,62327.51858065507,20166.487134559535,1512.9139656014988,0.0,0.884689786791257,2.8555618292691203,0.0014959135982669303,346239.4252168402,1543613.6851789996,4.458226223695574,1543613.6851789996,4.458226223695574,0.85,0.09529125031848791,4.027634451161993,1.2683658594777807,1.0,0.0,4.027634451160242,1.286090987815175,1.2864294896772688,3.1316870185088392,19380.251848418615,1976.2357021427924,4632.441516551485,4632.441516551485,4.6932130667608964,3.510362165855859,-3.6155709588272598,7.125933124683119,3.035794796899982,3.035794796899982,0.8673699419714235,0.0,0.0,0.0002631884084903904,0.9952648777188807,0.00026444056691080157,197.93239610606597,0.22912986324550058,0.000415107507566016,1176.4146764420893,0.010532741459336387,8.759221873909786e-05,0.00017559618975129256,0.0007072372633350844,0.09529124994089062,0.07177058697883831,0.023520662962052314,0.09529104139357983,0.07177058726323342,0.023520663055254493,0.37608545491989404,0.37608545491989404,0.12325079173023087,0.0,3.979039320256561e-13,9.196918538313184,3.979039320256561e-13,3.979039320256561e-13,9.86780319373571,3.979039320256561e-13,23725.27898183475,20166.487134559535,0.85,1.0483163479767745,0.6994971497866356,42257.704602238395,25750.0,0.0,9372.55583978687,-9372.55583978687,0.18052993580378887,4.513248395094718,7483.78685952189,1888.7689802649807,9372.55583978687,4.179745151074529,0.9768935920118438,1.4460771406762374,1.4445890682601068,1.2732195644966986,0.0002619293312043424,0.003161451706713037,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52806.67511846735,16377.44416021313,,,,,,,,,,,,,,,,,,,,2.0,15439.292826569008,1512.9139656014988,0.37608545491989404,0.12325079173023087,6.112874298809886,3.035794796899982
30.0,-28.750155396066035,3.4671235877523383,34.930912672934994,23.877752513531618,4.518271400471456,-25.423140408861663,-39.03104978436602,1.1912564132614407,-5.628058638811638,-5.628058638811991,39.73567012243885,43643.98218933805,21604.74710635705,21604.74710635705,65248.7292956951,78377.15266538066,78377.15266538066,21604.74710635705,99981.89977173772,99981.89977173772,99981.89977173772,123666.24234900088,91846.62326503335,57113.45278896784,38592.41164007279,23684.342577263156,0.0,62276.75421733594,20131.691190673682,1512.449350663304,0.0,0.8846583154192098,2.856551640924036,0.0014959135982669303,346057.01839364297,1543167.6264688203,4.459287182303158,1543167.6264688203,4.459287182303158,0.85,0.09529104904357558,4.027634451161993,1.268417365015484,1.0,0.0,4.027634451161771,1.28610301916441,1.2864431346817449,3.1316577219286637,19383.494386575938,1976.5663490158147,4632.441516551485,4632.441516551485,4.663792738486682,3.4671235877523383,-3.651403120600703,7.118526708353041,3.019903089935723,3.019903089935723,0.8628294542673495,0.0,0.0,0.00026444056691080157,0.9953129819497984,0.00026568584124439705,197.89507323624898,0.2288778004095119,0.0004132148490625397,1171.0508822432375,0.010945956308398926,8.795436656738191e-05,0.00017648620034341965,0.0007108219006578345,0.0952910486948634,0.07177647146244273,0.02351457723242067,0.09529140781786244,0.07177647172510475,0.023514577318470835,0.37615226225736736,0.37615226225736736,0.12323068659644643,0.0,3.410605131648481e-13,9.367898330837647,3.410605131648481e-13,3.410605131648481e-13,10.02547585036234,3.410605131648481e-13,23684.342577263156,20131.691190673682,0.85,1.0477220612363232,0.7008069501667912,42257.704602238395,25750.0,0.0,9333.882266065182,-9333.882266065182,0.18029932143048094,4.50748303576202,7454.541093322462,1879.3411727427206,9333.882266065182,4.360149684916547,0.975645678736368,1.445852247235796,1.4443157516459741,1.273432945489965,0.0002631884084903904,0.0031514439069971548,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52762.63775054682,16416.117733934818,,,,,,,,,,,,,,,,,,,,2.0,15440.253869291413,1512.449350663304,0.37615226225736736,0.12323068659644643,6.112874298809886,3.019903089935723
31.0,-28.705001557457763,3.4252999086437206,34.92622748297472,23.878350771870487,4.5097927246557825,-25.383343216144233,-38.994656678382285,1.1881343833402025,-5.641241921499159,-5.641241921499488,39.72545485486697,43689.681289044805,21472.73196535996,21472.73196535996,65162.41325440476,78414.08154311514,78414.08154311514,21472.73196535996,99886.8135084751,99886.8135084751,99886.8135084751,123531.79749132882,91861.89666792595,57137.49641384732,38582.66694897625,23644.983982853726,0.0,62227.65093182998,20098.236385425666,1512.001357197581,0.0,0.8846275267025856,2.857482109481822,0.0014959135982669303,345878.29270745255,1542729.6568574237,4.460325176180629,1542729.6568574237,4.460325176180629,0.85,0.09529109010301186,4.027634451161993,1.2684685232816268,1.0,0.0,4.027634451161887,1.286115081308806,1.2864568016655071,3.1316283509118787,19386.71771595603,1976.8950371386795,4632.441516551485,4632.441516551485,4.635294776769214,3.4252999086437206,-3.6862924203726894,7.1115923290164105,3.004376722484254,3.004376722484254,0.8583933492812154,0.0,0.0,0.00026568584124439705,0.9953597550286667,0.0002669244360163479,197.85812210364924,0.22862967714698365,0.0004114136836724864,1165.9463795278266,0.011357369992071412,8.83142969029347e-05,0.00017737154434146235,0.0007143877426454808,0.09529108977033851,0.07178242951182738,0.02350866025851113,0.09529089581684906,0.07178242976242881,0.02350866034058305,0.3762188788471181,0.3762188788471181,0.12321126915608553,0.0,3.410605131648481e-13,9.535783948791789,3.410605131648481e-13,3.410605131648481e-13,10.1814205145742,3.410605131648481e-13,23644.983982853726,20098.236385425666,0.85,1.0471617083182168,0.7020943364374559,42257.704602238395,25750.0,0.0,9296.109527675071,-9296.109527675071,0.18007293228676788,4.501823307169193,7425.9128069410635,1870.1967207340074,9296.109527675071,4.540325984545707,0.9744206292574012,1.4456282652884935,1.444045213877863,1.2736394111820246,0.00026444056691080157,0.0031417894191145376,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52719.760509441294,16453.89047232493,,,,,,,,,,,,,,,,,,,,2.0,15441.207394718189,1512.001357197581,0.3762188788471181,0.12321126915608553,6.112874298809886,3.004376722484254
32.0,-28.66028054208634,3.3848571161414576,34.92152138349184,23.879449918773048,4.501983563037636,-25.3438686626376,-38.95852236365897,1.1855716835853445,-5.653766180561718,-5.653766180562071,39.71547640170683,43734.61312052153,21343.92569228778,21343.92569228778,65078.5388128093,78450.32676685079,78450.32676685079,21343.92569228778,99794.25245913857,99794.25245913857,99794.25245913857,123401.01078342096,91876.93223470202,57161.21858835848,38573.01516260393,23606.758324282393,0.0,62179.77348688632,20065.744575640034,1511.5532752148777,0.0,0.8845992741305623,2.8584255226917725,0.0014959135982669303,345708.5685493096,1542301.9311566968,4.461277710380825,1542301.9311566968,4.461277710380825,0.85,0.09529120777247752,4.027634451161993,1.2685184721415865,1.0,0.0,4.02763445116185,1.2861245353194175,1.2864678512581043,3.131605331020066,19389.890851928183,1977.2186069583584,4632.441516551485,4632.441516551485,4.607489509803196,3.3848571161414576,-3.7199537498329924,7.10481086597445,2.989205118599408,2.989205118599408,0.8540586053141166,0.0,0.0,0.0002669244360163479,0.9954058099438751,0.0002681563974710959,197.82153695031866,0.22838540486484413,0.0004096669779725014,1160.996215574069,0.011767036970043913,8.867301407301331e-05,0.00017825142194333459,0.0007179315679875872,0.09529120750671974,0.07178835447753987,0.023502853029179874,0.09529106438642677,0.07178835467775034,0.02350285309472718,0.37628526911196175,0.37628526911196175,0.12319240187046349,0.0,3.410605131648481e-13,9.700353027545873,3.410605131648481e-13,3.410605131648481e-13,10.333966992504884,3.410605131648481e-13,23606.758324282393,20065.744575640034,0.85,1.0466191039845831,0.7033575496981367,42257.704602238395,25750.0,0.0,9259.209407983264,-9259.209407983264,0.17985066191124394,4.496266547781095,7397.883696518668,1861.325711464596,9259.209407983264,4.720278214452726,0.9732178674850855,1.4454051757227022,1.443777378069898,1.2738391630714299,0.00026568584124439705,0.003132475923498351,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52677.910225795735,16490.790592016736,,,,,,,,,,,,,,,,,,,,2.0,15442.153638105105,1511.5532752148777,0.37628526911196175,0.12319240187046349,6.112874298809886,2.989205118599408
33.0,-28.615995842291003,3.345758083241973,34.91680641081756,23.880915284995012,4.494665119342237,-25.304737772708283,-38.92267645625395,1.1834070497616236,-5.66585213716894,-5.665852137169283,39.705806217797054,43778.88698313326,21218.724717490037,21218.724717490037,64997.611700623296,78486.06735750678,78486.06735750678,21218.724717490037,99704.79207499682,99704.79207499682,99704.79207499682,123274.88834122036,91891.83801206683,57184.65763770185,38563.53374929442,23570.096266223547,0.0,62133.63001551797,20034.581826290014,1511.1302384308267,0.0,0.8845721521575693,2.8593484101728612,0.0014959135982669303,345544.84612111625,1541887.5049325754,4.462192164753432,1541887.5049325754,4.462192164753432,0.85,0.0952916044736535,4.027634451161993,1.268567523700185,1.0,0.0,4.027634451162088,1.286132137009443,1.2864770395250196,3.1315868216520752,19393.036596884365,1977.5393836717296,4632.441516551485,4632.441516551485,4.580462514567444,3.345758083241973,-3.7525804792820185,7.098338562523992,2.974380376042298,2.974380376042298,0.8498229645835138,0.0,0.0,0.0002681563974710959,0.9954521753451493,0.0002693814972860138,197.78532019116474,0.22814490792540235,0.0004080031364804933,1156.280888785718,0.012175040106524407,8.903019815284349e-05,0.00017912619931825238,0.0007214548514799031,0.09529160423101735,0.07179441256850577,0.02349719166251157,0.0952922312156775,0.07179441275131232,0.02349719172234117,0.37635138903724696,0.37635138903724696,0.1231739747086325,0.0,3.410605131648481e-13,9.861724404502525,3.410605131648481e-13,3.410605131648481e-13,10.483348003478909,3.410605131648481e-13,23570.096266223547,20034.581826290014,0.85,1.0460939057381653,0.7045924561658383,42257.704602238395,25750.0,0.0,9223.159230450488,-9223.159230450488,0.17963242088653034,4.490810522163255,7370.439490249977,1852.719740200511,9223.159230450488,4.900010442275569,0.9720369095591461,1.4451829598975978,1.443512202516956,1.274032359480178,0.0002669244360163479,0.00312349331957604,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52637.1447214746,16526.84076954951,,,,,,,,,,,,,,,,,,,,2.0,15443.092715727797,1511.1302384308267,0.37635138903724696,0.1231739747086325,6.112874298809886,2.974380376042298
34.0,-28.599588412821937,3.345699766954458,34.912215685486466,23.886674595437967,4.495429284748857,-25.289888299515177,-38.90906529324127,1.185729171442123,-5.667660212846556,-5.667660212846926,39.699990178819824,43802.77575962234,21162.491458257115,21162.491458257115,64965.26721787945,78506.46831990071,78506.46831990071,21162.491458257115,99668.95977815782,99668.95977815782,99668.95977815782,123220.48137151141,91905.96189698257,57202.26933670417,38559.65840030933,23551.521593353602,0.0,62111.17999366293,20018.79335435056,1510.7252040428648,0.0,0.8845841645768064,2.860088684804536,0.0014959135982669303,345520.3582582665,1541638.292813718,4.461787145003444,1541638.292813718,4.461787145003444,0.85,0.09529253173182944,4.027634451161993,1.2686092578293757,1.0,0.0,4.027634451163313,1.2861187182221794,1.2864651928450672,3.1316194952278207,19396.017329700102,1977.8433338296056,4632.441516551485,4632.441516551485,4.5683235034149,3.345699766954458,-3.768476721465415,7.114176488419873,2.9598935963111894,2.9598935963111894,0.8456838846603398,0.0,0.0,0.0002693814972860138,0.9983130349585975,0.000269836702369799,197.77166093503448,0.11396739001710048,8.21213141197308e-05,232.7318042153171,0.012257161420644138,8.916617359093544e-05,0.00018021532369507837,0.000725841446341608,0.09529253180189211,0.07180080485098128,0.023491726950910827,0.09529264789048975,0.07180080479819063,0.023491726933638806,0.3764172084096955,0.3764172084096955,0.1231558996458344,0.0,3.979039320256561e-13,9.999493498060303,3.979039320256561e-13,3.979039320256561e-13,10.54754518150628,3.979039320256561e-13,23551.521593353602,20018.79335435056,0.85,1.045951263919116,0.7052317435297709,42257.704602238395,25750.0,0.0,4594.506496244831,-4594.506496244831,0.08971955650906746,2.2429889127266844,3672.213470133414,922.2930261114178,4594.506496244831,4.989770782069074,0.9709908713102532,1.445072276975251,1.4432497049227397,1.2742191738716644,0.0002681563974710959,0.003114830987726519,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47084.942902698545,21155.49350375517,,,,,,,,,,,,,,,,,,,,2.0,15444.024543195628,1510.7252040428648,0.3764172084096955,0.1231558996458344,6.112874298809886,2.9598935963111894
35.0,-28.60728076335419,3.383498755408408,34.90796661601558,23.8965104444884,4.50597937742534,-25.29575653584593,-38.914732332900144,1.1944551499113254,-5.656805044804969,-5.656805044805317,39.70074651436295,43795.22593193706,21214.121385524642,21214.121385524642,65009.347317461696,78503.57664367219,78503.57664367219,21214.121385524642,99717.69802919684,99717.69802919684,99717.69802919684,123282.10722198854,91910.45524228679,57202.104530528515,38564.83412417585,23564.4091927917,0.0,62129.24331696755,20029.747813872946,1510.6436438335181,0.0,0.8846376773038801,2.8602087072873803,0.0014959135982669303,345667.3968389041,1541670.6993994042,4.459982959046291,1541670.6993994042,4.459982959046291,0.8500000000000001,0.09529672821662849,4.027634451161993,1.2686143097514289,1.0,0.0,4.027634451161845,1.2860778110923525,1.2864242746950427,3.1317191047259043,19396.965614246503,1977.9400319422539,4632.441516551485,4632.441516551485,4.579468798413889,3.383498755408408,-3.7547256317542383,7.138224387162646,2.957118934369859,2.957118934369859,0.844891124105674,0.0,0.0,0.0002693814972860138,0.9991035577706646,0.000269623198907523,197.77788205233458,0.0,0.0,0.0,0.012257161420644138,8.910953659673581e-05,0.000180271960689278,0.0007260695594506566,0.09529672714957732,0.07180954450520824,0.023487182644369078,0.09529726662379397,0.07180954530927004,0.023487182907358455,0.3764814630489332,0.3764814630489332,0.12313810626226258,0.0,3.410605131648481e-13,10.0898778030936,3.410605131648481e-13,3.410605131648481e-13,10.474060665988418,3.410605131648481e-13,23564.4091927917,20029.747813872946,0.85,1.0463566566520148,0.7049051878598455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443151800245571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.399372171249,1510.6436438335181,0.3764814630489332,0.12313810626226258,6.112874298809886,2.957118934369859
36.0,-28.614907918745732,3.420509379544943,34.904138546732966,23.9047166769393,4.516782633362007,-25.30154053762302,-38.91926173875106,1.203415252244815,-5.6446393342280885,-5.644639334228443,39.70449573205479,43783.20367085444,21308.725103616,21308.725103616,65091.92877447044,78493.0624841377,78493.0624841377,21308.725103616,99801.7875877537,99801.7875877537,99801.7875877537,123394.79938724855,91907.40318627293,57197.54437301198,38566.509792512166,23593.01179949485,0.0,62159.52159200702,20054.06002957062,1510.9558651800053,0.0,0.8846869594634461,2.8596822776590516,0.0014959135982669303,345832.24575205916,1541831.349121605,4.458321536121317,1541831.349121605,4.458321536121317,0.85,0.09530419921574788,4.027634451161993,1.2685951109090823,1.0,0.0,4.027634451161541,1.2860358091045676,1.2863822613921103,3.131821386813737,19396.32150226384,1977.8743507990844,4632.441516551485,4632.441516551485,4.59989079786134,3.420509379544943,-3.728646197836354,7.149155577381297,2.9657644621650583,2.9657644621650583,0.8473612749043024,0.0,0.0,0.0002693814972860138,0.9998880476370257,0.0002694116585578022,197.78405083010216,0.0,0.0,0.0,0.012257161420644138,8.906429314185211e-05,0.0001803172041441617,0.0007262517835482358,0.09530419823976755,0.07182053018368255,0.023483668056084993,0.09530472842018722,0.0718205309191742,0.023483668296573685,0.37654168307049407,0.37654168307049407,0.1231205382220718,0.0,3.410605131648481e-13,10.136825337642847,3.410605131648481e-13,3.410605131648481e-13,10.349745472100494,3.410605131648481e-13,23593.01179949485,20054.06002957062,0.85,1.047175510804454,0.7043684145163119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431971961156806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15444.291949135159,1510.9558651800053,0.37654168307049407,0.1231205382220718,6.112874298809886,2.9657644621650583
37.0,-28.622472198368172,3.456739953017405,34.90070626296212,23.911977989506,4.526785359334984,-25.307576297152558,-38.92409607125444,1.2113820763027623,-5.633106501777775,-5.633106501778173,39.70835591281234,43770.650747373766,21402.33118330453,21402.33118330453,65172.981930678296,78481.96370419252,78481.96370419252,21402.33118330453,99884.29488749705,99884.29488749705,99884.29488749705,123505.85885483894,91904.54686144469,57193.23390466514,38568.12550753283,23621.56396734189,0.0,62189.689474874715,20078.329372240605,1511.2806137804414,0.0,0.8847325343251016,2.8591107777516918,0.0014959135982669303,345988.57597901643,1541996.766706618,4.456785205532732,1541996.766706618,4.456785205532732,0.85,0.09531111152637553,4.027634451161993,1.2685774824814868,1.0,0.0,4.027634451162393,1.2859984655799586,1.286344907807323,3.1319123303507315,19395.7186977806,1977.812881848603,4632.441516551485,4632.441516551485,4.620097438215908,3.456739953017405,-3.7033703751818,7.160110328199205,2.9742351650385936,2.9742351650385936,0.8497814757253125,0.0,0.0,0.0002693814972860138,1.0006667269817744,0.0002692020130403718,197.79022618922716,0.0,0.0,0.0,0.012257161420644138,8.901602724828677e-05,0.00018036547003772704,0.0007264461809239756,0.09531111152596815,0.07183079683061501,0.023480314695353135,0.09531107142273268,0.07183079683092203,0.023480314695453506,0.37659610049004083,0.37659610049004083,0.12310315045658582,0.0,3.979039320256561e-13,10.150151934609312,3.979039320256561e-13,3.979039320256561e-13,10.227206464182984,3.979039320256561e-13,23621.56396734189,20078.329372240605,0.85,1.04797085306253,0.703824880248961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432422100610485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.18557576337,1511.2806137804414,0.37659610049004083,0.12310315045658582,6.112874298809886,2.9742351650385936
38.0,-28.62947068739092,3.492214611855779,34.89764779221167,23.91990147242325,4.537203405012814,-25.31285227061054,-38.928425254393346,1.2200370500433817,-5.621375708623702,-5.6213757086241145,39.71236882922908,43758.10563585616,21493.04093939515,21493.04093939515,65251.14657525131,78471.83832001772,78471.83832001772,21493.04093939515,99964.87925941288,99964.87925941288,99964.87925941288,123614.6137902544,91901.55490576454,57187.822221582835,38570.81409353523,23649.734530841528,0.0,62220.54862437675,20102.2743512153,1511.575564010324,0.0,0.8847785553738858,2.8585783123406947,0.0014959135982669303,346147.6465343899,1542168.7435859751,4.455233941429557,1542168.7435859751,4.455233941429557,0.85,0.09531691572077461,4.027634451161993,1.268558932025917,1.0,0.0,4.027634451161242,1.2859582698427654,1.2863044704203122,3.1320102258485054,19395.087269492124,1977.7484940822935,4632.441516551485,4632.441516551485,4.639678852415422,3.492214611855779,-3.6782394479986356,7.170454059854414,2.982532237002028,2.982532237002028,0.8521520677148652,0.0,0.0,0.0002692020130403718,1.0007205383519004,0.0002690081823280294,197.79594881437995,0.0,3.550022954293621e-05,100.60765052468122,0.012292661650187074,8.897282527384362e-05,0.0001802291877665282,0.0007258972857534126,0.09531691572030283,0.0718398943777837,0.023477021342519142,0.09531687702609141,0.07183989437813927,0.023477021342635344,0.3766438674561193,0.3766438674561193,0.12308590691086371,0.0,3.979039320256561e-13,10.138788955065877,3.979039320256561e-13,3.979039320256561e-13,10.117480010086183,3.979039320256561e-13,23649.734530841528,20102.2743512153,0.85,1.0487073485830247,0.7032741851895633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432870130399378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42358.31225276308,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.080207764307,1511.575564010324,0.3766438674561193,0.12308590691086371,6.112874298809886,2.982532237002028
39.0,-28.636368317220402,3.526944660154886,34.894944189340485,23.927602625358873,4.547258287538007,-25.318051905968534,-38.932749268691964,1.2284021897644242,-5.6100812937363,-5.610081293736713,39.716579232857775,43745.97914822295,21582.39420410715,21582.39420410715,65328.3733523301,78462.2810176701,78462.2810176701,21582.39420410715,100044.67522177726,100044.67522177726,100044.67522177726,123722.96592912027,91898.8337938526,57182.53192442513,38573.668743808295,23678.290707343007,0.0,62251.9594511513,20126.547101241555,1511.889442149662,0.0,0.8848215736832226,2.8579979954419463,0.0014959135982669303,346300.85402233223,1542349.1995305766,4.453783990469494,1542349.1995305766,4.453783990469494,0.85,0.0953219884409397,4.027634451161993,1.268541422835551,1.0,0.0,4.027634451160788,1.2859194646445424,1.2862654055114457,3.132104740537016,19394.51300061216,1977.6899349535431,4632.441516551485,4632.441516551485,4.658967442329131,3.526944660154886,-3.653746958333776,7.180691618488662,2.990661659006633,2.990661659006633,0.8544747597161809,0.0,0.0,0.0002690081823280294,1.0007101907727556,0.0002688172707827622,197.80158924813404,0.0,3.8338929657131426e-05,108.65252664831046,0.012331000579844206,8.89296942230291e-05,0.0001800784881050003,0.0007252903226048644,0.09532198844050353,0.07184810415606144,0.023473884284442095,0.09532194971636565,0.07184810415639017,0.02347388428454952,0.3766848251095128,0.3766848251095128,0.1230687787409527,0.0,3.979039320256561e-13,10.109779308167447,3.979039320256561e-13,3.979039320256561e-13,10.016997187562765,3.979039320256561e-13,23678.290707343007,20126.547101241555,0.85,1.0494187480731887,0.7027245332341728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443328491674424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42366.3571288867,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.985922294272,1511.889442149662,0.3766848251095128,0.1230687787409527,6.112874298809886,2.990661659006633
40.0,-28.643214971054192,3.5609459635913363,34.89257425007381,23.935152205545478,4.557138670758284,-25.323224861129788,-38.937056868430204,1.236613211116774,-5.598973411259408,-5.59897341125977,39.720883298533344,43734.00835004764,21669.84358762596,21669.84358762596,65403.8519376736,78452.81678775707,78452.81678775707,21669.84358762596,100122.66037538303,100122.66037538303,100122.66037538303,123829.24205372533,91896.12330888638,57177.31487118426,38576.45381966903,23706.581678342303,0.0,62283.03549801133,20150.594426590957,1512.1910281812336,0.0,0.8848632664833531,2.857416038981514,0.0014959135982669303,346451.583150671,1542533.6862848771,4.45237880646091,1542533.6862848771,4.45237880646091,0.85,0.09532608105728886,4.027634451161993,1.2685242455312982,1.0,0.0,4.02763445116138,1.2858813780374816,1.2862270631558612,3.13219751055808,19393.940974464003,1977.6316045197907,4632.441516551485,4632.441516551485,4.677845043526331,3.5609459635913363,-3.6296928261436205,7.190638789734956,2.99862558126329,2.99862558126329,0.8567501660752257,0.0,0.0,0.0002688172707827622,1.0007049798189185,0.0002686278935390186,197.80718827255583,0.0,3.776260705967509e-05,107.01922840711921,0.012368763186903881,8.888674611684553e-05,0.00017993052466591664,0.0007246943799600986,0.09532608105685134,0.07185525546431522,0.023470825592536125,0.09532604204238257,0.07185525546464502,0.02347082559264384,0.3767192571729525,0.3767192571729525,0.12305174287169056,0.0,3.410605131648481e-13,10.068006280824193,3.410605131648481e-13,3.410605131648481e-13,9.923802930675436,3.410605131648481e-13,23706.581678342303,20150.594426590957,0.85,1.0501070061005924,0.7021817096799022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433693747499698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42364.72383064551,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.89342408711,1512.1910281812336,0.3767192571729525,0.12305174287169056,6.112874298809886,2.99862558126329
41.0,-28.65000631283387,3.5942328965386294,34.890518534578426,23.942530794907384,4.56679744376867,-25.32837004153865,-38.94135601641608,1.2446304903332737,-5.588109203798808,-5.58810920379918,39.725289790659424,43722.245168624664,21755.56804632483,21755.56804632483,65477.81321494949,78443.55800762442,78443.55800762442,21755.56804632483,100199.12605394925,100199.12605394925,100199.12605394925,123933.87103253504,91893.50548191677,57172.192642956885,38579.23648773321,23734.744978585783,0.0,62313.98146631899,20174.533231797916,1512.4878298813244,0.0,0.8849033072789066,2.856822647372187,0.0014959135982669303,346599.05554417317,1542722.5806623665,4.4510293839094155,1542722.5806623665,4.4510293839094155,0.85,0.09532933245638586,4.027634451161993,1.2685074550611892,1.0,0.0,4.027634451159414,1.2858441984362166,1.2861896300372495,3.132288076627179,19393.388503044083,1977.5752681133806,4632.441516551485,4632.441516551485,4.6963502871203575,3.5942328965386294,-3.606117365451489,7.200350261990119,3.0064275489002106,3.0064275489002106,0.8589792996857745,0.0,0.0,0.0002686278935390186,1.0006993213540611,0.00026844016759752993,197.81274233537857,0.0,3.746018010772045e-05,106.16215042527975,0.012406223367011601,8.884390138966121e-05,0.0001797839921493574,0.0007241042005481891,0.09532933245595158,0.07186147969309936,0.02346785276285222,0.09532926548936135,0.07186147969342674,0.023467852762959124,0.37674767511291757,0.37674767511291757,0.1230347808429475,0.0,3.979039320256561e-13,10.017476477868286,3.979039320256561e-13,3.979039320256561e-13,9.837756340430815,3.979039320256561e-13,23734.744978585783,20174.533231797916,0.85,1.0507724217612475,0.7016442239733429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434099578577702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42363.86675266367,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.801717178065,1512.4878298813244,0.37674767511291757,0.1230347808429475,6.112874298809886,3.0064275489002106
42.0,-28.656745504981355,3.626819970453596,34.88875838265494,23.949734831135743,4.576258446979491,-25.33348817278593,-38.9456354669295,1.2524748447984655,-5.577463590719958,-5.577463590720373,39.729782363600876,43710.62885553194,21839.55113020403,21839.55113020403,65550.17998573597,78434.39330201983,78434.39330201983,21839.55113020403,100273.94443222386,100273.94443222386,100273.94443222386,124036.6391973041,91890.88117963602,57167.11673318226,38581.96049605974,23762.69476508025,0.0,62344.65526114,20198.290550318212,1512.7779135670219,0.0,0.8849418873354192,2.8562256763115443,0.0014959135982669303,346743.6085147693,1542915.183091562,4.449729267398573,1542915.183091562,4.449729267398573,0.85,0.09533182341745777,4.027634451161993,1.2684908541617914,1.0,0.0,4.027634451160657,1.2858078278936333,1.2861530083319639,3.13237667697196,19392.834665061593,1977.5187923563699,4632.441516551485,4632.441516551485,4.714479622068059,3.626819970453596,-3.582996562756432,7.209816533210028,3.014070683611963,3.014070683611963,0.8611630524605608,0.0,0.0,0.00026844016759752993,1.000693987760546,0.00026825400260300597,197.8182540165109,0.0,3.7134583293368176e-05,105.23940905340541,0.012443357950304969,8.88012719197207e-05,0.00017963889567780924,0.0007235198050006398,0.09533182341704706,0.07186687011011901,0.023464953306928053,0.09533178087967863,0.07186687011042864,0.023464953307029142,0.37677072266103084,0.37677072266103084,0.12301787788661973,0.0,3.979039320256561e-13,9.961113605543005,3.979039320256561e-13,3.979039320256561e-13,9.757615959731822,3.979039320256561e-13,23762.69476508025,20198.290550318212,0.85,1.0514161913506324,0.7011126883682871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434502152459512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42362.9440112918,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.710890132044,1512.7779135670219,0.37677072266103084,0.12301787788661973,6.112874298809886,3.014070683611963
43.0,-28.66343110032174,3.6587215842815755,34.88727628265488,23.95680220741781,4.585547370441705,-25.338575221135212,-38.949898433033354,1.260169738336049,-5.567024110110651,-5.567024110111074,39.73435698967009,43699.17911390006,21921.80634064246,21921.80634064246,65620.98545454252,78425.37222454145,78425.37222454145,21921.80634064246,100347.17856518392,100347.17856518392,100347.17856518392,124137.6078358716,91888.30896653504,57162.115855909855,38584.659011805765,23790.429270687695,0.0,62375.08828249346,20221.86488008454,1513.0621889058943,0.0,0.8849790872112653,2.8556278381641405,0.0014959135982669303,346885.4084554856,1543111.3219213788,4.448475733793802,1543111.3219213788,4.448475733793802,0.85,0.09533366964725418,4.027634451161993,1.2684745983360335,1.0,0.0,4.027634451163484,1.2857721565165505,1.286117088000524,3.132463578985698,19392.291820083392,1977.4634375738292,4632.441516551485,4632.441516551485,4.732235962897088,3.6587215842815755,-3.5603162044733785,7.219037788754954,3.0215581724038754,3.0215581724038754,0.8633023349725358,0.0,0.0,0.00026825400260300597,1.0006885042240516,0.000268069435664212,197.8237221261558,0.0,3.6826834175722756e-05,104.3672480539983,0.012480184784480692,8.87588254527809e-05,0.00017949517715022507,0.0007229409593076714,0.09533366964690874,0.07187154789008386,0.023462121756824886,0.0953337448907421,0.07187154789034429,0.02346212175690989,0.3767890863362523,0.3767890863362523,0.12300102218822419,0.0,3.979039320256561e-13,9.901165195522822,3.979039320256561e-13,3.979039320256561e-13,9.682898362955541,3.979039320256561e-13,23790.429270687695,20221.86488008454,0.85,1.052038357963496,0.7005870503299139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434901656102286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42362.07185029239,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.620881438928,1513.0621889058943,0.3767890863362523,0.12300102218822419,6.112874298809886,3.0215581724038754
44.0,-28.670064990982443,3.6899507957161077,34.88605502752121,23.963637893926375,4.594567575196705,-25.34364266786922,-38.954157871752955,1.2676278605745859,-5.556841569314827,-5.556841569315231,39.738987385440204,43687.94172666424,22002.494627856147,22002.494627856147,65690.43635452038,78416.50126923261,78416.50126923261,22002.494627856147,100418.99589708875,100418.99589708875,100418.99589708875,124236.9385038186,91885.75757055217,57157.198027985134,38587.288380630045,23817.942606729845,0.0,62405.230987359886,20245.251215720367,1513.3416452600366,0.0,0.8850147419294152,2.8550227566277875,0.0014959135982669303,347023.76223377197,1543309.8710911297,4.447274334059815,1543309.8710911297,4.447274334059815,0.85,0.09533498554404625,4.027634451161993,1.2684587485762315,1.0,0.0,4.027634451160498,1.2857375931890946,1.2860822780838284,3.1325477861870725,19391.75336839128,1977.408530781794,4632.441516551485,4632.441516551485,4.749654053751639,3.6899507957161077,-3.5381117633981902,7.2280625591142975,3.028893192526072,3.028893192526072,0.8653980550074492,0.0,0.0,0.000268069435664212,1.0006832147581064,0.0002678864117142327,197.82914820572825,0.0,3.6511718813649455e-05,103.47421111788256,0.012516696503294341,8.871643283559894e-05,0.0001793530028286131,0.0007223683331118764,0.09533498554396386,0.07187563265097728,0.023459352892986583,0.09533498933200915,0.0718756326510394,0.023459352893006852,0.37680344781529196,0.37680344781529196,0.12298420429617442,0.0,3.979039320256561e-13,9.839310492921754,3.979039320256561e-13,3.979039320256561e-13,9.61288120034169,3.979039320256561e-13,23817.942606729845,20245.251215720367,0.85,1.0526431088417236,0.7000685845632586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435298003225092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42361.17881335628,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.531721828776,1513.3416452600366,0.37680344781529196,0.12298420429617442,6.112874298809886,3.028893192526072
45.0,-28.67664778429305,3.7205220331160196,34.88507845127564,23.97036919081586,4.603444601706698,-25.348678468314134,-38.958396984357364,1.2749622005297636,-5.546829100833008,-5.546829100833394,39.743669331976584,43676.84390683149,22081.451512010564,22081.451512010564,65758.29541884206,78407.78762955367,78407.78762955367,22081.451512010564,100489.23914156423,100489.23914156423,100489.23914156423,124334.37567047917,91883.28499900855,57152.34127630128,38589.93746967475,23845.136528914936,0.0,62435.07399858968,20268.366049577697,1513.612357355836,0.0,0.8850493171758106,2.854425212876159,0.0014959135982669303,347159.84742571815,1543510.6503672411,4.446109369539075,1543510.6503672411,4.446109369539075,0.8500000000000001,0.09533583905881905,4.027634451161993,1.2684431048715488,1.0,0.0,4.027634451162956,1.2857036084821567,1.2860480489393513,3.1326305881001884,19391.23155196589,1977.3553203148774,4632.441516551485,4632.441516551485,4.766698388552695,3.7205220331160196,-3.5163110231959993,7.236833056312019,3.0360785406159585,3.0360785406159585,0.8674510116045596,0.0,0.0,0.0002678864117142327,1.0006779870338691,0.00026770491125549837,197.83453274603002,0.0,3.620747212565739e-05,102.61197600411305,0.012552903975419999,8.867426109519e-05,0.0001792121506190427,0.0007218010319000885,0.0953358390588142,0.07187920698736856,0.02345663207144563,0.09533581081832215,0.07187920698737223,0.023456632071446826,0.3768144519233629,0.3768144519233629,0.12296741664920127,0.0,3.979039320256561e-13,9.776732278132897,3.979039320256561e-13,3.979039320256561e-13,9.547045094303257,3.979039320256561e-13,23845.136528914936,20268.366049577697,0.85,1.053226835613704,0.6995562127117538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435691305514669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42360.316578242506,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.44337518253,1513.612357355836,0.3768144519233629,0.12296741664920127,6.112874298809886,3.0360785406159585
