time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
46.0,-28.68318016433402,3.750448365422327,34.884331445774286,23.976921499148034,4.612118375099176,-25.35368924367987,-38.962628099229164,1.2821186146565693,-5.537038099568235,-5.537038099568565,39.7484011981224,43665.93385214727,22158.84012324308,22158.84012324308,65824.77397539034,78399.17252526635,78399.17252526635,22158.84012324308,100558.01264850942,100558.01264850942,100558.01264850942,124430.07130887611,91880.8084580988,57147.56978499473,38592.487414560084,23872.05866036669,0.0,62464.54607492677,20291.249861311684,1513.8793149943929,0.0,0.8850825543560497,2.853830517167748,0.0014959135982669303,347292.9630493966,1543713.5904426617,4.444989546831372,1543713.5904426617,4.444989546831372,0.85,0.09533636620803057,4.027634451161993,1.268427813933231,1.0,0.0,4.027634451160625,1.2856704559974144,1.2860146542111204,3.132711366566623,19390.708897837565,1977.302024426034,4632.441516551485,4632.441516551485,4.783404182021648,3.750448365422327,-3.4949496549546617,7.245398020376989,3.0431174485577923,3.0431174485577923,0.8694621281593692,0.0,0.0,0.00026770491125549837,1.0006728289783982,0.00026752491274176227,197.83987630078573,0.0,3.590705844689556e-05,101.760603638502,0.012588811033866894,8.86321873923897e-05,0.00017907272386310868,0.0007212394718944748,0.09533636620764822,0.07188240184635883,0.02345396436128939,0.09533633951596411,0.07188240184664713,0.023453964361383448,0.37682268500511773,0.37682268500511773,0.12295065319828942,0.0,3.410605131648481e-13,9.714212984782762,3.410605131648481e-13,3.410605131648481e-13,9.484289807838877,3.410605131648481e-13,23872.05866036669,20291.249861311684,0.85,1.053794161834346,0.699051487539341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436081598507162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42359.4652058769,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.35583105684,1513.8793149943929,0.37682268500511773,0.12295065319828942,6.112874298809886,3.0431174485577923
47.0,-28.689662931946483,3.7797432408727145,34.883799516231704,23.983346193004422,4.620630049206044,-25.358671599167344,-38.966835535224504,1.2891340522601178,-5.527432540577706,-5.527432540578108,39.753170539178726,43655.14313270657,22234.61494595349,22234.61494595349,65889.75807866006,78390.69715613789,78390.69715613789,22234.61494595349,100625.31210209138,100625.31210209138,100625.31210209138,124523.96547527512,91878.38616939523,57142.83214597817,38595.06002601896,23898.653373183744,0.0,62493.71339920271,20313.855367206183,1514.1400700134473,0.0,0.8851146862263203,2.8532441997196503,0.0014959135982669303,347423.5963968738,1543918.1581492089,4.4439070177189075,1543918.1581492089,4.4439070177189075,0.85,0.09533662544013048,4.027634451161993,1.268412736193277,1.0,0.0,4.027634451160853,1.2856379625570054,1.285981920646635,3.132790543265719,19390.197693202936,1977.2498960606258,4632.441516551485,4632.441516551485,4.799761608756485,3.7797432408727145,-3.47399525010901,7.253738490981725,3.050012762192055,3.050012762192055,0.8714322177691586,0.0,0.0,0.00026752491274176227,1.000667752643123,0.0002673463914822206,197.84517951938585,0.0,3.5610883691876056e-05,100.92124438277675,0.01262442191755877,8.859036744428514e-05,0.00017893454529747713,0.0007206829391431251,0.09533662544012167,0.07188528622046142,0.023451339219660246,0.09533663132774302,0.07188528622046807,0.023451339219662415,0.3768286631215771,0.3768286631215771,0.1229339091042266,0.0,3.979039320256561e-13,9.652295446856954,3.979039320256561e-13,3.979039320256561e-13,9.424379745636713,3.979039320256561e-13,23898.653373183744,20313.855367206183,0.85,1.0543421809128832,0.6985525544600383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436468922300585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42358.62584662117,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.269077450545,1514.1400700134473,0.3768286631215771,0.1229339091042266,6.112874298809886,3.050012762192055
48.0,-28.696096745349067,3.8084192984183844,34.88346882228338,23.989607265125983,4.628941386855388,-25.363629951864073,-38.971038919966645,1.295974046347861,-5.518036680467105,-5.51803668046747,39.7579673423824,43644.55016936589,22308.87309451959,22308.87309451959,65953.42326388547,78382.37061023984,78382.37061023984,22308.87309451959,100691.24370475943,100691.24370475943,100691.24370475943,124616.17707083651,91876.01195677841,57138.19151592386,38597.57826761617,23924.93336607707,0.0,62522.51163369324,20336.19336116551,1514.3962325442124,0.0,0.885145625128484,2.8526632253557436,0.0014959135982669303,347551.4152136105,1544123.92443658,4.4428647297768515,1544123.92443658,4.4428647297768515,0.85,0.09533669847779791,4.027634451161993,1.268398018362932,1.0,0.0,4.02763445116309,1.2856062895674274,1.2859500096632996,3.1328677246260095,19389.69663464145,1977.1988023067458,4632.441516551485,4632.441516551485,4.815791632729973,3.8084192984183844,-3.453462392206644,7.261881690625028,3.056767463561959,3.056767463561959,0.8733621324462739,0.0,0.0,0.0002673463914822206,1.0006627433536555,0.0002671693267865922,197.85044293470452,0.0,3.531957064204358e-05,100.0956631995515,0.012659741488200814,8.854860597355787e-05,0.00017879778550866274,0.0007201321207061626,0.09533669847778589,0.07188794321193448,0.02344875526585141,0.09533667712404878,0.07188794321194354,0.023448755265854365,0.37683283209276697,0.37683283209276697,0.12291718049564301,0.0,3.410605131648481e-13,9.591345884211762,3.410605131648481e-13,3.410605131648481e-13,9.366852412298954,3.410605131648481e-13,23924.93336607707,20336.19336116551,0.85,1.0548748209331904,0.6980613706798998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436853323928243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42357.800265437945,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.183100000564,1514.3962325442124,0.37683283209276697,0.12291718049564301,6.112874298809886,3.056767463561959
49.0,-28.702482272959518,3.836489731912974,34.88332638331281,23.995762515720003,4.637118737854399,-25.368558267949943,-38.97521841628475,1.3026982438785977,-5.508806036152748,-5.5088060361531515,39.76278889480259,43634.06978899212,22381.547980649255,22381.547980649255,66015.61776964138,78374.15844869694,78374.15844869694,22381.547980649255,100755.70642934619,100755.70642934619,100755.70642934619,124706.54981939892,91873.67851772528,57133.58985803539,38600.09851076654,23950.84339005273,0.0,62550.94190081927,20358.21688154482,1514.6462285805983,0.0,0.8851756115382388,2.8520958268164502,0.0014959135982669303,347677.0224301705,1544330.7732691222,4.441854576625911,1544330.7732691222,4.441854576625911,0.85,0.09533662874809776,4.027634451161993,1.2683835065877065,1.0,0.0,4.027634451161475,1.2855751575545102,1.2859186416850932,3.132943591429983,19389.204181014084,1977.1485860119494,4632.441516551485,4632.441516551485,4.83147987960152,3.836489731912974,-3.4333121343557864,7.269801866268761,3.0633843129896907,3.0633843129896907,0.8752526608541974,0.0,0.0,0.0002671693267865922,1.000657802180186,0.00026699369775011624,197.85566708810018,0.0,3.50323284581843e-05,99.28161885049431,0.012694773816658999,8.850709987811457e-05,0.00017866222690847764,0.0007195861402179058,0.09533662874778438,0.07189042381390122,0.023446204933883167,0.09533667919538408,0.07189042381413753,0.02344620493396023,0.37683557119321626,0.37683557119321626,0.12290046427544281,0.0,3.979039320256561e-13,9.531523162332178,3.979039320256561e-13,3.979039320256561e-13,9.31117847370001,3.979039320256561e-13,23950.84339005273,20358.21688154482,0.85,1.0553896674220462,0.6975765426231034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443723484197884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42356.98622108889,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.097887174334,1514.6462285805983,0.37683557119321626,0.12290046427544281,6.112874298809886,3.0633843129896907
50.0,-28.708820484272085,3.863965796821437,34.88335928915646,24.001681815739744,4.645021665347022,-25.373471472135787,-38.97939892541615,1.3091801400175305,-5.499822633919337,-5.499822633919738,39.76761122356994,43623.801148529164,22452.87221098446,22452.87221098446,66076.67335951363,78366.10213934346,78366.10213934346,22452.87221098446,100818.97435032792,100818.97435032792,100818.97435032792,124795.40836021047,91871.37091540197,57129.069924618685,38602.55665642588,23976.434009882545,0.0,62578.990666308426,20379.968908400162,1514.892682340082,0.0,0.8852043107040003,2.851528567539436,0.0014959135982669303,347799.29948845564,1544537.6763570977,4.440887829931828,1544537.6763570977,4.440887829931828,0.85,0.09533648235245602,4.027634451161993,1.2683693602168935,1.0,0.0,4.027634451162906,1.2855451590206723,1.285888409345338,3.1330166994913218,19388.717180021667,1977.0989257311792,4632.441516551485,4632.441516551485,4.846876561908329,3.863965796821437,-3.413604133697143,7.27756993051858,3.069866259257923,3.069866259257923,0.8771046455022636,0.0,0.0,0.00026699369775011624,1.0006529601695588,0.00026681947526030865,197.86085276740587,0.0,3.4749200171988836e-05,98.47923328741636,0.012729523016830988,8.846560171152887e-05,0.00017852809603858736,0.0007190459101053714,0.0953364823520503,0.07189279295144523,0.02344368940060508,0.09533631788161089,0.07189279295175117,0.023443689400704848,0.3768371941257045,0.3768371941257045,0.12288375796594932,0.0,3.979039320256561e-13,9.472971956386743,3.979039320256561e-13,3.979039320256561e-13,9.257188111424966,3.979039320256561e-13,23976.434009882545,20379.968908400162,0.85,1.0558922835917248,0.6970997883482252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437613515657017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42356.18383552581,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.013427213025,1514.892682340082,0.3768371941257045,0.12288375796594932,6.112874298809886,3.069866259257923
51.0,-28.715111470516135,3.8908615596221328,34.88355607170738,24.00758326929065,4.652899044097155,-25.378344724791965,-38.98354283357037,1.3156437470768605,-5.49092878876786,-5.4909287887682074,39.77245045478611,43613.58731259059,22522.5084639165,22522.5084639165,66136.09577650709,78358.07737193571,78358.07737193571,22522.5084639165,100880.58583585221,100880.58583585221,100880.58583585221,124882.1368859837,91869.06549546524,57124.575436123385,38604.988954824286,24001.551050131482,0.0,62606.540004955765,20401.31839261176,1515.1299153654195,0.0,0.8852324780346178,2.85098880497688,0.0014959135982669303,347920.39080560376,1544745.3257112107,4.439939039314077,1544745.3257112107,4.439939039314077,0.85,0.09533624857566259,4.027634451161993,1.2683553281379862,1.0,0.0,4.027634451163084,1.2855152446585623,1.2858582630185396,3.133089605819298,19388.230639604462,1977.0493124160098,4632.441516551485,4632.441516551485,4.861908862409744,3.8908615596221328,-3.394211547432049,7.285073107054181,3.0762156883918306,3.0762156883918306,0.8789187681119516,0.0,0.0,0.00026681947526030865,1.0006481268319465,0.00026664665440893746,197.86600004202606,0.0,3.447181040458954e-05,97.69311068660676,0.012763994827235578,8.842448461414155e-05,0.0001783949906461671,0.0007185098102412241,0.09533624857562448,0.07189505505487771,0.02344119352074676,0.0953362321896493,0.07189505505490644,0.023441193520756142,0.3768379613806426,0.3768379613806426,0.12286705958502118,0.0,3.410605131648481e-13,9.415557171411251,3.410605131648481e-13,3.410605131648481e-13,9.20411643560169,3.410605131648481e-13,24001.551050131482,20401.31839261176,0.85,1.0563767902086896,0.6966298937641061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437989402034184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42355.397712925,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.929702303965,1515.1299153654195,0.3768379613806426,0.12286705958502118,6.112874298809886,3.0762156883918306
52.0,-28.721356292600593,3.91718760628522,34.88390579388313,24.013281252142065,4.660529381433478,-25.383201171808615,-38.987691316846735,1.321889582223892,-5.4822835634340095,-5.482283563434426,39.77729907117351,43603.59488267508,22590.874400429537,22590.874400429537,66194.46928310461,78350.22911437026,78350.22911437026,22590.874400429537,100941.10351479979,100941.10351479979,100941.10351479979,124967.51211115714,91866.818118233,57120.18388655583,38607.371368530185,24026.40859635734,0.0,62633.77996488752,20422.44730690374,1515.3678769696687,0.0,0.8852593210247903,2.8504490033229932,0.0014959135982669303,348038.12884330365,1544953.3989415043,4.439034895619396,1544953.3989415043,4.439034895619396,0.8500000000000001,0.09533603992344256,4.027634451161993,1.2683416653098538,1.0,0.0,4.027634451162125,1.2854863487415615,1.2858291372207329,3.133160033247247,19387.756348635266,1977.0009481969141,4632.441516551485,4632.441516551485,4.876666941118081,3.91718760628522,-3.375253521856489,7.292441128141709,3.082435853164743,3.082435853164743,0.8806959580470695,0.0,0.0,0.00026664665440893746,1.000643402115137,0.00026647520369924585,197.87110977485992,0.0,3.419537058467552e-05,96.90968023697043,0.012798190197820252,8.838333981188625e-05,0.00017826331459705122,0.0007179794672494121,0.09533603992341086,0.07189730462988399,0.02343873529352687,0.09533604255441175,0.07189730462990788,0.023438735293534664,0.37683807400227554,0.37683807400227554,0.12285036754694534,0.0,3.979039320256561e-13,9.35935927709437,3.979039320256561e-13,3.979039320256561e-13,9.152260543935938,3.979039320256561e-13,24026.40859635734,20422.44730690374,0.85,1.0568493442390545,0.6961673861472075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438362506107034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42354.61428247536,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.846712196733,1515.3678769696687,0.37683807400227554,0.12285036754694534,6.112874298809886,3.082435853164743
53.0,-28.727555648568156,3.9429564408639126,34.884397619786604,24.018886824511014,4.668041191274109,-25.388028576387367,-38.99181231446562,1.3280332529087064,-5.473775834812784,-5.473775834813167,39.782138102673564,43593.68765568851,22657.739850556856,22657.739850556856,66251.42750624537,78342.48677815768,78342.48677815768,22657.739850556856,101000.22662871453,101000.22662871453,101000.22662871453,125051.04863964448,91864.61044681298,57115.81132435964,38609.77680272593,24050.82201092994,0.0,62660.59881365587,20443.19870929045,1515.5976525478848,0.0,0.8852854830562444,2.8499269169882506,0.0014959135982669303,348154.024872045,1545161.0819681184,4.438153723875525,1545161.0819681184,4.438153723875525,0.85,0.09533579778558722,4.027634451161993,1.2683281283127146,1.0,0.0,4.0276344511613775,1.2854579297739572,1.2858004902707634,3.1332293013045063,19387.2904372598,1976.9534384585766,4632.441516551485,4632.441516551485,4.89110111149852,3.9429564408639126,-3.3566398795292045,7.299596320393118,3.088528979840811,3.088528979840811,0.8824368513830888,0.0,0.0,0.00026647520369924585,1.0006387486444652,0.0002663051016765358,197.87618253206878,0.0,3.3925142198366165e-05,96.1438529901697,0.012832115340018619,8.834248513156991e-05,0.00017813271856767594,0.0007174534741823152,0.09533579778530178,0.07189950547354446,0.023436292311757326,0.09533585141995071,0.07189950547375971,0.023436292311827502,0.3768376984654409,0.3768376984654409,0.12283368058315133,0.0,3.979039320256561e-13,9.30427918966285,3.979039320256561e-13,3.979039320256561e-13,9.101353451268949,3.979039320256561e-13,24050.82201092994,20443.19870929045,0.85,1.0573060066544868,0.6957113158993298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438732890390011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42353.848455228566,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.76443721196,1515.5976525478848,0.3768376984654409,0.12283368058315133,6.112874298809886,3.088528979840811
54.0,-28.73370990317932,3.968178683589552,34.88502125127288,24.024291440751426,4.675323158011047,-25.39283838002559,-38.99593023872001,1.3339745462786612,-5.465485155001659,-5.465485155002062,39.786961504265875,43583.96531232494,22723.330872923245,22723.330872923245,66307.29618524818,78334.86160938616,78334.86160938616,22723.330872923245,101058.19248230942,101058.19248230942,101058.19248230942,125133.07813391532,91862.40877703356,57111.51248000642,38612.10699669682,24074.885651605902,0.0,62686.99264830272,20463.652803865018,1515.8243563173485,0.0,0.8853105765978935,2.8494098657046507,0.0014959135982669303,348266.9933156096,1545368.1151855544,4.437308573152947,1545368.1151855544,4.437308573152947,0.85,0.09533558005611453,4.027634451161993,1.268314980347641,1.0,0.0,4.027634451161289,1.2854304570409603,1.285772791550879,3.1332962659322243,19386.825792482523,1976.90605787731,4632.441516551485,4632.441516551485,4.905260172575067,3.968178683589552,-3.338428162605501,7.306606846195053,3.094497890949192,3.094497890949192,0.884142254556912,0.0,0.0,0.0002663051016765358,1.000634132085621,0.0002661363360866736,197.88121860721765,0.0,3.365913889485201e-05,95.3899996280106,0.012865774478913471,8.830167835357284e-05,0.00017800342332296293,0.0007169327202003377,0.09533558005608901,0.07190170740038192,0.023433872655707094,0.09533551501671761,0.07190170740040117,0.02343387265571337,0.3768369627501871,0.3768369627501871,0.1228169976787828,0.0,3.979039320256561e-13,9.250273107146882,3.979039320256561e-13,3.979039320256561e-13,9.051184678169705,3.979039320256561e-13,24074.885651605902,20463.652803865018,0.85,1.0577520691933127,0.6952632989884703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439100595889351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42353.0946018664,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.682864904322,1515.8243563173485,0.3768369627501871,0.1228169976787828,6.112874298809886,3.094497890949192
55.0,-28.739819935558486,3.992866789771553,34.88576732379383,24.029653483908646,4.682537052807948,-25.397615218279565,-39.00002766223622,1.3398589501898956,-5.457304699691292,-5.4573046996917105,39.79177584289987,43574.351807514846,22787.42725815993,22787.42725815993,66361.77906567478,78327.33995316706,78327.33995316706,22787.42725815993,101114.76721132698,101114.76721132698,101114.76721132698,125213.27301686078,91860.26537726866,57107.277231619635,38614.43127294336,24098.505805533798,0.0,62712.93707847716,20483.729934703726,1516.0434845774953,0.0,0.8853351289448923,2.848914021609726,0.0014959135982669303,348378.4880513842,1545574.7803050373,4.436481681030409,1545574.7803050373,4.436481681030409,0.8499999999999999,0.09533535818105365,4.027634451161993,1.2683020312944429,1.0,0.0,4.027634451162291,1.285403249143045,1.285745359463853,3.1333625878471554,19386.37344512522,1976.8599312838962,4632.441516551485,4632.441516551485,4.919096587996109,3.992866789771553,-3.3205315532084154,7.313398342979968,3.1003448615728666,3.1003448615728666,0.8858128175922476,0.0,0.0,0.0002661363360866736,1.000629605471075,0.00026596888062429684,197.8862187148942,0.0,3.339554058089122e-05,94.64296200624572,0.012899170019494362,8.826109201915e-05,0.0001778752440675236,0.0007164164610152059,0.09533535818103392,0.07190389370768738,0.023431464473346545,0.09533534828426052,0.07190389370770225,0.023431464473351392,0.3768359673284378,0.3768359673284378,0.12280031802195464,0.0,3.979039320256561e-13,9.197226922283278,3.979039320256561e-13,3.979039320256561e-13,9.001737460761149,3.979039320256561e-13,24098.505805533798,20483.729934703726,0.85,1.0581832418824775,0.6948223737789088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443946564385256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42352.34756424464,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.601989481991,1516.0434845774953,0.3768359673284378,0.12280031802195464,6.112874298809886,3.1003448615728666
56.0,-28.745886334213388,4.017031149587865,34.8866271095574,24.034860007837437,4.689566577212875,-25.402371243867808,-39.0041102777235,1.3455817531292011,-5.449322995868613,-5.449322995869022,39.79658091108335,43564.867692455126,22850.276822042528,22850.276822042528,66415.14451449766,78319.93514996595,78319.93514996595,22850.276822042528,101170.21197200849,101170.21197200849,101170.21197200849,125292.01651320854,91858.14667737772,57103.07921988502,38616.74161943634,24121.80454120005,0.0,62738.54616063639,20503.53386002004,1516.261493047773,0.0,0.8853586850120556,2.8484252235296608,0.0014959135982669303,348487.30093230476,1545781.0683015978,4.435688371329987,1545781.0683015978,4.435688371329987,0.85,0.09533519394166678,4.027634451161993,1.2682892234576864,1.0,0.0,4.027634451162208,1.2853767964316187,1.285718684457461,3.133427071612974,19385.92631047854,1976.8143362390358,4632.441516551485,4632.441516551485,4.932663853477614,4.017031149587865,-3.3030143773737652,7.32004552696163,3.106072738077086,3.106072738077086,0.8874493537363103,0.0,0.0,0.00026596888062429684,1.000625138864526,0.0002658027170155938,197.89118333200597,0.0,3.313712825289351e-05,93.91062146870021,0.012932307147747256,8.822066951042569e-05,0.00017774821111387116,0.0007159048187146425,0.09533519394165288,0.07190611456760365,0.023429079374049228,0.09533523473956432,0.07190611456761414,0.02342907937405264,0.37683478637122814,0.37683478637122814,0.12278364096315877,0.0,3.979039320256561e-13,9.14509175396239,3.979039320256561e-13,3.979039320256561e-13,8.95282716893314,3.979039320256561e-13,24121.80454120005,20503.53386002004,0.85,1.058601905508739,0.6943875871925883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439828086046427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42351.61522370709,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.521794836557,1516.261493047773,0.37683478637122814,0.12278364096315877,6.112874298809886,3.106072738077086
57.0,-28.751909718507598,4.040682530884396,34.887591749210145,24.039929487649374,4.696427527010899,-25.40710543167111,-39.00818912135435,1.3511571041499277,-5.44150748146518,-5.441507481465591,39.80135539484533,43555.556804578584,22911.8342444162,22911.8342444162,66467.39104899479,78312.65830716505,78312.65830716505,22911.8342444162,101224.49255158125,101224.49255158125,101224.49255158125,125369.19583219191,91856.07045124388,57098.968948676,38619.001669519865,24144.703280610658,0.0,62763.70495013052,20522.99778851906,1516.473688818906,0.0,0.8853814911540783,2.847946981405616,0.0014959135982669303,348593.8740424474,1545986.063880813,4.434920344275936,1545986.063880813,4.434920344275936,0.85,0.09533504688358538,4.027634451161993,1.2682768156426025,1.0,0.0,4.0276344511622435,1.285351032597562,1.2856927001809844,3.133489878654051,19385.48813957818,1976.7696552419209,4632.441516551485,4632.441516551485,4.945952185808142,4.040682530884396,-3.285847651470533,7.326530182354929,3.111683764604626,3.111683764604626,0.8890525041727503,0.0,0.0,0.0002658027170155938,1.0006207354627996,0.0002656378261966126,197.89611296083004,0.0,3.2882313152961036e-05,93.18847547549157,0.012965189460900218,8.818030143324628e-05,0.0001776224155823475,0.0007153981602980756,0.09533504688357086,0.07190834222063822,0.02342670466293265,0.0953350235391005,0.07190834222064917,0.023426704662936212,0.3768334768898638,0.3768334768898638,0.12276696598278876,0.0,3.979039320256561e-13,9.093813320704385,3.979039320256561e-13,3.979039320256561e-13,8.904623508559098,3.979039320256561e-13,24144.703280610658,20522.99778851906,0.85,1.0590099979248686,0.6939608941056945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440187957009984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42350.89307771389,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.442270652318,1516.473688818906,0.3768334768898638,0.12276696598278876,6.112874298809886,3.111683764604626
58.0,-28.75789040136229,4.0638318263400635,34.88865319413809,24.044886999204778,4.70316113613979,-25.41181392902041,-39.012244844902284,1.3566220954509176,-5.433837859592586,-5.433837859592979,39.806105173399594,43546.33685614785,22972.08454531994,22972.08454531994,66518.42140146779,78305.44373768706,78305.44373768706,22972.08454531994,101277.528283007,101277.528283007,101277.528283007,125444.72131709218,91853.9877793586,57094.880897823874,38621.22986837192,24167.193034085165,0.0,62788.42290245708,20542.11407897239,1516.6806662612742,0.0,0.8854036308917161,2.8474834202646684,0.0014959135982669303,348698.4826226551,1546190.0191148366,4.434174784718091,1546190.0191148366,4.434174784718091,0.85,0.09533492340453865,4.027634451161993,1.26826453036163,1.0,0.0,4.027634451162326,1.2853257839194716,1.2856672328419225,3.1335514322914517,19385.0486083536,1976.7248355303393,4632.441516551485,4632.441516551485,4.958958351280164,4.0638318263400635,-3.2690117201690025,7.332843546509066,3.1171803165450593,3.1171803165450593,0.8906229475843027,0.0,0.0,0.0002656378261966126,1.0006163636900547,0.0002654741975406022,197.90100785294953,0.0,3.263125213931199e-05,92.47696856281019,0.012997820713039529,8.81401791007118e-05,0.00017749764709590077,0.0007148956384436434,0.09533492340453127,0.07191058356739155,0.02342433983713972,0.09533489948199406,0.07191058356739712,0.023424339837141542,0.37683208180765726,0.37683208180765726,0.12275029266515941,0.0,3.979039320256561e-13,9.043272404616971,3.979039320256561e-13,3.979039320256561e-13,8.856722740490568,3.979039320256561e-13,24167.193034085165,20542.11407897239,0.85,1.0594058319446138,0.6935408606105277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440545293122027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42350.18157080121,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.363405975817,1516.6806662612742,0.37683208180765726,0.12275029266515941,6.112874298809886,3.1171803165450593
59.0,-28.763828710646468,4.086489305177768,34.889803896002846,24.049725487735145,4.7097451397275405,-25.41649926474384,-39.016292919963576,1.3619566620790053,-5.4263314692123,-5.426331469212682,39.810828705229234,43537.27082075694,23031.10253947552,23031.10253947552,66568.37336023245,78298.3533307854,78298.3533307854,23031.10253947552,101329.45587026092,101329.45587026092,101329.45587026092,125518.77799686081,91851.95164438584,57090.869134389286,38623.42501110728,24189.32212659989,0.0,62812.74713770718,20560.923807609906,1516.8840464344607,0.0,0.8854250209679144,2.847029768709081,0.0014959135982669303,348800.888696255,1546392.8674851323,4.433454493952772,1546392.8674851323,4.433454493952772,0.85,0.09533483574226691,4.027634451161993,1.2682525055343286,1.0,0.0,4.027634451161632,1.285301144304823,1.2856423763586715,3.133611503427399,19384.618898371766,1976.6810173068038,4632.441516551485,4632.441516551485,4.971698500064496,4.086489305177768,-3.252516039752695,7.339005344930463,3.122564824892326,3.122564824892326,0.8921613785406646,0.0,0.0,0.0002654741975406022,1.000612025097761,0.00026531182004800016,197.9058682722572,0.0,3.238227593808277e-05,91.77137000852657,0.013030202988977611,8.81001492571145e-05,0.00017737404828348767,0.0007143978276086458,0.09533483574140678,0.07191284918636122,0.023421986555045557,0.09533479609157486,0.07191284918701003,0.023421986555256874,0.37683062880186324,0.37683062880186324,0.1227336206777226,0.0,3.979039320256561e-13,8.993445672680366,3.979039320256561e-13,3.979039320256561e-13,8.809408503569784,3.979039320256561e-13,24189.32212659989,20560.923807609906,0.85,1.0597908289903584,0.6931279526002619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440900112589854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42349.475972246924,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.28519597201,1516.8840464344607,0.37683062880186324,0.1227336206777226,6.112874298809886,3.122564824892326
60.0,-28.769726315384254,4.108665496247431,34.89103682383774,24.054480890650325,4.7162188096692255,-25.421159047666215,-39.02031787494195,1.3671959122277109,-5.418961828561351,-5.418961828561729,39.81552595284592,43528.28709131835,23088.857071640417,23088.857071640417,66617.14416295876,78291.37334567485,78291.37334567485,23088.857071640417,101380.23041731527,101380.23041731527,101380.23041731527,125591.30106552203,91849.96516220659,57086.878907868064,38625.65139370947,24211.07064820676,0.0,62836.72204191623,20579.410050975748,1517.0829054979101,0.0,0.8854457983211035,2.846589635709902,0.0014959135982669303,348901.45212811127,1546594.6070475497,4.432754858468356,1546594.6070475497,4.432754858468356,0.85,0.09533477348615274,4.027634451161993,1.268240630165674,1.0,0.0,4.027634451161686,1.2852769493307312,1.2856179662501905,3.1336704927753205,19384.19966721441,1976.6382676259896,4632.441516551485,4632.441516551485,4.98416590671357,4.108665496247431,-3.236336305612913,7.345001801860343,3.127839550718934,3.127839550718934,0.8936684430625526,0.0,0.0,0.00026531182004800016,1.0006078579727757,0.0002651506461137733,197.91069558050796,0.0,3.213545866127341e-05,91.07188984604883,0.013062338447638884,8.806036469728517e-05,0.000177251455350715,0.0007139040680891415,0.09533477348613784,0.07191513226246464,0.02341964122367319,0.0953347911795932,0.0719151322624759,0.023419641223676853,0.3768291390904269,0.3768291390904269,0.12271694975443982,0.0,3.979039320256561e-13,8.944286965584809,3.979039320256561e-13,3.979039320256561e-13,8.762631998222957,3.979039320256561e-13,24211.07064820676,20579.410050975748,0.85,1.0601626246276936,0.6927205251458234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441252434513594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42348.77649208444,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.207635495974,1517.0829054979101,0.3768291390904269,0.12271694975443982,6.112874298809886,3.127839550718934
61.0,-28.775583155934388,4.130370091420511,34.892345239372155,24.059102427586936,4.722537382516154,-25.425797653427818,-39.024335495755054,1.3722996515157107,-5.41175742487269,-5.411757424873051,39.820191366564096,43519.45151353354,23145.448579230382,23145.448579230382,66664.90009276391,78284.47950446278,78284.47950446278,23145.448579230382,101429.92808369317,101429.92808369317,101429.92808369317,125662.39333780258,91847.98555586017,57082.957564954406,38627.808878784184,24232.46525410941,0.0,62860.274132893595,20597.595465993,1517.2787898088375,0.0,0.8854658369309492,2.846158441884765,0.0014959135982669303,348999.78279823676,1546794.999083864,4.432080119597367,1546794.999083864,4.432080119597367,0.85,0.09533474614880348,4.027634451161993,1.2682290086569261,1.0,0.0,4.027634451163606,1.2852533872261442,1.285594190733844,3.1337279412696217,19383.781887146517,1976.5956659151207,4632.441516551485,4632.441516551485,4.99638225254066,4.130370091420511,-3.2204906607158303,7.350860752136342,3.1330068505335786,3.1330068505335786,0.8951448144381653,0.0,0.0,0.0002651506461137733,1.0006036841129127,0.00026499067545293235,197.91548972467962,0.0,3.189804543228723e-05,90.39906075510201,0.013094236493071171,8.802066919064425e-05,0.00017712997692312903,0.0007134147973891233,0.0953347461480809,0.07191744068885488,0.02341730545922604,0.0953348152752017,0.07191744068939997,0.023417305459403518,0.3768276273234959,0.3768276273234959,0.12270027968248026,0.0,3.410605131648481e-13,8.895745884414282,3.410605131648481e-13,3.410605131648481e-13,8.716214775023332,3.410605131648481e-13,24232.46525410941,20597.595465993,0.85,1.060525125166125,0.6923204219811162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444160235757611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42348.1036629935,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.130692524037,1517.2787898088375,0.3768276273234959,0.12270027968248026,6.112874298809886,3.1330068505335786
62.0,-28.78139992865306,4.151612345553138,34.89372223164765,24.063559469673805,4.728662094424261,-25.430419601034608,-39.02834641104562,1.3772328804473508,-5.404727659252785,-5.4047276592531235,39.824806426270825,43510.763773979386,23200.929504084736,23200.929504084736,66711.69327806412,78277.704703602,78277.704703602,23200.929504084736,101478.63420768673,101478.63420768673,101478.63420768673,125732.12368446274,91846.03048185862,57079.08955225266,38629.93436622884,24253.489476776012,0.0,62883.42384300485,20615.46605525961,1517.4698743632737,0.0,0.8854851565064311,2.8457328116375566,0.0014959135982669303,349095.7508584516,1546993.247588893,4.431429611459679,1546993.247588893,4.431429611459679,0.85,0.09533473137424214,4.027634451161993,1.268217666833661,1.0,0.0,4.0276344511629025,1.2852306217755767,1.2855712136367927,3.1337834493841425,19383.369284433567,1976.5535921475293,4632.441516551485,4632.441516551485,5.008358858107321,4.151612345553138,-3.204982785953563,7.356595131506701,3.1380688459045367,3.1380688459045367,0.8965910988298676,0.0,0.0,0.00026499067545293235,1.0005995814730906,0.00026483188715990764,197.92025127063408,0.0,3.166067168191516e-05,89.72634354654755,0.013125897164753087,8.798105643297044e-05,0.00017700961901996192,0.0007129300397518578,0.09533473137421138,0.07191975805679551,0.023414973317415867,0.09533464297291644,0.07191975805681872,0.023414973317423423,0.37682610260900373,0.37682610260900373,0.12268361029157927,0.0,3.410605131648481e-13,8.84782407472295,3.410605131648481e-13,3.410605131648481e-13,8.670405087925644,3.410605131648481e-13,24253.489476776012,20615.46605525961,0.85,1.0608788326255414,0.6919273969974763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441949877906686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42347.430945784945,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15442.054369607837,1517.4698743632737,0.37682610260900373,0.12268361029157927,6.112874298809886,3.1380688459045367
63.0,-28.787176845060166,4.172403142318926,34.89516211702846,24.067999293934577,4.7347582015929754,-25.435008544714233,-39.03232942158354,1.3821443354815657,-5.397778404209134,-5.397778404209534,39.82939306047757,43502.13445001584,23255.104388105523,23255.104388105523,66757.23883812135,78270.97627262154,78270.97627262154,23255.104388105523,101526.08066072706,101526.08066072706,101526.08066072706,125800.16704878485,91844.0941497909,57075.25232721367,38632.04646953025,24274.086388057778,0.0,62906.13285758803,20632.97342984911,1517.6545655272478,0.0,0.885504161733609,2.845328471473635,0.0014959135982669303,349190.64017679513,1547190.2940514814,4.43078970635679,1547190.2940514814,4.43078970635679,0.8499999999999999,0.095334714091546,4.027634451161993,1.26820636567194,1.0,0.0,4.027634451161766,1.2852079566344665,1.2855483384027167,3.1338387148715077,19382.96063705568,1976.511921711867,4632.441516551485,4632.441516551485,5.020053530091245,4.172403142318926,-3.1897363988834213,7.362139541202347,3.143027542720247,3.143027542720247,0.898007869348642,0.0,0.0,0.00026483188715990764,1.0005955000757758,0.000264674273609917,197.92498038744955,0.0,3.142741885428541e-05,89.06530503304485,0.013157324583607372,8.794173557376737e-05,0.00017689015158614026,0.0007124488685996057,0.09533471409153038,0.07192207338112787,0.023412640710402506,0.09533474486578622,0.07192207338113965,0.023412640710406343,0.37682457274487835,0.37682457274487835,0.12266694144552515,0.0,3.979039320256561e-13,8.800413051923613,3.979039320256561e-13,3.979039320256561e-13,8.624863015590961,3.979039320256561e-13,24274.086388057778,20632.97342984911,0.85,1.061219881203821,0.6915404345153353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442295036496986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42346.76990727144,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.97865415584,1517.6545655272478,0.37682457274487835,0.12266694144552515,6.112874298809886,3.143027542720247
64.0,-28.79291478270453,4.192750577288152,34.896659224962704,24.072257161047332,4.740638222335119,-25.439584044642032,-39.03631375925613,1.3868651662949762,-5.391035669177654,-5.391035669177979,39.83394027434513,43493.6816081817,23308.30780369285,23308.30780369285,66801.98941187456,78264.38605971856,78264.38605971856,23308.30780369285,101572.6938634114,101572.6938634114,101572.6938634114,125867.10877193138,91842.1929783265,57071.488526806344,38634.11605724461,24294.41490851998,0.0,62928.530965764585,20650.252672241983,1517.839467192128,0.0,0.8855222445643663,2.844923299674764,0.0014959135982669303,349282.7289005922,1547385.6657027868,4.430180875456861,1547385.6657027868,4.430180875456861,0.85,0.09533474544936293,4.027634451161993,1.2681954870605843,1.0,0.0,4.027634451163846,1.2851861822443196,1.2855263556724146,3.1338918102344815,19382.559410041573,1976.47100794273,4632.441516551485,4632.441516551485,5.031538492264482,4.192750577288152,-3.1748447227270207,7.367595300015172,3.147885453653848,3.147885453653848,0.8993958439010994,0.0,0.0,0.000264674273609917,1.0005915086097867,0.00026451780904842296,197.9296777895202,0.0,3.119565879069198e-05,88.40849701282106,0.013188520242398064,8.790241786241673e-05,0.00017677185574750028,0.0007119724162044703,0.09533474544933597,0.07192442526979825,0.023410320179537713,0.09533472942613155,0.0719244252698186,0.02341032017954434,0.37682303780091136,0.37682303780091136,0.12265027303534852,0.0,3.410605131648481e-13,8.753578212210243,3.410605131648481e-13,3.410605131648481e-13,8.579905027394204,3.410605131648481e-13,24294.41490851998,20650.252672241983,0.85,1.061553295248816,0.6911599705361603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442637845576953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42346.11309925122,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.903543266197,1517.839467192128,0.37682303780091136,0.12265027303534852,6.112874298809886,3.147885453653848
65.0,-28.79861417443519,4.212664579382746,34.89820792725552,24.07644964931535,4.746428642831357,-25.444133827846528,-39.040278748702235,1.3915091876965449,-5.384396723949749,-5.384396723950079,39.83843795254793,43485.31734350319,23360.319748648613,23360.319748648613,66845.63709215181,78257.89425971988,78257.89425971988,23360.319748648613,101618.2140083685,101618.2140083685,101618.2140083685,125932.54030903398,91840.33846201358,57067.76154581975,38636.196573548696,24314.326300665492,0.0,62950.52287421419,20667.17735556567,1518.0170320712218,0.0,0.8855399709458736,2.8445327230534683,0.0014959135982669303,349373.41874501517,1547578.9273908911,4.4295840620902185,1547578.9273908911,4.4295840620902185,0.85,0.09533475452162304,4.027634451161993,1.2681846826290712,1.0,0.0,4.02763445116291,1.2851647657847716,1.2855047324509754,3.133944034563197,19382.168029223605,1976.431098206177,4632.441516551485,4632.441516551485,5.042766252997118,4.212664579382746,-3.160225373687563,7.37288995307031,3.152644268440096,3.152644268440096,0.9007555052685988,0.0,0.0,0.00026451780904842296,1.0005875612352872,0.00026436247990316747,197.93434382730587,0.0,3.0968980241996635e-05,87.76609000581847,0.01321948922264006,8.78633072086099e-05,0.00017665450183981305,0.0007114997575628908,0.09533475452090077,0.07192676043173835,0.023407994089162425,0.09533470061891236,0.07192676043228327,0.02340799408933977,0.37682150214082977,0.37682150214082977,0.12263360497387388,0.0,3.410605131648481e-13,8.707285282013174,3.410605131648481e-13,3.410605131648481e-13,8.535559486679858,3.410605131648481e-13,24314.326300665492,20667.17735556567,0.85,1.0618758040456744,0.6907856417713039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442978356906553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42345.47069224421,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.82902068722,1518.0170320712218,0.37682150214082977,0.12263360497387388,6.112874298809886,3.152644268440096
66.0,-28.8042657715094,4.232216702793538,34.89977334041775,24.083076556585752,4.755032055017947,-25.44835894843452,-39.04376918273044,1.3986900398843458,-5.295119096926214,-5.3747512835731595,39.84202231563075,43475.1872917275,23403.745190704936,23403.745190704936,66878.93248243244,78249.86982856049,78249.86982856049,23403.745190704936,101653.61501926543,101653.61501926543,101653.61501926543,125980.8862443638,91838.06938184307,57063.386845005334,38638.53615204193,24327.27122509838,0.0,62965.807377140314,20678.180541333622,1518.1922997005895,0.0,0.8855764939668771,2.8439927579082394,0.0014959135982669303,349505.2110903379,1547732.9577109935,4.428354452520439,1547732.9577109935,4.428354452520439,0.85,0.09533168894494556,4.027634451161993,1.26817000600975,1.0,0.0,4.027634451160586,1.2851314729760692,1.2854712312065082,3.134025222987433,19381.689158023073,1976.382266933466,4632.441516551485,4632.441516551485,5.052140454895008,4.232216702793538,-3.1434722080896726,7.375688910883211,3.157306243367446,3.157306243367446,0.9020874981049846,0.0,0.0,0.00026436247990316747,1.0005826595118836,0.00026420853628637933,197.9389709246382,0.0,3.074497244340083e-05,87.13125190459796,0.013250234195083461,8.782889087990874e-05,0.00017653358902325873,0.0007110127649373495,0.09533168894462297,0.07192677598419017,0.023404912960432806,0.09533154041390053,0.07192677598443355,0.023404912960512017,0.37681996756047403,0.37681996756047403,0.12261693719136084,0.0,3.979039320256561e-13,8.66060994912607,3.979039320256561e-13,0.07963218664696115,8.493393675154266,3.979039320256561e-13,24327.27122509838,20678.180541333622,0.85,1.062146826480824,0.6904570766690611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443316595865203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42344.83585414299,25750.0,,,,,,,,,,,,,,,,,,,,4.0,15441.755079046792,1518.1922997005895,0.37681996756047403,0.12261693719136084,6.112874298809886,3.157306243367446
67.0,-28.80986698118808,4.251443188046984,34.90133912851946,24.09081116728487,4.764900669681553,-25.4524121116172,-39.04702625060452,1.407014718006624,-5.14185114776194,-5.363773830603468,39.8451640646148,43464.30668017928,23442.821769586495,23442.821769586495,66907.12844976578,78241.20794146963,78241.20794146963,23442.821769586495,101684.02971105612,101684.02971105612,101684.02971105612,126020.97235911628,91835.65427184361,57058.75301054129,38641.00140144702,24336.94264806015,0.0,62977.944049507176,20686.401250851126,1518.481998866946,0.0,0.8856214698080564,2.843177693479097,0.0014959135982669303,349655.2511314259,1547867.9771684164,4.4268403582093345,1547867.9771684164,4.4268403582093345,0.8499999999999999,0.09532718985912372,4.027634451161993,1.2681535858893769,1.0,0.0,4.027634451161533,1.285092825228162,1.2854323753989179,3.134119475335882,19381.17946839646,1976.3302930558818,4632.441516551485,4632.441516551485,5.060575872534267,4.251443188046984,-3.125845167607283,7.377288355654267,3.1618922415620054,3.1618922415620054,0.9033977833034301,0.0,0.0,0.00026420853628637933,1.0005774897363717,0.0002640560466296238,197.9435569539129,0.0,3.0471441087460905e-05,86.3560640418642,0.013280705636170922,8.779678682245765e-05,0.00017641174946392168,0.0007105220397306492,0.09532718985913297,0.07192570742885691,0.023401482430276052,0.09532724614913478,0.07192570742884993,0.023401482430273787,0.376818379782849,0.376818379782849,0.12260026963201708,0.0,3.979039320256561e-13,8.614597131945686,3.979039320256561e-13,0.22192268284152306,8.452691382359546,3.979039320256561e-13,24336.94264806015,20686.401250851126,0.85,1.0623898486932164,0.6901512479672541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444365201323216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42344.06066628026,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.681904912924,1518.481998866946,0.376818379782849,0.12260026963201708,6.112874298809886,3.1618922415620054
68.0,-28.815420085935784,4.2703404098084405,34.902907607431935,24.098035774100595,4.774166907289284,-25.456482296922292,-39.05033050160853,1.4148019643189627,-4.987318751422379,-5.353414797351684,39.84837404870716,43453.83322558687,23482.33338862524,23482.33338862524,66936.16661421211,78232.92037711808,78232.92037711808,23482.33338862524,101715.25376574331,101715.25376574331,101715.25376574331,126062.53546471254,91833.35058598858,57054.2634344565,38643.43016836897,24347.281698969226,0.0,62990.71186733819,20695.18944412384,1518.8244991578638,0.0,0.8856630009480893,2.842274337377125,0.0014959135982669303,349796.8849687574,1548005.9382852064,4.4254423204010775,1548005.9382852064,4.4254423204010775,0.85,0.0953231268193844,4.027634451161993,1.268138022408821,1.0,0.0,4.027634451161279,1.285056692179899,1.2853960368354422,3.1342076000785126,19380.693293943314,1976.2807170586607,4632.441516551485,4632.441516551485,5.069105201808599,4.2703404098084405,-3.1088324481541147,7.379172857962555,3.1664125924514512,3.1664125924514512,0.9046893121289861,0.0,0.0,0.0002640560466296238,1.000572554684731,0.00026390494661611506,197.9481037790719,0.0,3.0184345056870058e-05,85.54243389116975,0.013310889981227791,8.776422877562916e-05,0.00017629181785399465,0.0007100389990467238,0.09532312681510897,0.07192496623964609,0.023398160575462883,0.09532292264764197,0.07192496624287201,0.02339816057651239,0.3768167585231394,0.3768167585231394,0.12258360225120873,0.0,3.979039320256561e-13,8.570009874302343,3.979039320256561e-13,0.36609604592928235,8.412543192122143,3.979039320256561e-13,24347.281698969226,20695.18944412384,0.85,1.0626355002176076,0.6898450888617194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443984454746606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42343.247036129564,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.609551819978,1518.8244991578638,0.3768167585231394,0.12258360225120873,6.112874298809886,3.1664125924514512
69.0,-28.820924705724902,4.288917153930769,34.904476518365804,24.105295410286658,4.78347236378272,-25.46050489809434,-39.053585718478985,1.4226293536007095,-4.836718225100185,-5.343057326848223,39.85152359267708,43443.367944301914,23520.790705320527,23520.790705320527,66964.15864962243,78224.61589713232,78224.61589713232,23520.790705320527,101745.40660245284,101745.40660245284,101745.40660245284,126102.64806142857,91831.02627494461,57049.77832212401,38645.83105868956,24357.241458975725,0.0,63003.072517665285,20703.655240129367,1519.1449635304593,0.0,0.8857047297476244,2.8414276939759957,0.0014959135982669303,349938.54246436997,1548141.310794056,4.424037717856371,1548141.310794056,4.424037717856371,0.85,0.09531897349032867,4.027634451161993,1.2681223979359495,1.0,0.0,4.027634451161938,1.2850203704392684,1.2853595113266334,3.134296190016969,19380.202766709193,1976.2306972013066,4632.441516551485,4632.441516551485,5.07740694000818,4.288917153930769,-3.091960611978163,7.380877765908933,3.170865659662902,3.170865659662902,0.9059616170465434,0.0,0.0,0.00026390494661611506,1.000567579789141,0.0002637552444700739,197.95261108424538,0.0,2.990996115504956e-05,84.76482991341045,0.01334079994238284,8.773216479218247e-05,0.00017617278182393257,0.0007095595654311162,0.09531897348954502,0.07192415823851969,0.023394815251025325,0.09531912580335668,0.07192415823911101,0.023394815251217657,0.376815166286496,0.376815166286496,0.12256693501322873,0.0,3.979039320256561e-13,8.526354597353588,3.979039320256561e-13,0.5063391017480399,8.372594604316589,3.979039320256561e-13,24357.241458975725,20703.655240129367,0.85,1.0628713168051687,0.6895436398299611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444314055494782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42342.4694321518,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.53797572216,1519.1449635304593,0.376815166286496,0.12256693501322873,6.112874298809886,3.170865659662902
