time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
70.0,-28.82638239897877,4.307177133687508,34.90604510708349,24.112359608430438,4.792546050160485,-25.464508496063754,-39.0568413893692,1.4302527704353476,-4.6878592374509935,-5.33294372708561,39.854652021677445,43433.10996338832,23558.802429191233,23558.802429191233,66991.91239257956,78216.45882381167,78216.45882381167,23558.802429191233,101775.2612530029,101775.2612530029,101775.2612530029,126142.43001430396,91828.73686328993,57045.38800287348,38648.16540046273,24367.168761301054,0.0,63015.33416176378,20712.093447105897,1519.4690645377043,0.0,0.8857452680584716,2.8405786231220165,0.0014959135982669303,350076.9080316502,1548275.7846052342,4.422673272883385,1548275.7846052342,4.422673272883385,0.8500000000000001,0.0953149277697227,4.027634451161993,1.2681071888701991,1.0,0.0,4.027634451163241,1.284985002435514,1.2853239416135747,3.134382458572015,19379.71960471173,1976.1814283890758,4632.441516551485,4632.441516551485,5.0856124885801135,4.307177133687508,-3.0754126740233456,7.382589807710854,3.1752535448228185,3.1752535448228185,0.9072152985208053,0.0,0.0,0.0002637552444700739,1.000562764991183,0.0002636068957377183,197.95708014089473,0.0,2.963393069375868e-05,83.9825595861121,0.0133704338730766,8.770010716530692e-05,0.000176055137304767,0.0007090857363127346,0.09531492776907458,0.07192343372947789,0.02339149403959668,0.09531533475722312,0.07192343372996697,0.02339149403975573,0.37681362408362923,0.37681362408362923,0.12255026788951139,0.0,3.979039320256561e-13,8.483622497522788,3.979039320256561e-13,0.6450844896345984,8.333048373647273,3.979039320256561e-13,24367.168761301054,20712.093447105897,0.85,1.063104929676445,0.6892466816393161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444640792549057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42341.687161824506,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.467185836187,1519.4690645377043,0.37681362408362923,0.12255026788951139,6.112874298809886,3.1752535448228185
71.0,-28.831792997054436,4.325124778547179,34.90761177869067,24.119247157964878,4.8014021470949215,-25.468491458777976,-39.06008595423771,1.4376850650006896,-4.540785986000117,-5.323033362860571,39.85773333026734,43423.01192645369,23596.28261683945,23596.28261683945,67019.29454329314,78208.46772745502,78208.46772745502,23596.28261683945,101804.75034429447,101804.75034429447,101804.75034429447,126181.64176314522,91826.5063068615,57041.05050586974,38650.5064455464,24376.891418850755,0.0,63027.39786439716,20720.35770602314,1519.7859111150726,0.0,0.8857849205605459,2.839732476430081,0.0014959135982669303,350212.53476443805,1548408.2416014094,4.421338724049122,1548408.2416014094,4.421338724049122,0.85,0.09531092984672351,4.027634451161993,1.268092234763317,1.0,0.0,4.027634451162429,1.2849505279689548,1.285289267423015,3.134466552209007,19379.248863638484,1976.1334261586255,4632.441516551485,4632.441516551485,5.093703295018641,4.325124778547179,-3.059156024198658,7.384280802745837,3.179576833972653,3.179576833972653,0.9084505239921866,0.0,0.0,0.0002636068957377183,1.000557932176842,0.0002634599029805378,197.9615108064211,0.0,2.9366681899717772e-05,83.22517650380017,0.013399800554976318,8.766816966689758e-05,0.00017593872607082073,0.0007086168744163903,0.09531092984597528,0.0719227483827012,0.02338818146327408,0.09531107869087482,0.07192274838326583,0.023388181463457686,0.37681214881034436,0.37681214881034436,0.12253360085720418,0.0,0.13668458132622163,8.441752156650239,3.410605131648481e-13,0.7822473768604254,8.294200894178118,3.410605131648481e-13,24376.891418850755,20720.35770602314,0.85,1.063335895406701,0.6889545403711238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444496475804888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42340.9297787422,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.397152557809,1519.7859111150726,0.37681214881034436,0.12253360085720418,6.112874298809886,3.179576833972653
72.0,-28.8371575968096,4.342765290974473,34.909175271845314,24.126015265379124,4.81011127794733,-25.472447751930144,-39.063318505045004,1.4449896324011364,-4.396006358788156,-5.313281780165505,39.8607740487461,43413.0653609349,23633.138508724725,23633.138508724725,67046.20386965963,78200.58819346192,78200.58819346192,23633.138508724725,101833.72670218666,101833.72670218666,101833.72670218666,126220.16226333746,91824.30945490919,57036.78662239645,38652.80314723637,24386.43556115081,0.0,63039.23870838719,20728.47022697819,1520.096022136249,0.0,0.8858238925029065,2.8389014044022494,0.0014959135982669303,350346.02877668594,1548538.9621366204,4.420027158702788,1548538.9621366204,4.420027158702788,0.85,0.09530696787643832,4.027634451161993,1.268077590563335,1.0,0.0,4.0276344511610995,1.2849166502439813,1.2852551918839004,3.134549194609021,19378.785235625044,1976.086149258416,4632.441516551485,4632.441516551485,5.101659335424892,4.342765290974473,-3.043154784054377,7.385920075028849,3.1838363353947994,3.1838363353947994,0.9096675243985141,0.0,0.0,0.0002634599029805378,1.0005532118895235,0.00026331423441537845,197.96590397460355,0.0,2.909890828905731e-05,82.46630609118841,0.013428899463265375,8.763636111692719e-05,0.0001758235418636106,0.000708152954535201,0.09530696787644682,0.07192209375291934,0.023384874123527473,0.09530682057677611,0.07192209375291293,0.023384874123525388,0.3768107508727019,0.3768107508727019,0.12251693389802508,0.0,0.2897611230816324,8.400641127321705,3.979039320256561e-13,0.917275421377326,8.255793139529942,3.979039320256561e-13,24386.43556115081,20728.47022697819,0.85,1.063563032222014,0.6886673483123603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445285941628347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42340.17090832959,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.327880829727,1520.096022136249,0.3768107508727019,0.12251693389802508,6.112874298809886,3.1838363353947994
73.0,-28.842475844760997,4.3601039762731375,34.91073471406883,24.132685583923035,4.818702562003444,-25.476374104462536,-39.06653104405848,1.452192785820123,-4.253707008389313,-5.303676969957023,39.863782985707815,43403.23841891033,23669.357764160286,23669.357764160286,67072.59618307062,78192.78998841495,78192.78998841495,23669.357764160286,101862.14775257524,101862.14775257524,101862.14775257524,126258.00161023583,91822.1274338447,57032.57586436597,38655.057299420805,24395.853857660586,0.0,63050.91115708139,20736.475779011496,1520.402189876556,0.0,0.8858622140667662,2.8380892648515186,0.0014959135982669303,350477.55259624287,1548668.3245947405,4.418737557149166,1548668.3245947405,4.418737557149166,0.85,0.095303049786765,4.027634451161993,1.2680631013168027,1.0,0.0,4.02763445116332,1.2848832461100552,1.2852215917720233,3.134630685982974,19378.324737551717,1976.0391915232742,4632.441516551485,4632.441516551485,5.109477945828531,4.3601039762731375,-3.027397671856684,7.387501648129822,3.1880330979412785,3.1880330979412785,0.9108665994117938,0.0,0.0,0.00026331423441537845,1.0005484545393253,0.0002631698976903764,197.9702593516177,0.0,2.883740918245402e-05,81.7252176230747,0.013457736872447829,8.760476005203536e-05,0.0001757094743633431,0.0007076935323413657,0.0953030497830222,0.07192147594825538,0.02338157383476682,0.09530286894365922,0.07192147595107995,0.023381573835685048,0.37680943295491304,0.37680943295491304,0.12250026699734846,0.0,0.4388045071662532,8.360182056765325,3.979039320256561e-13,1.0499699615676832,8.217632966875499,3.979039320256561e-13,24395.853857660586,20736.475779011496,0.85,1.0637847249498082,0.6883839998882493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444560440805018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42339.42981986147,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.259350248063,1520.402189876556,0.37680943295491304,0.12250026699734846,6.112874298809886,3.1880330979412785
74.0,-28.84775025321191,4.377145955223431,34.91228937495365,24.139258253294997,4.827175135959864,-25.48027294576702,-39.069723955448694,1.4592933593234847,-4.113801053821817,-5.294221131321212,39.86676253718168,43393.52159135821,23704.962525964864,23704.962525964864,67098.48411732307,78185.0774413792,78185.0774413792,23704.962525964864,101890.03996734406,101890.03996734406,101890.03996734406,126295.20485445386,91819.9657982229,57028.409948215594,38657.28427778589,24405.164887109808,0.0,63062.4491648957,20744.390154043336,1520.7055529192457,0.0,0.8858998658661363,2.8372944782152443,0.0014959135982669303,350607.07432800625,1548796.4317388514,4.417470567892459,1548796.4317388514,4.417470567892459,0.85,0.09529917986062744,4.027634451161993,1.2680488736229023,1.0,0.0,4.027634451162579,1.2848503209323106,1.285188472463417,3.1347110130614038,19377.86854166284,1975.9926724888562,4632.441516551485,4632.441516551485,5.117163906175222,4.377145955223431,-3.011884270051666,7.389030225275096,3.1921682101579996,3.1921682101579996,0.9120480600451427,0.0,0.0,0.0002631698976903764,1.000543955764253,0.0002630268227339971,197.97457899069985,0.0,2.8574378882616695e-05,80.97978975333571,0.013486311251330445,8.757336249504705e-05,0.00017559653519532936,0.000707238654657388,0.0952991798606358,0.07192089803306737,0.023378281827568428,0.09529924066719797,0.07192089803306106,0.023378281827566377,0.3768081911978198,0.3768081911978198,0.12248360014347384,0.0,0.5841725096279902,8.320297015380163,3.979039320256561e-13,1.1804200774993774,8.17973154055511,3.979039320256561e-13,24405.164887109808,20744.390154043336,0.85,1.0640006058419005,0.6881039694143947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445920135986903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42338.68439199173,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.191569427545,1520.7055529192457,0.3768081911978198,0.12248360014347384,6.112874298809886,3.1921682101579996
75.0,-28.85298028774532,4.393894916911892,34.913838250311564,24.145644704718165,4.835424621401564,-25.484154143319902,-39.07290998669339,1.4661976102967522,-3.9754787210414975,-5.28497897124629,39.86970326360715,43383.97044240658,23740.12459738465,23740.12459738465,67124.09503979122,78177.51425163596,78177.51425163596,23740.12459738465,101917.63884902062,101917.63884902062,101917.63884902062,126331.98057946938,91817.84518656351,57024.301377348755,38659.49312134973,24414.34173044877,0.0,63073.8348517985,20752.190470881455,1521.0060503521602,0.0,0.8859365511073509,2.8364982079533223,0.0014959135982669303,350733.7054966138,1548922.8774364153,4.416236173376184,1548922.8774364153,4.416236173376184,0.85,0.09529537712879098,4.027634451161993,1.2680348964920274,1.0,0.0,4.027634451160878,1.2848183133650843,1.28515627263743,3.134789105405233,19377.421003552732,1975.947036302176,4632.441516551485,4632.441516551485,5.124754303440715,4.393894916911892,-2.996662259176224,7.390557176088116,3.1962427137684597,3.1962427137684597,0.9132122039338456,0.0,0.0,0.0002630268227339971,1.0005394012944078,0.00026288502221273515,197.97886245008604,0.0,2.8325204253303538e-05,80.27362885386222,0.013514636455583748,8.754204296052022e-05,0.0001754847797734769,0.0007067885446702309,0.09529537712879729,0.07192037401980826,0.02337500310898904,0.0952952677366363,0.07192037401980349,0.02337500310898749,0.37680701822100565,0.37680701822100565,0.12246693332704081,0.0,0.7263482437468838,8.281004784508866,3.979039320256561e-13,1.3095002502047919,8.142369263615308,3.979039320256561e-13,24414.34173044877,20752.190470881455,0.85,1.0642145859294811,0.6878283292009083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446233274253868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42337.97823109226,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.124489583419,1521.0060503521602,0.37680701822100565,0.12246693332704081,6.112874298809886,3.1962427137684597
76.0,-28.858167059689105,4.410356993256524,34.91538055454772,24.152011109422915,4.843630154751141,-25.488000836028814,-39.0760715707205,1.4730665766601958,-3.8397880855579842,-5.275823848244175,39.87260952681621,43374.50698410439,23774.550838644096,23774.550838644096,67149.05782274848,78170.04793910452,78170.04793910452,23774.550838644096,101944.59877774862,101944.59877774862,101944.59877774862,126367.95996631292,91815.78639107985,57020.24543610906,38661.712172189764,24423.361188564308,0.0,63085.073360754075,20759.857010279662,1521.299457463473,0.0,0.8859729040256455,2.8357296607873783,0.0014959135982669303,350859.1795236704,1549047.848946484,4.415013029014904,1549047.848946484,4.415013029014904,0.85,0.09529157868226584,4.027634451161993,1.2680210858536887,1.0,0.0,4.027634451163787,1.2847864698500295,1.2851242385533648,3.1348668013542595,19376.98651125152,1975.90273041778,4632.441516551485,4632.441516551485,5.132185857867563,4.410356993256524,-2.9816330288564754,7.391990022112999,3.200257227136518,3.200257227136518,0.9143592077532909,0.0,0.0,0.00026288502221273515,1.0005349609161955,0.00026274446419344494,197.98311063593997,0.0,2.807350589427223e-05,79.5603157043675,0.01354270996147802,8.751097398190662e-05,0.00017537404823082852,0.0007063425584942299,0.09529157868160705,0.0719198562310977,0.023371722450509353,0.09529173532006609,0.07191985623159493,0.023371722450670908,0.37680590964222505,0.37680590964222505,0.12245026654056106,0.0,0.8654160313424768,8.242232133880634,3.410605131648481e-13,1.4360357626861742,8.105487570463083,3.410605131648481e-13,24423.361188564308,20759.857010279662,0.85,1.0644206980430122,0.6875557825868861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446543790800759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42337.26491794276,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15441.05812288316,1521.299457463473,0.37680590964222505,0.12245026654056106,6.112874298809886,3.200257227136518
77.0,-28.8633102162563,4.426534848235808,34.9169154760695,24.158136324863904,4.851561186504754,-25.491835706500158,-39.07923091957343,1.4796928565926175,-3.7053597876860636,-5.2669204615285174,39.87547899845266,43365.22514077509,23808.657402486006,23808.657402486006,67173.88254326109,78162.71674682124,78162.71674682124,23808.657402486006,101971.37414930724,101971.37414930724,101971.37414930724,126403.65571523969,91813.73394061692,57016.24233460284,38663.87956223787,24432.28156593244,0.0,63096.16112817031,20767.439331042573,1521.5929299429563,0.0,0.8860080893256699,2.8349505788674,0.0014959135982669303,350981.2372142638,1549171.245868091,4.413829235328517,1549171.245868091,4.413829235328517,0.85,0.09528786922710263,4.027634451161993,1.268007598859258,1.0,0.0,4.027634451161439,1.2847557606822235,1.2850933407200318,3.13494173322349,19376.553358016132,1975.858561080097,4632.441516551485,4632.441516551485,5.139548403885693,4.426534848235808,-2.966920438543933,7.393455286779741,3.2042131116953354,3.2042131116953354,0.9154894604843815,0.0,0.0,0.00026274446419344494,1.0005304835949762,0.00026260515646598357,197.98732325535482,0.0,2.7828113883901863e-05,78.86487474697788,0.013570538075361922,8.747993714839635e-05,0.0001752645270450486,0.0007059014471932505,0.09528786922710471,0.07191940824779604,0.023368460979308666,0.09528771675757713,0.07191940824779447,0.023368460979308156,0.37680485790825213,0.37680485790825213,0.12243359977804391,0.0,1.0018533733136792,8.20401844352341,3.410605131648481e-13,1.5615606738424503,8.068993879782965,3.410605131648481e-13,24432.28156593244,20767.439331042573,0.85,1.0646270920794612,0.6872878534192467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446851751291534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42336.56947698537,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.992448542294,1521.5929299429563,0.37680485790825213,0.12243359977804391,6.112874298809886,3.2042131116953354
78.0,-28.86841116670645,4.44243451160459,34.91844212208201,24.16423150515186,4.859444977543424,-25.495637364403326,-39.082369837537385,1.486280776549262,-3.5735726268509893,-5.258097774689258,39.87830768887215,43356.04288506504,23842.04039574617,23842.04039574617,67198.08328081122,78155.45535511855,78155.45535511855,23842.04039574617,101997.49575086472,101997.49575086472,101997.49575086472,126438.50553457382,91811.71536589682,57012.30289584926,38666.0138556084,24441.009783709098,0.0,63107.0236393175,20774.85831615273,1521.877184810102,0.0,0.8860429988847984,2.834199885357782,0.0014959135982669303,351102.22145686176,1549292.8963322886,4.412654781572331,1549292.8963322886,4.412654781572331,0.8499999999999999,0.09528414866335373,4.027634451161993,1.267994281104766,1.0,0.0,4.027634451161984,1.2847252298595226,1.285062622893639,3.135016233473045,19376.127353985008,1975.815120758364,4632.441516551485,4632.441516551485,5.146754753526783,4.44243451160459,-2.9523923974497484,7.394826909054339,3.20811069293618,3.20811069293618,0.9166030551246228,0.0,0.0,0.00026260515646598357,1.0005261511323336,0.0002624670591256244,197.99150145873728,0.0,2.7581164068863427e-05,78.16501897115896,0.013598119239430785,8.744911109886253e-05,0.00017515604536712104,0.0007054645226499097,0.09528414866258635,0.07191895436564161,0.023365194296944735,0.09528403511695444,0.07191895436622082,0.023365194297132904,0.3768038597119481,0.3768038597119481,0.12241693303469686,0.0,1.1356133340325982,8.166261064251955,3.979039320256561e-13,1.684525147838258,8.032888214675722,3.979039320256561e-13,24441.009783709098,20774.85831615273,0.85,1.064827326746953,0.6870240487471346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447157134467505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42335.86962120955,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.927475070408,1521.877184810102,0.3768038597119481,0.12241693303469686,6.112874298809886,3.20811069293618
79.0,-28.87346942130584,4.458059722991528,34.91996003997371,24.170175182539992,4.867152030597986,-25.49941825021724,-39.08549387762321,1.4927139149727013,-3.4435441027522415,-5.2494617444925185,39.88110663979964,43346.9856684838,23874.97463356743,23874.97463356743,67221.96030205123,78148.29632000467,78148.29632000467,23874.97463356743,102023.2709535721,102023.2709535721,102023.2709535721,126472.93164740452,91809.71028495904,57008.39963344208,38668.12294612996,24449.66069383243,0.0,63117.78363996239,20782.211589757564,1522.161302002214,0.0,0.8860770500412116,2.8334529437441356,0.0014959135982669303,351220.67780572904,1549413.2749286625,4.411509267075928,1549413.2749286625,4.411509267075928,0.85,0.09528049060401395,4.027634451161993,1.2679811705043544,1.0,0.0,4.02763445116282,1.2846954220232372,1.2850326298069972,3.1350889729325604,19375.704197708597,1975.771970826796,4632.441516551485,4632.441516551485,5.153864230830185,4.458059722991528,-2.9381276183046645,7.3961873412961925,3.2119513161328226,3.2119513161328226,0.9177003760379493,0.0,0.0,0.0002624670591256244,1.000521767615607,0.0002623301837311572,197.99564484113876,0.0,2.734209976517496e-05,77.48751073450583,0.01362546133919596,8.741844112690693e-05,0.00017504861799871744,0.0007050318444799296,0.09528049060093713,0.0719185497494195,0.023361940851517635,0.0952803687047672,0.0719185497517419,0.02336194085227205,0.37680290655285803,0.37680290655285803,0.12240026630668589,0.0,1.2669546941566523,8.128973203923863,3.979039320256561e-13,1.8059176417402796,7.997093967083799,3.979039320256561e-13,24449.66069383243,20782.211589757564,0.85,1.0650240934551813,0.6867634312976587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447460023699807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42335.1921129729,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.863175689181,1522.161302002214,0.37680290655285803,0.12240026630668589,6.112874298809886,3.2119513161328226
80.0,-28.878487366456028,4.4734151202248205,34.92146851431095,24.176016775332414,4.874735667950613,-25.50317527524819,-39.088606427516766,1.4990398991549614,-3.315585678545176,-5.240962814619363,39.88386728765438,43338.056893496425,23907.352332004997,23907.352332004997,67245.40922550143,78141.22395293793,78141.22395293793,23907.352332004997,102048.57628494293,102048.57628494293,102048.57628494293,126506.73975142663,91807.72606582067,57004.559006379364,38670.18562160144,24458.1634664837,0.0,63128.349088085146,20789.438946511145,1522.4400623534182,0.0,0.8861105284600818,2.8327197574429634,0.0014959135982669303,351337.28424008103,1549532.013093455,4.410383078029959,1549532.013093455,4.410383078029959,0.85,0.09527685347888457,4.027634451161993,1.267968306620606,1.0,0.0,4.027634451162531,1.2846661142724294,1.2850031385151344,3.1351604953346524,19375.285444147896,1975.729269847287,4632.441516551485,4632.441516551485,5.160853568595568,4.4734151202248205,-2.924086696198614,7.397501816423434,3.21573564575389,3.21573564575389,0.91878161307254,0.0,0.0,0.0002623301837311572,1.0005176298142269,0.0002621944640594348,197.99975535364783,0.0,2.7100731990413363e-05,76.80347446083147,0.013652562071186373,8.738789384536247e-05,0.00017494228988579474,0.0007046035937091951,0.09527685347588413,0.07191816276144965,0.023358690714434485,0.09527675818363796,0.0719181627637145,0.023358690715170067,0.37680199273610226,0.37680199273610226,0.12238359959094379,0.0,1.3959568214140177,8.092115593308506,3.979039320256561e-13,1.9253771360741894,7.961672353310291,3.979039320256561e-13,24458.1634664837,20789.438946511145,0.85,1.0652172945576575,0.686507053004433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444776038960841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42334.508076699225,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.799561616484,1522.4400623534182,0.37680199273610226,0.12238359959094379,6.112874298809886,3.21573564575389
81.0,-28.883463821168913,4.488505544933916,34.92296714406082,24.181798402592563,4.882228741251976,-25.50690396917258,-39.09169547315685,1.5052885643760738,-3.1896342304721657,-5.232584719569361,39.88659736334079,43329.211936250045,23939.14903490855,23939.14903490855,67268.3609711586,78134.2755568111,78134.2755568111,23939.14903490855,102073.42459171965,102073.42459171965,102073.42459171965,126539.98532330432,91805.81222155552,57000.74860100445,38672.29291172341,24466.56073158467,0.0,63138.85364330807,20796.57662184697,1522.71557132929,0.0,0.8861434897710455,2.832001296788471,0.0014959135982669303,351452.2625461564,1549649.443083077,4.409274340294112,1549649.443083077,4.409274340294112,0.8500000000000001,0.09527323938771438,4.027634451161993,1.2679556136252361,1.0,0.0,4.027634451161732,1.2846371671272667,1.284974009416255,3.13523114092104,19374.88154264067,1975.6880833557505,4632.441516551485,4632.441516551485,5.167717487500955,4.488505544933916,-2.9102552979083125,7.398760842842228,3.2194646234575854,3.2194646234575854,0.9198470352735958,0.0,0.0,0.0002621944640594348,1.0005133696567539,0.0002620599304428944,198.00383202523503,0.0,2.6872461797712723e-05,76.15655673471785,0.013679434532984085,8.735758699390574e-05,0.00017483687706552908,0.0007041790294026991,0.09527323938712504,0.07191779467805302,0.023355444709072012,0.09527337445495548,0.07191779467849789,0.023355444709216498,0.37680111163645624,0.37680111163645624,0.12236693288501677,0.0,1.5227045059037891,8.055711003022793,3.979039320256561e-13,2.0429504890972225,7.926827644758646,3.979039320256561e-13,24466.56073158467,20796.57662184697,0.85,1.0654035841572205,0.6862527498682643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448058373609969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42333.861158973115,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.736586467932,1522.71557132929,0.37680111163645624,0.12236693288501677,6.112874298809886,3.2194646234575854
82.0,-28.888400631658673,4.503333961752523,34.924455269431036,24.18738347422334,4.889498130125387,-25.510619413158818,-39.09478588085619,1.5113397938881847,-3.0650465687527912,-5.224414317906877,39.88928852452606,43320.54613474455,23970.589981767087,23970.589981767087,67291.13611651164,78127.43712988842,78127.43712988842,23970.589981767087,102098.02711165551,102098.02711165551,102098.02711165551,126572.8674674484,91803.90210611165,56997.0111109813,38674.32332792261,24474.840355792905,0.0,63149.16368371552,20803.61430242397,1522.9891228705117,0.0,0.8861755202160279,2.831278525956425,0.0014959135982669303,351564.4189789087,1549765.2058086784,4.408196968026088,1549765.2058086784,4.408196968026088,0.85,0.0952696819284232,4.027634451161993,1.2679432299872864,1.0,0.0,4.027634451161845,1.2846091422697434,1.2849458043782755,3.1352995386952234,19374.478428071317,1975.6469771095449,4632.441516551485,4632.441516551485,5.17450460974442,4.503333961752523,-2.8966979296288273,7.400031891381351,3.2231392601118705,3.2231392601118705,0.9208969314605344,0.0,0.0,0.0002620599304428944,1.0005092995122242,0.00026192653138821983,198.00787636475357,0.0,2.6638171611209125e-05,75.49257834616665,0.013706072704595293,8.732727649971619e-05,0.00017473265394317823,0.0007037592567645111,0.09526968192842297,0.07191747069019351,0.023352211238229465,0.09526961391047548,0.07191747069019368,0.023352211238229524,0.376800259621991,0.376800259621991,0.12235026618694182,0.0,1.647448585048835,8.019778514014092,3.979039320256561e-13,2.1593677491540575,7.892358899217015,3.979039320256561e-13,24474.840355792905,20803.61430242397,0.85,1.065590297498496,0.6860034814034405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448353905288567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42333.19718058456,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.674275246301,1522.9891228705117,0.376800259621991,0.12235026618694182,6.112874298809886,3.2231392601118705
83.0,-28.89329754751403,4.517906342987181,34.925932444232,24.192963761184387,4.896760040000727,-25.514299690793653,-39.097844262700505,1.5173882874740376,-2.943264396689642,-5.216298436864127,39.891945676006046,43311.92161594097,24001.314251841108,24001.314251841108,67313.23586778207,78120.60981173375,78120.60981173375,24001.314251841108,102121.92406357486,102121.92406357486,102121.92406357486,126604.89392296862,91801.98392339438,56993.295727630946,38676.32021751493,24482.96985939376,0.0,63159.290076908685,20810.524380484698,1523.255342454365,0.0,0.8862073864429726,2.830588937667046,0.0014959135982669303,351675.85481011204,1549879.511988889,4.407125171632124,1549879.511988889,4.407125171632124,0.8500000000000001,0.09526610501076373,4.027634451161993,1.267930849096738,1.0,0.0,4.027634451162342,1.2845811291003577,1.284917612496549,3.1353679109257215,19374.073610968513,1975.6056972532429,4632.441516551485,4632.441516551485,5.181137023767186,4.517906342987181,-2.8832963079164724,7.401202650903653,3.2267600084270405,3.2267600084270405,0.9219314309791544,0.0,0.0,0.00026192653138821983,1.0005052030502615,0.0002617942721234021,198.01188816360815,0.0,2.641406352518176e-05,74.8574560303651,0.013732486768120476,8.729728968205181e-05,0.00017462924170616803,0.0007033427500760571,0.09526610501027952,0.07191713329368295,0.02334897171659657,0.0952664847035549,0.07191713329404849,0.023348971716715235,0.37679943524675424,0.37679943524675424,0.12233359949514853,0.0,1.7699848387496786,7.984184419814881,3.979039320256561e-13,2.2730340401744797,7.85799933741248,3.979039320256561e-13,24482.96985939376,20810.524380484698,0.85,1.065769355320732,0.6857569419035633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444864709400352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42332.56205826876,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.612592348783,1523.255342454365,0.37679943524675424,0.12233359949514853,6.112874298809886,3.2267600084270405
84.0,-28.898155523861544,4.532224656123094,34.92739820494468,24.198328947555297,4.903749347032268,-25.517972210479673,-39.100912388507254,1.523195282572568,-2.8219865170715366,-5.208427838555687,39.89456742087459,43303.50798848164,24031.802423690486,24031.802423690486,67335.31041217213,78114.01552218979,78114.01552218979,24031.802423690486,102145.81794588028,102145.81794588028,102145.81794588028,126636.8409627663,91800.1728698861,56989.66533619099,38678.341704105675,24491.02301688603,0.0,63169.3647209917,20817.369564353125,1523.5228766360453,0.0,0.8862381178655552,2.829878862159167,0.0014959135982669303,351783.949244123,1549992.301281733,4.40609159290012,1549992.301281733,4.40609159290012,0.85,0.09526260889565971,4.027634451161993,1.2679189501004293,1.0,0.0,4.027634451162409,1.2845542442180067,1.2848905506689223,3.1354335321307363,19373.69140262744,1975.56672284903,4632.441516551485,4632.441516551485,5.187718471528684,4.532224656123094,-2.870193763958977,7.402418420082071,3.230328233369083,3.230328233369083,0.922950923819738,0.0,0.0,0.0002617942721234021,1.0005012046817063,0.0002616631253399518,198.01586820089094,0.0,2.618890675369322e-05,74.21936173996659,0.013758675674874168,8.726721688897528e-05,0.0001745270552344268,0.0007029311803220294,0.0952626088956622,0.07191685775984766,0.023345751135814535,0.09526261746588804,0.07191685775984578,0.023345751135813927,0.3767986295571928,0.3767986295571928,0.12231693280838057,0.0,1.890771519106579,7.949131202615945,3.979039320256561e-13,2.386441321484142,7.824611141744356,3.979039320256561e-13,24491.02301688603,20817.369564353125,0.85,1.065948829936484,0.6855143815320264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444893792461109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42331.92396397836,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.551544113427,1523.5228766360453,0.3767986295571928,0.12231693280838057,6.112874298809886,3.230328233369083
85.0,-28.902974784090997,4.5462944221524,34.92885189186299,24.203657602798216,4.910699870949057,-25.521613769725377,-39.103956625889964,1.5289712290162083,-2.703301898156724,-5.20062384403519,39.89714711521346,43295.164496049336,24061.628076483255,24061.628076483255,67356.79257253259,78107.4302564675,78107.4302564675,24061.628076483255,102169.05833295075,102169.05833295075,102169.05833295075,126667.94430695649,91798.33955312285,56986.07379269829,38680.29528936061,24498.885974005745,0.0,63179.18126336636,20824.053077904882,1523.7810598833141,0.0,0.886268653294058,2.82919750754254,0.0014959135982669303,351891.1546921615,1550103.2875867467,4.405064653991645,1550103.2875867467,4.405064653991645,0.85,0.09525908662027413,4.027634451161993,1.2679071016563106,1.0,0.0,4.027634451161681,1.2845275033738688,1.2848636343533997,3.13549880448899,19373.30449580467,1975.5272693330212,4632.441516551485,4632.441516551485,5.194156902037997,4.5462944221524,-2.8572530992649097,7.403547521417309,3.2338441017367288,3.2338441017367288,0.9239554576390654,0.0,0.0,0.0002616631253399518,1.0004972289074188,0.000261533083530574,198.01981665630203,0.0,2.5969144186666555e-05,73.59655462501301,0.013784644819060835,8.723738770570573e-05,0.00017442573763424603,0.0007025231100650323,0.09525908662027763,0.0719165635911401,0.023342523029137526,0.09525910273496581,0.07191656359113746,0.023342523029136673,0.3767978478999801,0.3767978478999801,0.12230026612563287,0.0,2.0095890865270007,7.914463218037838,3.979039320256561e-13,2.4973219458784683,7.791341669987162,3.979039320256561e-13,24498.885974005745,20824.053077904882,0.85,1.0661232264430842,0.6852758081110729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449226453569104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42331.30115686341,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.49111273568,1523.7810598833141,0.3767978478999801,0.12230026612563287,6.112874298809886,3.2338441017367288
86.0,-28.907755472657215,4.560118763829956,34.93029327578151,24.208839854132407,4.91747459976644,-25.525238199875407,-39.106990420818306,1.534592807808785,-2.585975542027711,-5.192997951097542,39.89969598420028,43286.9460500202,24091.078998693265,24091.078998693265,67378.02504871346,78100.96451028601,78100.96451028601,24091.078998693265,102192.04350897927,102192.04350897927,102192.04350897927,126698.71961464667,91796.53903271315,56982.52057247465,38682.24273359833,24506.6761056674,0.0,63188.91883926573,20830.67468981729,1524.0392363668634,0.0,0.8862983820289282,2.8285149998882293,0.0014959135982669303,351995.9382847484,1550212.9535905712,4.404064891045762,1550212.9535905712,4.404064891045762,0.85,0.09525561590014076,4.027634451161993,1.267895499928855,1.0,0.0,4.027634451162722,1.2845014832389194,1.2848374403619927,3.1355623202599654,19372.92451038971,1975.488521604188,4632.441516551485,4632.441516551485,5.200514439873018,4.560118763829956,-2.844557142497529,7.404675906327485,3.237308855582441,3.237308855582441,0.9249453873092689,0.0,0.0,0.000261533083530574,1.0004932675878688,0.00026140414134031615,198.02373364491743,0.0,2.5750855250641448e-05,72.97792378031787,0.013810395674311476,8.720767021852371e-05,0.0001743254133120503,0.0007021190403686672,0.09525561589763856,0.07191630923302869,0.023339306664609864,0.09525545380794086,0.07191630923491779,0.02333930666522296,0.37679708547061397,0.37679708547061397,0.12228359944610137,0.0,2.1266357938696956,7.880238494651621,3.979039320256561e-13,2.6070224090698275,7.758526330172003,3.979039320256561e-13,24506.6761056674,20830.67468981729,0.85,1.066294949912082,0.6850401438285346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449512693883713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42330.68252601871,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.431295038288,1524.0392363668634,0.37679708547061397,0.12228359944610137,6.112874298809886,3.237308855582441
87.0,-28.912499307398278,4.573702629460628,34.93172203448547,24.21398250097411,4.92419711728383,-25.52883473041279,-39.110000781342364,1.5401709945384392,-2.4708856636597716,-5.185455667494548,39.902210859885514,43278.791473856465,24119.93612431928,24119.93612431928,67398.72759817574,78094.54967648326,78094.54967648326,24119.93612431928,102214.48580080255,102214.48580080255,102214.48580080255,126728.82103026108,91794.75374569776,56978.995543082725,38684.17578068337,24514.335229458542,0.0,63198.51101014191,20837.18494503976,1524.291886541729,0.0,0.8863277991929791,2.8278542246931906,0.0014959135982669303,352099.5971310099,1550321.1627676503,4.403075650753453,1550321.1627676503,4.403075650753453,0.85,0.09525214014671914,4.027634451161993,1.2678839718317616,1.0,0.0,4.027634451160935,1.2844756648041664,1.2848114495427851,3.135625346219427,19372.54773986063,1975.4501017024807,4632.441516551485,4632.441516551485,5.206743795499618,4.573702629460628,-2.8320325333586314,7.40573516281926,3.240723022692091,3.240723022692091,0.9259208636263117,0.0,0.0,0.00026140414134031615,1.0004894831181663,0.000261276251026261,198.02762057105016,0.0,2.5533613939211424e-05,72.36226190372517,0.013835929288250687,8.717819153066131e-05,0.00017422594980965483,0.0007017184377397861,0.09525214014672215,0.07191605196698533,0.023336088179736814,0.09525214984324402,0.07191605196698306,0.023336088179736075,0.3767963422027143,0.3767963422027143,0.12226693276914284,0.0,2.2418012796282483,7.846386511949049,3.410605131648481e-13,2.7145700038347513,7.725989848902827,3.410605131648481e-13,24514.335229458542,20837.18494503976,0.85,1.0664606890399648,0.684807138366143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449796653876503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42330.06686414212,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.372089417875,1524.291886541729,0.3767963422027143,0.12226693276914284,6.112874298809886,3.240723022692091
88.0,-28.917205290276375,4.5870488295378715,34.93313788275069,24.218959954474144,4.9307302268968005,-25.53241610585818,-39.11300852252168,1.5455825422907665,-2.357090339080912,-5.178096253558744,39.904692175010126,43270.79149177654,24148.455990730825,24148.455990730825,67419.24748250736,78088.23306493323,78088.23306493323,24148.455990730825,102236.68905566406,102236.68905566406,102236.68905566406,126758.5983412739,91792.97452559255,56975.532952439906,38686.04619239183,24521.90928560985,0.0,63207.95547800168,20843.622892768373,1524.5439421573765,0.0,0.886356396201315,2.8271907572912482,0.0014959135982669303,352200.76576689794,1550427.9335079729,4.402114033261684,1550427.9335079729,4.402114033261684,0.85,0.09524871354567233,4.027634451161993,1.267872748146765,1.0,0.0,4.0276344511611155,1.2844506244343266,1.2847862383496025,3.135686475247554,19372.172249704374,1975.4118123624658,4632.441516551485,4632.441516551485,5.21290034735454,4.5870488295378715,-2.8197529399321963,7.406801769470068,3.2440876867637276,3.2440876867637276,0.9268821962182079,0.0,0.0,0.000261276251026261,1.0004855952113014,0.0002611494381096809,198.031476613826,0.0,2.5325814586429e-05,71.77335853793979,0.013861255102837117,8.714874768999675e-05,0.00017412750333626424,0.0007013219313319627,0.09524871354332143,0.0719158325081967,0.02333288103512472,0.09524862208893597,0.07191583250997169,0.02333288103570063,0.3767956140604404,0.3767956140604404,0.12225026609424268,0.0,2.355275626573132,7.812941177700793,3.979039320256561e-13,2.821005914477837,7.6937990132099685,3.979039320256561e-13,24521.90928560985,20843.622892768373,0.85,1.0666259804269629,0.6845782491230256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445007843533231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42329.477960776334,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.31346274614,1524.5439421573765,0.3767956140604404,0.12225026609424268,6.112874298809886,3.2440876867637276
89.0,-28.92187539072661,4.600161907874071,34.93454042017644,24.223890678863995,4.937189246047799,-25.535972654704246,-39.115997090097494,1.5509309015586628,-2.2451029678833265,-5.1708303129932505,39.9071360037907,43262.86873476687,24176.430599656076,24176.430599656076,67439.29933442295,78082.02749939241,78082.02749939241,24176.430599656076,102258.45809904848,102258.45809904848,102258.45809904848,126787.79584954015,91791.26224012651,56972.10347552666,38687.95418288872,24529.33775049168,0.0,63217.2919333804,20849.937087917926,1524.7898732589833,0.0,0.8863846446509164,2.826541958979068,0.0014959135982669303,352300.67182187585,1550533.096647084,4.401164177827733,1550533.096647084,4.401164177827733,0.85,0.09524528091312214,4.027634451161993,1.2678616480948404,1.0,0.0,4.027634451162372,1.2844258782789713,1.2847613228380563,3.135746888375298,19371.810885567735,1975.3749634755738,4632.441516551485,4632.441516551485,5.218939195082093,4.600161907874071,-2.807649092581903,7.407811000455974,3.24740329483613,3.24740329483613,0.9278295128103229,0.0,0.0,0.0002611494381096809,1.0004819101508162,0.00026102364816402753,198.0353033839292,0.0,2.5112949124065463e-05,71.17009781760153,0.013886368051961182,8.711950064968278e-05,0.0001740299374599981,0.0007009289716474555,0.09524528091250217,0.07191560915679716,0.023329671755705002,0.09524516080113991,0.07191560915726526,0.023329671755856877,0.37679490012068484,0.37679490012068484,0.12223359942098921,0.0,2.4670217842886473,7.7799081520276445,3.410605131648481e-13,2.9257273451099195,7.662220824777535,3.410605131648481e-13,24529.33775049168,20849.937087917926,0.85,1.066785641585087,0.6843518191250285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450357978722381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.874700055996,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.25543624557,1524.7898732589833,0.37679490012068484,0.12223359942098921,6.112874298809886,3.24740329483613
90.0,-28.926509189275965,4.613045722442044,34.93592958732674,24.228731367643945,4.943548902964108,-25.539506450713137,-39.118974342104025,1.5561934758714437,-2.1350159152822243,-5.163685718602017,39.909551480579566,43255.0577932345,24203.94225184327,24203.94225184327,67459.00004507776,78075.85980063581,78075.85980063581,24203.94225184327,102279.80205247908,102279.80205247908,102279.80205247908,126816.49127670933,91789.53287781872,56968.73087043013,38689.78000820955,24536.689224230253,0.0,63226.469232439806,20856.185840595714,1525.0342760797007,0.0,0.8864123692510226,2.8259057184337486,0.0014959135982669303,352398.93106564734,1550637.0450376037,4.400231976721689,1550637.0450376037,4.400231976721689,0.85,0.09524187190310038,4.027634451161993,1.267850719480776,1.0,0.0,4.027634451161409,1.284401532067025,1.2847368086945694,3.135806327387513,19371.44591750039,1975.3377470900248,4632.441516551485,4632.441516551485,5.224878104853298,4.613045722442044,-2.7957403254366127,7.408786047878657,3.25067082151678,3.25067082151678,0.9287630918619371,0.0,0.0,0.00026102364816402753,1.0004781813835493,0.0002608988911712808,198.03910053466865,0.0,2.4910850050107195e-05,70.59734904200378,0.01391127890201129,8.70903733670408e-05,0.00017393327479698674,0.0007005396497757698,0.09524187190309824,0.0719154042936775,0.02332646760942074,0.09524196355326053,0.07191540429367911,0.023326467609421263,0.3767942002594414,0.3767942002594414,0.12221693274905311,0.0,2.5770400976932706,7.747237660207247,3.410605131648481e-13,3.028669803319815,7.63075128510917,3.410605131648481e-13,24536.689224230253,20856.185840595714,0.85,1.0669423876427115,0.6841289466001288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450635400793777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.3019512804,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.197971723543,1525.0342760797007,0.3767942002594414,0.12221693274905311,6.112874298809886,3.25067082151678
91.0,-28.931106974348012,4.625703678173068,34.93730514414252,24.233471613284223,4.949775393174566,-25.543021161562837,-39.12194090718401,1.5613397861587361,-2.026246856643411,-5.15667977781598,39.911933223240055,43247.359607185994,24231.045312277096,24231.045312277096,67478.4049194631,78069.82472666341,78069.82472666341,24231.045312277096,102300.87003894051,102300.87003894051,102300.87003894051,126844.80880559076,91787.86773413917,56965.4026146889,38691.627910500305,24543.938766650248,0.0,63235.56667715055,20862.34795165271,1525.2761176681229,0.0,0.8864395015316592,2.825272135097013,0.0014959135982669303,352495.30430018675,1550739.5468602155,4.399319729773189,1550739.5468602155,4.399319729773189,0.85,0.09523848697783197,4.027634451161993,1.2678400502214213,1.0,0.0,4.027634451160357,1.2843777282330662,1.2847128384034785,3.1358644444129826,19371.09450226031,1975.3019127082448,4632.441516551485,4632.441516551485,5.230728812376966,4.625703678173068,-2.784038238858471,7.409741917031539,3.253891042091242,3.253891042091242,0.929683154883212,0.0,0.0,0.0002608988911712808,1.0004744819788693,0.00026077515805824535,198.0428682994419,0.0,2.4706762628977235e-05,70.01896529052148,0.013935985664640266,8.706135958954728e-05,0.0001738375315817335,0.0007001540311035509,0.0952384869773669,0.07191521813655874,0.02332326884080817,0.09523862505665104,0.07191521813690992,0.023323268840922052,0.37679351163271085,0.37679351163271085,0.12220026607817089,0.0,2.6854466614842067,7.714989112371427,3.979039320256561e-13,3.1304329211725417,7.599907290140152,3.979039320256561e-13,24543.938766650248,20862.34795165271,0.85,1.0670957574235773,0.6839087855096732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445091067639433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.72356752892,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.14107877958,1525.2761176681229,0.37679351163271085,0.12220026607817089,6.112874298809886,3.253891042091242
92.0,-28.93567003289092,4.638139243357573,34.93866676099116,24.238105478603416,4.955873136868888,-25.54651753130317,-39.12489301348103,1.5663736338458765,-1.9189627690059865,-5.1498049019736944,39.91427814199651,43239.753308495456,24257.732177859336,24257.732177859336,67497.4854863548,78063.8803731264,78063.8803731264,24257.732177859336,102321.61255098574,102321.61255098574,102321.61255098574,126872.67793428023,91786.22740964091,56962.10034500535,38693.47451626173,24551.065383294495,0.0,63244.53989955623,20868.40557580032,1525.514016252802,0.0,0.8864660918689808,2.8246442904141973,0.0014959135982669303,352589.89472280163,1550840.4689145521,4.398425740856211,1550840.4689145521,4.398425740856211,0.85,0.09523511744840765,4.027634451161993,1.2678294908581305,1.0,0.0,4.027634451162905,1.2843544489626864,1.2846893941337991,3.1359212828008087,19370.7483249097,1975.2666124425466,4632.441516551485,4632.441516551485,5.236489676380728,4.638139243357573,-2.7725356727097745,7.4106749160673475,3.257064601607504,3.257064601607504,0.9305898861735725,0.0,0.0,0.00026077515805824535,1.0004709150196718,0.00026065241292208666,198.04660773000583,0.0,2.450446060915613e-05,69.44564136634847,0.013960490125249423,8.703249609087343e-05,0.00017374266196737193,0.0006997719309763797,0.09523511744840626,0.07191504420076164,0.02332007324764462,0.09523516851093557,0.0719150442007627,0.023320073247644964,0.3767928358111979,0.3767928358111979,0.12218359940813178,0.0,2.7922904594606166,7.683159845812554,3.979039320256561e-13,3.230842132967723,7.569487358946276,3.979039320256561e-13,24551.065383294495,20868.40557580032,0.85,1.067246051493979,0.6836914835204432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451183822425633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.150243604745,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.084752845658,1525.514016252802,0.3767928358111979,0.12218359940813178,6.112874298809886,3.257064601607504
93.0,-28.940198378476303,4.650356303500911,34.94001425533571,24.242658318858616,4.961881177582842,-25.54999163010411,-39.127833874057956,1.5713302160606528,-1.8135408468964442,-5.143035930697073,39.91658986355697,43232.25221081817,24283.95278279937,24283.95278279937,67516.20499361755,78057.97127293028,78057.97127293028,24283.95278279937,102341.92405572966,102341.92405572966,102341.92405572966,126900.00565139987,91784.57200851935,56958.852946414394,38695.243402338834,24558.081595670206,0.0,63253.32499800904,20874.369356319676,1525.7481200309903,0.0,0.8864922559038046,2.8240301264634984,0.0014959135982669303,352683.0474832298,1550939.9670667965,4.3975461200486095,1550939.9670667965,4.3975461200486095,0.85,0.09523175557520373,4.027634451161993,1.267819141396322,1.0,0.0,4.02763445116246,1.284331529724782,1.28466631126516,3.135977244150559,19370.398965758468,1975.2309877234804,4632.441516551485,4632.441516551485,5.24214988921803,4.650356303500911,-2.761212045257112,7.411568348758022,3.260192169901785,3.260192169901785,0.9314834771147957,0.0,0.0,0.00026065241292208666,1.0004673490751055,0.0002605306541618275,198.05031883469238,0.0,2.4309257831586377e-05,68.8924366947158,0.013984799383081009,8.700375133803022e-05,0.00017364866158405643,0.0006993933317941158,0.09523175557475305,0.07191487670557714,0.02331687886917591,0.09523188367227162,0.07191487670591748,0.023316878869286253,0.37679217417122446,0.37679217417122446,0.12216693273876716,0.0,2.897523889688898,7.651685640754863,3.410605131648481e-13,3.329495083800623,7.539215901313526,3.410605131648481e-13,24558.081595670206,20874.369356319676,0.85,1.0673937693511397,0.6834779390993114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451454915117254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.59703893311,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.028969340372,1525.7481200309903,0.37679217417122446,0.12216693273876716,6.112874298809886,3.260192169901785
