time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
94.0,-28.94469246290532,4.662357825740795,34.941347416965804,24.24709206623959,4.967741066543838,-25.553449718798543,-39.13076453665269,1.5761568597905538,-1.7093080143318957,-5.136413053625787,39.918867216839004,43224.858137231015,24309.81733121395,24309.81733121395,67534.67546844497,78052.18005906706,78052.18005906706,24309.81733121395,102361.99739028102,102361.99739028102,102361.99739028102,126926.99540226322,91782.96078070019,56955.63885887642,38697.02435758197,24564.9980119822,0.0,63262.02236956417,20880.24831018487,1525.9799708101225,0.0,0.8865177930680175,2.8234158769926925,0.0014959135982669303,352774.20842882496,1551037.9907013935,4.396687608227822,1551037.9907013935,4.396687608227822,0.85,0.09522842103995044,4.027634451161993,1.2678089606249707,1.0,0.0,4.027634451163019,1.2843092167232963,1.2846438360633947,3.136031727186261,19370.058929028997,1975.1963136268755,4632.441516551485,4632.441516551485,5.247733240529033,4.662357825740795,-2.7500963233796756,7.412454149120471,3.2632745484506214,3.2632745484506214,0.9323641567001776,0.0,0.0,0.0002605306541618275,1.0004638293888442,0.0002604098684117131,198.0540019810146,0.0,2.4114361290244778e-05,68.3400998965537,0.014008913744371253,8.697511499170585e-05,0.00017355553917012162,0.0006990182687515766,0.09522842103993795,0.0719147303984925,0.023313690641445454,0.09522838129822342,0.07191473039850192,0.02331369064144851,0.37679152419736944,0.37679152419736944,0.12215026606994214,0.0,3.001275278104913,7.620617642014338,3.979039320256561e-13,3.427105039293906,7.509475984248127,3.979039320256561e-13,24564.9980119822,20880.24831018487,0.85,1.0675389900424115,0.683267093244664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451723955055609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.04470213495,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.973729149382,1525.9799708101225,0.37679152419736944,0.12215026606994214,6.112874298809886,3.2632745484506214
95.0,-28.949152960148826,4.6741486558916625,34.94266626171739,24.2515264073387,4.973593765115291,-25.55687832031991,-39.13367152037097,1.580980358577573,-1.6072852783850635,-5.129839715132008,39.921116367834,43217.5128347273,24335.10038189585,24335.10038189585,67552.61321662314,78046.42034537869,78046.42034537869,24335.10038189585,102381.52072727453,102381.52072727453,102381.52072727453,126953.33260604282,91781.36469797054,56952.45718732568,38698.78612293873,24571.811878768294,0.0,63270.598001707025,20886.04009695305,1526.2071977166834,0.0,0.886543174067794,2.8228264449244658,0.0014959135982669303,352864.7057840104,1551134.8050268001,4.39583437958302,1551134.8050268001,4.39583437958302,0.85,0.09522507103847894,4.027634451161993,1.2677988727157938,1.0,0.0,4.027634451162894,1.2842869171992348,1.2846213755976867,3.136086179204748,19369.72208854939,1975.1619654570513,4632.441516551485,4632.441516551485,5.253191064570969,4.6741486558916625,-2.739113837942664,7.413262493834326,3.2663122681654877,3.2663122681654877,0.9332320766187108,0.0,0.0,0.0002604098684117131,1.0004603789065656,0.00026029003636937945,198.0576577186426,0.0,2.392210119243173e-05,67.79523477935152,0.014032835845563685,8.694671862434587e-05,0.00017346314978736725,0.0006986461580906735,0.09522507103810625,0.07191457301615482,0.02331049802195143,0.09522540418965217,0.07191457301643626,0.02331049802204267,0.37679088721678905,0.37679088721678905,0.12213359940154879,0.0,3.103373778728553,7.589879096412574,3.979039320256561e-13,3.5225544367469297,7.479949845098076,3.979039320256561e-13,24571.811878768294,20886.04009695305,0.85,1.067677805333855,0.683058390463787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451990968866546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.49983701775,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.919024378705,1526.2071977166834,0.37679088721678905,0.12213359940154879,6.112874298809886,3.2663122681654877
96.0,-28.95357978944333,4.6857303757489035,34.943970639065995,24.25577026968824,4.979217865747998,-25.56029947295425,-39.136584650818236,1.5856014813218895,-1.5058030212750282,-5.123470374119839,39.92333250101705,43210.340054170454,24360.193617131088,24360.193617131088,67570.53367130154,78040.81527963557,78040.81527963557,24360.193617131088,102401.00889676667,102401.00889676667,102401.00889676667,126979.56838645518,91779.81712664153,56949.341901172156,38700.528028299304,24578.559489688523,0.0,63279.08751798783,20891.775566235243,1526.4354376073447,0.0,0.886567628528244,2.822221396597959,0.0014959135982669303,352952.41201794316,1551230.202573354,4.395012329578565,1551230.202573354,4.395012329578565,0.85,0.09522178186558662,4.027634451161993,1.2677891320781787,1.0,0.0,4.027634451162657,1.2842655625062085,1.284599861439221,3.136138325863209,19369.395486012443,1975.1286612668387,4632.441516551485,4632.441516551485,5.258607913363466,4.6857303757489035,-2.7283799656522842,7.414110341401187,3.2693064316372342,3.2693064316372342,0.9340875518963526,0.0,0.0,0.00026029003636937945,1.0004569197206294,0.00026017115903607686,198.06128597874178,0.0,2.3733653624246407e-05,67.26117437111432,0.014056569499187932,8.691827080950081e-05,0.00017337176555987864,0.0006982780958277475,0.09522178186558417,0.07191446202332272,0.023307319842261445,0.09522185761707265,0.07191446202332458,0.023307319842262048,0.3767902599056529,0.3767902599056529,0.12211693273350077,0.0,3.2041395449386982,7.559587910569121,3.410605131648481e-13,3.617667352844819,7.451037605143199,3.410605131648481e-13,24578.559489688523,20891.775566235243,0.85,1.0678177628919479,0.6828533998990963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452255996382075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.96577660951,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.864842668496,1526.4354376073447,0.3767902599056529,0.12211693273350077,6.112874298809886,3.2693064316372342
97.0,-28.95797337206802,4.69710726369016,34.94526015645315,24.25996457403528,4.98478646882127,-25.563696267455704,-39.13947494057936,1.5901759598121472,-1.4062861852607398,-5.11717020074367,39.92550826273501,43203.217680900205,24384.773447049178,24384.773447049178,67587.99112794938,78035.23414850602,78035.23414850602,24384.773447049178,102420.00759555519,102420.00759555519,102420.00759555519,127005.14748664046,91778.257669946,56946.24120234862,38702.24051955265,24585.13989108527,0.0,63287.380410637925,20897.36890742248,1526.655783380597,0.0,0.8865918713885074,2.821635494438981,0.0014959135982669303,353039.1826402772,1551323.8665695733,4.394197422981987,1551323.8665695733,4.394197422981987,0.85,0.09521846908401566,4.027634451161993,1.267779382099398,1.0,0.0,4.0276344511611,1.2842444245947946,1.2845785653500321,3.1361899448641126,19369.066375164057,1975.0951013000422,4632.441516551485,4632.441516551485,5.263913933920932,4.69710726369016,-2.717791671080326,7.414898934770486,3.2722571648873213,3.2722571648873213,0.9349306185392346,0.0,0.0,0.00026017115903607686,1.0004535036660551,0.00026005322394564805,198.0648871039859,0.0,2.354499750763505e-05,66.72652293663772,0.014080114496695568,8.689005454412081e-05,0.00017328110449195606,0.0006979129461872034,0.09521846908351854,0.07191433387163396,0.02330413521188458,0.09521843561925654,0.0719143338720094,0.023304135212006253,0.3767896469775337,0.3767896469775337,0.12210026606572902,0.0,3.3034104535702227,7.529640053542209,3.979039320256561e-13,3.710884015482918,7.422319435249847,3.979039320256561e-13,24585.13989108527,20897.36890742248,0.85,1.0679536850697104,0.6826513816905939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452519032595295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.43112517503,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.811186756291,1526.655783380597,0.3767896469775337,0.12210026606572902,6.112874298809886,3.2722571648873213
98.0,-28.962334886995695,4.7082826628839305,34.94653493251336,24.264088505320274,4.990264596377777,-25.567073284223834,-39.14235440371556,1.5946721601273517,-1.3082309498136624,-5.1109795458691565,39.927657763329506,43196.19051083841,24408.95209674763,24408.95209674763,67605.14260758604,78029.73469869663,78029.73469869663,24408.95209674763,102438.68679544426,102438.68679544426,102438.68679544426,127030.34365084156,91776.73053604686,56943.186348196716,38703.93798650016,24591.6568553973,0.0,63295.59484189746,20902.908327087705,1526.8751467188215,0.0,0.8866156458472476,2.8210572416570012,0.0014959135982669303,353124.46120075724,1551416.4042525124,4.393398290724771,1551416.4042525124,4.393398290724771,0.85,0.09521517662873608,4.027634451161993,1.267769859055989,1.0,0.0,4.027634451160465,1.2842236513337768,1.2845576352212122,3.136240675040479,19368.74408578303,1975.0622369293317,4632.441516551485,4632.441516551485,5.269133352150407,4.7082826628839305,-2.7073777644200208,7.415660427303951,3.275165410042515,3.275165410042515,0.9357615457264329,0.0,0.0,0.00026005322394564805,1.000450208981853,0.0002599361983344492,198.06846205817138,0.0,2.3358800371380075e-05,66.19884025249114,0.014103473297066947,8.686195239123697e-05,0.00017319127155441107,0.0006975511319530981,0.09521517662825352,0.07191422163869184,0.02330095498956168,0.09521515419663198,0.0719142216390563,0.02330095498967978,0.3767890461903191,0.3767890461903191,0.1220835993981783,0.0,3.401230179781521,7.500054980155596,3.979039320256561e-13,3.802748596055494,7.393962439566678,3.979039320256561e-13,24591.6568553973,20902.908327087705,0.85,1.0680860615411414,0.6824517664892126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452780102332423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.90344249088,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.758049324728,1526.8751467188215,0.3767890461903191,0.1220835993981783,6.112874298809886,3.275165410042515
99.0,-28.966663997158747,4.7192592790860655,34.94779481369605,24.268102773372107,4.995601789651359,-25.570435216276998,-39.14522754549978,1.5990447686885485,-1.2111835782666276,-5.104925394206675,39.92977330906495,43189.27861690077,24432.80605574386,24432.80605574386,67622.08467264462,78024.36195333331,78024.36195333331,24432.80605574386,102457.16800907717,102457.16800907717,102457.16800907717,127055.24295679812,91775.2599170946,56940.176580668965,38705.64815158404,24598.074947720954,0.0,63303.723099304996,20908.36370556281,1527.0921083980547,0.0,0.886638842514079,2.8204774065302978,0.0014959135982669303,353207.87501487817,1551507.4842258468,4.392618607839626,1551507.4842258468,4.392618607839626,0.85,0.09521190708605125,4.027634451161993,1.2677605371223768,1.0,0.0,4.027634451163654,1.284203454555108,1.2845372828975146,3.136289998968507,19368.433723429003,1975.0305887769018,4632.441516551485,4632.441516551485,5.274282679758967,4.7192592790860655,-2.697157350179461,7.416416629265527,3.278031834238786,3.278031834238786,0.9365805240682246,0.0,0.0,0.0002599361983344492,1.000446879153383,0.00025982009015252993,198.07201056254024,0.0,2.317908283157777e-05,65.68952074469141,0.014126652379898526,8.68339203041991e-05,0.0001731022780302501,0.000697192698569257,0.09521190708546899,0.07191412726087054,0.023297779824598446,0.09521160165169229,0.07191412726131033,0.023297779824740922,0.37678845715946435,0.37678845715946435,0.12206693273080438,0.0,3.497724755414083,7.470889669529356,3.979039320256561e-13,3.893741815940075,7.366200096680416,3.979039320256561e-13,24598.074947720954,20908.36370556281,0.85,1.0682165497053844,0.6822549528271732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453039275449608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.39412298309,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.705407863274,1527.0921083980547,0.37678845715946435,0.12206693273080438,6.112874298809886,3.278031834238786
100.0,-28.97096171092236,4.73004156422837,34.949039869312976,24.272107472084485,5.000929476310406,-25.57376987295029,-39.14807365564627,1.6034119121668817,-1.116289446114365,-5.098918277806747,39.931861086613054,43182.39161234416,24456.125782923482,24456.125782923482,67638.51739526764,78018.98915073456,78018.98915073456,24456.125782923482,102475.11493365804,102475.11493365804,102475.11493365804,127079.50920339044,91773.77290050391,56937.17536212015,38707.330598204186,24604.39426973239,0.0,63311.72486793657,20913.735129272533,1527.3046187489203,0.0,0.8866618953583685,2.8199216332553294,0.0014959135982669303,353290.6560632046,1551597.3726656341,4.391843786516815,1551597.3726656341,4.391843786516815,0.85,0.09520862191197335,4.027634451161993,1.2677512569492686,1.0,0.0,4.027634451161838,1.2841832820693908,1.2845169560560163,3.136339265117734,19368.11990048469,1974.9985877424697,4632.441516551485,4632.441516551485,5.279316683339218,4.73004156422837,-2.687061383052311,7.41710294728068,3.2808569178979035,3.2808569178979035,0.9373876908279725,0.0,0.0,0.00025982009015252993,1.000443653100974,0.00025970487128104805,198.07553344119952,0.0,2.299778103550579e-05,65.17571145462341,0.014149650160934031,8.680616019739961e-05,0.00017301392995513034,0.0006968368648182109,0.09520862191152392,0.07191402178486607,0.023294600126657853,0.09520856269865288,0.07191402178520553,0.023294600126767824,0.37678788327592266,0.37678788327592266,0.12205026606357192,0.0,3.592705207187862,7.442032704929886,3.410605131648481e-13,3.982628831692409,7.33847734910654,3.410605131648481e-13,24604.39426973239,20913.735129272533,0.85,1.0683410937919702,0.6820599454906549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453296531722173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.880313693015,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.653270193441,1527.3046187489203,0.37678788327592266,0.12205026606357192,6.112874298809886,3.2808569178979035
101.0,-28.975227907058933,4.740631712680994,34.950270192101335,24.275983648281567,5.006102741742371,-25.57709159802499,-39.15092130247501,1.6076432266686995,-1.0223257440726456,-5.093063285496999,39.93392191716146,43175.64876403686,24479.1821856851,24479.1821856851,67654.83094972196,78013.72122626085,78013.72122626085,24479.1821856851,102492.90341194595,102492.90341194595,102492.90341194595,127103.56757686363,91772.31551265993,56934.24305044731,38708.96940245847,24610.664164917667,0.0,63319.633567376135,20919.064540180018,1527.5179327655735,0.0,0.8866842659142469,2.819361337300456,0.0014959135982669303,353371.3554186391,1551686.1047731505,4.3910919234946695,1551686.1047731505,4.3910919234946695,0.85,0.09520537923763606,4.027634451161993,1.2677422350319105,1.0,0.0,4.027634451163377,1.2841637432274706,1.284497264169648,3.1363869852293105,19367.812330450117,1974.9672243273817,4632.441516551485,4632.441516551485,5.28429384337011,4.740631712680994,-2.677167681216549,7.417799393897543,3.283641672714309,3.283641672714309,0.9381833350612311,0.0,0.0,0.00025970487128104805,1.0004404142012449,0.0002595905439189972,198.0790305923948,0.0,2.2822039431267763e-05,64.67765974821285,0.0141724722003653,8.677839331115692e-05,0.00017292647796989113,0.000696484640189639,0.0952053792376209,0.07191394894316809,0.023291430294452815,0.09520534234427354,0.07191394894317954,0.023291430294456517,0.37678732077301663,0.37678732077301663,0.1220335993964526,0.0,3.6863577881647416,7.413545417327725,3.979039320256561e-13,4.070737541424364,7.311162620589016,3.979039320256561e-13,24610.664164917667,20919.064540180018,0.85,1.0684652948557085,0.6818682663110363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453551930880173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.382261986604,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.601617194472,1527.5179327655735,0.37678732077301663,0.1220335993964526,6.112874298809886,3.283641672714309
102.0,-28.97946388910305,4.751032999846485,34.95148555583403,24.279784596897684,5.011183244467708,-25.58039545101269,-39.153758402075596,1.611794018825671,-0.9297516175560077,-5.087304457379992,39.93594669216747,43168.994239465384,24501.845540141097,24501.845540141097,67670.83977960648,78008.52454653253,78008.52454653253,24501.845540141097,102510.37008667362,102510.37008667362,102510.37008667362,127127.17570816942,91770.87983579317,56931.349528746985,38710.589230051315,24616.80562149581,0.0,63327.39485154713,20924.284778271438,1527.7262195476837,0.0,0.8867062727351591,2.818809126843764,0.0014959135982669303,353450.74345514533,1551773.2881911108,4.390352310542073,1551773.2881911108,4.390352310542073,0.85,0.09520213425490434,4.027634451161993,1.2677333460887898,1.0,0.0,4.02763445116221,1.2841445794818342,1.284477948626329,3.13643379064621,19367.509342343437,1974.9363281389096,4632.441516551485,4632.441516551485,5.28918615650024,4.751032999846485,-2.667432929266277,7.418465929112762,3.286386436771231,3.286386436771231,0.9389675533632088,0.0,0.0,0.0002595905439189972,1.0004373095777246,0.0002594770721101635,198.0825030823578,0.0,2.264585304521421e-05,64.17834753013707,0.014195118053410513,8.675073743236007e-05,0.00017283980648663715,0.0006961355591377519,0.09520213425445781,0.07191387493333416,0.023288259321123647,0.09520203717028777,0.07191387493367146,0.023288259321232886,0.3767867705637139,0.3767867705637139,0.12201693272942382,0.0,3.778668756627951,7.3854075912449275,3.979039320256561e-13,4.157552839824007,7.284227088586533,3.979039320256561e-13,24616.80562149581,20924.284778271438,0.85,1.0685871404980627,0.6816796165492467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445380546553171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.88294976853,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.550452341506,1527.7262195476837,0.3767867705637139,0.12201693272942382,6.112874298809886,3.286386436771231
103.0,-28.98366895153488,4.761248629655193,34.9526859898259,24.283519153855764,5.016181782107235,-25.583679644862062,-39.156577236112184,1.6158741569542316,-0.8385995498261991,-5.081640974070741,39.93794240525693,43162.3986474849,24524.124422955112,24524.124422955112,67686.52307044002,78003.39092584631,78003.39092584631,24524.124422955112,102527.51534880142,102527.51534880142,102527.51534880142,127150.37674446992,91769.4614456029,56928.469167249175,38712.21364261524,24622.861395668508,0.0,63335.07503828375,20929.43218631823,1527.9319248221345,0.0,0.8867278948599666,2.818265485191441,0.0014959135982669303,353528.830771833,1551859.2238746202,4.389625650860107,1551859.2238746202,4.389625650860107,0.85,0.09519889752131956,4.027634451161993,1.267724565942772,1.0,0.0,4.027634451159565,1.2841257447529943,1.2844589632882601,3.136479793835705,19367.21000245141,1974.9058039648007,4632.441516551485,4632.441516551485,5.2939954741644595,4.761248629655193,-2.6578551106495,7.419103740304693,3.2890918779206224,3.2890918779206224,0.9397405365487492,0.0,0.0,0.0002594770721101635,1.0004341317861893,0.0002593644737479013,198.08595033044853,0.0,2.2476779923060392e-05,63.69919430195315,0.014217594833333574,8.672326767270574e-05,0.00017275380443745777,0.0006957891743216066,0.09519889752087272,0.0719138077195763,0.023285089801296423,0.09519881393404216,0.07191380771991385,0.02328508980140571,0.37678623239843423,0.37678623239843423,0.12200026606246747,0.0,3.869640993383314,7.357608959080778,3.979039320256561e-13,4.243041424244552,7.257591567559018,3.979039320256561e-13,24622.861395668508,20929.43218631823,0.85,1.0687051847578293,0.6814928161274744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445405721296131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.40379654035,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.499750570985,1527.9319248221345,0.37678623239843423,0.12200026606246747,6.112874298809886,3.2890918779206224
104.0,-28.98784386322743,4.771281837542197,34.95387158928477,24.287196294777118,5.021107930525368,-25.586943965023302,-39.15938520859925,1.6198921218985827,-0.7488882070014142,-5.0760670503551655,39.939911034921,43155.889895854,24546.015053559553,24546.015053559553,67701.90494941355,77998.31812379498,77998.31812379498,24546.015053559553,102544.33317735454,102544.33317735454,102544.33317735454,127173.17414810973,91768.06253534855,56925.63430741544,38713.8091421479,24628.84097075519,0.0,63342.65011290309,20934.514825141912,1528.135462279295,0.0,0.8867491548042539,2.8177312928714833,0.0014959135982669303,353605.6964728266,1551943.9968660478,4.388911186517917,1551943.9968660478,4.388911186517917,0.85,0.09519566889762908,4.027634451161993,1.2677159341564406,1.0,0.0,4.027634451160876,1.2841071993405302,1.2844402684675411,3.136525091698292,19366.91477364388,1974.8756990046427,4632.441516551485,4632.441516551485,5.298720980255843,4.771281837542197,-2.6484284717687867,7.419710309310983,3.29175864791266,3.29175864791266,0.9405024708321886,0.0,0.0,0.0002593644737479013,1.0004310330767465,0.000259252727247221,198.08937296471365,0.0,2.2304153594363873e-05,63.20997128642722,0.014239898986927938,8.669591175259809e-05,0.00017266856199530322,0.0006954458489248837,0.09519566889727071,0.07191374716936787,0.023281921727902843,0.09519573079810932,0.07191374716963858,0.0232819217279905,0.3767857056875867,0.3767857056875867,0.12198359939556906,0.0,3.959270057235699,7.330137226912427,3.979039320256561e-13,4.3271788433537495,7.231245422640086,3.979039320256561e-13,24628.84097075519,20934.514825141912,0.85,1.0688202155852409,0.6813085625393343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454307131059596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.914573524824,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.449527023966,1528.135462279295,0.3767857056875867,0.12198359939556906,6.112874298809886,3.29175864791266
105.0,-28.991988796973374,4.781134796247908,34.955042256547486,24.290749139059358,5.025886291038673,-25.590196087457127,-39.16218731375409,1.6237800633356665,-0.6600699096085236,-5.070630598929657,39.94184715182841,43149.48763089417,24567.6449553146,24567.6449553146,67717.13258620877,77993.3404835401,77993.3404835401,24567.6449553146,102560.9854388547,102560.9854388547,102560.9854388547,127195.71703885993,91766.68688832724,56922.83403570342,38715.39205847091,24634.73160000524,0.0,63350.12365847615,20939.521860004454,1528.3371988672482,0.0,0.886769828429886,2.8171936740963943,0.0014959135982669303,353680.67903348355,1552027.373209223,4.3882164483808,1552027.373209223,4.3882164483808,0.85,0.09519246589688446,4.027634451161993,1.2677075133705515,1.0,0.0,4.027634451163605,1.284089260345815,1.284422181319894,3.1365689096078264,19366.624454355402,1974.8460946761027,4632.441516551485,4632.441516551485,5.303390203100378,4.781134796247908,-2.6391879523722714,7.42032274862018,3.294387413341332,3.294387413341332,0.9412535466689519,0.0,0.0,0.000259252727247221,1.0004279519040769,0.00025914182700892657,198.09277112459665,0.0,2.2135794250760454e-05,62.73284090665513,0.014262034781178698,8.666862094375912e-05,0.0001725841063034619,0.0006951056922708268,0.09519246589647827,0.07191370646705174,0.023278759429426532,0.09519235171102142,0.0719137064673586,0.023278759429525862,0.3767851894397965,0.3767851894397965,0.12196693272871699,0.0,4.047691439403252,7.303028225985031,3.410605131648481e-13,4.41056068932113,7.205311288610744,3.410605131648481e-13,24634.73160000524,20939.521860004454,0.85,1.0689344972912034,0.681127125552514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454555265344384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.43744314505,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.399767328006,1528.3371988672482,0.3767851894397965,0.12196693272871699,6.112874298809886,3.294387413341332
106.0,-28.9961046619317,4.790811320044553,34.956197987087144,24.29428001577037,5.030634125235252,-25.593425126164302,-39.16497059455139,1.627643392063163,-0.5729671504535077,-5.065248242928999,39.9437532745205,43143.1341429138,24588.81714440261,24588.81714440261,67731.9512873164,77988.39767734736,77988.39767734736,24588.81714440261,102577.21482174996,102577.21482174996,102577.21482174996,127217.728335616,91765.32215435803,56920.058619938376,38716.9594826885,24640.51351386604,0.0,63357.47299655454,20944.436486786133,1528.5340857969,0.0,0.8867903314790258,2.8166732052976733,0.0014959135982669303,353754.9277724639,1552109.4611979085,4.387527464200384,1552109.4611979085,4.387527464200384,0.85,0.09518924714097604,4.027634451161993,1.2676991739077499,1.0,0.0,4.027634451162607,1.2840714351307263,1.284404209072087,3.1366124508111617,19366.336438179183,1974.8167251996538,4632.441516551485,4632.441516551485,5.307960620020344,4.790811320044553,-2.630069504845325,7.420880824889878,3.2969785256134583,3.2969785256134583,0.9419938644609881,0.0,0.0,0.00025914182700892657,1.000424964320154,0.0002590317477583422,198.0961455532993,0.0,2.1968535522124398e-05,62.25882966970054,0.014284003316700822,8.664152133287231e-05,0.00017250030567605426,0.0006947681739768508,0.09518924714090853,0.07191365442903246,0.02327559271187607,0.09518922682927106,0.07191365442908346,0.023275592711892584,0.3767846852536594,0.3767846852536594,0.121950266061902,0.0,4.134783484200284,7.276222662345276,3.410605131648481e-13,4.49228109247548,7.179607719083094,3.410605131648481e-13,24640.51351386604,20944.436486786133,0.85,1.0690443934056486,0.6809478361812186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454801625911176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.963431908094,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.35046902652,1528.5340857969,0.3767846852536594,0.121950266061902,6.112874298809886,3.2969785256134583
107.0,-29.000191716384652,4.800313545650883,34.95733887732787,24.297689599357568,5.035248462931221,-25.596641597479113,-39.167747903242685,1.6313894452684854,-0.48693814423467074,-5.059997193862423,39.94563233491649,43136.881863199174,24609.73292724045,24609.73292724045,67746.61479043962,77983.50435421325,77983.50435421325,24609.73292724045,102593.2372814537,102593.2372814537,102593.2372814537,127239.4746459639,91763.94125269291,56917.318761694,38718.469434443236,24646.237364510198,0.0,63364.70679895343,20949.301759833666,1528.7308067481488,0.0,0.8868102603353012,2.816152351464666,0.0014959135982669303,353827.3769417515,1552190.3869491315,4.386857795926456,1552190.3869491315,4.386857795926456,0.85,0.0951860591841042,4.027634451161993,1.267690932801925,1.0,0.0,4.0276344511633635,1.2840541567512544,1.2843867848597534,3.136654657426744,19366.045009940204,1974.787007789633,4632.441516551485,4632.441516551485,5.312475686808152,4.800313545650883,-2.6211299343524592,7.421443480003342,3.2995328349525264,3.2995328349525264,0.9427236671292932,0.0,0.0,0.0002590317477583422,1.0004220031182078,0.00025892248166370596,198.09949646047545,0.0,2.180627524616359e-05,61.79898404762761,0.014305809591946985,8.661448767616683e-05,0.00017241726008217535,0.0006944336966819269,0.09518605918275169,0.07191362612751362,0.023272433055238073,0.0951860121899701,0.07191362612853545,0.02327243305556874,0.37678419105270616,0.37678419105270616,0.12193359939511668,0.0,4.220652623317903,7.2497193375213556,3.979039320256561e-13,4.573059049627773,7.154050072303846,3.979039320256561e-13,24646.237364510198,20949.301759833666,0.85,1.0691537641827857,0.6807714269090825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455046266627238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.503586286024,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.301614905291,1528.7308067481488,0.37678419105270616,0.12193359939511668,6.112874298809886,3.2995328349525264
108.0,-29.00424993896917,4.809645535883671,34.95846506341816,24.30112474774944,5.039864062043445,-25.5998319847946,-39.170506003405876,1.6351395067932077,-0.4024484133680062,-5.054780221457524,39.94748568382293,43130.67554134279,24630.16117206536,24630.16117206536,67760.83671340815,77978.70963924202,77978.70963924202,24630.16117206536,102608.87081130738,102608.87081130738,102608.87081130738,127260.74045711155,91762.64785773342,56914.61375984065,38720.03788654752,24651.86964580417,0.0,63371.90753235169,20954.089198933543,1528.92321324775,0.0,0.8868301053310716,2.8156485751838174,0.0014959135982669303,353899.367483513,1552270.2085039744,4.386190965928441,1552270.2085039744,4.386190965928441,0.85,0.09518285059910697,4.027634451161993,1.267682851045393,1.0,0.0,4.027634451162053,1.2840368584344808,1.284369341752936,3.136696913881859,19365.772049290747,1974.7591735496574,4632.441516551485,4632.441516551485,5.316885509307133,4.809645535883671,-2.612294750214468,7.42194028609814,3.3020506918771764,3.3020506918771764,0.9434430548220504,0.0,0.0,0.00025892248166370596,1.000419039421825,0.0002588140283828922,198.10282382653216,0.0,2.1645558327637e-05,61.34351230052326,0.014327455150274622,8.658764870588534e-05,0.00017233483295782062,0.0006941017103561656,0.09518285059882221,0.07191358264139687,0.023269267957425344,0.09518309249109341,0.071913582641612,0.023269267957494972,0.37678370530534583,0.37678370530534583,0.12191693272835509,0.0,4.305206119891295,7.223539774308733,3.410605131648481e-13,4.652331808089514,7.129093450982737,3.410605131648481e-13,24651.86964580417,20954.089198933543,0.85,1.069256699884186,0.6805961382703267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455289202678978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.04811453892,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.253200759018,1528.92321324775,0.37678370530534583,0.12191693272835509,6.112874298809886,3.3020506918771764
109.0,-29.008280048006878,4.8188084255747645,34.95957656117916,24.304374830704205,5.044284221558491,-25.603016637956774,-39.17326672291381,1.6387164513190722,-0.3186827962888401,-5.049735426906516,39.949310087205426,43124.602961185454,24650.453237068832,24650.453237068832,67775.05619825429,77973.9569900647,77973.9569900647,24650.453237068832,102624.41022713354,102624.41022713354,102624.41022713354,127281.85945239829,91761.30617545157,56911.95214658006,38721.5044765239,24657.449225264743,0.0,63378.95370178865,20958.831841475032,1529.116695892693,0.0,0.8868491753672942,2.815134976184098,0.0014959135982669303,353968.9930242532,1552348.7864392982,4.385550195163378,1552348.7864392982,4.385550195163378,0.85,0.0951796920440115,4.027634451161993,1.2676749544637285,1.0,0.0,4.0276344511632045,1.2840203678453794,1.284352707630357,3.1367371982739427,19365.48889798856,1974.730300152301,4632.441516551485,4632.441516551485,5.321265934819464,4.8188084255747645,-2.6036666813099494,7.422475106884714,3.304533031506819,3.304533031506819,0.9441522947162341,0.0,0.0,0.0002588140283828922,1.0004161496298807,0.0002587063678236746,198.10612823838784,0.0,2.1484901182462174e-05,60.8882099510978,0.014348940051457084,8.656079194423614e-05,0.00017225323643865604,0.0006937730694044834,0.09517969204368076,0.07191357736563889,0.023266114678041877,0.0951798199865258,0.07191357736588878,0.023266114678122708,0.37678322829351435,0.37678322829351435,0.12190026606161249,0.0,4.388648662380945,7.197680495390841,3.410605131648481e-13,4.7310526306176826,7.104172272284245,3.410605131648481e-13,24657.449225264743,20958.831841475032,0.85,1.069362181602906,0.6804246590137132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455530432632913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.59281218949,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.20522797603,1529.116695892693,0.37678322829351435,0.12190026606161249,6.112874298809886,3.304533031506819
110.0,-29.012282232087113,4.827805759005249,34.96067316224415,24.307610070705437,5.048662477096375,-25.606180351387312,-39.17600893238557,1.642258460381393,-0.2361655952234969,-5.044743380951876,39.95109904482179,43118.575528135116,24670.319988341762,24670.319988341762,67788.89551647688,77969.3138959681,77969.3138959681,24670.319988341762,102639.63388430985,102639.63388430985,102639.63388430985,127302.5197917865,91760.0458552757,56909.30748745247,38723.04263091471,24662.885907476655,0.0,63385.92853839137,20963.453021355155,1529.3033432114191,0.0,0.8868681020969551,2.8146323806177094,0.0014959135982669303,354037.90113895776,1552425.8406276356,4.384914258144124,1552425.8406276356,4.384914258144124,0.85,0.09517650786844156,4.027634451161993,1.2676671765698124,1.0,0.0,4.027634451161964,1.2840040392904406,1.2843362366053492,3.136777087856922,19365.222917507344,1974.7031776913977,4632.441516551485,4632.441516551485,5.325554548329629,4.827805759005249,-2.5951549869871506,7.4229607459924,3.3069799124567716,3.3069799124567716,0.9448514035590776,0.0,0.0,0.0002587063678236746,1.0004132790393658,0.00025859949407318355,198.10940984868031,0.0,2.132821655057284e-05,60.444165704323424,0.014370268268007658,8.653412287321426e-05,0.00017217224495046036,0.0006934468652963757,0.09517650786842048,0.07191355315575115,0.02326295471266933,0.09517647416310285,0.07191355315576708,0.02326295471267448,0.3767827602476444,0.3767827602476444,0.12188359939488506,0.0,4.47091854440589,7.172165130665633,3.410605131648481e-13,4.808577785728403,7.0799241550305965,3.410605131648481e-13,24662.885907476655,20963.453021355155,0.85,1.0694628457705522,0.6802546956777514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455769999027137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.148767942715,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.157683127009,1529.3033432114191,0.3767827602476444,0.12188359939488506,6.112874298809886,3.3069799124567716
111.0,-29.016256564248778,4.836640163902825,34.961755086277336,24.310773296188586,5.052961090997526,-25.60932696439422,-39.17874076925216,1.6457315713472305,-0.15494964285119295,-5.039844238808022,39.95286461107017,43112.62668107566,24689.871412290922,24689.871412290922,67802.49809336658,77964.70189771095,77964.70189771095,24689.871412290922,102654.57331000187,102654.57331000187,102654.57331000187,127322.8437537874,91758.77315475822,56906.697938131256,38724.528018474404,24668.270443785535,0.0,63392.79846225994,20968.029877217705,1529.4892873167337,0.0,0.8868866376509674,2.8141367601926817,0.0014959135982669303,354105.53708347573,1552501.8901345562,4.384291482481321,1552501.8901345562,4.384291482481321,0.85,0.09517333946715731,4.027634451161993,1.2676595201110468,1.0,0.0,4.027634451161789,1.2839880314603695,1.2843200874019745,3.136816194915059,19364.954324254162,1974.675788801901,4632.441516551485,4632.441516551485,5.329775092480981,4.836640163902825,-2.5867884673537516,7.423428631256576,3.309392122084259,3.309392122084259,0.9455406063097883,0.0,0.0,0.00025859949407318355,1.0004104157194555,0.00025849340431667643,198.1126687153286,0.0,2.1172695638098208e-05,60.00341943837032,0.014391440963645757,8.650756223098817e-05,0.0001720919318421954,0.0006931233934546478,0.09517333946678913,0.07191354137247342,0.023259798094315703,0.09517327412352924,0.07191354137275162,0.02325979809440569,0.376782302999152,0.376782302999152,0.1218669327281698,0.0,4.552023967256844,7.146960636506719,3.979039320256561e-13,4.884894595956837,7.0557761970274555,3.979039320256561e-13,24668.270443785535,20968.029877217705,0.85,1.0695615233602898,0.6800871349249897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456007912915265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.708021676764,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.110563371001,1529.4892873167337,0.376782302999152,0.1218669327281698,6.112874298809886,3.309392122084259
112.0,-29.020203746833808,4.845314353213715,34.96282242683199,24.313874425739073,5.057184123959069,-25.612456720887426,-39.18146226843817,1.6491393390493378,-0.07494227064972847,-5.035030371140456,39.954603550972344,43106.75350555106,24709.097282693096,24709.097282693096,67815.85078824416,77960.14459923863,77960.14459923863,24709.097282693096,102669.24188193172,102669.24188193172,102669.24188193172,127342.82118169025,91757.51372579024,56904.12263212251,38725.99010407525,24673.579299758523,0.0,63399.569403833775,20972.542404794745,1529.6730010041124,0.0,0.8869048327395175,2.81364775488491,0.0014959135982669303,354172.0056335023,1552576.795498005,4.383680163317633,1552576.795498005,4.383680163317633,0.85,0.09517017750962656,4.027634451161993,1.2676519746473063,1.0,0.0,4.027634451162515,1.2839723277271604,1.2843042433841734,3.1368545600134237,19364.688531855234,1974.6486855200537,4632.441516551485,4632.441516551485,5.333925359750082,4.845314353213715,-2.578560232046433,7.423874585260148,3.311770177160036,3.311770177160036,0.9462200506171532,0.0,0.0,0.00025849340431667643,1.0004076246752784,0.0002583880789598946,198.115905412309,0.0,2.1017724784984886e-05,59.56423204064717,0.014412458688430742,8.648110959034854e-05,0.0001720122947263279,0.0006928026442631887,0.09517017750925538,0.07191353495268517,0.02325664255657021,0.09517011824295117,0.07191353495296564,0.023256642556660916,0.3767818562377996,0.3767818562377996,0.12185026606146425,0.0,4.631970450633787,7.122054043004482,3.979039320256561e-13,4.9600881004907365,7.031889451867073,3.979039320256561e-13,24673.579299758523,20972.542404794745,0.85,1.0696579081835742,0.6799218655725506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445624417848405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.26883427904,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.063868175626,1529.6730010041124,0.3767818562377996,0.12185026606146425,6.112874298809886,3.311770177160036
113.0,-29.024124595805134,4.853830963810247,34.96387528619254,24.316918837744765,5.061331026945773,-25.61557041417288,-39.18417737642301,1.6524811833174313,0.003988981001327829,-5.0303019215055516,39.95631630598717,43100.968665910834,24728.006728416196,24728.006728416196,67828.97539432703,77955.66592676709,77955.66592676709,24728.006728416196,102683.67265518328,102683.67265518328,102683.67265518328,127362.48756711927,91756.29162017509,56901.59435932714,38727.441400942174,24678.81491193599,0.0,63406.25631287816,20976.992675145593,1529.8546299056761,0.0,0.8869226851972065,2.8131635797427044,0.0014959135982669303,354237.3042871115,1552650.575609575,4.3830803724475675,1552650.575609575,4.3830803724475675,0.85,0.095167022628426,4.027634451161993,1.2676446379860864,1.0,0.0,4.027634451163133,1.283956930819454,1.2842887072559985,3.1368921764310693,19364.43061625106,1974.622385447738,4632.441516551485,4632.441516551485,5.338007320775502,4.853830963810247,-2.5704692209547804,7.424300184765027,3.3141146245419932,3.3141146245419932,0.9468898927262838,0.0,0.0,0.0002583880789598946,1.000404917653979,0.0002582834954128705,198.11912060684952,0.0,2.0866628421711383e-05,59.13602494713006,0.014433325316852454,8.645472652108522e-05,0.00017193335243880935,0.0006924846935863254,0.09516702262839696,0.07191353433612897,0.02325348829226799,0.09516695512871998,0.07191353433615091,0.023253488292275082,0.3767814191358028,0.3767814191358028,0.12183359939476648,0.0,4.710791823122634,7.097463869580622,3.410605131648481e-13,5.034290902506882,7.008393083921135,3.410605131648481e-13,24678.81491193599,20976.992675145593,0.85,1.0697520929105948,0.6797589255739861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456478837334317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.84062718553,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.017584399031,1529.8546299056761,0.3767814191358028,0.12183359939476648,6.112874298809886,3.3141146245419932
114.0,-29.028018370746747,4.862192385773546,34.964913717355685,24.319877300318353,5.065386647981746,-25.61866884365953,-39.18687861934302,1.6557436094152498,0.08171191286260182,-5.025667492246241,39.958001644442334,43095.24447497542,24746.62936440414,24746.62936440414,67841.87383937956,77951.20910933921,77951.20910933921,24746.62936440414,102697.83847374335,102697.83847374335,102697.83847374335,127381.81175593291,91755.04335713375,56899.07872277842,38728.84959372815,24683.97328218956,0.0,63412.82287591771,20981.377289861124,1530.0341351422433,0.0,0.8869401558940979,2.812684938221886,0.0014959135982669303,354301.3137117006,1552723.17728839,4.382493423526677,1552723.17728839,4.382493423526677,0.85,0.0951638777399567,4.027634451161993,1.2676373276999224,1.0,0.0,4.02763445116332,1.2839419038114235,1.2842735420787768,3.1369288900111667,19364.167180331537,1974.5955224599163,4632.441516551485,4632.441516551485,5.342027368502259,4.862192385773546,-2.5625208024205883,7.424713188194135,3.3164259926606365,3.3164259926606365,0.9475502836173247,0.0,0.0,0.0002582834954128705,1.0004021338957965,0.00025817967261530626,198.12231368994262,0.0,2.0720000366356124e-05,58.720481038253254,0.01445404531721881,8.642848556264072e-05,0.0001718550098502298,0.0006921691582775692,0.09516387773960083,0.07191354175707447,0.023250335982526356,0.09516380209765814,0.07191354175734341,0.02325033598261329,0.37678099235304635,0.37678099235304635,0.12181693272807494,0.0,4.788493681672264,7.073143756175568,3.410605131648481e-13,5.107379405108816,6.984964765013274,3.410605131648481e-13,24683.97328218956,20981.377289861124,0.85,1.0698447216602918,0.6795982660999264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456711937828097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.42508327665,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.971696599745,1530.0341351422433,0.37678099235304635,0.12181693272807494,6.112874298809886,3.3164259926606365
115.0,-29.031885969679394,4.870401477476031,34.96593783008914,24.322801746334903,5.069388645614955,-25.62174910370958,-39.189565543178446,1.6589603487266265,0.15830113877410668,-5.02110104083144,39.95966132653643,43089.57521931423,24764.908995701677,24764.908995701677,67854.48421501591,77946.83180155218,77946.83180155218,24764.908995701677,102711.74079725385,102711.74079725385,102711.74079725385,127400.79457155867,91753.84249078722,56896.58590855622,38730.28509136778,24689.053774304815,0.0,63419.3388656726,20985.69570815909,1530.2108903499004,0.0,0.8869573710582282,2.8122138595679047,0.0014959135982669303,354364.393123446,1552794.6762398023,4.3819150749123725,1552794.6762398023,4.3819150749123725,0.85,0.09516073095720082,4.027634451161993,1.2676301696198062,1.0,0.0,4.027634451161299,1.2839270890423293,1.284258590175231,3.1369650858960942,19363.913747104933,1974.5696794629087,4632.441516551485,4632.441516551485,5.345973372187837,4.870401477476031,-2.5546942826346095,7.425095760110641,3.318704739892582,3.318704739892582,0.9482013542550235,0.0,0.0,0.00025817967261530626,1.000399442646373,0.00025807658582089905,198.12548539617808,0.0,2.0569612867188794e-05,58.29428286561304,0.014474614930086,8.64023910084383e-05,0.00017177728160686794,0.0006918560973267767,0.09516073095686844,0.07191354813711737,0.023247182819751085,0.09516070254954956,0.07191354813736854,0.023247182819832284,0.3767805738158743,0.3767805738158743,0.12180026606138836,0.0,4.865077061887916,7.049115071972551,3.979039320256561e-13,5.1794021796055745,6.96196450104344,3.979039320256561e-13,24689.053774304815,20985.69570815909,0.85,1.069933642145613,0.6794390479311289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456943435801004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.99888510401,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.926220488553,1530.2108903499004,0.3767805738158743,0.12180026606138836,6.112874298809886,3.318704739892582
116.0,-29.03572763549319,4.87846078278263,34.9669478221113,24.325668007973604,5.0733238822083155,-25.624812705708546,-39.192242234107084,1.6621195815650933,0.23367834668954401,-5.016614147039028,39.96129813421266,43083.976503344544,24782.88336320812,24782.88336320812,67866.85986655267,77942.48917229525,77942.48917229525,24782.88336320812,102725.37253550337,102725.37253550337,102725.37253550337,127419.45041538634,91752.63885374468,56894.12618480132,38731.6807432704,24694.07787988297,0.0,63425.75862315337,20989.966197900525,1530.3863899542544,0.0,0.8869742618673858,2.8117499905467502,0.0014959135982669303,354426.38213734457,1552865.1922005222,4.3813476379384415,1552865.1922005222,4.3813476379384415,0.85,0.0951575929983305,4.027634451161993,1.2676230840710923,1.0,0.0,4.027634451161544,1.2839125417695485,1.284243906785126,3.1370006290388894,19363.659729145118,1974.5437768397076,4632.441516551485,4632.441516551485,5.349853478918211,4.87846078278263,-2.5469971499177735,7.425457932700404,3.3209514698657876,3.3209514698657876,0.9488432771045108,0.0,0.0,0.00025807658582089905,1.0003967762405095,0.0002579742277766535,198.1286359229641,0.0,2.04241211798654e-05,57.88195942373854,0.014495039051265864,8.637640307308142e-05,0.00017170018274781764,0.0006915455713059204,0.09515759299805082,0.07191356156730554,0.02324403143074529,0.0951577302518193,0.0719135615675169,0.023244031430813605,0.3767801633417992,0.3767801633417992,0.12178359939470577,0.0,4.940543725447867,7.025353153850972,3.979039320256561e-13,5.25029249372858,6.939109887825168,0.10434936840096043,24694.07787988297,20989.966197900525,0.85,1.0700204670753135,0.679282005270598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457173384499247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.58656166213,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.881138977578,1530.3863899542544,0.3767801633417992,0.12178359939470577,6.112874298809886,3.3209514698657876
117.0,-29.03954427033719,4.886372056993494,34.96794366272035,24.32843284858393,5.077133295621688,-25.627866390626842,-39.1949171438813,1.6651680350223668,0.30842391603658825,-5.0122420092907,39.9629058076746,43078.47992033998,24800.64709469632,24800.64709469632,67879.1270150363,77938.24547332815,77938.24547332815,24800.64709469632,102738.89256802447,102738.89256802447,102738.89256802447,127437.91462740577,91751.47326010179,56891.70770711968,38733.07283664678,24699.022059381296,0.0,63432.09489602808,20994.168750474102,1530.560093614035,0.0,0.8869906721829489,2.8112816123996387,0.0014959135982669303,354486.79391647986,1552934.4553746257,4.380796356945558,1552934.4553746257,4.380796356945558,0.8500000000000001,0.09515447303297217,4.027634451161993,1.2676162150176244,1.0,0.0,4.027634451162983,1.28389851087331,1.2842297408434709,3.137034911289358,19363.41373994017,1974.5186929216572,4632.441516551485,4632.441516551485,5.353688115885507,4.886372056993494,-2.539454886847445,7.4258269438409386,3.3231666960957384,3.3231666960957384,0.9494761988844967,0.0,0.0,0.0002579742277766535,1.0003942027891775,0.00025787257368885296,198.13176600841913,0.0,2.0280059682112157e-05,57.47368913910585,0.014515319110947977,8.63504396481454e-05,0.0001716237881285081,0.0006912378817053059,0.09515447303264275,0.07191358891059331,0.023240884122049443,0.09515443834933952,0.07191358891084228,0.023240884122129896,0.3767797594828877,0.3767797594828877,0.12176693272802637,0.0,5.01502701827269,7.0019106945711655,3.979039320256561e-13,5.320665925327262,6.916716723912714,0.4524245264866522,24699.022059381296,20994.168750474102,0.85,1.0701069722874101,0.6791274983263625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457401798223803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.1782913775,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.836448073453,1530.560093614035,0.3767797594828877,0.12176693272802637,6.112874298809886,3.3231666960957384
