time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
118.0,-29.04333533312095,4.894138526576279,34.96892543372202,24.331189866084628,5.080922810874806,-25.630899027526514,-39.19756984161211,1.6682011529993042,0.38180794039107013,-5.0079104855498695,39.964487563589856,43073.00254001902,24818.02365006579,24818.02365006579,67891.02619008481,77934.0508070579,77934.0508070579,24818.02365006579,102752.07445712369,102752.07445712369,102752.07445712369,127455.94878499677,91750.33824413184,56889.28997710521,38734.49807447403,24703.87432787308,0.0,63438.372402347115,20998.293178692118,1530.7296108829305,0.0,0.8870069674211094,2.8108268880190264,0.0014959135982669303,354546.65248208446,1553002.6042254004,4.380248955541542,1553002.6042254004,4.380248955541542,0.85,0.09515133590086305,4.027634451161993,1.2676093712402512,1.0,0.0,4.0276344511615445,1.2838845504795136,1.2842156463291576,3.1370690220220547,19363.17420390825,1974.4942670441233,4632.441516551485,4632.441516551485,5.3574391735745,4.894138526576279,-2.5320108137230086,7.426149340299288,3.325350698453987,3.325350698453987,0.950100199558282,0.0,0.0,0.00025787257368885296,1.0003915732032858,0.00025777163722314926,198.13487520708074,0.0,2.0140903937896296e-05,57.0793217599981,0.014535460014885874,8.632469894294266e-05,0.00017154787474591028,0.0006909321303502507,0.09515133590084604,0.07191360369842413,0.023237732202421917,0.09515133229233587,0.07191360369843698,0.023237732202426066,0.37677936445533144,0.37677936445533144,0.12175026606134952,0.0,5.08843150202506,6.978757799281027,3.410605131648481e-13,5.389718425940941,6.89463881801953,0.7948522249451457,24703.87432787308,20998.293178692118,0.85,1.0701886511132015,0.6789739539160276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457628730477605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.783923998395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.79213056756,1530.7296108829305,0.37677936445533144,0.12175026606134952,6.112874298809886,3.325350698453987
119.0,-29.04710133742046,4.901761997593523,34.969893326577306,24.33384748818355,5.084606940102123,-25.63391966926755,-39.20022425064815,1.6711419075245761,0.45421861885239423,-5.003684634975936,39.96604676010199,43067.64186402317,24835.18347793083,24835.18347793083,67902.825341954,77929.88046507652,77929.88046507652,24835.18347793083,102765.06394300735,102765.06394300735,102765.06394300735,127473.74643590699,91749.17484821117,56886.93624716541,38735.82066782862,24708.682492899636,0.0,63444.50316072826,21002.38011896469,1530.8991743399163,0.0,0.8870228048525763,2.8103731376124386,0.0014959135982669303,354605.05836395,1553069.7833321895,4.379716946220749,1553069.7833321895,4.379716946220749,0.85,0.09514822263744013,4.027634451161993,1.2676027109893044,1.0,0.0,4.027634451160997,1.2838710204037032,1.2842019831679803,3.137102082026538,19362.928678514978,1974.4692304217015,4632.441516551485,4632.441516551485,5.36114344653806,4.901761997593523,-2.5247125730131343,7.426474570606658,3.3275042035397826,3.3275042035397826,0.9507154867256522,0.0,0.0,0.00025777163722314926,1.0003889964389772,0.00025767140396458076,198.13796393845774,0.0,1.9999034036047292e-05,56.677262458158026,0.014555459048921922,8.629894873070318e-05,0.0001714726884924461,0.0006906293076055446,0.09514822263713058,0.0719136369515285,0.02323458568560208,0.09514820938565999,0.07191363695176246,0.023234585685677666,0.3767789784314352,0.3767789784314352,0.1217335993946747,0.0,5.160824260193351,6.955868835751289,3.410605131648481e-13,5.457903253828306,6.872595285831039,1.1342668294830105,24708.682492899636,21002.38011896469,0.85,1.0702712127783738,0.6788238494817588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457854148953837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.38186469655,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.748198134115,1530.8991743399163,0.3767789784314352,0.1217335993946747,6.112874298809886,3.3275042035397826
120.0,-29.05084296667428,4.909245175399921,34.97084739917228,24.336480802763276,5.088242777468112,-25.6369232203897,-39.202860778290756,1.6740416011643635,0.5256666481367915,-4.999518216256863,39.96757988864732,43062.313280680144,24852.01866323231,24852.01866323231,67914.33194391246,77925.80731834467,77925.80731834467,24852.01866323231,102777.82598157699,102777.82598157699,102777.82598157699,127491.23090868517,91748.07939005356,56884.58535239845,38737.21559739457,24713.404927108193,0.0,63450.62052450277,21006.394188041962,1531.0653410512537,0.0,0.8870384323267377,2.8099255849616056,0.0014959135982669303,354662.6502242405,1553135.841423368,4.379192002432102,1553135.841423368,4.379192002432102,0.85,0.09514510211484567,4.027634451161993,1.267596133160405,1.0,0.0,4.027634451162427,1.283857680984978,1.2841885116186138,3.137134676852955,19362.6974908426,1974.445655839925,4632.441516551485,4632.441516551485,5.364777639272352,4.909245175399921,-2.5175245365619583,7.426769711961879,3.329627514840945,3.329627514840945,0.9513221470974128,0.0,0.0,0.00025767140396458076,1.0003864900535,0.00025757185500455994,198.14103276143604,0.0,1.9860013771678764e-05,56.28327902893761,0.0145753190626936,8.627337901215362e-05,0.00017139802495242713,0.0006903285901595184,0.09514510211481901,0.07191366508800384,0.023231437026815172,0.09514505915787343,0.07191366508802399,0.02323143702682168,0.3767786001870636,0.3767786001870636,0.1217169327280015,0.0,5.2322095096997145,6.93328157545875,0.04679973896224965,5.52518486439368,6.851095042299789,1.4689679532328341,24713.404927108193,21006.394188041962,0.85,1.070349373773042,0.6786744231138093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445807808405653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.987881267334,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.704641336877,1531.0653410512537,0.3767786001870636,0.1217169327280015,6.112874298809886,3.329627514840945
121.0,-29.054560409335767,4.916589344929786,34.97178818916037,24.339014861639612,5.091772548540683,-25.63991561713806,-39.205491613224126,1.676848244573253,0.5938908339109048,-4.995476980113932,39.96910104275431,43057.06673247654,24868.6996564161,24868.6996564161,67925.76638889263,77921.76173570777,77921.76173570777,24868.6996564161,102790.46139212386,102790.46139212386,102790.46139212386,127508.52497238477,91746.95881733508,56882.26381410761,38738.550003586075,24718.063580260896,0.0,63456.61358384697,21010.35404322176,1531.2303840519974,0.0,0.8870534649000024,2.80950603934278,0.0014959135982669303,354718.5187147164,1553201.3856692335,4.37868705388455,1553201.3856692335,4.37868705388455,0.85,0.09514257484605468,4.027634451161993,1.2675896619306877,1.0,0.0,4.027634451161491,1.283844775116847,1.2841754746127707,3.137166212944571,19362.461002943244,1974.4215407854103,4632.441516551485,4632.441516551485,5.368378546725623,4.916589344929786,-2.5104951023460247,7.427084447275811,3.3317212101418643,3.3317212101418643,0.9519203457548183,0.0,0.0,0.00025757185500455994,1.0003840029150537,0.00025747298462791524,198.1440818289773,0.0,1.972473374885207e-05,55.899895444246766,0.014595043796442452,8.624787148248728e-05,0.00017132398352207268,0.0006900303783438095,0.09514257484527507,0.07191373247802146,0.0232288423672536,0.09514272028915984,0.07191373247861073,0.023228842367443946,0.3767782312103324,0.3767782312103324,0.12170310524549331,0.0,5.302170854888743,6.910953085014455,0.39320992280175915,5.589367814024854,6.829553606980369,1.7919450631257519,24718.063580260896,21010.35404322176,0.85,1.070428479438797,0.678527647486011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445830057629504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.60449768264,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.661447319579,1531.2303840519974,0.3767782312103324,0.12170310524549331,6.112874298809886,3.3317212101418643
122.0,-29.058255315467818,4.923787623118808,34.97271763088175,24.341104260552697,5.094787947651776,-25.642939221548303,-39.2081871983595,1.679194134256214,0.6476176864100012,-4.9919580571783815,39.970651990176556,43052.18785541345,24886.20661731734,24886.20661731734,67938.3944727308,77917.99866550456,77917.99866550456,24886.20661731734,102804.2052828219,102804.2052828219,102804.2052828219,127526.71684184046,91745.90370189452,56880.092891817825,38739.78978897411,24722.51155901856,0.0,63462.30134799267,21014.134825165776,1531.3919687945759,0.0,0.8870657342584247,2.809215129840916,0.0014959135982669303,354767.1720567399,1553268.2158166736,4.378274931165984,1553268.2158166736,4.378274931165984,0.85,0.09514429129204266,4.027634451161993,1.2675839731609448,1.0,0.0,4.02763445116177,1.2838340204684,1.2841645902543233,3.1371924929147244,19362.238329278258,1974.3988343907715,4632.441516551485,4632.441516551485,5.372157754911779,4.923787623118808,-2.5039233275935593,7.427710950712367,3.3337854432423732,3.3337854432423732,0.952510126640678,0.0,0.0,0.00025747298462791524,1.0003816860435752,0.00025737474827852865,198.14711249293822,0.0,1.9590580000348697e-05,55.519703720988204,0.0146146343764428,8.622174339027578e-05,0.00017125124123763946,0.0006897373990129701,0.09514429129125995,0.07191405346076771,0.02323023783049225,0.09514422373973203,0.07191405346135932,0.02323023783068335,0.3767778702882441,0.3767778702882441,0.12170975667713232,0.0,5.36821492997467,6.889058281574364,0.7239599806033539,5.639575743588409,6.808370017226935,2.0585869571289663,24722.51155901856,21014.134825165776,0.85,1.0705315286345145,0.678389956571835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445852163674922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.22430595938,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.618613119372,1531.3919687945759,0.3767778702882441,0.12170975667713232,6.112874298809886,3.3337854432423732
123.0,-29.06192825978109,4.930839032270152,34.9736362830951,24.34302633572372,5.097596231341504,-25.64596378879401,-39.21089395936576,1.681355788179546,0.6885020656647498,-4.988683419080543,39.972196521595656,43047.45159680482,24903.830901838814,24903.830901838814,67951.28249864363,77914.39672273898,77914.39672273898,24903.830901838814,102818.22762457779,102818.22762457779,102818.22762457779,127544.7874589312,91744.91710168021,56877.97197575656,38741.05013991517,24726.55983435341,0.0,63467.60997426858,21017.5758592004,1531.5336487473867,0.0,0.8870767845186717,2.809063380583502,0.0014959135982669303,354812.45257111546,1553334.771659084,4.377903764095617,1553334.771659084,4.377903764095617,0.85,0.09514912473878369,4.027634451161993,1.2675786080351101,1.0,0.0,4.027634451162027,1.283824125318279,1.2841545664315746,3.1372166730107858,19362.030115203142,1974.3776024639549,4632.441516551485,4632.441516551485,5.375962289617399,4.930839032270152,-2.4976033897556706,7.428442422025823,3.335817906070945,3.335817906070945,0.9530908303059843,0.0,0.0,0.00025737474827852865,1.0003794283492449,0.00025727713004177844,198.15012522326066,0.0,1.9465248972800876e-05,55.16451558891768,0.0146340996254156,8.619551433249323e-05,0.00017117923394603543,0.0006894473799645708,0.09514912473851293,0.07191447144807783,0.023234653290435097,0.09514907146143706,0.07191447144828246,0.023234653290501225,0.3767775272345548,0.3767775272345548,0.12173207213256536,0.0,5.428555657182017,6.867484846951925,1.0318457602731996,5.67718548474528,6.787602241561899,2.273853181505899,24726.55983435341,21017.5758592004,0.85,1.0706450506989762,0.678258589133219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458741363420473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.869117827315,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.576106486214,1531.5336487473867,0.3767775272345548,0.12173207213256536,6.112874298809886,3.335817906070945
124.0,-29.065580160809382,4.937742086849523,34.97454490803203,24.344735405780398,5.100153939162242,-25.648994505145453,-39.213620278146095,1.6832939878873854,0.7202830468451111,-4.985679527198181,39.97374168241953,43042.88854827031,24921.63345047537,24921.63345047537,67964.52199874568,77910.94695394127,77910.94695394127,24921.63345047537,102832.58040441663,102832.58040441663,102832.58040441663,127562.97898124246,91743.97288933383,56875.91448366984,38742.287117404434,24730.39857682582,0.0,63472.685694230255,21020.838790301947,1531.667668146385,0.0,0.887086456151006,2.808998842479228,0.0014959135982669303,354853.9932927475,1553401.3567800566,4.377578908907843,1553401.3567800566,4.377578908907843,0.85,0.0951562805754447,4.027634451161993,1.2675735253421592,1.0,0.0,4.027634451162708,1.2838152728583603,1.28414558636283,3.13723830547259,19361.830846748133,1974.357282736524,4632.441516551485,4632.441516551485,5.379805305999354,4.937742086849523,-2.4915559679298815,7.429298054779405,3.337818060536798,3.337818060536798,0.9536623030105138,0.0,0.0,0.00025727713004177844,1.0003772653664516,0.00025718010489526107,198.15312077197638,0.0,1.934306583612896e-05,54.81824857958947,0.01465344269125173,8.616910321065946e-05,0.00017110802683111898,0.0006891605837353655,0.09515628057520072,0.07191500610065561,0.0232412744745451,0.09515624886174351,0.07191500610084002,0.023241274474604688,0.376777203375424,0.376777203375424,0.12176575220753216,0.0,5.482620758374594,6.84623412964504,1.3142411607109352,5.705962574043269,6.7671113322536485,2.4530648092330125,24730.39857682582,21020.838790301947,0.85,1.0707680202182424,0.678132460876521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458959790371084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.522850817986,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.533916657958,1531.667668146385,0.376777203375424,0.12176575220753216,6.112874298809886,3.337818060536798
125.0,-29.069211308260222,4.944496866958833,34.97544367975095,24.346279387269192,5.102523438478941,-25.652025372400555,-39.21635773787273,1.6850648601497455,0.7453080747569061,-4.982872452470709,39.975271860704275,43038.46241694807,24939.426386882897,24939.426386882897,67977.88880383097,77907.59097449148,77907.59097449148,24939.426386882897,102847.01736137438,102847.01736137438,102847.01736137438,127581.03293521797,91743.03794446756,56873.90938693192,38743.47617503961,24734.01557384359,0.0,63477.4917488832,21023.91323776705,1531.7922328901395,0.0,0.8870951814294905,2.808999462004102,0.0014959135982669303,354892.8156860652,1553467.2983891766,4.377285844420585,1553467.2983891766,4.377285844420585,0.85,0.09516500412714746,4.027634451161993,1.267568803657778,1.0,0.0,4.027634451163257,1.2838072009176795,1.2841373877772488,3.1372580308655347,19361.633534120592,1974.3371624479912,4632.441516551485,4632.441516551485,5.383646247400113,4.944496866958833,-2.4857263512085317,7.430223218167365,3.3397852137220254,3.3397852137220254,0.9542243467777215,0.0,0.0,0.00025718010489526107,1.000375132130079,0.00025708366455256897,198.15609937537624,0.0,1.922583557577409e-05,54.48601802174377,0.014672668526827505,8.614259168679772e-05,0.00017103751320846335,0.0006888765806394814,0.09516500412689191,0.07191560840964635,0.023249395717245557,0.09516494457036329,0.07191560840983947,0.023249395717307983,0.376776900067834,0.376776900067834,0.12180718281897235,0.0,5.530357031651874,6.82524894865395,1.5708494767461616,5.728180527227607,6.746801952195426,2.6054986209007325,24734.01557384359,21023.91323776705,0.85,1.0708975249487067,0.6780113900405536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459176972115657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.19062026014,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.492025965365,1531.7922328901395,0.376776900067834,0.12180718281897235,6.112874298809886,3.3397852137220254
126.0,-29.072822918686906,4.951104304906047,34.97633261654916,24.347699665837013,5.104742765674151,-25.655053712948458,-39.2191058845259,1.6867024776674908,0.7658387069504329,-4.980220829455761,39.97678286648144,43034.166287979446,24957.1074463343,24957.1074463343,67991.27373431374,77904.34207782404,77904.34207782404,24957.1074463343,102861.44952415834,102861.44952415834,102861.44952415834,127598.91086586694,91742.14160716323,56871.9658173241,38744.63976648792,24737.461341708604,0.0,63482.101108196526,21026.842140452314,1531.9097958491361,0.0,0.8871031858003104,2.8090405602004225,0.0014959135982669303,354929.4912129776,1553532.4158529325,4.3770169972174156,1553532.4158529325,4.3770169972174156,0.8500000000000001,0.09517470719218141,4.027634451161993,1.2675642990181224,1.0,0.0,4.027634451161061,1.2837997503252456,1.2841298114520374,3.137276238090565,19361.44436930985,1974.3178730055474,4632.441516551485,4632.441516551485,5.3874630380467385,4.951104304906047,-2.4800835578319123,7.431187862737959,3.341719142533083,3.341719142533083,0.9547768978665951,0.0,0.0,0.00025708366455256897,1.0003731244186316,0.00025698777613800204,198.15906203009803,0.0,1.9110242130290957e-05,54.15842619724457,0.014691778768957796,8.61159842461771e-05,0.00017096768030639187,0.0006885953192372737,0.09517470719188263,0.07191625581588887,0.023258451375993767,0.09517449956923592,0.07191625581611463,0.023258451376066778,0.376776615143535,0.376776615143535,0.12185343770673777,0.0,5.572168769252244,6.80453189021523,1.803096899949253,5.7460595364062215,6.726851995127845,2.7394526412612663,24737.461341708604,21026.842140452314,0.85,1.071030614100689,0.6778944857958248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459392925777228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.86302843564,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.45042930607,1531.9097958491361,0.376776615143535,0.12185343770673777,6.112874298809886,3.341719142533083
127.0,-29.076414361285405,4.957566927826158,34.97721179926697,24.349085229355865,5.10691329218631,-25.658068758946552,-39.22184055028481,1.6882982135681102,0.7830350994840956,-4.97764588976933,39.978276558520776,43029.90214951464,24974.48524958668,24974.48524958668,68004.38739910131,77901.1504167645,77901.1504167645,24974.48524958668,102875.63566635118,102875.63566635118,102875.63566635118,127616.42222352517,91741.2745072048,56870.026239969986,38745.83140803868,24740.78655717398,0.0,63486.61796521266,21029.668573597883,1532.0218451070941,0.0,0.8871108627060025,2.8091161734178636,0.0014959135982669303,354965.1089523528,1553596.789201114,4.376759151868232,1553596.789201114,4.376759151868232,0.8500000000000001,0.09518491562687137,4.027634451161993,1.267559842732735,1.0,0.0,4.027634451162664,1.2837924943153445,1.2841224304694019,3.1372939700118425,19361.261374806847,1974.2992127593875,4632.441516551485,4632.441516551485,5.391214365114827,4.957566927826158,-2.4745679926882405,7.4321349205143985,3.3436198810920907,3.3436198810920907,0.9553199660263116,0.0,0.0,0.00025698777613800204,1.0003710513484274,0.0002568924558458596,198.16200821741816,0.0,1.900115829013689e-05,53.84928259424795,0.014710779927247933,8.608951486710885e-05,0.0001708982612708932,0.0006883157247383328,0.09518491562664858,0.07191691759310613,0.02326799803354245,0.09518484675588049,0.07191691759327445,0.023267998033596922,0.3767763472018496,0.3767763472018496,0.12190224519360893,0.0,5.6085739582046585,6.78404536789435,2.0130438558826427,5.760680989253444,6.7071360705944585,2.8595929123376322,24740.78655717398,21029.668573597883,0.85,1.0711609718502275,0.6777790899665307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445960772360563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.55388483264,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.40910300025,1532.0218451070941,0.3767763472018496,0.12190224519360893,6.112874298809886,3.3436198810920907
128.0,-29.07998696855134,4.963886649133093,34.978081239123604,24.35038061756643,5.108987356646025,-25.661076541557087,-39.224573923833645,1.6898089578500308,0.7984530911462002,-4.975174203895795,39.97975107013755,43025.71496507242,24991.633443167873,24991.633443167873,68017.34840824029,77897.98424647113,77897.98424647113,24991.633443167873,102889.617689639,102889.617689639,102889.617689639,127633.66372221633,91740.3864741623,56868.11719277339,38746.965868209896,24744.04603257734,0.0,63491.011900787234,21032.439127690737,1532.1324246769555,0.0,0.8871180840413398,2.8092029457642593,0.0014959135982669303,354999.30107630685,1553660.337911781,4.376516610599813,1553660.337911781,4.376516610599813,0.85,0.09519531436323586,4.027634451161993,1.2675554562313485,1.0,0.0,4.02763445116126,1.283785634216035,1.2841154462298465,3.1373107346083793,19361.073962544073,1974.2801020271013,4632.441516551485,4632.441516551485,5.394916126598469,4.963886649133093,-2.469198556497882,7.433085205630975,3.3454879461811675,3.3454879461811675,0.955853698908905,0.0,0.0,0.0002568924558458596,1.0003691157984231,0.0002567976677696876,198.16493902919274,0.0,1.8888860514818848e-05,53.53103069899662,0.014729668787762752,8.606306550987534e-05,0.00017082939033598424,0.0006880383377882097,0.09519531436324,0.07191760193214818,0.023277712431091818,0.09519543242970036,0.07191760193214505,0.02327771243109081,0.3767760930207406,0.3767760930207406,0.12195189669636577,0.0,5.640338327830534,6.763757854572361,2.2037731414387167,5.77362729504199,6.687441439228621,2.9729039897464986,24744.04603257734,21032.439127690737,0.85,1.0712909807537172,0.6776662345893236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459821327984568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.235632937394,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.368060336235,1532.1324246769555,0.3767760930207406,0.12195189669636577,6.112874298809886,3.3454879461811675
129.0,-29.08354024639493,4.970065586291326,34.9789405747241,24.3515919771977,5.110959272971884,-25.664077125291797,-39.22730981195343,1.6912297201209308,0.8132981734171949,-4.972793377613737,39.981195567789044,43021.62268724573,25008.52754101201,25008.52754101201,68030.15022825773,77894.89143869531,77894.89143869531,25008.52754101201,102903.41897970732,102903.41897970732,102903.41897970732,127650.62637511115,91739.5225624315,56866.25381099236,38748.076390487935,24747.20739540383,0.0,63495.28378589176,21035.126286093255,1532.239606667932,0.0,0.8871249519881795,2.809286621965163,0.0014959135982669303,355032.2387357599,1553722.5949813267,4.376285941000746,1553722.5949813267,4.376285941000746,0.8499999999999999,0.09520565063691529,4.027634451161993,1.2675513499649242,1.0,0.0,4.027634451161044,1.2837791933985538,1.2841088820643867,3.137326474734039,19360.891640890983,1974.2615103925382,4632.441516551485,4632.441516551485,5.398563036717848,4.970065586291326,-2.4639651295998872,7.434030715891213,3.3473236736551364,3.3473236736551364,0.9563781924728961,0.0,0.0,0.0002567976677696876,1.0003671290223672,0.0002567034244924154,198.167854058888,0.0,1.8783673335317024e-05,53.232930232288446,0.01474845246109807,8.603659934143026e-05,0.00017076106842825732,0.0006877631621188797,0.09520565063691054,0.07191828994697508,0.023287360689935466,0.09520566472624402,0.07191828994697866,0.023287360689936625,0.3767758482636238,0.3767758482636238,0.12200119750446559,0.0,5.6682940738452885,6.743698211640606,2.378487233909425,5.78609155103095,6.668114376280812,3.083121182249897,24747.20739540383,21035.126286093255,0.85,1.0714205240448675,0.6775561919262553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460033818068052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.937532470685,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.327275291964,1532.239606667932,0.3767758482636238,0.12200119750446559,6.112874298809886,3.3473236736551364
130.0,-29.087074847025466,4.976106877583771,34.97978952857144,24.352786887343996,5.112900093019915,-25.667064030479303,-39.23002841239793,1.6926243344050589,0.8278145570354241,-4.970450949655067,39.98261177307297,43017.5399634217,25025.045044906656,25025.045044906656,68042.58500832836,77891.85811634976,77891.85811634976,25025.045044906656,102916.90316125641,102916.90316125641,102916.90316125641,127667.18797652234,91738.69811636265,56864.379963445776,38749.242392129854,24750.284815265928,0.0,63499.52720739578,21037.742092976037,1532.3431409371822,0.0,0.8871317267539833,2.8093701237097264,0.0014959135982669303,355064.64751213044,1553783.6344955259,4.376058403399461,1553783.6344955259,4.376058403399461,0.85,0.095215750243661,4.027634451161993,1.2675472200708469,1.0,0.0,4.02763445116181,1.2837728736592675,1.28410243970886,3.137341919121269,19360.717648149828,1974.2437680706284,4632.441516551485,4632.441516551485,5.40212865192003,4.976106877583771,-2.4588273254458994,7.43493420302967,3.349127464113092,3.349127464113092,0.9568935611751692,0.0,0.0,0.0002567034244924154,1.0003652094792386,0.0002566097081945181,198.17075384036892,0.0,1.867598801650949e-05,52.9277500387879,0.01476712844911458,8.601030786008776e-05,0.00017069311663232763,0.000687489477124575,0.09521575024318592,0.0719189616188809,0.023296788624305023,0.09521565499314387,0.07191896161923973,0.023296788624421267,0.3767756113448289,0.3767756113448289,0.12204937332131628,0.0,5.69312717922071,6.723877986634136,2.5398772504955787,5.798265506690484,6.649175208366103,3.1909402601005468,24750.284815265928,21037.742092976037,0.85,1.0715447500277364,0.6774466181916935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460245164374017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.632352277185,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.286758393546,1532.3431409371822,0.3767756113448289,0.12204937332131628,6.112874298809886,3.349127464113092
131.0,-29.090590527734097,4.982013567857332,34.98062802256642,24.35394882867115,5.114814613046409,-25.670036524970264,-39.232737094257004,1.6939971746395368,0.8420619322059224,-4.968147244290601,39.98400494055658,43013.49885034252,25041.197167172657,25041.197167172657,68054.69601751518,77888.79785917107,77888.79785917107,25041.197167172657,102929.99502634373,102929.99502634373,102929.99502634373,127683.32128784891,91737.82842499421,56862.52941618006,38750.33223201572,24753.32626150518,0.0,63503.658493520896,21040.3273222794,1532.4458626486635,0.0,0.8871383877218374,2.809452635532581,0.0014959135982669303,355096.5228044271,1553843.6828315624,4.375834690128343,1553843.6828315624,4.375834690128343,0.85,0.095225532453762,4.027634451161993,1.2675431247940292,1.0,0.0,4.027634451162148,1.283766654601106,1.28409609873804,3.1373571176090924,19360.534106750496,1974.2250520565633,4632.441516551485,4632.441516551485,5.405615392596258,4.982013567857332,-2.453783942174465,7.435797510031797,3.350900029630132,3.350900029630132,0.957400008465752,0.0,0.0,0.0002566097081945181,1.0003632646899736,0.000256516524798664,198.17363817334385,0.0,1.857182940143633e-05,52.63256452367056,0.014785700278516016,8.598411968615161e-05,0.00017062558850836648,0.0006872174985260867,0.095225532453691,0.07191962327158583,0.023305909182105178,0.09522554952374308,0.07191962327163945,0.023305909182122556,0.3767753818482837,0.3767753818482837,0.122095957293959,0.0,5.715416932085304,6.704227101233641,2.6904686008261365,5.810209176496528,6.630124610365613,3.2981143212126085,24753.32626150518,21040.3273222794,0.85,1.0716657533118128,0.6773389103988563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460455405601464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.33716676207,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.246497219368,1532.4458626486635,0.3767753818482837,0.122095957293959,6.112874298809886,3.350900029630132
132.0,-29.094088483304997,4.987788232189475,34.981455865885216,24.355072632338874,5.116669330389507,-25.672999087593595,-39.23544416958464,1.695317914527559,0.8569040421352838,-4.965901027507774,39.985371629699344,43009.52827419701,25057.04028014282,25057.04028014282,68066.56855433983,77885.82538463465,77885.82538463465,25057.04028014282,102942.86566477746,102942.86566477746,102942.86566477746,127699.19216088837,91737.01534659564,56860.718236162276,38751.44123381485,24756.326496110913,0.0,63507.76772992576,21042.877521694274,1532.5479578081781,0.0,0.8871448520799224,2.8095207330996774,0.0014959135982669303,355127.60481629375,1553902.5916017839,4.375617582321183,1553902.5916017839,4.375617582321183,0.85,0.09523495755191122,4.027634451161993,1.2675391965592286,1.0,0.0,4.027634451160407,1.2837606778583661,1.284090000830123,3.1373717240514756,19360.362513065127,1974.2075543702617,4632.441516551485,4632.441516551485,5.4090354277793375,4.987788232189475,-2.4488476946470867,7.436635926836562,3.3526420593252957,3.3526420593252957,0.9578977312357988,0.0,0.0,0.000256516524798664,1.000361443217603,0.00025642384214009077,198.17650803689884,0.0,1.8466492573756566e-05,52.33403995402611,0.014804166771089772,8.59579544077336e-05,0.00017055857039093039,0.000686947574047449,0.09523495755145657,0.07192027774819525,0.023314679803261323,0.09523489592290828,0.0719202777485386,0.02331467980337262,0.3767751553493243,0.3767751553493243,0.12214072026549357,0.0,5.735809136325884,6.684819175350356,2.832631054598096,5.822805069643039,6.611574877287126,3.4063463593990946,24756.326496110913,21042.877521694274,0.85,1.0717833579634053,0.6772325624339384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460664527221452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.03864219242,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.206497254272,1532.5479578081781,0.3767751553493243,0.12214072026549357,6.112874298809886,3.3526420593252957
133.0,-29.097567583916053,4.993434000263418,34.98227287645148,24.356183409132086,5.118504801056286,-25.67594656297709,-39.238137484621234,1.6966232587018157,0.871939186797988,-4.963681886497209,39.98671171397866,43005.58293707431,25072.507831126728,25072.507831126728,68078.09076820104,77882.87802648787,77882.87802648787,25072.507831126728,102955.3858576146,102955.3858576146,102955.3858576146,127714.65983741597,91736.21180622818,56858.91671682385,38752.55009933814,24759.27397980136,0.0,63511.82407913951,21045.382882831156,1532.6480730197661,0.0,0.8871512747097974,2.809583182963177,0.0014959135982669303,355158.3142638042,1553960.3552543516,4.37540187810471,1553960.3552543516,4.37540187810471,0.85,0.09524399988074791,4.027634451161993,1.2675352474441755,1.0,0.0,4.027634451164478,1.2837547720503408,1.284083974519082,3.1373861572715187,19360.192932304853,1974.1902619451957,4632.441516551485,4632.441516551485,5.41237439081398,4.993434000263418,-2.443994547891846,7.437428548155264,3.354354105678588,3.354354105678588,0.9583868873367394,0.0,0.0,0.00025642384214009077,1.0003595048219613,0.0002563316896616359,198.17936250295216,0.0,1.8367525631614825e-05,52.053567639996416,0.014822534296721387,8.593192943272359e-05,0.0001704919127073672,0.0006866791012646953,0.09524399988073605,0.07192091247367062,0.023323087407065426,0.09524392377965366,0.07192091247367959,0.023323087407068333,0.3767749328873874,0.3767749328873874,0.12218361547731726,0.0,5.754714463146797,6.66563731195572,2.9680688561196575,5.835621073295215,6.593242909316189,3.514754651710291,24759.27397980136,21045.382882831156,0.85,1.071896324113943,0.6771271894739914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460872600213177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.75816987839,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.166735193408,1532.6480730197661,0.3767749328873874,0.12218361547731726,6.112874298809886,3.354354105678588
134.0,-29.101028312003596,4.998953459052157,34.98307894893333,24.357248818874382,5.120292548955419,-25.678882292422905,-39.24082130016757,1.6978874691592964,0.8872457270107361,-4.961511988187466,39.988027064901544,43001.67842589613,25087.664945351302,25087.664945351302,68089.34337124744,77879.94041882693,77879.94041882693,25087.664945351302,102967.60536417822,102967.60536417822,102967.60536417822,127729.79356466961,91735.39135373161,56857.129360810926,38753.62443657854,24762.1882004914,0.0,63515.81263706994,21047.85997041769,1532.7478262466723,0.0,0.8871575363371828,2.809636387942974,0.0014959135982669303,355188.34428422886,1554017.0543663534,4.375191583209154,1554017.0543663534,4.375191583209154,0.85,0.09525268608666618,4.027634451161993,1.2675314225116745,1.0,0.0,4.027634451161896,1.283749057330354,1.2840781400268122,3.1374001236174154,19360.01978237515,1974.1726055661366,4632.441516551485,4632.441516551485,5.415646340210517,4.998953459052157,-2.4392397103035726,7.4381931693557295,3.356036892767876,3.356036892767876,0.9588676836479646,0.0,0.0,0.0002563316896616359,1.0003576161269765,0.00025624005408591747,198.18220196617946,0.0,1.8262719433252954e-05,51.75654687383887,0.01484079701615464,8.590600349357083e-05,0.00017042568616806506,0.0006864123649734208,0.09525268608622053,0.07192153887735143,0.023331147208869092,0.09525259883042272,0.07192153887768793,0.02333114720897824,0.3767747144309088,0.3767747144309088,0.12222470329410492,0.0,5.772501431120304,6.646661016888743,3.098331700603353,5.8487577151981895,6.574991496035807,3.6241686162153997,24762.1882004914,21047.85997041769,0.85,1.072006175223022,0.6770231953357536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446107955728113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.461149112234,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.127234261725,1532.7478262466723,0.3767747144309088,0.12222470329410492,6.112874298809886,3.356036892767876
135.0,-29.104471359040556,5.004349871869201,34.98387406714124,24.358323553483956,5.122085793015118,-25.681801577580696,-39.24348740894345,1.6991583594217896,0.902493910176247,-4.9593549839025375,39.98932006916655,42997.77747517698,25102.430461954766,25102.430461954766,68100.20793713175,77877.01844695314,77877.01844695314,25102.430461954766,102979.4489089079,102979.4489089079,102979.4489089079,127744.51288894757,91734.58175762414,56855.340785861204,38754.712190847706,24765.063980039675,0.0,63519.77617088738,21050.304383033723,1532.8460678401832,0.0,0.8871638128666265,2.8096888671191556,0.0014959135982669303,355218.1978342882,1554072.7917341164,4.374980789861173,1554072.7917341164,4.374980789861173,0.85,0.09526102603641763,4.027634451161993,1.2675275783473627,1.0,0.0,4.0276344511604485,1.2837433103970102,1.284072273977589,3.1374141688157327,19359.84892359944,1974.1551828197641,4632.441516551485,4632.441516551485,5.418833755863947,5.004349871869201,-2.4345546762553387,7.43890454812454,3.357690986169585,3.357690986169585,0.9593402817627386,0.0,0.0,0.00025624005408591747,1.0003557987445224,0.00025614891662297223,198.18502699281893,0.0,1.8160540174317977e-05,51.46697085401715,0.014858957556328958,8.588025576179038e-05,0.0001703597983241271,0.0006861469928232635,0.09526102603641916,0.07192214450388988,0.023338881532529276,0.09526115727817695,0.07192214450388873,0.0233388815325289,0.3767744988620332,0.3767744988620332,0.12226412153933781,0.0,5.789369037909978,6.627869676441435,3.2242886424580206,5.861848894078776,6.556913370065843,3.7328325270908636,24765.063980039675,21050.304383033723,0.85,1.0721103259860618,0.6769195369879765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461285427033328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.17157309241,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.087985422908,1532.8460678401832,0.3767744988620332,0.12226412153933781,6.112874298809886,3.357690986169585
136.0,-29.107896756602795,5.009624791406651,34.98465808810822,24.359304934646957,5.1237697421260835,-25.68471590920086,-39.24615638153625,1.7003326469863678,0.9183804711497601,-4.957289603075591,39.99058700066001,42993.96550152483,25117.009655506034,25117.009655506034,68110.97515703086,77874.16091251129,77874.16091251129,25117.009655506034,102991.17056801732,102991.17056801732,102991.17056801732,127759.07790744503,91733.785227025,56853.589816051695,38755.772678859226,24767.907339427704,0.0,63523.680018286934,21052.721238513546,1532.9449277787967,0.0,0.8871697181680279,2.8097223993430034,0.0014959135982669303,355246.785135055,1554127.4066517828,4.374782465831314,1554127.4066517828,4.374782465831314,0.8499999999999999,0.09526908719662817,4.027634451161993,1.2675238567171623,1.0,0.0,4.027634451162486,1.2837380136893053,1.284066858909868,3.1374271137979832,19359.680822194634,1974.1380412469737,4632.441516551485,4632.441516551485,5.42198095016725,5.009624791406651,-2.4299970780399085,7.43962186944656,3.359317159801147,3.359317159801147,0.9598049028003277,0.0,0.0,0.00025614891662297223,1.0003539844754792,0.00025605827596846144,198.18783760770378,0.0,1.8062080553859103e-05,51.187936289636696,0.014877019636882817,8.585448751703638e-05,0.00017029442910593585,0.0006858837095080309,0.09526908719654256,0.07192275721298624,0.023346329983556312,0.09526907219679447,0.07192275721305089,0.02334632998357729,0.3767742841729568,0.3767742841729568,0.1223020297444637,0.0,5.805675830793291,6.609318115397286,3.3472245015320823,5.875670074225354,6.539141222235344,3.8434847892588664,24767.907339427704,21052.721238513546,0.85,1.0722139387614722,0.6768179281985537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461490250516913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.89253852803,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.048975436866,1532.9449277787967,0.3767742841729568,0.1223020297444637,6.112874298809886,3.359317159801147
137.0,-29.111304282436933,5.014781466741608,34.985430855640175,24.36030077459293,5.125459884458747,-25.687613527306837,-39.24880757750941,1.701514301289536,0.9340219847273374,-4.955231410469307,39.99182718823736,42990.157777824985,25131.198959805148,25131.198959805148,68121.35673763014,77871.33698988133,77871.33698988133,25131.198959805148,103002.53594968647,103002.53594968647,103002.53594968647,127773.20807844981,91733.01756935769,56851.838357309556,38756.86579116459,24770.67212876334,0.0,63527.537919927934,21055.07130944884,1533.0397901303745,0.0,0.8871756832599632,2.8097582995289936,0.0014959135982669303,355275.27473832364,1554180.8700969636,4.374582135617763,1554180.8700969636,4.374582135617763,0.85,0.09527686111044859,4.027634451161993,1.2675201510218908,1.0,0.0,4.027634451161974,1.2837326815945036,1.2840614090847566,3.137440145373049,19359.5188141909,1974.1215210281696,4632.441516551485,4632.441516551485,5.4250439795111545,5.014781466741608,-2.4255028255642306,7.440284292305838,3.360915676981393,3.360915676981393,0.9602616219946837,0.0,0.0,0.00025605827596846144,1.0003521470842769,0.00025596813753516064,198.1906336273948,0.0,1.7963875316839675e-05,50.90962264792364,0.014894983512199656,8.58288979758769e-05,0.00017022937799258454,0.0006856217074028107,0.0952768611102535,0.07192334150204034,0.023353519608213164,0.09527682563029367,0.0719233415021876,0.02335351960826099,0.3767740722067766,0.3767740722067766,0.12233863060977655,0.0,5.821452449724973,6.590986558679674,3.4673282457875985,5.889253395196647,6.521674227617268,3.9522200529542033,24770.67212876334,21055.07130944884,0.85,1.0723122439199892,0.6767168882258762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461694029525696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.61422488632,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.010204260401,1533.0397901303745,0.3767740722067766,0.12233863060977655,6.112874298809886,3.360915676981393
138.0,-29.114694499200912,5.019821597709793,34.98619238027854,24.361220374144636,5.127065143091527,-25.690504072532722,-39.25146135790271,1.7026212647052354,0.9498100165918686,-4.953251261617229,39.993045177155906,42986.43624601483,25145.1842838178,25145.1842838178,68131.62052983264,77868.5481899395,77868.5481899395,25145.1842838178,103013.73247375729,103013.73247375729,103013.73247375729,127787.14354472728,91732.24378146337,56850.13183755179,38757.902159901765,24773.41107096999,0.0,63531.313230871754,21057.39941032449,1533.135275798005,0.0,0.8871813321221433,2.8097832330449113,0.0014959135982669303,355302.68574830174,1554233.3779295248,4.374392427279742,1554233.3779295248,4.374392427279742,0.85,0.09528442676424043,4.027634451161993,1.2675166184129196,1.0,0.0,4.027634451161595,1.2837276973608678,1.2840563078555727,3.1374523268775336,19359.35551245184,1974.104868885077,4632.441516551485,4632.441516551485,5.428062975857397,5.019821597709793,-2.421123606813069,7.440945204522862,3.3624873153597825,3.3624873153597825,0.9607106615313664,0.0,0.0,0.00025596813753516064,1.000350367702618,0.0002558784859778792,198.19341551251716,0.0,1.7864593210066257e-05,50.62825715732777,0.014912848105409722,8.580329054949036e-05,0.00017016484698567029,0.0006853618000961947,0.09528442676398356,0.07192393229644685,0.02336049446753671,0.09528421218855489,0.07192393229664075,0.023360494467599677,0.37677386339813523,0.37677386339813523,0.12237409574551268,0.0,5.836875806820387,6.572888548993319,3.5852772324703324,5.9030612782091225,6.504357291860913,4.061386137585885,24773.41107096999,21057.39941032449,0.85,1.0724100772518812,0.676618096808464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461896750753038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.33285939572,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.971676934303,1533.135275798005,0.37677386339813523,0.12237409574551268,6.112874298809886,3.3624873153597825
139.0,-29.11806760477999,5.024749089802773,34.98694285836114,24.36221205806362,5.128744598263708,-25.693371802342266,-39.254088944848604,1.7037967043658533,0.9646226668540976,-4.951239797353105,39.99424640137518,42982.68053711031,25158.700948842463,25158.700948842463,68141.38148595278,77865.75082634122,77865.75082634122,25158.700948842463,103024.45177518368,103024.45177518368,103024.45177518368,127800.55638599546,91731.48460006378,56848.41431084423,38758.96698802172,24776.10461081177,0.0,63535.071598833485,21059.688919190005,1533.2277228417813,0.0,0.8871872001428881,2.8098245104891624,0.0014959135982669303,355330.5319536529,1554285.1643445282,4.374195360581227,1554285.1643445282,4.374195360581227,0.85,0.0952917665246443,4.027634451161993,1.2675129671162,1.0,0.0,4.027634451163263,1.2837223923401124,1.284050886383127,3.1374652924920716,19359.195293296532,1974.0885310780475,4632.441516551485,4632.441516551485,5.43098080330894,5.024749089802773,-2.416776548307969,7.4415256381107415,3.3640323906464213,3.3640323906464213,0.9611521116132632,0.0,0.0,0.0002558784859778792,1.000348608631216,0.00025578931561468307,198.19618342441683,0.0,1.776834834362214e-05,50.35549920582514,0.014930616453753345,8.577794283177942e-05,0.00017010054314609978,0.0006851028077365985,0.09529176652436794,0.071924490921559,0.023367275602808928,0.09529198791055911,0.07192449092176761,0.023367275602876693,0.3767736590630069,0.3767736590630069,0.12240860164479087,0.0,5.8517720774960935,6.554954366804054,3.700585220334915,5.91586246420718,6.487137922121633,4.16616502437455,24776.10461081177,21059.688919190005,0.85,1.072500270656874,0.6765189596150464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462098447589304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.06010144422,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.933382782387,1533.2277228417813,0.3767736590630069,0.12240860164479087,6.112874298809886,3.3640323906464213
140.0,-29.121423767718625,5.029564398359724,34.98768236828344,24.36306505640971,5.130268775793992,-25.696239815376426,-39.25672016395254,1.7048340784053813,0.979917618390516,-4.949359208379738,39.99542781747817,42979.01391763435,25172.16297316594,25172.16297316594,68151.1768908003,77863.02076127689,77863.02076127689,25172.16297316594,103035.18373444283,103035.18373444283,103035.18373444283,127813.9831287207,91730.72304685747,56846.716203222575,38760.00760403877,24778.799394277874,0.0,63538.80699831665,21061.97948513619,1533.3235109593938,0.0,0.8871924752517932,2.809844309144557,0.0014959135982669303,355356.56790341984,1554336.0980766318,4.374018207253384,1554336.0980766318,4.374018207253384,0.85,0.09529898527690461,4.027634451161993,1.2675094790151347,1.0,0.0,4.027634451161686,1.2837177312112844,1.2840461095860187,3.137476684505726,19359.03457359041,1974.0721422290394,4632.441516551485,4632.441516551485,5.433886835533066,5.029564398359724,-2.4125815480636135,7.442145946423337,3.3655518867573195,3.3655518867573195,0.9615862533592342,0.0,0.0,0.00025578931561468307,1.0003468668399802,0.0002557006215481057,198.19893750038293,0.0,1.7673225660044848e-05,50.0859215205671,0.01494828967941339,8.57525670108543e-05,0.00017003674860382876,0.0006848458666403516,0.09529898527677852,0.07192508052072821,0.0233739047560503,0.09529917938470034,0.07192508052082339,0.023373904756081223,0.37677345618021746,0.37677345618021746,0.12244225856696551,0.0,5.866430814515411,6.537256512355725,3.8142037339624153,5.929276826770263,6.470129814497341,4.272768281346487,24778.799394277874,21061.97948513619,0.85,1.0725913832881038,0.6764214807931948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462299131726257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.79052375896,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.89531841731,1533.3235109593938,0.37677345618021746,0.12244225856696551,6.112874298809886,3.3655518867573195
141.0,-29.124762955345343,5.034269900326869,34.98841054087602,24.363882990460866,5.131747046215651,-25.69909713903182,-39.259349601902045,1.705831832476787,0.9948701061734937,-4.947515762434345,39.99657654315837,42975.41415963162,25185.339763942546,25185.339763942546,68160.75392357417,77860.33459020282,77860.33459020282,25185.339763942546,103045.67435414536,103045.67435414536,103045.67435414536,127827.04699449678,91729.97994604334,56845.05951548422,38761.022700621244,24781.37264035142,0.0,63542.39534097267,21064.166744298705,1533.4134266774481,0.0,0.8871976796953847,2.8098642569435097,0.0014959135982669303,355382.09107679443,1554385.6236543949,4.373843428476277,1554385.6236543949,4.373843428476277,0.85,0.09530603901400105,4.027634451161993,1.267506133229472,1.0,0.0,4.027634451162933,1.2837132541799101,1.2840415175457316,3.1374876266546106,19358.877748113897,1974.0561504809386,4632.441516551485,4632.441516551485,5.43673129470854,5.034269900326869,-2.4084681561398873,7.442738056466757,3.3670457533216713,3.3670457533216713,0.9620130723776203,0.0,0.0,0.0002557006215481057,1.000345121530876,0.000255612404203856,198.20167771259904,0.0,1.757906975821973e-05,49.81908369479472,0.01496586874917161,8.572721529899368e-05,0.00016997340624911204,0.0006845907467902769,0.09530603901381499,0.0719256472066511,0.0233803918071639,0.0953060035027661,0.07192564720679151,0.02338039180720954,0.3767732568403939,0.3767732568403939,0.12247521068467886,0.0,5.880801590173917,6.519777571761324,3.925984763104907,5.9423858686078574,6.453453111730482,4.377115333458505,24781.37264035142,21064.166744298705,0.85,1.072681531091472,0.6763266308898606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462498813111584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.52368593319,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.857481032946,1533.4134266774481,0.3767732568403939,0.12247521068467886,6.112874298809886,3.3670457533216713
