time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
142.0,-29.128085675293747,5.038868632938146,34.989127644093756,24.364727397356205,5.133255398317486,-25.70193664820846,-39.26195738660169,1.70685828229944,1.008838538823852,-4.945674211065171,39.997710401671455,42971.79617508982,25198.152086646744,25198.152086646744,68169.94826173656,77857.63395380026,77857.63395380026,25198.152086646744,103055.78604044701,103055.78604044701,103055.78604044701,127839.70095295942,91729.22800236159,56843.39022365827,38762.041976337016,24783.914912512406,0.0,63545.956888849425,21066.327675635544,1533.5018346156958,0.0,0.8872029279529785,2.80989679394415,0.0014959135982669303,355407.5894553659,1554434.5094262196,4.373667179725306,1554434.5094262196,4.373667179725306,0.85,0.09531295673916983,4.027634451161993,1.2675027748057621,1.0,0.0,4.027634451161624,1.2837086421750874,1.2840367911102921,3.1374988987669807,19358.719056420985,1974.039968431726,4632.441516551485,4632.441516551485,5.439497076566427,5.038868632938146,-2.4044088099769136,7.443277442915059,3.3685145204123597,3.3685145204123597,0.962432720117817,0.0,0.0,0.000255612404203856,1.0003434285593018,0.00025552464974152916,198.20440447665317,0.0,1.7484825633645287e-05,49.551995845750746,0.014983353574805255,8.570207919879543e-05,0.00016991032500506057,0.000684336678598513,0.09531295673904505,0.07192619775007156,0.0233867589889735,0.09531316579892432,0.0719261977501657,0.02338675898900412,0.37677306181714726,0.37677306181714726,0.12250756323044015,0.0,5.894731401998968,6.502458105701578,4.03549231407743,5.954512749889034,6.436766670613508,4.477506810054535,24783.914912512406,21066.327675635544,0.85,1.0727660987303271,0.6762317900138536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446269748972224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.25659808415,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.819871848567,1533.5018346156958,0.37677306181714726,0.12250756323044015,6.112874298809886,3.3685145204123597
143.0,-29.131394299125418,5.043364630544934,34.98983449289534,24.36581669552254,5.134890530618673,-25.70463976873032,-39.26442418070508,1.708136000222724,1.0233830955156122,-4.94378200532429,39.99884587254875,42967.65350822447,25210.48028718555,25210.48028718555,68178.13379541002,77855.41165329063,77855.41165329063,25210.48028718555,103065.89194047618,103065.89194047618,103065.89194047618,127852.39153798352,91728.45042297871,56841.69207711326,38763.06482873939,24786.499597507336,0.0,63549.564426246725,21068.524657881237,1533.5917810105063,0.0,0.887208427112284,2.8099277440586725,0.0014959135982669303,355433.7906968539,1554483.4658788263,4.373482506632665,1554483.4658788263,4.373482506632665,0.8500000000000001,0.0953197458314888,4.027634451161993,1.2674990026233717,1.0,0.0,4.027634451160928,1.2837028557211978,1.2840308905207176,3.137513041442309,19358.554954518626,1974.0232346946843,4632.441516551485,4632.441516551485,5.442158351510699,5.043364630544934,-2.4003626071792312,7.443727237724165,3.3699589212506393,3.3699589212506393,0.9628454060716113,0.0,0.0,0.00025552464974152916,1.0003419806232117,0.000255437295136147,198.20711973785117,0.0,1.7393320945658028e-05,49.29267155999485,0.015000746895750913,8.567830835829525e-05,0.0001698463413832339,0.0006840789759589339,0.09531974581931198,0.07192672944174645,0.02339301637756552,0.09532039704823839,0.07192672945093488,0.023393016380553924,0.3767728682693235,0.3767728682693235,0.1225393727149836,0.0,5.908392808387703,6.485786367856235,4.141938368753927,5.967165100839907,6.422782292191243,4.571776306035076,24786.499597507336,21068.524657881237,0.85,1.072834006195826,0.6761282141924221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462895191683942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.99727379839,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.782481260423,1533.5917810105063,0.3767728682693235,0.1225393727149836,6.112874298809886,3.3699589212506393
144.0,-29.134686785849812,5.047754707529432,34.99053063294579,24.366431473195576,5.136120378406379,-25.707480505600962,-39.267050684988476,1.708914098157317,1.0380843504095765,-4.942183913635433,39.99994759133569,42964.245475104646,25223.190761860227,25223.190761860227,68187.43623696487,77852.90891350087,77852.90891350087,25223.190761860227,103076.0996753611,103076.0996753611,103076.0996753611,127865.15826643736,91727.77432635002,56840.105498612174,38764.076475264264,24789.058591076257,0.0,63553.13506634052,21070.699802414816,1533.6871619760248,0.0,0.8872125556847585,2.809922468447235,0.0014959135982669303,355455.9205421288,1554530.9682053186,4.373343861692901,1554530.9682053186,4.373343861692901,0.8499999999999999,0.09532654457627213,4.027634451161993,1.2674960123514758,1.0,0.0,4.0276344511625535,1.2836994019141068,1.2840273236881552,3.1375214829549987,19358.412269738925,1974.0086848963638,4632.441516551485,4632.441516551485,5.444902147547682,5.047754707529432,-2.396586271074994,7.444340978604426,3.371379994916918,3.371379994916918,0.9632514271191194,0.0,0.0,0.000255437295136147,1.0003403215697346,0.00025535039388926626,198.20982182034604,0.0,1.731430472863886e-05,49.06873960096254,0.015018061200479552,8.565300519633456e-05,0.00016978428993981242,0.0006838290554276651,0.0953265445700898,0.07192734853027688,0.02339919603981291,0.0953265900725563,0.07192734853494161,0.023399196041330516,0.376772703651039,0.376772703651039,0.12257063502481144,0.0,5.922062045396103,6.46937284644946,4.247624606137492,5.980268264045037,6.406829833890129,4.673867376129124,24789.058591076257,21070.699802414816,0.85,1.0729201032456825,0.6760366019749621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463092060034037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.773341839355,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.745262307151,1533.6871619760248,0.376772703651039,0.12257063502481144,6.112874298809886,3.371379994916918
145.0,-29.1379626230367,5.052043423489372,34.991215282920855,24.36712081488224,5.1374417256114775,-25.710297102925352,-39.26964701442046,1.7097762055003751,1.051033543789913,-4.9405089817513455,40.0010051313097,42960.78477288357,25235.354084807124,25235.354084807124,68196.13885769069,77850.33774965577,77850.33774965577,25235.354084807124,103085.6918344629,103085.6918344629,103085.6918344629,127877.05896489421,91727.06013962101,56838.49643490646,38765.07078301616,24791.367130431317,0.0,63556.43791344748,21072.66206086662,1533.766604860512,0.0,0.8872172334838002,2.809948917534413,0.0014959135982669303,355479.1156054409,1554576.5667252487,4.373186773792724,1554576.5667252487,4.373186773792724,0.85,0.09533315773691903,4.027634451161993,1.267492879764177,1.0,0.0,4.027634451162717,1.2836955548365283,1.2840233640672865,3.137530885720712,19358.26154634855,1973.9933153878796,4632.441516551485,4632.441516551485,5.447527830549495,5.052043423489372,-2.3928033508509143,7.444846774340286,3.3727766091914826,3.3727766091914826,0.963650459768995,0.0,0.0,0.00025535039388926626,1.0003386094074893,0.0002552639591113182,198.2125103026413,0.0,1.722468066019457e-05,48.81474499099141,0.015035285881139747,8.562799952045646e-05,0.0001697223943688098,0.0006835797626935206,0.09533315772839371,0.07192788827604463,0.023405269452349088,0.09533292782730346,0.07192788828247687,0.023405269454442157,0.3767725667270246,0.3767725667270246,0.12260148446332082,0.0,5.935228508508885,6.45301669180958,4.351099409972107,5.991542525541263,6.390851292764751,4.768623720770563,24791.367130431317,21072.66206086662,0.85,1.073001274089049,0.6759470194252939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463287973260777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.51934722938,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.70825634647,1533.766604860512,0.3767725667270246,0.12260148446332082,6.112874298809886,3.3727766091914826
146.0,-29.141223046298464,5.056233910786878,34.99188937712117,24.36788147259506,5.138842141405734,-25.71309191841571,-39.272217359952606,1.7107110135224841,1.062649548557431,-4.938820081165372,40.00206691132468,42957.283142784836,25247.141524299317,25247.141524299317,68204.42466708415,77847.73527680346,77847.73527680346,25247.141524299317,103094.87680110277,103094.87680110277,103094.87680110277,127888.62372195214,91726.34043540896,56836.8726125994,38766.075358677284,24793.746920849375,0.0,63559.82227952666,21074.68488272197,1533.8500013544076,0.0,0.8872219666069412,2.8099943298872567,0.0014959135982669303,355502.5053150006,1554622.3490822637,4.37302782917031,1554622.3490822637,4.37302782917031,0.85,0.09533969757024799,4.027634451161993,1.2674896526662631,1.0,0.0,4.02763445116436,1.283691367284183,1.2840190644842375,3.137541120715784,19358.109658537564,1973.977827141538,4632.441516551485,4632.441516551485,5.450072372007834,5.056233910786878,-2.3890587200568727,7.445292630843751,3.3741499630186134,3.3741499630186134,0.9640428465767467,0.0,0.0,0.0002552639591113182,1.0003370248570398,0.0002551779577965721,198.2151861978762,0.0,1.7132454314538753e-05,48.55337552740283,0.015052418335454286,8.560325074618463e-05,0.00016966070836513356,0.0006833313140199597,0.09533969756148683,0.07192843006802932,0.023411267493457504,0.0953401608297918,0.07192843007463909,0.023411267495608904,0.3767724444963292,0.3767724444963292,0.12263193990196505,0.0,5.947747288769051,6.436694850271067,4.451846313135945,6.001469629722806,6.374692910799467,4.858464075446136,24793.746920849375,21074.68488272197,0.85,1.073074502429085,0.675855935434575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463482900797848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.257977765796,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.671474181965,1533.8500013544076,0.3767724444963292,0.12263193990196505,6.112874298809886,3.3741499630186134
147.0,-29.144468080285197,5.0603256290542244,34.99255293412988,24.36846865983682,5.1400415487957485,-25.715892983580797,-39.27481110496444,1.711466452091147,1.0749670675577931,-4.93729101813622,40.003108121980034,42953.94605841637,25258.9938079185,25258.9938079185,68212.93986633487,77845.24440892827,77845.24440892827,25258.9938079185,103104.23821684677,103104.23821684677,103104.23821684677,127900.3581277129,91725.64474258585,56835.32575429172,38767.02109810459,24796.119910866128,0.0,63563.14100897072,21076.701924236208,1533.9368717953791,0.0,0.887225962947227,2.8100120465133904,0.0014959135982669303,355523.682463986,1554667.2455090205,4.372893627603855,1554667.2455090205,4.372893627603855,0.85,0.0953462149164583,4.027634451161993,1.2674867580039426,1.0,0.0,4.027634451162766,1.283688016576325,1.2840156025164153,3.1375493103876924,19357.962838137944,1973.9628556273494,4632.441516551485,4632.441516551485,5.452630911295774,5.0603256290542244,-2.3854812067402857,7.44580683579451,3.37550083239251,3.37550083239251,0.964428809255003,0.0,0.0,0.0002551779577965721,1.0003354427308155,0.0002550923889090262,198.21784952539335,0.0,1.704676661566198e-05,48.31053658878605,0.015069465102069947,8.557828337007552e-05,0.00016959967442649657,0.0006830854916260152,0.09534621491062113,0.07192901426135773,0.02341720064926341,0.09534659108353512,0.07192901426576125,0.023417200650697047,0.3767723251978474,0.3767723251978474,0.12266198363127902,0.0,5.959986871744661,6.42054740847675,4.550928590718058,6.012258085693986,6.358932203534209,4.95057483322438,24796.119910866128,21076.701924236208,0.85,1.073152439976305,0.675768147649504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463676916096828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.015138827184,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.634891615186,1533.9368717953791,0.3767723251978474,0.12266198363127902,6.112874298809886,3.37550083239251
148.0,-29.1476966792496,5.06432155856641,34.99320566361214,24.36907886238771,5.141260061311822,-25.718677343819778,-39.27738330150021,1.7122407258816428,1.0863641845185157,-4.935752081003773,40.00411980093824,42950.59132767404,25270.488458537777,25270.488458537777,68221.07978621182,77842.76926018838,77842.76926018838,25270.488458537777,103113.25771872615,103113.25771872615,103113.25771872615,127911.61572981905,91724.96587212657,56833.76204175791,38768.004255965185,24798.358011092896,0.0,63566.36226705808,21078.60430942896,1534.0159684351565,0.0,0.887230115862361,2.8100428824978625,0.0014959135982669303,355544.99736640375,1554710.8694839769,4.37275416895202,1554710.8694839769,4.37275416895202,0.85,0.09535261126278216,4.027634451161993,1.2674837413569913,1.0,0.0,4.027634451161816,1.283684577028946,1.2840120522421143,3.1375577172422267,19357.819567963506,1973.9482461353782,4632.441516551485,4632.441516551485,5.455112248745628,5.06432155856641,-2.38194399117663,7.446265549743039,3.376828890587804,3.376828890587804,0.9648082544536584,0.0,0.0,0.0002550923889090262,1.0003337523587672,0.00025500727962794755,198.2204994259933,0.0,1.6961280875625827e-05,48.068270001523594,0.015086426382945573,8.55535300664565e-05,0.00016953885884256968,0.0006828405486850237,0.09535261125629027,0.07192955950241409,0.023423051753876184,0.09535300025530732,0.07192955950731127,0.023423051755470888,0.37677220794416,0.37677220794416,0.1226916641704456,0.0,5.971751424001923,6.404524711139231,4.64770512151955,6.0221162655223,6.343426716045087,5.038130119339485,24798.358011092896,21078.60430942896,0.85,1.0732261113133723,0.6756811274999178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446387002055465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.77287223992,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.598508666108,1534.0159684351565,0.37677220794416,0.1226916641704456,6.112874298809886,3.376828890587804
149.0,-29.150910431391345,5.068221494153506,34.99384745470996,24.369528307020687,5.14229672861044,-25.721466525526864,-39.279971179179825,1.7128528227460822,1.0982337974548955,-4.934353595404408,40.00510659629886,42947.366445293555,25282.007729548386,25282.007729548386,68229.37417484194,77840.37973126736,77840.37973126736,25282.007729548386,103122.38746081575,103122.38746081575,103122.38746081575,127922.94202734658,91724.29300673907,56832.24904644913,38768.93773365549,24800.554566530824,0.0,63569.49230018631,21080.4713815512,1534.0961000605353,0.0,0.8872336460152992,2.8100512548657486,0.0014959135982669303,355564.3678278843,1554753.4213601814,4.372635623918256,1554753.4213601814,4.372635623918256,0.85,0.09535897581406841,4.027634451161993,1.2674810912134125,1.0,0.0,4.027634451160111,1.2836818939612638,1.2840092592310353,3.1375642751595363,19357.677565111382,1973.9337658743182,4632.441516551485,4632.441516551485,5.457598900971988,5.068221494153506,-2.3785583265056522,7.446779820659158,3.378134872039071,3.378134872039071,0.9651813920111632,0.0,0.0,0.00025500727962794755,1.0003322260673604,0.00025492258769915495,198.22313720231116,0.0,1.6870404201194372e-05,47.81072550618485,0.015103296787146767,8.552863253500521e-05,0.00016947864709294236,0.00068259803776786,0.09535897580975979,0.07193013309441304,0.02342884271534675,0.09535864469212275,0.07193013309766315,0.023428842716405256,0.37677208912917726,0.37677208912917726,0.12272098033037462,0.0,5.983316212905208,6.388724264741029,4.742992322036287,6.032587392859284,6.328242155147564,5.127184525181121,24800.554566530824,21080.4713815512,0.85,1.0733037453351184,0.6755971282968337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464062151869441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.51532774458,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.562346797513,1534.0961000605353,0.37677208912917726,0.12272098033037462,6.112874298809886,3.378134872039071
150.0,-29.154109547396374,5.072030523287559,34.99447861481992,24.370147205796115,5.143523275308383,-25.72422354209724,-39.28252018578348,1.7136372700088371,1.1079299961731977,-4.932839545841101,40.00608047118987,42944.04388500986,25292.916503913704,25292.916503913704,68236.96038892356,77837.90749962491,77837.90749962491,25292.916503913704,103130.82400353861,103130.82400353861,103130.82400353861,127933.49546392806,91723.60841398833,56830.709416298516,38769.887775210904,24802.671460389458,0.0,63572.55923560036,21082.270741331038,1534.1691882477267,0.0,0.8872378088780607,2.810101315363198,0.0014959135982669303,355585.33990250574,1554795.4169522228,4.372495832866777,1554795.4169522228,4.372495832866777,0.85,0.09536519607869604,4.027634451161993,1.2674781333608554,1.0,0.0,4.027634451163632,1.2836784051267676,1.2840056607839545,3.1375728025620644,19357.533087293155,1973.9190332369521,4632.441516551485,4632.441516551485,5.459953765966255,5.072030523287559,-2.375132557371901,7.447163080659459,3.379418555205455,3.379418555205455,0.9655481586301301,0.0,0.0,0.00025492258769915495,1.0003307214422374,0.00025483830720665824,198.22576302643537,0.0,1.678789982098472e-05,47.57690809267069,0.01512008468696775,8.550411552235512e-05,0.00016941847217679984,0.0006823556752025086,0.09536519607209146,0.07193064355181603,0.023434552520275424,0.09536533414121849,0.07193064355679764,0.023434552521898397,0.3767719718665837,0.3767719718665837,0.12274997915189688,0.0,5.994164604294838,6.372970776775844,4.835232881998593,6.040769542014289,6.312899607310328,5.207435161984904,24802.671460389458,21082.270741331038,0.85,1.0733712974498462,0.6755122713537286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464253404483363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.281510331064,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.526374740297,1534.1691882477267,0.3767719718665837,0.12274997915189688,6.112874298809886,3.379418555205455
151.0,-29.157292768627265,5.075748541557887,34.9950997526998,24.37066101646053,5.144614915274492,-25.726979743782387,-39.2850726499222,1.7143018904291596,1.1181326755151417,-4.931454370815713,40.00705081966233,42940.80525335386,25303.837807560463,25303.837807560463,68244.64306091433,77835.55609730256,77835.55609730256,25303.837807560463,103139.39390486301,103139.39390486301,103139.39390486301,127944.26451894135,91722.98361049396,56829.19229948397,38770.87923445555,24804.87061407833,0.0,63575.74984853387,21084.140021966577,1534.250144176824,0.0,0.8872413306188471,2.810129815165489,0.0014959135982669303,355604.5277032258,1554837.2613301247,4.372377571715661,1554837.2613301247,4.372377571715661,0.8499999999999999,0.09537140895872953,4.027634451161993,1.2674754035426306,1.0,0.0,4.027634451163323,1.2836754750803008,1.2840026217960803,3.1375799642117825,19357.401227518727,1973.9055872819697,4632.441516551485,4632.441516551485,5.4623113356425765,5.075748541557887,-2.371847289751982,7.447595831309869,3.380681314817817,3.380681314817817,0.9659089470908049,0.0,0.0,0.00025483830720665824,1.0003290865581045,0.0002547544709346566,198.2283758644163,0.0,1.670656493340402e-05,47.346405021266996,0.015136791251901155,8.547957176311121e-05,0.00016935873544354703,0.0006821150774776598,0.09537140895440824,0.07193120210095359,0.02344020685345464,0.09537171223280547,0.07193120210421285,0.023440206854516688,0.37677184816108206,0.37677184816108206,0.1227786027979671,0.0,6.004660980106905,6.357436014384575,4.925377026363321,6.049587046330828,6.2979892110927835,5.288935197791716,24804.87061407833,21084.140021966577,0.85,1.0734382720377482,0.6754274287862626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464443790868544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.05100725966,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.490588768616,1534.250144176824,0.37677184816108206,0.1227786027979671,6.112874298809886,3.380681314817817
152.0,-29.16046124472921,5.079375983674454,34.995710279878566,24.37103575738149,5.145554283757492,-25.729737900320576,-39.28764037610961,1.71483093934938,1.1285350605656959,-4.930172299100719,40.00798398085634,42937.69429892616,25314.70694601189,25314.70694601189,68252.40124493805,77833.25803570038,77833.25803570038,25314.70694601189,103147.96498171227,103147.96498171227,103147.96498171227,127954.9003334007,91722.34454967518,56827.7356126754,38771.787707777534,24806.935351688426,0.0,63578.72305946596,21085.895048935163,1534.3259464233072,0.0,0.8872444635711502,2.810143738202251,0.0014959135982669303,355622.2880143787,1554877.5028822804,4.372272366740447,1554877.5028822804,4.372272366740447,0.8500000000000001,0.09537754959090593,4.027634451161993,1.2674728803290058,1.0,0.0,4.027634451161046,1.283673177277004,1.2840002157832082,3.137585580549113,19357.266358850142,1973.8918345051718,4632.441516551485,4632.441516551485,5.464657644476178,5.079375983674454,-2.368683410250188,7.448059393924641,3.381922967868179,3.381922967868179,0.966263705105194,0.0,0.0,0.0002547544709346566,1.000327570425043,0.0002546710482311414,198.2309766590378,0.0,1.6618728037410874e-05,47.09747525802242,0.015153409979938566,8.545488781863683e-05,0.00016929958311601978,0.0006818768335254445,0.09537754958772363,0.07193175865641858,0.02344579093130504,0.09537723357283842,0.07193175865881861,0.02344579093208732,0.3767717220682802,0.3767717220682802,0.12280686061483606,0.0,6.014926168546992,6.342122593463955,5.013905740541077,6.058707359666414,6.283360643531353,5.370796195943285,24806.935351688426,21085.895048935163,0.85,1.073510098356344,0.6753469121857953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464633236052729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.80207749642,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.455014585044,1534.3259464233072,0.3767717220682802,0.12280686061483606,6.112874298809886,3.381922967868179
153.0,-29.163616132437724,5.08291682104659,34.9963103796383,24.371517716813855,5.146611571920334,-25.732472031420034,-39.29017422543836,1.7154674709021154,1.1373649306441962,-4.928821584664678,40.00890126113062,42934.50175736075,25325.099515343627,25325.099515343627,68259.60127270437,77830.91685529758,77830.91685529758,25325.099515343627,103156.0163706412,103156.0163706412,103156.0163706412,127964.93820438744,91721.70463395085,56826.239955130426,38772.7385320227,24808.92183374623,0.0,63581.66036576893,21087.583558684295,1534.3958665590178,0.0,0.8872480019105655,2.8101860793777322,0.0014959135982669303,355640.9999738602,1554917.0603543706,4.372153549418256,1554917.0603543706,4.372153549418256,0.85,0.09538356447481101,4.027634451161993,1.2674701988650487,1.0,0.0,4.027634451161881,1.2836703766662478,1.2839973073661184,3.1375924258858015,19357.13130976059,1973.8780633305553,4632.441516551485,4632.441516551485,5.466901076863743,5.08291682104659,-2.3655121449366705,7.44842896598326,3.3831434938092726,3.3831434938092726,0.9666124268026494,0.0,0.0,0.0002546710482311414,1.0003261737885774,0.00025458800829594914,198.23356635899407,0.0,1.6536963993357113e-05,46.86575595717406,0.015169946943931922,8.54305359959955e-05,0.0001692405122351459,0.0006816389176105764,0.09538356447032188,0.07193226796217128,0.023451296508150598,0.09538339749722367,0.0719322679655567,0.023451296509254312,0.3767715971371791,0.3767715971371791,0.12283478786167559,0.0,6.0246118284294425,6.326915917126314,5.099757444027944,6.066186515308857,6.26871308434238,5.446052447171041,24808.92183374623,21087.583558684295,0.85,1.0735737456370982,0.6752655012525564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464821808387622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.57035819557,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.41962968818,1534.3958665590178,0.3767715971371791,0.12283478786167559,6.112874298809886,3.3831434938092726
154.0,-29.166756564683496,5.086371509377503,34.99690051798355,24.37190971048551,5.147571304746186,-25.735202907457936,-39.29271495491264,1.7160176475206825,1.1461625275093752,-4.927566946316641,40.00981126322392,42931.40114486407,25335.437400290553,25335.437400290553,68266.83854515462,77828.60653846996,77828.60653846996,25335.437400290553,103164.04393876051,103164.04393876051,103164.04393876051,127974.99696654495,91721.05024694189,56824.79063447464,38773.62179163028,24810.953027784435,0.0,63584.574819414716,21089.31007361677,1534.4707384348471,0.0,0.8872510791261845,2.8102176730683217,0.0014959135982669303,355658.38164696004,1554956.304708372,4.372050217143148,1554956.304708372,4.372050217143148,0.85,0.09538955008103991,4.027634451161993,1.2674676509248095,1.0,0.0,4.027634451163575,1.2836679785699525,1.2839948020578105,3.137598287408328,19356.993206622294,1973.863980729637,4632.441516551485,4632.441516551485,5.4691327045939575,5.086371509377503,-2.3624548797383076,7.44882638911581,3.384343939722658,3.384343939722658,0.9669554113493308,0.0,0.0,0.00025458800829594914,1.0003246873843878,0.00025450537361187844,198.23614425176586,0.0,1.646130250338093e-05,46.65133129458155,0.015186408246435303,8.540612449111584e-05,0.00016918188380483332,0.0006814027837248319,0.09538955007796934,0.07193280795909848,0.02345674211887086,0.09538945503540465,0.07193280796141398,0.02345674211962593,0.3767714694023294,0.3767714694023294,0.12286234726631912,0.0,6.033909966278884,6.311862584924597,5.183566876653799,6.073729473826006,6.254086423275851,5.52149714354465,24810.953027784435,21089.31007361677,0.85,1.073638358659123,0.6751857862821712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465009576654009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.35593353298,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.384411396264,1534.4707384348471,0.3767714694023294,0.12286234726631912,6.112874298809886,3.384343939722658
155.0,-29.169881622687875,5.089742770048477,34.99748080102939,24.372347944322996,5.148569754453535,-25.73791607213616,-39.29523410098625,1.7166042039023364,1.1541780581705439,-4.9262982059622615,40.010704434627286,42928.277680059145,25345.44871948311,25345.44871948311,68273.72639954225,77826.32646383524,77826.32646383524,25345.44871948311,103171.77518331836,103171.77518331836,103171.77518331836,127984.69749231674,91720.43557372075,56823.32766050491,38774.5643480176,24812.92230899839,0.0,63587.486657015994,21090.983962648632,1534.5419213711582,0.0,0.8872542885306647,2.810261070691517,0.0014959135982669303,355675.9593661717,1554994.82395731,4.371942446513312,1554994.82395731,4.371942446513312,0.85,0.09539543186650687,4.027634451161993,1.267465055729263,1.0,0.0,4.027634451161478,1.283665409748631,1.2839921265016558,3.137604566248061,19356.863484760906,1973.8507527811137,4632.441516551485,4632.441516551485,5.471293836937838,5.089742770048477,-2.359428978353627,7.449171748402104,3.385524298737561,3.385524298737561,0.9672926567821604,0.0,0.0,0.00025450537361187844,1.0003231058568878,0.00025442316799617094,198.2387095823245,0.0,1.6381181151637888e-05,46.42426738374177,0.015202789427586941,8.53819267264191e-05,0.00016912344688545933,0.0006811674211751414,0.0953954318629918,0.07193332142331764,0.023462110439674163,0.09539569829679272,0.07193332142596821,0.02346211044053865,0.3767713385895742,0.3767713385895742,0.12288954573390924,0.0,6.042696225274483,6.296945932579035,5.2648805997095565,6.0804762641328125,6.23974304502525,5.592839260820881,24812.92230899839,21090.983962648632,0.85,1.0736975148554515,0.6751057470097791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465196489185272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.12886962214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.349377532524,1534.5419213711582,0.3767713385895742,0.12288954573390924,6.112874298809886,3.385524298737561
156.0,-29.172993722796093,5.093030111461202,34.998051152101965,24.372630344610684,5.149388451770689,-25.740635549288783,-39.297769067902095,1.7170302782633977,1.162867402612676,-4.925167163482175,40.011575662575815,42925.276773694626,25355.519030473046,25355.519030473046,68280.79580416768,77824.1436125426,77824.1436125426,25355.519030473046,103179.66264301565,103179.66264301565,103179.66264301565,127994.52667338104,91719.84011942723,56821.90997193419,38775.47794165893,24814.864030365392,0.0,63590.341972024326,21092.634425810582,1534.614874860442,0.0,0.8872568787308224,2.8102797083639577,0.0014959135982669303,355691.62992969493,1555032.3975592793,4.371855468925831,1555032.3975592793,4.371855468925831,0.85,0.09540128070666332,4.027634451161993,1.2674627578025688,1.0,0.0,4.027634451161702,1.283663589523881,1.2839902002837753,3.1376090153463556,19356.73781890031,1973.8379384295667,4632.441516551485,4632.441516551485,5.473467703775434,5.093030111461202,-2.3565467817172467,7.449576893178449,3.386685248222267,3.386685248222267,0.9676243566349335,0.0,0.0,0.00025442316799617094,1.0003217740907446,0.0002543413275467608,198.2412643334413,0.0,1.6296335178275584e-05,46.18381389523301,0.015219085762765216,8.53575833904662e-05,0.00016906558460570476,0.0006809343730637792,0.09540128070481868,0.07193386511214715,0.023467415592671525,0.09540114469620252,0.07193386511353804,0.023467415593125276,0.376771203570851,0.376771203570851,0.12291635991843117,0.0,6.051293622798596,6.282272782852317,5.344680980642011,6.088034566094848,6.225776731724295,5.6663149909380195,24814.864030365392,21092.634425810582,0.85,1.073760475045202,0.675028242379621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465382491232237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.888416133625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.314546985013,1534.614874860442,0.376771203570851,0.12291635991843117,6.112874298809886,3.386685248222267
157.0,-29.176091148997287,5.096237038249825,34.9986115422583,24.372987972479336,5.150295151827534,-25.74333301605597,-39.30028178784994,1.7175370188864045,1.1701744712831896,-4.923981277975291,40.012426184262814,42922.24741682978,25365.168785365076,25365.168785365076,68287.41620219486,77821.90886898813,77821.90886898813,25365.168785365076,103187.07765435321,103187.07765435321,103187.07765435321,128003.78005347661,91719.22248306543,56820.49303033523,38776.36605858911,24816.702399123405,0.0,63593.06845771252,21094.197039254894,1534.6808201868548,0.0,0.8872598217454528,2.810322682545786,0.0014959135982669303,355708.0609237071,1555069.0788205396,4.371756644430033,1555069.0788205396,4.371756644430033,0.85,0.09540700104225033,4.027634451161993,1.2674603252531962,1.0,0.0,4.027634451163267,1.2836613918310866,1.2839878969709133,3.1376143870906246,19356.60747169182,1973.8246467133854,4632.441516551485,4632.441516551485,5.4755507856357335,5.096237038249825,-2.353664516504799,7.449901554754624,3.3878265008318538,3.3878265008318538,0.9679504288091011,0.0,0.0,0.0002543413275467608,1.0003202647634333,0.000254259897060978,198.24380709566668,0.0,1.6224154164680763e-05,45.979252902705284,0.015235309916929897,8.533346002337164e-05,0.00016900786752338916,0.0006807019097546243,0.09540700103942146,0.07193436158443615,0.02347263945498531,0.09540701964360902,0.07193436158656905,0.023472639455681295,0.3767710700154107,0.3767710700154107,0.12294282907622509,0.0,6.0593781237852795,6.267705945988496,5.422073501509317,6.094155749258505,6.211740578571039,5.734166462208918,24816.702399123405,21094.197039254894,0.85,1.073818544352895,0.6749516646672237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465567726553026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.6838551411,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.279871858756,1534.6808201868548,0.3767710700154107,0.12294282907622509,6.112874298809886,3.3878265008318538
158.0,-29.179174772327727,5.099364012397991,34.99916233303462,24.373260035086446,5.151109673084081,-25.74602727740236,-39.30279010729862,1.7179621781585415,1.17746682304238,-4.922882912395301,40.013267317206086,42919.25999689093,25374.76310222022,25374.76310222022,68294.02309911115,77819.70110756598,77819.70110756598,25374.76310222022,103194.46420978621,103194.46420978621,103194.46420978621,128013.03171311345,91718.5889357628,56819.07539853904,38777.237263581956,24818.56750332725,0.0,63595.804766909205,21095.78237782816,1534.750487111757,0.0,0.8872623547356026,2.810355674646063,0.0014959135982669303,355723.27981980273,1555105.3558076331,4.371671588644399,1555105.3558076331,4.371671588644399,0.85,0.09541268397587477,4.027634451161993,1.2674579536961397,1.0,0.0,4.027634451162481,1.283659574293213,1.283985974436276,3.1376188296493024,19356.473766606672,1973.811012589077,4632.441516551485,4632.441516551485,5.4776219001486455,5.099364012397991,-2.350886992834999,7.45025100523299,3.3889489739321905,3.3889489739321905,0.9682711354091973,0.0,0.0,0.000254259897060978,1.000318845403915,0.0002541788533018304,198.24633858327743,0.0,1.6143089515230156e-05,45.74951568616226,0.015251453006445127,8.530938518811236e-05,0.00016895051187286567,0.0006804709021606071,0.09541268397410073,0.07193488280355999,0.02347780117054074,0.09541274313103121,0.07193488280489746,0.02347780117097731,0.376770934298144,0.376770934298144,0.1229689293360466,0.0,6.067121609306469,6.253284510220283,5.497635023905218,6.100349735437703,6.197730867849316,5.802226426465552,24818.56750332725,21095.78237782816,0.85,1.0738762305064273,0.6748756487035305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446575209294909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.45411792456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.245386963099,1534.750487111757,0.376770934298144,0.1229689293360466,6.112874298809886,3.3889489739321905
159.0,-29.18224461395466,5.102413294523942,34.99970356609935,24.373561154957883,5.1519387675208135,-25.748707674952577,-39.30528868278486,1.7184018285185094,1.1842787730389546,-4.921784542565971,40.01409046599971,42916.29227588163,25384.08614488572,25384.08614488572,68300.37842076735,77817.5518010906,77817.5518010906,25384.08614488572,103201.63794597631,103201.63794597631,103201.63794597631,128022.00618131182,91718.01418522508,56817.6778175831,38778.1515196022,24820.36823533551,0.0,63598.51975493771,21097.313000035185,1534.8166478893709,0.0,0.8872649526074305,2.8103949101558516,0.0014959135982669303,355738.4992857211,1555140.8577805983,4.371584354527634,1555140.8577805983,4.371584354527634,0.85,0.09541827031497709,4.027634451161993,1.2674556601652878,1.0,0.0,4.027634451162045,1.2836576882885944,1.2839839839142366,3.1376234395726943,19356.35247010795,1973.798643788445,4632.441516551485,4632.441516551485,5.479634455003833,5.102413294523942,-2.348148568797222,7.450561863321164,3.3900526728639697,3.3900526728639697,0.9685864779611342,0.0,0.0,0.0002541788533018304,1.0003174281280296,0.00025409819538733285,198.24885881289782,0.0,1.6066628516045997e-05,45.53282521447436,0.015267519634961174,8.528541011665279e-05,0.0001688934431851776,0.000680241050347992,0.09541827031299355,0.07193538206032513,0.023482888252668414,0.0954184677306766,0.07193538206182053,0.023482888253156555,0.37677079596119134,0.37677079596119134,0.12299467499193016,0.0,6.074462297730577,6.239028443189454,5.571053905390045,6.106063315604899,6.184135624802366,5.867062812164534,24820.36823533551,21097.313000035185,0.85,1.0739303160505491,0.6748001752438532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465935642205214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.23742745287,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.211075337413,1534.8166478893709,0.37677079596119134,0.12299467499193016,6.112874298809886,3.3900526728639697
160.0,-29.18530134742499,5.105385317676361,35.000235301933486,24.373762669879966,5.152664775657844,-25.751386582926813,-39.30779068088157,1.7187500111599285,1.1910802557092666,-4.920771488516177,40.014896262058436,42913.39596057258,25393.35722170992,25393.35722170992,68306.7531822825,77815.41681964621,77815.41681964621,25393.35722170992,103208.77404135614,103208.77404135614,103208.77404135614,128030.91915989645,91717.40673206968,56816.30482084336,38779.002123584796,24822.14511854031,0.0,63601.14724212511,21098.823350759263,1534.8835758374003,0.0,0.887267180424776,2.8104243642712703,0.0014959135982669303,355752.5370339318,1555175.6119325762,4.371509546773079,1555175.6119325762,4.371509546773079,0.85,0.09542380660070576,4.027634451161993,1.267453452353366,1.0,0.0,4.02763445116106,1.2836562286544995,1.2839824203666896,3.137627007336436,19356.22427198363,1973.7855712178603,4632.441516551485,4632.441516551485,5.481635792050631,5.105385317676361,-2.3455119978839125,7.450897315560273,3.391138146325962,3.391138146325962,0.9688966132359892,0.0,0.0,0.00025409819538733285,1.0003160804070792,0.0002540179053044188,198.25136833675504,0.0,1.5990339503362714e-05,45.31662215252993,0.015283509974464538,8.526140844402605e-05,0.0001688367869433068,0.0006800128597163599,0.09542380659956423,0.07193589574157269,0.023487910857991533,0.09542386826051515,0.07193589574243335,0.023487910858272416,0.3767706559465695,0.3767706559465695,0.1230200573521297,0.0,6.081528471323509,6.224937992337743,5.6428492327190725,6.111851744225419,6.1705421223472285,5.932191965183051,24822.14511854031,21098.823350759263,0.85,1.0739861801901698,0.6747267592077277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466118375522123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.02122439093,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.176937017743,1534.8835758374003,0.3767706559465695,0.1230200573521297,6.112874298809886,3.391138146325962
161.0,-29.18834426051392,5.108282378747004,35.0007575601122,24.37399757271635,5.153410796080136,-25.754051048536827,-39.31027912823481,1.7191175841025874,1.197370361602566,-4.919753136926114,40.0156836346719,42910.50347738161,25402.352671522887,25402.352671522887,68312.8561489045,77813.33606203493,77813.33606203493,25402.352671522887,103215.68873355782,103215.68873355782,103215.68873355782,128039.54057406563,91716.85602981747,56814.93797277213,38779.9089522726,24823.851840507807,0.0,63603.760792780406,21100.274064431636,1534.9465416685832,0.0,0.8872695015638831,2.810461078745418,0.0014959135982669303,355766.64862750366,1555209.5720445376,4.371431605644631,1555209.5720445376,4.371431605644631,0.85,0.09542924577299317,4.027634451161993,1.267451290148311,1.0,0.0,4.027634451162775,1.2836546777114402,1.2839807659594118,3.1376307982943272,19356.108050682997,1973.7737199434055,4632.441516551485,4632.441516551485,5.483577629800944,5.108282378747004,-2.342909356651931,7.451191735398935,3.392205395467815,3.392205395467815,0.9692015415622329,0.0,0.0,0.0002540179053044188,1.0003146589251335,0.00025393800144583336,198.2538665693965,0.0,1.5917618801577626e-05,45.11053168367099,0.015299427593266116,8.523754295634741e-05,0.0001687803623480714,0.000679785602072697,0.09542924577160368,0.07193638508510122,0.02349286068650246,0.09542927913783984,0.07193638508614862,0.023492860686844537,0.37677051513314913,0.37677051513314913,0.12304509952608422,0.0,6.088236608800287,6.211025381896036,5.712644886023611,6.117123498528656,6.157350487027486,5.993988540841656,24823.851840507807,21100.274064431636,0.85,1.074038001800966,0.674653557313742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466300332935427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.815133922064,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.14295897009,1534.9465416685832,0.37677051513314913,0.12304509952608422,6.112874298809886,3.392205395467815
162.0,-29.1913743501459,5.111105473678146,35.00127056620832,24.374172440171264,5.154102900517421,-25.75670936309301,-39.312766458000965,1.7194379134641993,1.2032614107867516,-4.918789250611284,40.01645862403036,42907.66261580108,25411.228608262914,25411.228608262914,68318.89122406399,77811.23059658111,77811.23059658111,25411.228608262914,103222.45920484402,103222.45920484402,103222.45920484402,128048.00988473135,91716.25361640162,56813.596046160485,38780.73063360126,24825.55067988733,0.0,63606.281313488595,21101.71807790423,1535.0104737734928,0.0,0.8872715911713923,2.8104966452959506,0.0014959135982669303,355780.00588457595,1555242.9986025211,4.371361439313375,1555242.9986025211,4.371361439313375,0.85,0.09543462959422624,4.027634451161993,1.267449169154279,1.0,0.0,4.027634451162313,1.2836533466054878,1.2839793319411217,3.1376340519134156,19355.98091615535,1973.7607558294983,4632.441516551485,4632.441516551485,5.485493668397076,5.111105473678146,-2.340384232055304,7.45148970573345,3.393254984420253,3.393254984420253,0.9695014241200723,0.0,0.0,0.00025393800144583336,1.000313340448002,0.00025385845732308666,198.25635432857987,0.0,1.5841248918383216e-05,44.894099434698035,0.0153152688421845,8.521369435710377e-05,0.0001687243070887296,0.000679559831979003,0.09543462959329699,0.07193688242879502,0.023497747164501967,0.09543468633669087,0.07193688242949552,0.023497747164730725,0.37677037507604094,0.37677037507604094,0.12306979610103679,0.0,6.094612319131329,6.197242431195832,5.7806917069921155,6.122050661398021,6.143980408607206,6.054926649688014,24825.55067988733,21101.71807790423,0.85,1.0740903227363494,0.6745821596506683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466481471991377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.598701673094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.109155899627,1535.0104737734928,0.37677037507604094,0.12306979610103679,6.112874298809886,3.393254984420253
163.0,-29.19439145259568,5.1138564088830165,35.001774432396886,24.37435813425111,5.154791701053246,-25.75935631748914,-39.31524072596801,1.7197565659466312,1.2088182569648893,-4.917839361126464,40.0172183777475,42904.823841710975,25419.887775415526,25419.887775415526,68324.71161712651,77809.18234052582,77809.18234052582,25419.887775415526,103229.07011594134,103229.07011594134,103229.07011594134,128056.27600668938,91715.70183430088,56812.24958318675,38781.613612349036,24827.205890748035,0.0,63608.81950309707,21103.12500713583,1535.072403039988,0.0,0.8872736647603815,2.8105349267429838,0.0014959135982669303,355793.1695626248,1555275.768549462,4.371291811086078,1555275.768549462,4.371291811086078,0.85,0.09543993276668707,4.027634451161993,1.2674470338737591,1.0,0.0,4.02763445116177,1.2836520225916015,1.2839779054787106,3.1376372882040786,19355.86446696134,1973.7488813163864,4632.441516551485,4632.441516551485,5.487362913183369,5.1138564088830165,-2.3379059232843766,7.451762332167393,3.394287088689059,3.394287088689059,0.9697963110540169,0.0,0.0,0.00025385845732308666,1.0003120049404646,0.00025377927693489546,198.25883147919137,0.0,1.5770127784024586e-05,44.69254213992568,0.015331038969968524,8.518997711368125e-05,0.0001686684802094054,0.000679334981716536,0.09543993276575773,0.07193736725529398,0.02350256551046374,0.09544005960752873,0.07193736725599448,0.023502565510692585,0.37677023421493316,0.37677023421493316,0.12309415663139495,0.0,6.100642305244321,6.183620343790722,5.846840272602208,6.126657618091372,6.1309741752585865,6.113445854058284,24827.205890748035,21103.12500713583,0.85,1.0741389661193104,0.6745106131017251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44666618519786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.39714437832,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.075508295315,1535.072403039988,0.37677023421493316,0.12309415663139495,6.112874298809886,3.394287088689059
164.0,-29.197395604976276,5.116536103138136,35.002269275382545,24.374484631139808,5.155421157929639,-25.76199754973226,-39.31771394619716,1.7200231026854795,1.2141262357590108,-4.916943931363472,40.01796325211731,42902.03753062491,25428.43668938555,25428.43668938555,68330.47422001047,77807.13482778532,77807.13482778532,25428.43668938555,103235.57151717087,103235.57151717087,103235.57151717087,128064.40825715233,91715.12154268539,56810.926344956504,38782.43910858765,24828.83673998146,0.0,63611.27584856911,21104.51122898424,1535.1343532172107,0.0,0.887275515878257,2.810570109678044,0.0014959135982669303,355805.57888150954,1555307.8972221203,4.371229653316002,1555307.8972221203,4.371229653316002,0.85,0.09544517780554049,4.027634451161993,1.2674450183799495,1.0,0.0,4.0276344511616715,1.2836509412123909,1.2839767221796972,3.1376399314271115,19355.74200106252,1973.7363932701303,4632.441516551485,4632.441516551485,5.4892083577377075,5.116536103138136,-2.3355038290554018,7.4520399321935376,3.395302129931992,3.395302129931992,0.970086322837712,0.0,0.0,0.00025377927693489546,1.0003106731744449,0.00025370045900793733,198.26129805100928,0.0,1.5698211238855642e-05,44.48873065091689,0.01534673718120738,8.516627601085479e-05,0.00016861300092404068,0.0006791115314354752,0.09544517780500289,0.07193785694468337,0.023507320860319515,0.0954453051522756,0.07193785694508857,0.023507320860451923,0.37677009328103184,0.37677009328103184,0.12311817852979981,0.0,6.106372312879444,6.170137337931578,5.911342564291829,6.131070167122459,6.117941813032644,6.171250464429761,24828.83673998146,21104.51122898424,0.85,1.074188079212178,0.6744407647593185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466841463096134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.193332889314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.042019864566,1535.1343532172107,0.37677009328103184,0.12311817852979981,6.112874298809886,3.395302129931992
165.0,-29.200386308115288,5.1191458120111255,35.002755066857745,24.374580743629508,5.1560087235958925,-25.764630864980028,-39.32017833050338,1.7202532804606658,1.2192701554491805,-4.916085509279144,40.01868925611949,42899.27310433268,25436.83493524139,25436.83493524139,68336.10803957407,77805.13389593728,77805.13389593728,25436.83493524139,103241.96883117867,103241.96883117867,103241.96883117867,128072.37962445762,91714.56544392252,56809.60245705364,38783.29220763209,24830.410793278952,0.0,63613.703000911046,21105.84917428711,1535.194069527362,0.0,0.8872772474358475,2.810603121753536,0.0014959135982669303,355817.47564810695,1555339.2124417613,4.371171510361527,1555339.2124417613,4.371171510361527,0.85,0.0954503509327243,4.027634451161993,1.267443050690927,1.0,0.0,4.027634451162165,1.2836500288846548,1.283975708440518,3.1376421614398646,19355.624640871527,1973.7244258611786,4632.441516551485,4632.441516551485,5.491021277733745,5.1191458120111255,-2.333164508761465,7.4523103207725905,3.3963002650470915,3.3963002650470915,0.970371504299169,0.0,0.0,0.00025370045900793733,1.0003092896803818,0.00025362201633556713,198.26375363348387,0.0,1.5626544508408955e-05,44.28562713683098,0.015362363725715788,8.514266564560804e-05,0.0001685577933623293,0.0006788891755579617,0.09545035093235682,0.07193833936325796,0.023512011569098858,0.095450325338202,0.0719383393635349,0.0235120115691894,0.37676995164511784,0.37676995164511784,0.12314187374773461,0.0,6.111830071630493,6.156814647716317,5.974246102616291,6.1353556647283085,6.105188418350792,6.227680318780699,24830.410793278952,21105.84917428711,0.85,1.0742356570343876,0.6743715753148075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467020307498843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.990229375224,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.008690296789,1535.194069527362,0.37676995164511784,0.12314187374773461,6.112874298809886,3.3963002650470915
