time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
166.0,-29.203364275645384,5.1216871474780605,35.003231939604234,24.374678113404684,5.156587113991805,-25.767253633464648,-39.32264103842897,1.720476471810983,1.224078429235476,-4.915245206810799,40.0194010259027,42896.55725330026,25445.039743967838,25445.039743967838,68341.5969972681,77803.1751554809,77803.1751554809,25445.039743967838,103248.21489944874,103248.21489944874,103248.21489944874,128080.1625713753,91714.04268439212,56808.318509903635,38784.137971653865,24831.947671926562,0.0,63616.08564358043,21107.155521137578,1535.2522407592555,0.0,0.8872789384717321,2.8106383872999463,0.0014959135982669303,355829.1215994842,1555369.9141498462,4.371114728210882,1555369.9141498462,4.371114728210882,0.85,0.09545545140408199,4.027634451161993,1.2674411494890232,1.0,0.0,4.027634451161327,1.2836491484110109,1.2839747270453739,3.137644313594315,19355.514316658584,1973.7131759223164,4632.441516551485,4632.441516551485,5.492792440671721,5.1216871474780605,-2.3308732638451457,7.452560411323207,3.39728175406234,3.39728175406234,0.9706519297320971,0.0,0.0,0.00025362201633556713,1.000307979902424,0.0002535439299007761,198.26619881186528,0.0,1.555233866915821e-05,44.07532778839437,0.015377916064384947,8.511907738480693e-05,0.0001685029389507602,0.0006786682420401279,0.0954554514037543,0.07193881236082493,0.023516639042929378,0.09545532173733685,0.0719388123610719,0.023516639043010084,0.3767698101847389,0.3767698101847389,0.12316525363178367,0.0,6.116999125770235,6.143666420659997,6.035440786503784,6.139323636046299,6.092702551195657,6.281996853746875,24831.947671926562,21107.155521137578,0.85,1.0742817057334073,0.6743036265015624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467198355414568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.77993002679,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.975530023738,1535.2522407592555,0.3767698101847389,0.12316525363178367,6.112874298809886,3.39728175406234
167.0,-29.206330411711328,5.124161703802806,35.00370015655704,24.374765040725492,5.15716364695166,-25.76986593751022,-39.32508694762362,1.720699172750264,1.2282249559683578,-4.914421699029479,40.020102618499266,42893.82329485486,25453.053241030502,25453.053241030502,68346.87653588536,77801.18175363331,77801.18175363331,25453.053241030502,103254.23499466381,103254.23499466381,103254.23499466381,128087.70591533161,91713.47973791415,56807.01120432926,38784.96503731654,24833.4709206678,0.0,63618.435957984344,21108.45028256763,1535.3101735115347,0.0,0.8872805810597878,2.8106802948643717,0.0014959135982669303,355840.53507950157,1555400.1773201176,4.37105957299837,1555400.1773201176,4.37105957299837,0.85,0.0954604854817808,4.027634451161993,1.2674392142193396,1.0,0.0,4.02763445116148,1.283648269494113,1.2839737476648163,3.1376464619465327,19355.395511312152,1973.701061148522,4632.441516551485,4632.441516551485,5.494522305373527,5.124161703802806,-2.3286283329914568,7.452790036794263,3.398246966614884,3.398246966614884,0.9709277047471098,0.0,0.0,0.0002535439299007761,1.0003067635542553,0.00025346617571583006,198.26863432788963,0.0,1.5481900604782305e-05,43.87570631395305,0.01539339796498973,8.50956560038077e-05,0.00016844827389696844,0.0006784480711862016,0.0954604854815114,0.07193928054573592,0.023521204935775475,0.09546052379150306,0.07193928054593893,0.023521204935841866,0.37676967056709276,0.37676967056709276,0.12318831951391383,0.0,6.121807609954601,6.130623004893323,6.094847868580871,6.142646654997861,6.080045538811305,6.334213145486558,24833.4709206678,21108.45028256763,0.85,1.0743250051136721,0.6742357407714852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467375649274008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.58030855235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.942525197283,1535.3101735115347,0.37676967056709276,0.12318831951391383,6.112874298809886,3.398246966614884
168.0,-29.209284008972663,5.126570174634415,35.00415980067585,24.374804540444188,5.15767309174645,-25.77247366416569,-39.32753586033357,1.7208627469394144,1.2325309597753176,-4.913656345112526,40.02078931681854,42891.15645230445,25460.983500207054,25460.983500207054,68352.1399525115,77799.26803582354,77799.26803582354,25460.983500207054,103260.25153603058,103260.25153603058,103260.25153603058,128095.2204093817,91712.96425235958,56805.738582475366,38785.80629987135,24834.968873351118,0.0,63620.77517322247,21109.72354234845,1535.368160084807,0.0,0.8872819825334193,2.810713370635261,0.0014959135982669303,355851.14282837213,1555429.798457252,4.371012514093399,1555429.798457252,4.371012514093399,0.85,0.09546546704881327,4.027634451161993,1.2674373778561132,1.0,0.0,4.027634451162019,1.283647666015242,1.283973044218755,3.137647937042382,19355.286722213565,1973.6899677477595,4632.441516551485,4632.441516551485,5.496234201605401,5.126570174634415,-2.326459874392413,7.453030049026827,3.3991962696853126,3.3991962696853126,0.9711989341958036,0.0,0.0,0.00025346617571583006,1.0003054739506672,0.0002533887720465783,198.2710596001146,0.0,1.5416216062535098e-05,43.689556321224465,0.015408814181052265,8.507221182959153e-05,0.00016839396388623854,0.0006782293303159428,0.09546546704888674,0.07193975494901707,0.023525712099869676,0.09546540340546167,0.07193975494896171,0.023525712099851562,0.3767695300166998,0.3767695300166998,0.12321106654312164,0.0,6.1263870067385255,6.117758927286843,6.152772922973497,6.14618730488786,6.067786118299296,6.386091535051207,24834.968873351118,21109.72354234845,0.85,1.0743682353194657,0.6741690326080313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467552242854627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.39415855962,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.909658128905,1535.368160084807,0.3767695300166998,0.12321106654312164,6.112874298809886,3.3991962696853126
169.0,-29.21222467129725,5.128914247097107,35.00461092370122,24.374838766548805,5.158181228712938,-25.775069877981917,-39.32997160647062,1.7210264353972042,1.23624918289903,-4.912900290526935,40.021460377339345,42888.49137512393,25468.711304476812,25468.711304476812,68357.20267960074,77797.33829038846,77797.33829038846,25468.711304476812,103266.04959486527,103266.04959486527,103266.04959486527,128102.46511694856,91712.42699053894,56804.46186181555,38786.62792080376,24836.415522083298,0.0,63623.04344288706,21110.9531937708,1535.423576341431,0.0,0.8872833932856402,2.8107529989601248,0.0014959135982669303,355861.6219328255,1555458.745460605,4.370965143732814,1555458.745460605,4.370965143732814,0.85,0.09547037100795788,4.027634451161993,1.2674355392949659,1.0,0.0,4.027634451160773,1.2836470612803526,1.2839723399664122,3.137649415209735,19355.173337408392,1973.6784057153457,4632.441516551485,4632.441516551485,5.497902394121622,5.128914247097107,-2.32433109282495,7.4532453399220575,3.400129761225852,3.400129761225852,0.9714656460645291,0.0,0.0,0.0002533887720465783,1.0003041432777664,0.0002533117289870275,198.27347430259974,0.0,1.5346907519480275e-05,43.4931359102071,0.015424161088571746,8.504889962478479e-05,0.00016833987242179354,0.0006780114696702304,0.0954703710079766,0.07194021483275646,0.023530156175220144,0.09547034686426766,0.0719402148327424,0.02353015617521547,0.37676939090434725,0.37676939090434725,0.12323350818503342,0.0,6.130648489600333,6.105014116373866,6.209039137799778,6.14914947342595,6.055500026076459,6.435697423970794,24836.415522083298,21110.9531937708,0.85,1.0744095060614858,0.6741031087835957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446772809399346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.1977381486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.87694338338,1535.423576341431,0.37676939090434725,0.12323350818503342,6.112874298809886,3.400129761225852
170.0,-29.215153119555787,5.131195071666382,35.005053724250466,24.374850885383808,5.158661616832814,-25.77765787229678,-39.332406025473006,1.7211663695741788,1.2397137478971558,-4.912177160110027,40.02212018220069,42885.87403054091,25476.301051687045,25476.301051687045,68362.17508222796,77795.43144924019,77795.43144924019,25476.301051687045,103271.73250092723,103271.73250092723,103271.73250092723,128109.57977287628,91711.89647016517,56803.21693030654,38787.42171095403,24837.84727194906,0.0,63625.26898290309,21112.1701811567,1535.479053204249,0.0,0.8872846777183586,2.8107920937459867,0.0014959135982669303,355871.6449266744,1555487.2073344945,4.370922015028747,1555487.2073344945,4.370922015028747,0.85,0.09547521683372623,4.027634451161993,1.2674338144762438,1.0,0.0,4.027634451161012,1.2836465667345835,1.283971746394117,3.13765062404033,19355.061375331603,1973.6669887608514,4632.441516551485,4632.441516551485,5.499540784413895,5.131195071666382,-2.322258827688084,7.453453899354466,3.401047840043155,3.401047840043155,0.9717279542980444,0.0,0.0,0.0002533117289870275,1.0003028870818291,0.00025323502736857093,198.2758790266274,0.0,1.5275595088037358e-05,43.291036479497876,0.015439436683659782,8.502560602151835e-05,0.00016828612296550916,0.0006777949865083682,0.09547521683390232,0.07194067493327976,0.02353454190062257,0.09547526248853828,0.07194067493314707,0.023534541900579155,0.376769251601888,0.376769251601888,0.1232556434975443,0.0,6.134620510534603,6.09239752055538,6.2637345701246545,6.1518909080072035,6.043332383416953,6.484039669404353,24837.84727194906,21112.1701811567,0.85,1.0744500758118245,0.6740383925459691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467903179053188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.99563871789,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.84438931451,1535.479053204249,0.376769251601888,0.1232556434975443,6.112874298809886,3.401047840043155
171.0,-29.21806951100119,5.133413586654346,35.00548824521347,24.374822910781972,5.159095079778767,-25.78023970636765,-39.33483181810004,1.721265275144911,1.2430417877101831,-4.911495677188563,40.02276459209275,42883.27359974507,25483.77820144435,25483.77820144435,68367.05180118943,77793.55231834996,77793.55231834996,25483.77820144435,103277.33051979431,103277.33051979431,103277.33051979431,128116.572604146,91711.3697966011,56801.96509937499,38788.22744136234,24839.24208435168,0.0,63627.46952571402,21113.355771698927,1535.533526866118,0.0,0.8872858065526725,2.810828119475478,0.0014959135982669303,355881.09086558677,1555515.0054985224,4.370884111080875,1555515.0054985224,4.370884111080875,0.85,0.09548000331782767,4.027634451161993,1.2674320775689556,1.0,0.0,4.027634451161892,1.2836462630881191,1.2839713442078595,3.1376513662514407,19354.950225093195,1973.6556545908334,4632.441516551485,4632.441516551485,5.501154868419186,5.133413586654346,-2.320249070300967,7.453662656955313,3.4019507458667153,3.4019507458667153,0.9719859273904901,0.0,0.0,0.00025323502736857093,1.0003016470646695,0.00025315866280104134,198.27827390069783,0.0,1.5208080822245017e-05,43.09970105024238,0.015454644764482028,8.500240082467819e-05,0.00016823262654389276,0.0006775795224776521,0.09548000331816883,0.07194113380783809,0.023538869510330733,0.09547999484767125,0.07194113380758102,0.02353886951024665,0.37676911142918523,0.37676911142918523,0.1232774759632059,0.0,6.1383452557299165,6.079916713067973,6.3170072659848415,6.154537464898738,6.031314023129482,6.531535246291753,24839.24208435168,21113.355771698927,0.85,1.0744895610465852,0.6739742114436044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468077540902435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.804303288634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.811981912022,1535.533526866118,0.37676911142918523,0.1232774759632059,6.112874298809886,3.4019507458667153
172.0,-29.22097396487256,5.135571289672328,35.00591458536368,24.374800908286147,5.15952279818993,-25.782811369258372,-39.33725223233921,1.7213602025755903,1.2461047020179308,-4.910827612261117,40.02339532074191,42880.702839929174,25491.07563784224,25491.07563784224,68371.77847777141,77791.72062659862,77791.72062659862,25491.07563784224,103282.79626444085,103282.79626444085,103282.79626444085,128123.39394460365,91710.88341934631,56800.73583538715,38789.05287106573,24840.5976801628,0.0,63629.65055122853,21114.508028138378,1535.5862198461293,0.0,0.8872869167293145,2.810866028483465,0.0014959135982669303,355890.3510105377,1555542.2138529504,4.370846833683591,1555542.2138529504,4.370846833683591,0.85,0.09548471964825178,4.027634451161993,1.267430405500345,1.0,0.0,4.027634451162462,1.2836459773244144,1.2839709603416125,3.1376520647515678,19354.847579068195,1973.6451876092444,4632.441516551485,4632.441516551485,5.502730157901375,5.135571289672328,-2.318280311181078,7.4538516008534055,3.4028386563408612,3.4028386563408612,0.972239616097389,0.0,0.0,0.00025315866280104134,1.0003004192956155,0.0002530826318950349,198.28065902210753,0.0,1.5141434636941917e-05,42.91082576109339,0.01546978619911897,8.497925291185597e-05,0.00016817940988918538,0.000677365185245777,0.09548471964857436,0.07194158176893037,0.023543137879643992,0.09548467854724735,0.07194158176868731,0.023543137879564476,0.37676897038704915,0.37676897038704915,0.12329901630233078,0.0,6.141810856701966,6.067594342484767,6.368739739027205,6.156932314279061,6.019599126314574,6.577074873873983,24840.5976801628,21114.508028138378,0.85,1.0745270150859145,0.6739107077981784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468251188854637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.61542799949,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.779718432748,1535.5862198461293,0.37676897038704915,0.12329901630233078,6.112874298809886,3.4028386563408612
173.0,-29.22386732370237,5.13766925913642,35.00633291671692,24.374746321141743,5.159922580320587,-25.78537583850344,-39.33966391542924,1.721431095121698,1.2487698510030896,-4.910191174360767,40.02401469927462,42878.1441920444,25498.243664309117,25498.243664309117,68376.38785635351,77789.8702112142,77789.8702112142,25498.243664309117,103288.11387552333,103288.11387552333,103288.11387552333,128130.04955136079,91710.36253214376,56799.5031523691,38789.84375530518,24841.935675837463,0.0,63631.77943114264,21115.645324461842,1535.6387780932848,0.0,0.8872879075171984,2.810905425705603,0.0014959135982669303,355899.17294453125,1555568.9329364134,4.37081356516346,1555568.9329364134,4.37081356516346,0.85,0.09548937993408745,4.027634451161993,1.2674287163978444,1.0,0.0,4.027634451162234,1.2836458031151454,1.2839706884864042,3.137652490576255,19354.73764999505,1973.6339779634282,4632.441516551485,4632.441516551485,5.504277511805633,5.13766925913642,-2.316365433423648,7.454034692560068,3.4037119193957097,3.4037119193957097,0.9724891198273456,0.0,0.0,0.0002530826318950349,1.000299278603056,0.00025300691233974635,198.28303508214705,0.0,1.5075458149004137e-05,42.723848394277724,0.015484861657267975,8.495619429530428e-05,0.00016812643759973062,0.0006771518322278121,0.09548937993451989,0.07194202944587581,0.023547350488644075,0.09548939167629032,0.07194202944554999,0.02354735048853745,0.3767688299406669,0.3767688299406669,0.12332026501517258,0.0,6.145002854317738,6.055384484934791,6.419013785236928,6.158961025363851,6.007778010987579,6.621448465733181,24841.935675837463,21115.645324461842,0.85,1.074563503765365,0.6738479510610541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446842412996077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.42845063267,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.747596889825,1535.6387780932848,0.3767688299406669,0.12332026501517258,6.112874298809886,3.4037119193957097
174.0,-29.22674810234741,5.139708600740727,35.00674332775461,24.37466966165232,5.160294352345609,-25.78793178503649,-39.34207049952818,1.7214780350347483,1.2512160340896799,-4.909583618750475,40.02462063826161,42875.61904681195,25505.279007483085,25505.279007483085,68380.89805429504,77788.043892374,77788.043892374,25505.279007483085,103293.32289985708,103293.32289985708,103293.32289985708,128136.56440950472,91709.84932274003,56798.2871114051,38790.62467926103,24843.241509647632,0.0,63633.866188908665,21116.755283200488,1535.6903077296931,0.0,0.8872888003782547,2.8109443084110524,0.0014959135982669303,355907.59468901885,1555595.072593188,4.370783584858366,1555595.072593188,4.370783584858366,0.85,0.09549397989117711,4.027634451161993,1.267427143785171,1.0,0.0,4.0276344511621,1.283645740122095,1.2839705282752658,3.1376526445519937,19354.629341259875,1973.6229335461014,4632.441516551485,4632.441516551485,5.505796223514961,5.139708600740727,-2.314501891149726,7.4542104918904535,3.4045707590001646,3.4045707590001646,0.9727345025714756,0.0,0.0,0.00025300691233974635,1.0002979841846362,0.0002529315427402141,198.28540086059263,0.0,1.5013903237684321e-05,42.54940177559737,0.015499875560505659,8.49331901960806e-05,0.00016807372214366575,0.0006769395136408565,0.09549397989167986,0.07194247291713558,0.02355150697454428,0.09549401292638991,0.07194247291675678,0.023551506974420343,0.37676868858176477,0.37676868858176477,0.12334122643740877,0.0,6.147936809346845,6.043292514974667,6.467876136708298,6.160799652840183,5.996101591299748,6.664602895106896,24843.241509647632,21116.755283200488,0.85,1.0745991427158292,0.6737861710229567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468596414341495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.254004013994,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.715600802438,1535.6903077296931,0.37676868858176477,0.12334122643740877,6.112874298809886,3.4045707590001646
175.0,-29.22961736756893,5.141690420800078,35.007145909759785,24.374575924035184,5.160640043291798,-25.79047997582606,-39.34447575649244,1.7215026515491716,1.253492863308054,-4.909003445703457,40.025213396270715,42873.13887261645,25512.181592877852,25512.181592877852,68385.3204654943,77786.25399375423,77786.25399375423,25512.181592877852,103298.43558663208,103298.43558663208,103298.43558663208,128142.95121001723,91709.35732950327,56797.10115988786,38791.39574401712,24844.515623385138,0.0,63635.91136740226,21117.838279877367,1535.740799577882,0.0,0.8872896019855939,2.8109822066791468,0.0014959135982669303,355915.63701100426,1555620.6439557842,4.370756668686876,1555620.6439557842,4.370756668686876,0.85,0.09549851996426854,4.027634451161993,1.2674256156804038,1.0,0.0,4.027634451162467,1.2836457806570443,1.283970472067566,3.1376525454712407,19354.525510026848,1973.6123457069284,4632.441516551485,4632.441516551485,5.507286276950089,5.141690420800078,-2.3126880518213806,7.454378472621459,3.405415409149358,3.405415409149358,0.9729758311855309,0.0,0.0,0.0002529315427402141,1.000296800040958,0.00025285649492216475,198.28775723288436,0.0,1.4944691255950282e-05,42.3532550193631,0.015514820251761608,8.491020453529965e-05,0.00016802133820491446,0.0006767285302844543,0.09549851996482997,0.07194291171425071,0.02355560825057926,0.09549852647413327,0.07194291171382779,0.023555608250440757,0.3767685455047888,0.3767685455047888,0.12336190590037714,0.0,6.150635277302342,6.03133713702465,6.515361141524238,6.1624963090114875,5.984639476167672,6.706520504710852,24844.515623385138,21117.838279877367,0.85,1.0746341019722543,0.6737255419363473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468767953516577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.05785725776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.683760292792,1535.740799577882,0.3767685455047888,0.12336190590037714,6.112874298809886,3.405415409149358
176.0,-29.232475130112903,5.143615894492383,35.00754078049071,24.37446388592946,5.160967207422188,-25.79301966524164,-39.34686452904714,1.7215117425512796,1.2554252535838941,-4.908445858112554,40.02579392708885,42870.64038727171,25518.94315692341,25518.94315692341,68389.58354419512,77784.46507178409,77784.46507178409,25518.94315692341,103303.4082287075,103303.4082287075,103303.4082287075,128149.16952103608,91708.85417028231,56795.88476068526,38792.188232885615,24845.761292328578,0.0,63637.94952521419,21118.89709847929,1535.7903250031277,0.0,0.887290333218967,2.8110219518220054,0.0014959135982669303,355923.36638920946,1555645.6881497798,4.370732115543798,1555645.6881497798,4.370732115543798,0.85,0.09550300015695086,4.027634451161993,1.2674240265833214,1.0,0.0,4.027634451161602,1.2836458930320702,1.283970488131178,3.1376522707897356,19354.419322302267,1973.6015175724908,4632.441516551485,4632.441516551485,5.508745888263347,5.143615894492383,-2.3109198177020156,7.4545357121943985,3.406246105868497,3.406246105868497,0.9732131731052849,0.0,0.0,0.00025285649492216475,1.0002956169270196,0.0002527817683525978,198.29010420726206,0.0,1.488106352623063e-05,42.172934033337604,0.01552970131528784,8.488738209729486e-05,0.0001679691128248699,0.0006765181855445618,0.09550300015754576,0.07194334509017411,0.023559655067371652,0.09550303518958349,0.07194334508972597,0.023559655067224895,0.3767684012786223,0.3767684012786223,0.12338230881180182,0.0,6.1530790581769566,6.019494216912449,6.561464712144414,6.163871111696437,5.973202569671969,6.747049716319395,24845.761292328578,21118.89709847929,0.85,1.0746666738075568,0.6736647033274666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468938810959133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.877536271735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.652054409442,1535.7903250031277,0.3767684012786223,0.12338230881180182,6.112874298809886,3.406246105868497
177.0,-29.235322316964073,5.145486110281859,35.007928069783276,24.37434458350765,5.161272570564895,-25.795552014943713,-39.34925588602198,1.721502268544769,1.2572814504849816,-4.907913465301256,40.026362818033334,42868.1987967858,25525.574105262833,25525.574105262833,68393.77290204863,77782.7351363877,77782.7351363877,25525.574105262833,103308.30924165052,103308.30924165052,103308.30924165052,128155.29182670396,91708.39690492816,56794.712443816476,38792.98273456853,24846.982585053436,0.0,63639.96531962197,21119.93519729542,1535.8391820588815,0.0,0.8872909787319894,2.8110597570852733,0.0014959135982669303,355930.7466358277,1555670.2304933479,4.370710440716827,1555670.2304933479,4.370710440716827,0.85,0.09550742326561473,4.027634451161993,1.2674225561739876,1.0,0.0,4.027634451163064,1.28364609144269,1.283970590664507,3.1376517858090733,19354.322820110785,1973.5916770875667,4632.441516551485,4632.441516551485,5.510177303709332,5.145486110281859,-2.309198583147332,7.454684693429192,3.407063107800342,3.407063107800342,0.9734466022286691,0.0,0.0,0.0002527817683525978,1.000294529639372,0.0002527073385513076,198.292442544465,0.0,1.4817539266484104e-05,41.99290628121595,0.015544518854554323,8.48645406467028e-05,0.000167917227705895,0.0006763092112518758,0.09550742326625095,0.07194377465502372,0.023563648611227228,0.09550742730083077,0.07194377465454448,0.023563648611070256,0.3767682549852937,0.3767682549852937,0.12340243833165353,0.0,6.155309821387334,6.00780906378958,6.6062173978471606,6.1651949157862305,5.962099615846682,6.786345383065623,24846.982585053436,21119.93519729542,0.85,1.0746984628063732,0.6736049993347237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469108987263033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.69750851961,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.620483320892,1535.8391820588815,0.3767682549852937,0.12340243833165353,6.112874298809886,3.407063107800342
178.0,-29.23815821137508,5.14730187940728,35.00830783264514,24.37418441930788,5.161536123551626,-25.798078381140417,-39.35164249325169,1.7214562933172828,1.2589410298839994,-4.907418192809066,40.02691814896885,42865.786665299456,25532.107704949503,25532.107704949503,68397.89437024896,77781.00896244911,77781.00896244911,25532.107704949503,103313.11666739862,103313.11666739862,103313.11666739862,128161.28917318434,91707.92191549024,56793.547888672125,38793.74891868679,24848.172505785726,0.0,63641.921424472515,21120.946629917868,1535.8872349336043,0.0,0.8872914850001021,2.8110957994103156,0.0014959135982669303,355937.6124132347,1555694.1881311163,4.37069344142533,1555694.1881311163,4.37069344142533,0.85,0.09551179388754133,4.027634451161993,1.2674211352178828,1.0,0.0,4.027634451161715,1.2836464597013513,1.283970863469737,3.13765088566446,19354.222577393346,1973.5814551751462,4632.441516551485,4632.441516551485,5.5115877046098785,5.14730187940728,-2.30753274507752,7.4548346244848,3.407866649387655,3.407866649387655,0.97367618553933,0.0,0.0,0.0002527073385513076,1.0002933681188906,0.00025263322401760833,198.29477165529153,0.0,1.4758867095928883e-05,41.82662934986246,0.015559277721650252,8.484175022804684e-05,0.00016786558832326077,0.0006761012266953415,0.09551179388824659,0.07194420347360637,0.023567590414640207,0.09551169460303228,0.07194420347307516,0.02356759041446617,0.3767681087141526,0.3767681087141526,0.12342229792027562,0.0,6.157342802150822,5.9962581507872414,6.649753108125481,6.166359222693075,5.951013873353816,6.824937095467078,24848.172505785726,21120.946629917868,0.85,1.0747301910332898,0.6735463937268255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446927853758513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.531231588255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.58902883997,1535.8872349336043,0.3767681087141526,0.12342229792027562,6.112874298809886,3.407866649387655
179.0,-29.240982075501993,5.149064572797738,35.00868017532421,24.37402415033432,5.16179871251238,-25.800594014525675,-39.35401603868229,1.7214106515356424,1.260194462094546,-4.9069319827441085,40.02746152255839,42863.37287136972,25538.476793144993,25538.476793144993,68401.84966451471,77779.28649892371,77779.28649892371,25538.476793144993,103317.7632920687,103317.7632920687,103317.7632920687,128167.09148307602,91707.44539152617,56792.37620831909,38794.52131467453,24849.328191007316,0.0,63643.84950568185,21121.928962356218,1535.9336739694186,0.0,0.8872919884831397,2.8111360623596306,0.0014959135982669303,355944.3526626886,1555717.6301846448,4.370676535663214,1555717.6301846448,4.370676535663214,0.85,0.09551610105231752,4.027634451161993,1.2674197087669747,1.0,0.0,4.027634451163298,1.2836468257525597,1.2839711344716154,3.1376499909160946,19354.122010826453,1973.5712002392718,4632.441516551485,4632.441516551485,5.51296259259772,5.149064572797738,-2.3059009942810285,7.454965567078767,3.4086568832576267,3.4086568832576267,0.9739019666450363,0.0,0.0,0.00025263322401760833,1.0002921301764895,0.00025255944378272196,198.29709093316657,0.0,1.469652453623778e-05,41.64995053569787,0.015573974246186489,8.481909015104607e-05,0.00016781413386656227,0.0006758939869528767,0.09551610105299418,0.07194462186291688,0.0235714791900773,0.09551600473347202,0.07194462186240719,0.023571479189910326,0.37676796281456015,0.37676796281456015,0.12344189756919541,0.0,6.159127248464813,5.984816518310595,6.691942156611674,6.16712644483863,5.939991647198269,6.861717568780534,24849.328191007316,21121.928962356218,0.85,1.0747597795511739,0.6734880621503427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446944741919966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.35455277409,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.557705678038,1535.9336739694186,0.37676796281456015,0.12344189756919541,6.112874298809886,3.4086568832576267
180.0,-29.243795808074985,5.150775055047619,35.0090452544719,24.37383698942142,5.1620311233230165,-25.803103545805183,-39.356388606224186,1.7213388610530724,1.2612559870277096,-4.906477396221233,40.02799461954154,42860.99905766128,25544.742130014325,25544.742130014325,68405.74118767561,77777.57718965405,77777.57718965405,25544.742130014325,103322.31931966837,103322.31931966837,103322.31931966837,128172.78845361539,91706.96571716461,56791.228774060495,38795.26327011568,24850.469133947023,0.0,63645.732404062706,21122.89876385497,1535.980132797296,0.0,0.8872923687396892,2.8111751403696865,0.0014959135982669303,355950.65461082006,1555740.6291474714,4.370663767561957,1555740.6291474714,4.370663767561957,0.85,0.09552035952046876,4.027634451161993,1.2674182998994366,1.0,0.0,4.027634451161831,1.2836473132284854,1.2839715273579693,3.1376487993669695,19354.020779393395,1973.5608775059166,4632.441516551485,4632.441516551485,5.514315083902132,5.150775055047619,-2.304319507547782,7.455094562595401,3.409434132229427,3.409434132229427,0.9741240377798362,0.0,0.0,0.00025255944378272196,1.0002910886096101,0.0002524859479991728,198.29940193698823,0.0,1.4630405946332422e-05,41.46257045190608,0.01558860465213282,8.479644500043673e-05,0.00016776299878228524,0.0006756880335257795,0.09552035952119253,0.0719450409871601,0.023575318534032434,0.09552026265374554,0.07194504098661497,0.02357531853385379,0.3767678161412831,0.3767678161412831,0.12346123659267816,0.0,6.160689450750851,5.973483657168629,6.732892922164922,6.167733383248958,5.929032732993164,6.897649849944401,24850.469133947023,21122.89876385497,0.85,1.0747891273116854,0.6734308403516044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469615588120843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.1671726903,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.526528992983,1535.980132797296,0.3767678161412831,0.12346123659267816,6.112874298809886,3.409434132229427
181.0,-29.246598537432114,5.152434449533946,35.0094031675446,24.37363606821748,5.1622494376693036,-25.80560458233839,-39.35875223306937,1.7212554825756254,1.2619943999431484,-4.9060408148997094,40.02851602881881,42858.636227303534,25550.872661640842,25550.872661640842,68409.50888894437,77775.86939421724,77775.86939421724,25550.872661640842,103326.74205585808,103326.74205585808,103326.74205585808,128178.32238443753,91706.47740828052,56790.0819167989,38795.99499053513,24851.580328579457,0.0,63647.57531911459,21123.843279292538,1536.0254361460152,0.0,0.8872926999040794,2.8112163208855123,0.0014959135982669303,355956.7070346631,1555763.124125833,4.370652647863529,1555763.124125833,4.370652647863529,0.85,0.0955245603527784,4.027634451161993,1.2674169426830488,1.0,0.0,4.027634451163621,1.2836478542337497,1.2839719741522604,3.1376474769758533,19353.917725713494,1973.5503689550962,4632.441516551485,4632.441516551485,5.51563847494865,5.152434449533946,-2.3027777266147944,7.4552121761487395,3.4101985686628042,3.4101985686628042,0.9743424481893727,0.0,0.0,0.0002524859479991728,1.0002899567797856,0.00025241275920833594,198.30170395030729,0.0,1.4574169922687615e-05,41.3031975608967,0.015603178822055508,8.477389074157876e-05,0.00016771205725759405,0.0006754828596859386,0.09552456035350285,0.0719454533353602,0.023579107018142646,0.09552451495694816,0.07194545333481459,0.02357910701796382,0.3767676678200977,0.3767676678200977,0.12348032011934566,0.0,6.1620075192223,5.962239532671106,6.772577874835179,6.16803521484286,5.918108670231106,6.932232687512851,24851.580328579457,21123.843279292538,0.85,1.0748172031056096,0.673374217516064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469783157379694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.00779979929,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.49546114792,1536.0254361460152,0.3767676678200977,0.12348032011934566,6.112874298809886,3.4101985686628042
182.0,-29.249390424260806,5.154043650470425,35.00975402585727,24.373423447273694,5.162440872790458,-25.808098546959002,-39.36111097047103,1.721148995488638,1.2627376095258,-4.905631779578945,40.02902634899608,42856.300212768525,25556.89588762256,25556.89588762256,68413.19610039108,77774.2230965521,77774.2230965521,25556.89588762256,103331.11898417465,103331.11898417465,103331.11898417465,128183.78801038075,91706.03533969533,56788.94666857985,38796.76519012831,24852.669026206106,0.0,63649.43421633441,21124.76867227519,1536.07022415046,0.0,0.8872929314493917,2.81125423622346,0.0014959135982669303,355962.37765545025,1555785.1409290622,4.37064487313591,1555785.1409290622,4.37064487313591,0.85,0.09552870971635344,4.027634451161993,1.2674156431620944,1.0,0.0,4.027634451164383,1.2836485025232418,1.283972528651872,3.1376458923489987,19353.824430678415,1973.5408555091103,4632.441516551485,4632.441516551485,5.516938702044922,5.154043650470425,-2.3012822377815505,7.455325888251975,3.410950444424592,3.410950444424592,0.9745572698355977,0.0,0.0,0.00025241275920833594,1.0002888415002045,0.00025233987298086275,198.3039971045613,0.0,1.4513461933013962e-05,41.13115111816157,0.015617692283988521,8.475138866655467e-05,0.00016766137054178128,0.0006752787121231148,0.09552870971709558,0.07194586323564413,0.023582846481451453,0.09552861361780868,0.0719458632350852,0.02358284648126823,0.37676751600870134,0.37676751600870134,0.12349914975642311,0.0,6.163140370210954,5.951138400602417,6.811070251179501,6.1683693891047255,5.9075262259780175,6.965897626855337,24852.669026206106,21124.76867227519,0.85,1.0748437428032023,0.6733178501965422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469950075023743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.83575335656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.464519942863,1536.07022415046,0.37676751600870134,0.12349914975642311,6.112874298809886,3.410950444424592
183.0,-29.252171561859814,5.155603671049364,35.01009791797257,24.373192560765915,5.162613819017256,-25.810584684500707,-39.3634646088816,1.7210269416580266,1.2631951877252732,-4.905243369760071,40.02952513990369,42853.99015471259,25562.7975305273,25562.7975305273,68416.78768523989,77772.57764864447,77772.57764864447,25562.7975305273,103335.37517917177,103335.37517917177,103335.37517917177,128189.10430984644,91705.58229823541,56787.825584710416,38797.50745947222,24853.729130674674,0.0,63651.23659014689,21125.669761073474,1536.1139795270371,0.0,0.8872931000492067,2.8112934626553914,0.0014959135982669303,355967.7624022418,1555806.6605512176,4.370639211966514,1555806.6605512176,4.370639211966514,0.8500000000000001,0.095532804384407,4.027634451161993,1.2674143711151555,1.0,0.0,4.0276344511633315,1.2836492228858318,1.28397315563108,3.1376441315543198,19353.728819905988,1973.5311059236324,4632.441516551485,4632.441516551485,5.5182126831375395,5.155603671049364,-2.2998274642377607,7.4554311352871245,3.411689944122986,3.411689944122986,0.9747685554637103,0.0,0.0,0.00025233987298086275,1.0002877357995392,0.0002522672866514405,198.30628147584795,0.0,1.445363024180464e-05,40.96158810527435,0.015632145914230327,8.47289407381127e-05,0.00016761093224275007,0.0006750755650922787,0.09553280438514383,0.07194626764472035,0.023586536740423485,0.09553268591173439,0.07194626764416547,0.023586536740241533,0.3767673625839272,0.3767673625839272,0.12351773038883317,0.0,6.164069317697056,5.940154027948267,6.848374519954518,6.168438557485331,5.896968969667,6.998405898722012,24853.729130674674,21125.669761073474,0.85,1.07486973310163,0.6732624918295197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470116350580127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.66619034367,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.433702525483,1536.1139795270371,0.3767673625839272,0.12351773038883317,6.112874298809886,3.411689944122986
184.0,-29.25494199629509,5.157115776873628,35.010435025569556,24.372966039832704,5.162790953724152,-25.813060768691297,-39.36580539504064,1.7209097261199413,1.2632657251740511,-4.904862056049028,40.0300152911422,42851.67309138472,25568.547301088354,25568.547301088354,68420.22039247307,77770.93312258943,77770.93312258943,25568.547301088354,103339.48042367779,103339.48042367779,103339.48042367779,128194.25230749375,91705.12755532205,56786.69488862131,38798.25851855638,24854.771883815967,0.0,63653.030402372344,21126.556101243572,1536.1570337803353,0.0,0.8872932638607173,2.81133689059032,0.0014959135982669303,355973.0488338207,1555827.8076463244,4.370633711578074,1555827.8076463244,4.370633711578074,0.85,0.09553684211340835,4.027634451161993,1.2674130677478392,1.0,0.0,4.027634451162931,1.283649920035504,1.2839737597763934,3.1376424275012567,19353.632850055434,1973.5213197223757,4632.441516551485,4632.441516551485,5.519453879716171,5.157115776873628,-2.2984028299886496,7.455518606862277,3.412417289748417,3.412417289748417,0.9749763684995477,0.0,0.0,0.0002522672866514405,1.000286634791373,0.00025219499879057685,198.3085571014762,0.0,1.4394325073704974e-05,40.793517258879895,0.015646540239304032,8.470662083927367e-05,0.00016756066581216685,0.0006748731102847248,0.09553684211413069,0.07194666438788405,0.023590177726246643,0.09553685694177097,0.07194666438734007,0.023590177726068286,0.37676720755110055,0.37676720755110055,0.12353606540056769,0.0,6.164753875259919,5.929265340760992,6.884390810976868,6.168127781223063,5.88644916527528,7.029252879263026,24854.771883815967,21126.556101243572,0.85,1.0748933705114385,0.6732071170925373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470281989563378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.49811949727,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.403007388106,1536.1570337803353,0.37676720755110055,0.12353606540056769,6.112874298809886,3.412417289748417
185.0,-29.257701855609263,5.158580505052075,35.01076545325003,24.37269401215019,5.162922479659182,-25.815531894890402,-39.36814527316017,1.7207525189403303,1.2632206198904328,-4.904521238663472,40.03049492076502,42849.39867796144,25574.23261858632,25574.23261858632,68423.63129654777,77769.28893864517,77769.28893864517,25574.23261858632,103343.52155723149,103343.52155723149,103343.52155723149,128199.3213432135,91704.65042137408,56785.584150099254,38798.9625236387,24855.799785982,0.0,63654.762309620695,21127.4298180847,1536.2002949361054,0.0,0.8872932603567315,2.811377111406264,0.0014959135982669303,355977.7738872824,1555848.501006919,4.3706338292333,1555848.501006919,4.3706338292333,0.8500000000000001,0.09554083733550195,4.027634451161993,1.2674118237243968,1.0,0.0,4.027634451161045,1.2836508033316147,1.2839745504981408,3.1376402684504106,19353.53215475632,1973.5110516594682,4632.441516551485,4632.441516551485,5.520681162883729,5.158580505052075,-2.2970326404919996,7.455613145544075,3.4131327811238186,3.4131327811238186,0.9751807946068053,0.0,0.0,0.00025219499879057685,1.0002855469593643,0.00025212300583287545,198.3108240860972,0.0,1.4335301383826183e-05,40.6262441217634,0.015660875540687857,8.468431503018678e-05,0.00016751068376039005,0.0006746718008510487,0.09554083733624696,0.07194706487418837,0.023593772462058606,0.09554091391827405,0.07194706487362733,0.023593772461874614,0.3767670497138352,0.3767670497138352,0.1235541506479573,0.0,6.165240722913609,5.918461964223695,6.919340602522993,6.167741858553882,5.875908942852902,7.059854845661107,24855.799785982,21127.4298180847,0.85,1.074917709435957,0.6731530701432725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470446994675514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.33084636016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.37243396619,1536.2002949361054,0.3767670497138352,0.1235541506479573,6.112874298809886,3.4131327811238186
186.0,-29.260451300614672,5.159998659940481,35.01108916721621,24.372400750312977,5.163020921838514,-25.81799695502886,-39.370480401534564,1.7205665762523468,1.2631771908310157,-4.9042073623021105,40.030960206391036,42847.14984017564,25579.821413391295,25579.821413391295,68426.97125356694,77767.69280604574,77767.69280604574,25579.821413391295,103347.51421943704,103347.51421943704,103347.51421943704,128204.2974518222,91704.20374251943,56784.481441494056,38799.69144558375,24856.78323238516,0.0,63656.47467796891,21128.265747527388,1536.2417609689865,0.0,0.8872931720533966,2.8114141778178077,0.0014959135982669303,355982.12547698186,1555868.5757023054,4.370636794242382,1555868.5757023054,4.370636794242382,0.85,0.09554477798960073,4.027634451161993,1.267410639044829,1.0,0.0,4.027634451162375,1.2836518202158236,1.2839754752201138,3.1376377828723188,19353.43788676079,1973.501438999127,4632.441516551485,4632.441516551485,5.521887609804863,5.159998659940481,-2.295706561198584,7.455705221139064,3.413836500419107,3.413836500419107,0.975381857262602,0.0,0.0,0.00025212300583287545,1.0002844756960418,0.000252051303362913,198.3130825612908,0.0,1.427698277015885e-05,40.460969170630186,0.015675152523458014,8.466205991253169e-05,0.00016746094592034376,0.000674471475012952,0.09554477799031878,0.07194745861768646,0.023597319372632323,0.09554474299361986,0.07194745861714577,0.023597319372454968,0.37676688754940685,0.37676688754940685,0.12357199539376343,0.0,6.165569850612144,5.907779020485975,6.9532788252586215,6.167384553133104,5.8656557064710455,7.089691601675327,24856.78323238516,21128.265747527388,0.85,1.0749412624518,0.6730996345137655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470611373501565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.16557140902,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.341980051388,1536.2417609689865,0.37676688754940685,0.12357199539376343,6.112874298809886,3.413836500419107
187.0,-29.263190455373728,5.161371761410339,35.011406354118705,24.372140073124342,5.163144882602623,-25.820450200228215,-39.37280617011709,1.7204046274571674,1.2627672644738368,-4.903884873138451,40.031417502089774,42844.90684708192,25585.22782361705,25585.22782361705,68430.13467069897,77766.12530495039,77766.12530495039,25585.22782361705,103351.35312856744,103351.35312856744,103351.35312856744,128209.09829056494,91703.79187495113,56783.39079687464,38800.445642307204,24857.745161997507,0.0,63658.190804304715,21129.08338769788,1536.2819255276793,0.0,0.8872931562530431,2.811457006094819,0.0014959135982669303,355986.59651826177,1555888.3058639304,4.370637324779487,1555888.3058639304,4.370637324779487,0.85,0.09554865661745272,4.027634451161993,1.2674094719486315,1.0,0.0,4.027634451162793,1.283652724449956,1.2839762876363736,3.137635572649005,19353.350965408492,1973.492575487908,4632.441516551485,4632.441516551485,5.523054685569649,5.161371761410339,-2.294397696359457,7.4557694577697955,3.4145286113188624,3.4145286113188624,0.9755796032339606,0.0,0.0,0.000252051303362913,1.0002834172000594,0.000251979887928605,198.3153326284608,0.0,1.4219537845510081e-05,40.298170254175574,0.015689372061303525,8.463989937254044e-05,0.00016741140399037258,0.000674271938229023,0.09554865661814135,0.07194783860685793,0.02360081801128342,0.09554869481872559,0.07194783860633941,0.023600818011113314,0.37676672202725353,0.37676672202725353,0.12358960966965599,0.0,6.165684015223121,5.8972222886674786,6.985955274055527,6.166652137612289,5.855620177969513,7.117334571654396,24857.745161997507,21129.08338769788,0.85,1.0749619774942074,0.6730462538401994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470775135579228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.00277249257,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.311642774592,1536.2819255276793,0.37676672202725353,0.12358960966965599,6.112874298809886,3.4145286113188624
188.0,-29.26591918873138,5.162700148289959,35.01171716518065,24.37181908115747,5.163216889969441,-25.82289926045643,-39.37512739850206,1.7201969616945632,1.2621626793551286,-4.9036085987901465,40.03186614910787,42842.6906112737,25590.593574445676,25590.593574445676,68433.28418571937,77764.52404555706,77764.52404555706,25590.593574445676,103355.11762000274,103355.11762000274,103355.11762000274,128213.82242277174,91703.32100848247,56782.30163226762,38801.13264023872,24858.70480276901,0.0,63659.83744300773,21129.89908235366,1536.3231383766,0.0,0.8872929373894825,2.811496988398618,0.0014959135982669303,355990.42686500394,1555907.6630593701,4.370644673682166,1555907.6630593701,4.370644673682166,0.85,0.09555250117425873,4.027634451161993,1.2674083213368434,1.0,0.0,4.027634451163035,1.2836538415928749,1.2839773133834154,3.137632842016144,19353.251592810702,1973.4824423029988,4632.441516551485,4632.441516551485,5.5242129842355805,5.162700148289959,-2.2931461850177537,7.455846333307713,3.415209494695504,3.415209494695504,0.9757741413415726,0.0,0.0,0.000251979887928605,1.0002823450611518,0.0002519087627335863,198.31757417936745,0.0,1.4162775609602464e-05,40.13730607761338,0.015703534836913127,8.461778743854709e-05,0.0001673621004900579,0.0006740733617525927,0.09555250117495205,0.07194822707564445,0.023604274099307595,0.09555259332673718,0.0719482270751224,0.02360427409913633,0.37676655435381423,0.37676655435381423,0.12360698564748054,0.0,6.165617623644096,5.886742095922159,7.017661969568735,6.165771278145257,5.845357126742897,7.145069627930809,24858.70480276901,21129.89908235366,0.85,1.0749836464314746,0.6729940309638578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470938288258202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.84190831601,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.281419997564,1536.3231383766,0.37676655435381423,0.12360698564748054,6.112874298809886,3.415209494695504
189.0,-29.26863687961829,5.163984477836235,35.01202151137217,24.37147811232137,5.163247977459052,-25.82534247290348,-39.377451420854754,1.719953570744393,1.261766434752019,-4.90336280293025,40.03229945134775,42840.53422582068,25595.880454446942,25595.880454446942,68436.41468026763,77763.00755433744,77763.00755433744,25595.880454446942,103358.88800878439,103358.88800878439,103358.88800878439,128218.50193132852,91702.91388708311,56781.25111217419,38801.847527676575,24859.613922544126,0.0,63661.4614502207,21130.671834162506,1536.362289091266,0.0,0.8872926194069953,2.8115307207445466,0.0014959135982669303,355993.83467643237,1555926.3583661905,4.370655350760198,1555926.3583661905,4.370655350760198,0.85,0.09555629401345711,4.027634451161993,1.267407301501371,1.0,0.0,4.027634451160492,1.283655124976944,1.2839785057859139,3.137629705045843,19353.165673099353,1973.473680930731,4632.441516551485,4632.441516551485,5.525354257143695,5.163984477836235,-2.2919401731542735,7.455924650990508,3.4158791776732067,3.4158791776732067,0.975965479335202,0.0,0.0,0.0002519087627335863,1.0002812085776303,0.00025183794374363286,198.31980670330648,0.0,1.4105376139136129e-05,39.97463597831179,0.015717640213052265,8.459565423835381e-05,0.0001673131084952325,0.0006738760399064027,0.0955562940141077,0.07194860911822465,0.023607684895883052,0.09555614055487924,0.07194860911773478,0.023607684895722326,0.37676638256489536,0.37676638256489536,0.1236241339394507,0.0,6.165448443836624,5.876414008297786,7.0484834441205635,6.165129237682265,5.835578657977294,7.172288567825035,24859.613922544126,21130.671834162506,0.85,1.0750053976341816,0.6729429901529879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447110082368693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.679238216704,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.251314690788,1536.362289091266,0.37676638256489536,0.1236241339394507,6.112874298809886,3.4158791776732067
