time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
190.0,-29.271344530941544,5.165226197353556,35.01231953760575,24.37115436131137,5.163302057689194,-25.827774348538302,-39.37975476784629,1.7197318752859418,1.2608140247675692,-4.903108558076152,40.032724045474666,42838.33573762065,25600.993657921394,25600.993657921394,68439.32939554204,77761.4676897962,77761.4676897962,25600.993657921394,103362.4613477176,103362.4613477176,103362.4613477176,128222.95727647495,91702.4886517777,56780.164050356536,38802.582890467966,24860.495928757344,0.0,63663.07881922531,21131.42153944374,1536.3998099191745,0.0,0.8872923756895486,2.81157265965045,0.0014959135982669303,355997.35965500533,1555944.678116486,4.370663534202449,1555944.678116486,4.370663534202449,0.85,0.0955600272226726,4.027634451161993,1.2674061547359456,1.0,0.0,4.027634451160552,1.283656306412475,1.2839795966070988,3.1376268172734707,19353.07593059318,1973.4645297418772,4632.441516551485,4632.441516551485,5.526458038693055,5.165226197353556,-2.290750332326447,7.455976529680003,3.4165377840001496,3.4165377840001496,0.9761536525714714,0.0,0.0,0.00025183794374363286,1.0002801758116133,0.0002517674046067094,198.32203102363596,0.0,1.4044808398492683e-05,39.80298700132826,0.015731685021450757,8.457372322315858e-05,0.00016726422052047428,0.000673679137015019,0.09556002722330492,0.07194897705792752,0.023611050165377394,0.09555987338785171,0.07194897705745144,0.023611050165221158,0.37676620972450836,0.37676620972450836,0.12364106751712933,0.0,6.165069053509569,5.866179706504056,7.078161910902054,6.163922582843725,5.8257355872597145,7.197408870458673,24860.495928757344,21131.42153944374,0.85,1.0750238704269888,0.6728913607722676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471262704830936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.50758923972,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.221339643727,1536.3998099191745,0.37676620972450836,0.12364106751712933,6.112874298809886,3.4165377840001496
191.0,-29.274043042313156,5.1664263498459135,35.012611552454466,24.370840039942436,5.163361975750243,-25.83019741294378,-39.38205678770316,1.7195163463807963,1.2595884299010436,-4.902863344041005,40.03314498864716,42836.171338065426,25605.98170091711,25605.98170091711,68442.15303898253,77759.94240955192,77759.94240955192,25605.98170091711,103365.92411046903,103365.92411046903,103365.92411046903,128227.31261795732,91702.07667689062,56779.110023806395,38803.29628120469,24861.38850748829,0.0,63664.684788692975,21132.180231365044,1536.438262474533,0.0,0.8872920993707575,2.811617097234517,0.0014959135982669303,356000.75945170695,1555962.840501801,4.3706728123226775,1555962.840501801,4.3706728123226775,0.85,0.09556371715859563,4.027634451161993,1.2674051316035913,1.0,0.0,4.027634451161365,1.2836574584743974,1.2839806584063658,3.1376240013038683,19352.988986592114,1973.4556639211264,4632.441516551485,4632.441516551485,5.527534801989016,5.1664263498459135,-2.289588969933527,7.456015319779441,3.417185676850935,3.417185676850935,0.976338764814553,0.0,0.0,0.0002517674046067094,1.0002792360818706,0.0002516971216886309,198.32424787892168,0.0,1.398946490132115e-05,39.64614353034414,0.015745674486352078,8.45518100946865e-05,0.00016721559451202285,0.0006734832892281576,0.09556371715921877,0.07194934400640132,0.02361437315281744,0.09556374565618156,0.07194934400593217,0.023614373152663452,0.37676603484722876,0.37676603484722876,0.12365778052855307,0.0,6.164475357741537,5.856043752165476,7.106666887197036,6.162451773942053,5.815975511751503,7.221199599411875,24861.38850748829,21132.180231365044,0.85,1.0750411042816952,0.6728403899311106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471423991389119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.35074576874,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.191475132897,1536.438262474533,0.37676603484722876,0.12365778052855307,6.112874298809886,3.417185676850935
192.0,-29.276730845280934,5.167585187620985,35.01289760714939,24.370465997513406,5.16336588027277,-25.832616440132984,-39.38435426736248,1.7192514751248553,1.2582914070686115,-4.90266384147523,40.03355540166306,42834.03507461433,25610.939466991433,25610.939466991433,68444.97454160577,77758.40239379974,77758.40239379974,25610.939466991433,103369.34186079117,103369.34186079117,103369.34186079117,128231.60695233045,91701.622965047,56778.05666669001,38803.962553729994,24862.265091539266,0.0,63666.22764526926,21132.925327808374,1536.4769618582532,0.0,0.8872916293321433,2.811657146976263,0.0014959135982669303,356003.5254955584,1555980.5486979599,4.370688595097558,1555980.5486979599,4.370688595097558,0.85,0.09556737169079137,4.027634451161993,1.2674040535232054,1.0,0.0,4.027634451161369,1.283658840441778,1.2839819504977128,3.1376206233860873,19352.893234340576,1973.4458999087942,4632.441516551485,4632.441516551485,5.528605029439619,5.167585187620985,-2.288482933292987,7.456068120913972,3.4178230998483854,3.4178230998483854,0.9765208856709673,0.0,0.0,0.0002516971216886309,1.0002781339628222,0.00025162713563624283,198.32645598018888,0.0,1.3938806866648103e-05,39.50257866008072,0.015759613293218726,8.452994541716177e-05,0.00016716717627146912,0.0006732882782544387,0.09556737169136925,0.07194971691627403,0.023617654775095233,0.09556746334363701,0.07194971691583894,0.02361765477495242,0.37676585748397956,0.37676585748397956,0.12367426568086123,0.0,6.163719178255519,5.845977944800666,7.13429542330141,6.160955248543814,5.806102332205228,7.245231060664196,24862.265091539266,21132.925327808374,0.85,1.075059369356111,0.6727905305348671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447158473691242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.20718089848,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.161703470723,1536.4769618582532,0.37676585748397956,0.12367426568086123,6.112874298809886,3.4178230998483854
193.0,-29.279409356525985,5.168703777892321,35.013177691806554,24.37010306110608,5.163365343940985,-25.83502754716104,-39.3866467178799,1.7189835345762035,1.2569577483225771,-4.902470517984908,40.03395360674936,42831.91836339137,25615.769167439714,25615.769167439714,68447.68753083108,77756.92517554712,77756.92517554712,25615.769167439714,103372.69434298683,103372.69434298683,103372.69434298683,128235.79229940263,91701.22650542417,56777.017741059404,38804.67640484974,24863.097956415808,0.0,63667.77436126555,21133.633262953437,1536.5134215681037,0.0,0.8872911720351937,2.8116969547101185,0.0014959135982669303,356006.20588445076,1555997.7303010172,4.370703950048693,1555997.7303010172,4.370703950048693,0.85,0.09557096812856852,4.027634451161993,1.2674030672060326,1.0,0.0,4.027634451163333,1.2836602361332317,1.2839832566974867,3.137617211930185,19352.80956471179,1973.4373679810938,4632.441516551485,4632.441516551485,5.529647611505904,5.168703777892321,-2.28740266909819,7.4561064469905105,3.418450059826942,3.418450059826942,0.976700017093412,0.0,0.0,0.00025162713563624283,1.0002771783954991,0.0002515574093571413,198.3286564908018,0.0,1.3880085738170225e-05,39.33616298197442,0.015773493378956897,8.450813380997953e-05,0.00016711900182626329,0.0006730942491992621,0.09557096812911349,0.07195007697072021,0.023620891158393276,0.09557103493453853,0.07195007697030993,0.02362089115825859,0.37676567563023483,0.37676567563023483,0.12369053437848955,0.0,6.162811636847607,5.836032489862362,7.1609389503305465,6.159428266307486,5.796626259584855,7.267920398027854,24863.097956415808,21133.633262953437,0.85,1.0750758640068556,0.6727409398725522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471744847933596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.04076522037,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.13205638319,1536.5134215681037,0.37676567563023483,0.12369053437848955,6.112874298809886,3.418450059826942
194.0,-29.282077279744502,5.169782829092923,35.01345192783364,24.369716934766643,5.163344197321605,-25.83743118465217,-39.388934209104605,1.7186981022296697,1.2553942137458876,-4.902299201261595,40.034343408613125,42829.82717065364,25620.51385592777,25620.51385592777,68450.34102658142,77755.43747284172,77755.43747284172,25620.51385592777,103375.95132876949,103375.95132876949,103375.95132876949,128239.86827038632,91700.80694281937,56775.9913314719,38805.35067927496,24863.916941616833,0.0,63669.2676208918,21134.329400374307,1536.549703524597,0.0,0.8872906335093091,2.8117371896386207,0.0014959135982669303,356008.5811674544,1556014.5494638751,4.370722032489375,1556014.5494638751,4.370722032489375,0.85,0.09557452189629895,4.027634451161993,1.2674021396832544,1.0,0.0,4.027634451160061,1.283661712979772,1.2839846444060465,3.137613602116885,19352.721019383658,1973.4283388704257,4632.441516551485,4632.441516551485,5.530671842134852,5.169782829092923,-2.28635945489526,7.456142283988183,3.419066809871497,3.419066809871497,0.9768762313918563,0.0,0.0,0.0002515574093571413,1.0002760885988997,0.00025148797639409855,198.3308483453196,0.0,1.3828719256309473e-05,39.190590372381045,0.015787322098213204,8.448637457341775e-05,0.00016707103478372356,0.0006729010554862087,0.09557452189680656,0.07195043557273695,0.023624086324069603,0.09557460130084351,0.07195043557235482,0.02362408632394413,0.376765490774936,0.376765490774936,0.12370658857418085,0.0,6.1617475034009885,5.826178654859518,7.186664309014986,6.157693415007486,5.787096502860379,7.289928139245035,24863.916941616833,21134.329400374307,0.85,1.0750923260835625,0.6726923172051674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471904408806113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.89519261078,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.102505846406,1536.549703524597,0.376765490774936,0.12370658857418085,6.112874298809886,3.419066809871497
195.0,-29.284735931203137,5.170822881215243,35.013720333159874,24.369299446139507,5.163287699217028,-25.83983001142211,-39.39121331842614,1.7183817794361513,1.2537821549219075,-4.902157068072273,40.0347220357611,42827.7416284669,25625.193745321547,25625.193745321547,68452.93537378845,77753.9659582443,77753.9659582443,25625.193745321547,103379.15970356585,103379.15970356585,103379.15970356585,128243.86747258226,91700.38551546869,56774.9529139548,38806.03622390432,24864.70776901641,0.0,63670.74399292073,21135.00160366395,1536.5851563703377,0.0,0.8872899873755481,2.8117746614193804,0.0014959135982669303,356010.5518341783,1556030.8865918699,4.370743728170827,1556030.8865918699,4.370743728170827,0.85,0.09557803342011473,4.027634451161993,1.267401171498932,1.0,0.0,4.027634451161566,1.283663333485784,1.2839861761865412,3.1376096411704486,19352.632080515836,1973.4192696298774,4632.441516551485,4632.441516551485,5.531682084655358,5.170822881215243,-2.2853583139999687,7.456181195215212,3.4196734966134987,3.4196734966134987,0.9770495704609996,0.0,0.0,0.00025148797639409855,1.0002751349683003,0.0002514188022899004,198.33303262466188,0.0,1.3770698463398445e-05,39.0261594452712,0.015801092796676602,8.44647002178645e-05,0.00016702327617623404,0.0006727087012733444,0.09557803342056087,0.0719507923082884,0.023627241112272473,0.09557801063877948,0.07195079230795254,0.023627241112162186,0.37676530244636663,0.37676530244636663,0.12372243322846095,0.0,6.160556968953301,5.816419255904805,7.211585594013798,6.155939222994164,5.777658673928158,7.311574393527906,24864.70776901641,21135.00160366395,0.85,1.075108143567467,0.6726439639723502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472063342271078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.73076168366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.073078139378,1536.5851563703377,0.37676530244636663,0.12372243322846095,6.112874298809886,3.4196734966134987
196.0,-29.287385981237733,5.171825113267459,35.013983015961216,24.368906125333183,5.1632432804616695,-25.84221988720222,-39.393487258907385,1.7180771864265878,1.2520137415493764,-4.902012645717789,40.03509215289859,42825.67206857868,25629.732153734134,25629.732153734134,68455.40422231282,77752.54365681123,77752.54365681123,25629.732153734134,103382.27581054537,103382.27581054537,103382.27581054537,128247.74839155549,91700.01472287865,56773.93210202442,38806.758467615815,24865.47258101012,0.0,63672.23104862594,21135.6516938586,1536.619182601536,0.0,0.8872893835639383,2.8118144313816713,0.0014959135982669303,356012.5542487842,1556046.8566524484,4.3707640027915176,1556046.8566524484,4.3707640027915176,0.8499999999999999,0.09558149147958866,4.027634451161993,1.2674002840882168,1.0,0.0,4.0276344511631565,1.2836648986820858,1.2839876529754992,3.1376058154251067,19352.553827708798,1973.4112900642726,4632.441516551485,4632.441516551485,5.5326617858337475,5.171825113267459,-2.2843755463608066,7.456200659628266,3.4202702170522206,3.4202702170522206,0.9772200620149202,0.0,0.0,0.0002514188022899004,1.0002742506588826,0.0002513498694226012,198.33520987913806,0.0,1.3719509864709245e-05,38.881090956586,0.01581481230654131,8.444308014007556e-05,0.00016697572214982486,0.0006725171710382873,0.09558149148002416,0.07195113724718995,0.02363035423283422,0.09558141397230357,0.07195113724686211,0.023630354232726553,0.37676511049907785,0.37676511049907785,0.12373807861938098,0.0,6.159221416843195,5.806787313866721,7.2355260443150655,6.154026387267152,5.7685408137362515,7.331594121223247,24865.47258101012,21135.6516938586,0.85,1.0751218089096644,0.6725957511347934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472221726704129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.58569319498,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.04374724583,1536.619182601536,0.37676511049907785,0.12373807861938098,6.112874298809886,3.4202702170522206
197.0,-29.290026063484074,5.172790401026819,35.01424020648765,24.36849701860922,5.163198290378961,-25.84460084785537,-39.395752258691914,1.7177730747504747,1.2497258548726222,-4.901878913658832,40.0354575322948,42823.6087732632,25634.165468876727,25634.165468876727,68457.77424213993,77751.05948483072,77751.05948483072,25634.165468876727,103385.22495370745,103385.22495370745,103385.22495370745,128251.46457901582,91699.57780408827,56772.9128943586,38807.4054552552,24866.239625308375,0.0,63673.64508056357,21136.30368151212,1536.6536821358688,0.0,0.8872887426595595,2.811859707216346,0.0014959135982669303,356014.40845042217,1556062.6224073193,4.370785522923613,1556062.6224073193,4.370785522923613,0.85,0.09558490901171379,4.027634451161993,1.2673992999689658,1.0,0.0,4.027634451161023,1.2836664611363005,1.2839891273311481,3.1376019963914414,19352.461619496677,1973.4018874433857,4632.441516551485,4632.441516551485,5.533618800644782,5.172790401026819,-2.2834202370915184,7.456210638118337,3.420857261856664,3.420857261856664,0.977387789101904,0.0,0.0,0.0002513498694226012,1.0002732248653177,0.0002512812131469822,198.33737898572062,0.0,1.3671814703364867e-05,38.745922869336034,0.015828484121244674,8.442155015325838e-05,0.0001669283192693428,0.0006723262495637734,0.09558490901212616,0.0719514806578707,0.023633428354255456,0.09558502997010539,0.0719514806575603,0.023633428354153496,0.3767649168829338,0.3767649168829338,0.12375352170983128,0.0,6.1576730590439865,5.797196084330665,7.258476068986283,6.151604768531456,5.759091837213646,7.35055967603887,24866.239625308375,21136.30368151212,0.85,1.0751351545136643,0.6725484102422643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472379602006213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.45052510773,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.014500045763,1536.6536821358688,0.3767649168829338,0.12375352170983128,6.112874298809886,3.420857261856664
198.0,-29.292656117656694,5.173718801658203,35.014491891869184,24.368050542566948,5.163088993910085,-25.84697921288972,-39.39802050646392,1.7174120891428901,1.2479501909351143,-4.901794108198605,40.03581155247598,42821.602896617485,25638.59192423386,25638.59192423386,68460.19482085135,77749.6847001932,77749.6847001932,25638.59192423386,103388.27662442706,103388.27662442706,103388.27662442706,128255.26101855621,91699.22018984033,56771.92100690677,38808.11020325951,24866.984394129147,0.0,63675.094597388656,21136.936735009775,1536.6881488193114,0.0,0.8872878947241842,2.8118926390374295,0.0014959135982669303,356015.58428626583,1556077.8981385948,4.370813994724961,1556077.8981385948,4.370813994724961,0.85,0.09558829524267014,4.027634451161993,1.267398513662629,1.0,0.0,4.027634451163235,1.2836682886323203,1.2839908671500606,3.1375975295403,19352.38614787321,1973.394191479579,4632.441516551485,4632.441516551485,5.534574334641556,5.173718801658203,-2.282520463968989,7.456239265627191,3.4214348321861836,3.4214348321861836,0.9775528091960525,0.0,0.0,0.0002512812131469822,1.0002721927662204,0.0002512128348305596,198.33953989441014,0.0,1.3617105757185546e-05,38.59087771586384,0.01584210122700186,8.439999437744413e-05,0.0001668812187695381,0.000672136545968093,0.09558829524296607,0.07195182984170341,0.023636465401262657,0.09558820205894436,0.07195182984148066,0.02363646540118948,0.3767647179803026,0.3767647179803026,0.12376875883438446,0.0,6.1560814106372845,5.787764726929083,7.280759525838619,6.149744299133715,5.750205876004657,7.370079757882422,24866.984394129147,21136.936735009775,0.85,1.075148694379151,0.6725015984251654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472536886742606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.29547995426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.985364198721,1536.6881488193114,0.3767647179803026,0.12376875883438446,6.112874298809886,3.4214348321861836
199.0,-29.29527750360993,5.174611966252115,35.01473817130812,24.367628094647102,5.1630264258221565,-25.849345101589613,-39.400271711032815,1.7170940238018606,1.2452701809978635,-4.901681478884935,40.03615745231888,42819.564001045524,25642.820248730462,25642.820248730462,68462.38424977599,77748.21786598337,77748.21786598337,25642.820248730462,103391.03811471384,103391.03811471384,103391.03811471384,128258.73145809624,91698.78594976815,56770.9119310643,38808.74890967094,24867.693343382394,0.0,63676.442253053334,21137.539341875035,1536.720018959203,0.0,0.88728721715135,2.8119405569461677,0.0014959135982669303,356017.14590721816,1556092.8235922325,4.370836746154262,1556092.8235922325,4.370836746154262,0.85,0.09559161682296138,4.027634451161993,1.2673975735018033,1.0,0.0,4.027634451160029,1.283669915115693,1.283992406262402,3.1375935540243582,19352.294504983114,1973.3848465054953,4632.441516551485,4632.441516551485,5.535487098349743,5.174611966252115,-2.281619046888429,7.4562310131405445,3.422002883711696,3.422002883711696,0.9777151096319131,0.0,0.0,0.0002512128348305596,1.0002713013607465,0.0002511446989319951,198.34169372205574,0.0,1.3562123818014667e-05,38.435058900253566,0.015855663350819872,8.437860559797159e-05,0.00016683422923258803,0.0006719472892902288,0.09559161682331399,0.07195215759464352,0.023639459228670476,0.09559174047952296,0.0719521575943781,0.023639459228583286,0.37676451815323814,0.37676451815323814,0.1237838060477887,0.0,6.154239057960865,5.778351114674308,7.3019690265272175,6.146951659882802,5.740916617895493,7.387046159353758,24867.693343382394,21137.539341875035,0.85,1.075160323463159,0.6724553459013689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447269357728493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.13966113865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.95634124468,1536.720018959203,0.37676451815323814,0.1237838060477887,6.112874298809886,3.422002883711696
200.0,-29.29788965948587,5.175469602612392,35.01497914751173,24.367155006062262,5.1628843316798285,-25.851710635270386,-39.402526582684345,1.7167053074645826,1.2432417048177058,-4.901632277403018,40.03649553229975,42817.58046850336,25647.08363676678,25647.08363676678,68464.66410527015,77746.86799771599,77746.86799771599,25647.08363676678,103393.95163448277,103393.95163448277,103393.95163448277,128262.35883610857,91698.43275171146,56769.92212921335,38809.456247220114,24868.407201625803,0.0,63677.86344884592,21138.14612138193,1536.753744330313,0.0,0.8872862462552459,2.811972633742592,0.0014959135982669303,356017.82809423126,1556107.411726194,4.370869346785413,1556107.411726194,4.370869346785413,0.85,0.09559492130615928,4.027634451161993,1.2673968300549312,1.0,0.0,4.027634451161047,1.28367187105419,1.2839942752235916,3.1375887732543197,19352.21996536145,1973.3772455794235,4632.441516551485,4632.441516551485,5.536407431185264,5.175469602612392,-2.2807831406707226,7.456252743283114,3.422561853033623,3.422561853033623,0.9778748151524637,0.0,0.0,0.0002511446989319951,1.000270351739217,0.0002510768198770642,198.34384000659804,0.0,1.3514189524561789e-05,38.29921311260811,0.015869177540344434,8.435718699975604e-05,0.00016678751193223906,0.0006717591290818781,0.09559492130634319,0.07195250124428254,0.023642420062060642,0.09559482423757433,0.07195250124414412,0.023642420062015158,0.37676431237559443,0.37676431237559443,0.12379865103457109,0.0,6.152374310441303,5.769098444732265,7.3225937478176775,6.144873982220702,5.732185825977808,7.4052063684356995,24868.407201625803,21138.14612138193,0.85,1.0751721304259774,0.6724091882087067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472849754614825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.003815351,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.927404275495,1536.753744330313,0.37676431237559443,0.12379865103457109,6.112874298809886,3.422561853033623
201.0,-29.300492189183057,5.176293462041696,35.01521488135078,24.36671523554253,5.162796150777368,-25.854062111892684,-39.40476793851701,1.7163660734871065,1.2403136127385892,-4.901548625764817,40.036824779153704,42815.582856055975,25651.136868483452,25651.136868483452,68466.71972453943,77745.43488454807,77745.43488454807,25651.136868483452,103396.57175303152,103396.57175303152,103396.57175303152,128265.6489282836,91698.01425317519,56768.93607620494,38810.086863300276,24869.077175252074,0.0,63679.16403855235,21138.715598964263,1536.7842570827709,0.0,0.8872854818870982,2.812020406969592,0.0014959135982669303,356018.987940943,1556121.6188105224,4.370895012680207,1556121.6188105224,4.370895012680207,0.85,0.09559815757689764,4.027634451161993,1.2673959618760273,1.0,0.0,4.027634451162698,1.2836735953771043,1.2839959128404963,3.137584558618888,19352.131644596462,1973.3682393678232,4632.441516551485,4632.441516551485,5.53728239780971,5.176293462041696,-2.2799400192836745,7.45623348132537,3.4231115932793927,3.4231115932793927,0.9780318837941122,0.0,0.0,0.0002510768198770642,1.000269361055313,0.0002510092077719655,198.34597842214225,0.0,1.3463392411007222e-05,38.155254092794465,0.015882640932755442,8.433590176600605e-05,0.00016674091811105817,0.0006715714662024786,0.09559815757717001,0.0719528197918259,0.02364533778534411,0.09559826406340988,0.0719528197916209,0.023645337785276745,0.3767641053255794,0.3767641053255794,0.1238133129031063,0.0,6.150267050774062,5.759869257315984,7.342160361450851,6.141862238503393,5.723116649343979,7.42060646361773,24869.077175252074,21138.715598964263,0.85,1.0751824518784296,0.6723640849012208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473005385225117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.85985633119,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.898564835994,1536.7842570827709,0.3767641053255794,0.1238133129031063,6.112874298809886,3.4231115932793927
202.0,-29.30308602954455,5.17708319893166,35.01544549388547,24.36621958566832,5.162628291144087,-25.856413735451245,-39.40701299635691,1.7159559970509581,1.2379682700816375,-4.901529006777042,40.037147067887716,42813.63851748456,25655.23157320429,25655.23157320429,68468.87009068886,77744.09820413629,77744.09820413629,25655.23157320429,103399.32977734058,103399.32977734058,103399.32977734058,128269.08660679865,91697.65642114004,56767.967811452814,38810.7651218747,24869.75682945807,0.0,63680.52195133277,21139.29330503936,1536.8169067690674,0.0,0.8872844180150213,2.812053161715816,0.0014959135982669303,356019.2599625658,1556135.5257451748,4.37093073534504,1556135.5257451748,4.37093073534504,0.85,0.09560137949620624,4.027634451161993,1.2673952470021326,1.0,0.0,4.027634451161288,1.2836756500010569,1.2839978811838126,3.1375795366677535,19352.05612701075,1973.3605387171717,4632.441516551485,4632.441516551485,5.538166317165455,5.17708319893166,-2.279162157981587,7.4562453569132465,3.42365257354492,3.42365257354492,0.9781864495842629,0.0,0.0,0.0002510092077719655,1.0002684672880693,0.0002509418380972284,198.34810973803928,0.0,1.3410589138988045e-05,38.00560961989212,0.015896051521894432,8.431458635235665e-05,0.00016669462141960886,0.0006713850000530225,0.09560137949628852,0.07195315555139518,0.023648223944893337,0.09560129402801501,0.07195315555133326,0.02364822394487298,0.3767638925138273,0.3767638925138273,0.12382777783499345,0.0,6.148133101720646,5.750784863592116,7.361174366374428,6.139497276858663,5.714488433661586,7.437283498228908,24869.75682945807,21139.29330503936,0.85,1.0751932929038417,0.6723192148174363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447316044548198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.710211858284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.869831169077,1536.8169067690674,0.3767638925138273,0.12382777783499345,6.112874298809886,3.42365257354492
203.0,-29.30567085003618,5.177840845572166,35.01567110962205,24.365785053838067,5.162538312805416,-25.858749450695893,-39.40923675019292,1.715616913464944,1.2346787862036877,-4.901459535589898,40.03746274098025,42811.64495158004,25659.082403139284,25659.082403139284,68470.72735471933,77742.6936258262,77742.6936258262,25659.082403139284,103401.77602896548,103401.77602896548,103401.77602896548,128272.1746198787,91697.25858449661,56766.978116390615,38811.42274233999,24870.39859091321,0.0,63681.8213332532,21139.838802276226,1536.8463320039905,0.0,0.8872836307498522,2.812103984285968,0.0014959135982669303,356020.22319731576,1556149.1473023465,4.370957170148977,1556149.1473023465,4.370957170148977,0.85,0.09560452904607675,4.027634451161993,1.2673943766253073,1.0,0.0,4.027634451161295,1.283677372580116,1.2839995177098482,3.137575326319482,19351.972166772797,1973.351977155583,4632.441516551485,4632.441516551485,5.538997591542311,5.177840845572166,-2.2783649409490603,7.456205786521226,3.424184633276796,3.424184633276796,0.978338466650513,0.0,0.0,0.0002509418380972284,1.0002675392480938,0.00025087471926347094,198.3502336822872,0.0,1.3362647637766673e-05,37.869743405430754,0.015909414169532198,8.429347811576828e-05,0.00016664835998146015,0.0006711986758909745,0.09560452904630126,0.0719534623182665,0.023651066728034752,0.09560476751246963,0.07195346231809753,0.02365106672797921,0.37676367772404457,0.37676367772404457,0.12384206473704283,0.0,6.1457350458939,5.741725550125068,7.3790377864700645,6.136138321793567,5.705625060462808,7.450640760853844,24870.39859091321,21139.838802276226,0.85,1.0752005190995608,0.6722741915238654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473314991169812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.57434564383,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.841184827528,1536.8463320039905,0.37676367772404457,0.12384206473704283,6.112874298809886,3.424184633276796
204.0,-29.308246510364942,5.178565632941477,35.0158918471503,24.365261883381777,5.162343216560089,-25.86108743330324,-39.41146825728936,1.7151841394984535,1.2320051931224612,-4.901472172050495,40.03777187508673,42809.72372014174,25663.025515682653,25663.025515682653,68472.74923582439,77741.3557485104,77741.3557485104,25663.025515682653,103404.38126419304,103404.38126419304,103404.38126419304,128275.44090016127,91696.88119172235,56766.014459014485,38812.07414745318,24871.05963596822,0.0,63683.13378342141,21140.400690572988,1536.8788524955116,0.0,0.8872824508303374,2.8121372545519043,0.0014959135982669303,356020.0479895923,1556162.486784151,4.370996789567432,1556162.486784151,4.370996789567432,0.85,0.09560767432368869,4.027634451161993,1.2673936699936168,1.0,0.0,4.027634451160841,1.2836795322000145,1.2840015917081553,3.1375700477667454,19351.892521049725,1973.343855552072,4632.441516551485,4632.441516551485,5.5398487868632404,5.178565632941477,-2.2776456180992497,7.456211251040727,3.4247083286782347,3.4247083286782347,0.978488093908067,0.0,0.0,0.00025087471926347094,1.0002665966267603,0.0002508078547354335,198.35235013919035,0.0,1.331303636027777e-05,37.729145045027195,0.015922727205892474,8.427230119402265e-05,0.00016660241806944827,0.0006710136386634032,0.0956076743236457,0.07195379424177517,0.023653880081870523,0.0956077945529965,0.07195379424180753,0.02365388008188116,0.37676345681711043,0.37676345681711043,0.12385615208907905,0.0,6.14331617215754,5.73278535376096,7.396451329259037,6.133477365172951,5.6970037202655135,7.466092910730936,24871.05963596822,21140.400690572988,0.85,1.0752101092997697,0.6722301679708854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447346900256276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.43374728342,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.812632722695,1536.8788524955116,0.37676345681711043,0.12385615208907905,6.112874298809886,3.4247083286782347
205.0,-29.31081328565179,5.179258642914858,35.01610751000165,24.364743392821424,5.162150786233094,-25.863417151068674,-39.41369096338747,1.7147546516498684,1.2290803932400536,-4.901479026701052,40.038065530022024,42807.804407218304,25666.838803194267,25666.838803194267,68474.64321041257,77740.02605923038,77740.02605923038,25666.838803194267,103406.86486242464,103406.86486242464,103406.86486242464,128278.51197823111,91696.5094824883,56765.05029941643,38812.73242563541,24871.64711580647,0.0,63684.379541441886,21140.9000484355,1536.9071249160452,0.0,0.8872813560909161,2.8121744628864302,0.0014959135982669303,356019.9529481562,1556175.158402476,4.371033548867096,1556175.158402476,4.371033548867096,0.85,0.09561075775913948,4.027634451161993,1.267392956768163,1.0,0.0,4.027634451161077,1.2836816759551462,1.284003650163891,3.1375648080083094,19351.81407479231,1973.3358562600185,4632.441516551485,4632.441516551485,5.540671956998899,5.179258642914858,-2.2769391862688675,7.456197829183726,3.4252233742772638,3.4252233742772638,0.9786352497935039,0.0,0.0,0.0002508078547354335,1.000265682428017,0.00025074123719473165,198.35445933440695,0.0,1.3262736277173659e-05,37.58659460951015,0.01593598994216965,8.425121268194603e-05,0.00016655664205348747,0.0006708292696044825,0.0956107577591225,0.07195410458389759,0.023656653175224918,0.09561070043024815,0.07195410458391036,0.02365665317522912,0.37676323220335045,0.37676323220335045,0.12387006441749486,0.0,6.140795346872153,5.723934525185086,7.413176350898368,6.1305594199411075,5.6885213890193995,7.480074247287632,24871.64711580647,21140.9000484355,0.85,1.075218816662153,0.6721868802908194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473622471268957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.2911968479,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.784177965776,1536.9071249160452,0.37676323220335045,0.12387006441749486,6.112874298809886,3.4252233742772638
206.0,-29.31337003757064,5.179921134943047,35.01631838779573,24.36425556605684,5.16199590983551,-25.86573409070159,-39.41590410014612,1.7143599629667274,1.2256248687353377,-4.901470055294878,40.03835747217269,42805.88922890512,25670.500956617307,25670.500956617307,68476.39018552242,77738.66855141238,77738.66855141238,25670.500956617307,103409.16950802969,103409.16950802969,103409.16950802969,128281.40996465881,91696.12111327877,56764.10109695111,38813.3555736974,24872.24045662913,0.0,63685.59603032653,21141.40438813476,1536.9354612110171,0.0,0.887280347762383,2.812220410526345,0.0014959135982669303,356020.07733894006,1556187.7561890662,4.371067406705651,1556187.7561890662,4.371067406705651,0.85,0.09561379659341585,4.027634451161993,1.26739226277452,1.0,0.0,4.027634451162643,1.2836836566868168,1.2840055458720703,3.137559966726774,19351.732112580466,1973.3274984403918,4632.441516551485,4632.441516551485,5.541462501986884,5.179921134943047,-2.2762376139311447,7.456158748874191,3.425730041674136,3.425730041674136,0.978780011906896,0.0,0.0,0.00025074123719473165,1.0002646503270953,0.0002506748960015103,198.35656033211012,0.0,1.3213886268103775e-05,37.4481536838061,0.01594920382843775,8.423021980787532e-05,0.00016651101738685632,0.0006706455101253362,0.09561379659345572,0.07195440563477215,0.023659390958683565,0.09561391676339226,0.07195440563474215,0.0236593909586737,0.3767630040856447,0.3767630040856447,0.1238838065657598,0.0,6.138079755617525,5.715129895130644,7.428968038917731,6.127094924030189,5.679931871970325,7.492162467710614,24872.24045662913,21141.40438813476,0.85,1.0752257096395008,0.67214396813561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473775413648842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.1527559222,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.755815350516,1536.9354612110171,0.3767630040856447,0.1238838065657598,6.112874298809886,3.425730041674136
207.0,-29.315919000125792,5.18055232430804,35.01652443713091,24.36367473509165,5.161730317020013,-25.868055090993323,-39.41812530448658,1.713866407887418,1.2228240904863696,-4.90154187025799,40.038638580127724,42804.04146958021,25674.257276200882,25674.257276200882,68478.2987457811,77737.38281963127,77737.38281963127,25674.257276200882,103411.64009583215,103411.64009583215,103411.64009583215,128284.46534597363,91695.75655323411,56763.172012028954,38813.98282356129,24872.825250141483,0.0,63686.80807370277,21141.90146262026,1536.9652652461882,0.0,0.8872789689709992,2.8122484531206102,0.0014959135982669303,356019.08160752716,1556199.8865350338,4.371113704097965,1556199.8865350338,4.371113704097965,0.85,0.09561682708134181,4.027634451161993,1.2673916396638383,1.0,0.0,4.027634451162729,1.2836860985858032,1.284007903217672,3.137553998285961,19351.655175102223,1973.3196530009968,4632.441516551485,4632.441516551485,5.542273374519252,5.18055232430804,-2.2756122239843433,7.456164548292383,3.426228657840831,3.426228657840831,0.9789224736688089,0.0,0.0,0.0002506748960015103,1.0002638494425928,0.00025060877301644104,198.3586549676768,0.0,1.3159210895717484e-05,37.29320367846335,0.015962363039333467,8.420915526951328e-05,0.000166465740731997,0.0006704631523103913,0.09561682708104913,0.07195472620837878,0.023662100872670344,0.09561657576208102,0.07195472620859904,0.02366210087274277,0.3767627700669403,0.3767627700669403,0.12389736709767886,0.0,6.135392702698084,5.706458034709783,7.444468666519981,6.124365960744342,5.671636078462257,7.506339709207566,24872.825250141483,21141.90146262026,0.85,1.0752352145915882,0.6721021631362718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473927761840926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.99780591686,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.727567977554,1536.9652652461882,0.3767627700669403,0.12389736709767886,6.112874298809886,3.426228657840831
208.0,-29.31845947623057,5.181154257366843,35.016725668661906,24.36316542970019,5.161543149508865,-25.870360608739766,-39.420329046528764,1.7134442820177958,1.2192424244893232,-4.901559456033496,40.03891034172572,42802.15815969611,25677.768032943564,25677.768032943564,68479.92619263967,77736.06925544764,77736.06925544764,25677.768032943564,103413.83728839121,103413.83728839121,103413.83728839121,128287.18916562427,91695.39248926724,56762.23549985826,38814.61887712109,24873.35187723306,0.0,63687.970754354144,21142.3490956481,1536.9905816040175,0.0,0.8872778988382691,2.812292954067541,0.0014959135982669303,356018.83777693193,1556211.6136357563,4.371149637342562,1556211.6136357563,4.371149637342562,0.85,0.09561978322775708,4.027634451161993,1.2673909841338173,1.0,0.0,4.027634451161928,1.2836882064491644,1.2840099267237342,3.1375488463066223,19351.578342317225,1973.3118182373416,4632.441516551485,4632.441516551485,5.543031237674165,5.181154257366843,-2.274962928329474,7.456117185696317,3.4267189351908427,3.4267189351908427,0.9790625529116693,0.0,0.0,0.00025060877301644104,1.0002629763396766,0.0002505428861653053,198.360742667901,0.0,1.311606638078235e-05,37.17093212313718,0.01597547910571425,8.41882611447762e-05,0.00016642051187166484,0.0006702809869943308,0.09561978322770154,0.07195501260549153,0.023664770622210007,0.09561954845892291,0.07195501260553332,0.023664770622223753,0.37676253351237465,0.37676253351237465,0.12391077520664792,0.0,6.132509385126241,5.697841745316396,7.459001176482275,6.1208018805228335,5.663346024453915,7.517105148750943,24873.35187723306,21142.3490956481,0.85,1.075241138656595,0.6720603224239149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474079648930165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.875534361534,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.699391426446,1536.9905816040175,0.37676253351237465,0.12391077520664792,6.112874298809886,3.4267189351908427
209.0,-29.3209902156499,5.181726948483328,35.01692239418363,24.362625530362152,5.16131606065291,-25.87266135498056,-39.42252444159237,1.7129871999834372,1.2158382050301952,-4.901617677596809,40.0391815501482,42800.28261353279,25681.277066021838,25681.277066021838,68481.55967955463,77734.7932763689,77734.7932763689,25681.277066021838,103416.07034239074,103416.07034239074,103416.07034239074,128289.98495059865,91695.04591518258,56761.2862870745,38815.28847567564,24873.914608207913,0.0,63689.20308388355,21142.827416976725,1537.01899338124,0.0,0.8872766246805792,2.8123304233524076,0.0014959135982669303,356018.03052325384,1556223.3169323425,4.371192421476798,1556223.3169323425,4.371192421476798,0.85,0.09562272758576133,4.027634451161993,1.2673903121193875,1.0,0.0,4.027634451161842,1.2836904770873303,1.284012113348245,3.1375432964966916,19351.50520063182,1973.3043598610961,4632.441516551485,4632.441516551485,5.54378872874356,5.181726948483328,-2.2743592997908304,7.456086248274158,3.4272014388707612,3.4272014388707612,0.9792004111059318,0.0,0.0,0.0002505428861653053,1.0002619737445313,0.00025047726769756657,198.36282240495964,0.0,1.3069364723339175e-05,37.03857962594322,0.01598854847043759,8.416745092415602e-05,0.00016637543524114927,0.0006700994348043239,0.09562272758553918,0.07195531438364754,0.023667413201891644,0.09562245270125982,0.07195531438381471,0.023667413201946624,0.37676229251918875,0.37676229251918875,0.12392401297853857,0.0,6.129549222870139,5.689332848673757,7.4728922864021,6.1174558826269845,5.655188723598883,7.528350019385414,24873.914608207913,21142.827416976725,0.85,1.07524598147914,0.6720178702371506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447423103334976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.74318186434,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.671299921809,1537.01899338124,0.37676229251918875,0.12392401297853857,6.112874298809886,3.4272014388707612
210.0,-29.323513288264984,5.182271953112917,35.01711479037709,24.362129007373028,5.161146014504571,-25.874949494734498,-39.42471033716572,1.712582220973954,1.2117042608084034,-4.9016424368926685,40.03944889320588,42798.401025159415,25684.599444449294,25684.599444449294,68483.00046960871,77733.46209553869,77733.46209553869,25684.599444449294,103418.06153998799,103418.06153998799,103418.06153998799,128292.52211497161,91694.66414391695,56760.35165282655,38815.902767878215,24874.46057498362,0.0,63690.363342861834,21143.291488736075,1537.0457578404803,0.0,0.8872755341169776,2.8123812718073293,0.0014959135982669303,356017.68723107514,1556234.8534942295,4.371229040887924,1556234.8534942295,4.371229040887924,0.85,0.09562561521755444,4.027634451161993,1.2673896494461228,1.0,0.0,4.0276344511612585,1.2836925038422158,1.2840140563726254,3.1375383427938495,19351.424630863206,1973.2961440311633,4632.441516551485,4632.441516551485,5.544505926880995,5.182271953112917,-2.2737461885335146,7.456018141646432,3.4276761244531793,3.4276761244531793,0.9793360355580513,0.0,0.0,0.00025047726769756657,1.0002611853897885,0.00025041186377731825,198.36489587946986,0.0,1.3016264462539841e-05,36.88809348683791,0.01600156473490013,8.414673547338104e-05,0.00016633053222418553,0.0006699185818662397,0.0956256152174729,0.07195559711026112,0.02367001810721179,0.09562572919739913,0.07195559711032247,0.023670018107231967,0.3767620487460739,0.3767620487460739,0.12393708525750388,0.0,6.126346334654045,5.6808391715738935,7.485750448938916,6.113346697701047,5.646820070031424,7.537141061167176,24874.46057498362,21143.291488736075,0.85,1.0752490153172287,0.6719760852166043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474381840567163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.59269572523,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.643318792901,1537.0457578404803,0.3767620487460739,0.12393708525750388,6.112874298809886,3.4276761244531793
211.0,-29.32602808162152,5.182787835117091,35.01730273835093,24.361509235482686,5.1608236181697,-25.87724541844156,-39.426908596046246,1.7120409549896394,1.2086643572376943,-4.90177546059832,40.03970411458326,42796.60704287259,25688.094159499084,25688.094159499084,68484.70120237167,77732.24892585055,77732.24892585055,25688.094159499084,103420.34308534964,103420.34308534964,103420.34308534964,128295.3436058583,91694.3353586374,56759.439419542985,38816.55104343824,24875.00052050867,0.0,63691.55156394691,21143.75044243237,1537.0747662199922,0.0,0.8872739384129856,2.8124053069218564,0.0014959135982669303,356015.8428374414,1556245.8670337745,4.371282622229719,1556245.8670337745,4.371282622229719,0.85,0.09562850663404096,4.027634451161993,1.2673891224944969,1.0,0.0,4.027634451163148,1.283695166664657,1.2840166358990106,3.137531834467164,19351.355243362676,1973.2890684752363,4632.441516551485,4632.441516551485,5.545260327133499,5.182787835117091,-2.2732283290073148,7.4560161641244065,3.4281434124305776,3.4281434124305776,0.9794695464087365,0.0,0.0,0.00025041186377731825,1.000260333576055,0.00025034669012822364,198.36696258775638,0.0,1.2973841830166404e-05,36.767867746691586,0.016014538576730297,8.412590760983885e-05,0.0001662859561674794,0.0006697390458045531,0.09562850663344503,0.07195590903786216,0.02367259759558288,0.09562817919308961,0.07195590903831056,0.023672597595730396,0.3767617979997371,0.3767617979997371,0.1239499717373943,0.0,6.123244362254525,5.672511786542373,7.498509332979552,6.110439817836038,5.638950239328267,7.549289781628431,24875.00052050867,21143.75044243237,0.85,1.0752556582581034,0.6719353821975023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474532193896221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.472469985085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.615406897658,1537.0747662199922,0.3767617979997371,0.1239499717373943,6.112874298809886,3.4281434124305776
212.0,-29.328533727910198,5.183277719734444,35.01748632389223,24.361022177059226,5.160658503933964,-25.879517378440003,-39.42907685469834,1.71164215446351,1.204159344452819,-4.901799476559907,40.03995293857261,42794.72809414267,25691.213845917726,25691.213845917726,68485.9419400604,77730.93601222394,77730.93601222394,25691.213845917726,103422.14985814167,103422.14985814167,103422.14985814167,128297.62507086949,91693.96681898586,56758.501953866355,38817.18318346612,24875.475212727815,0.0,63692.65839619393,21144.153930818644,1537.097608948413,0.0,0.8872729184532573,2.8124610696409165,0.0014959135982669303,356015.50985333073,1556256.604564256,4.371316871013271,1556256.604564256,4.371316871013271,0.8500000000000001,0.09563129959458994,4.027634451161993,1.2673884070711217,1.0,0.0,4.0276344511632,1.2836971636601329,1.2840185497269998,3.137526953536477,19351.277466020267,1973.2811373935308,4632.441516551485,4632.441516551485,5.545933770372337,5.183277719734444,-2.2726447589395073,7.455922478673951,3.4286028234236916,3.4286028234236916,0.9796008066924833,0.0,0.0,0.00025034669012822364,1.0002593918596636,0.0002502817690747035,198.3690218162468,0.0,1.2928298811657818e-05,36.63879883223826,0.016027466875541956,8.410536865774723e-05,0.0001662413214704764,0.0006695592735611866,0.0956312995945236,0.07195616780535276,0.023675131789170835,0.09563138649461571,0.07195616780540268,0.02367513178918726,0.37676154610075674,0.37676154610075674,0.12396271212723772,0.0,6.119824515315088,5.664175270924147,7.510004552950932,6.1059588210127345,5.630786140148643,7.555943502297566,24875.475212727815,21144.153930818644,0.85,1.0752564528559998,0.6718942052621241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474682056811887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.34340107063,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.587576761138,1537.097608948413,0.37676154610075674,0.12396271212723772,6.112874298809886,3.4286028234236916
213.0,-29.331031401958324,5.183740383744667,35.01766588754866,24.360432230774336,5.160378357380596,-25.881793666877506,-39.43125695278866,1.711140622299726,1.2003314070453825,-4.901919173441239,40.040202957572035,42792.93325351913,25694.4803187732,25694.4803187732,68487.41357229232,77729.67252204093,77729.67252204093,25694.4803187732,103424.15284081413,103424.15284081413,103424.15284081413,128300.17199895775,91693.5979108918,56757.59915466478,38817.7763958078,24876.01915814363,0.0,63693.79555395143,21144.616284422085,1537.1267062687464,0.0,0.8872714090726529,2.8124969019147494,0.0014959135982669303,356013.8502457428,1556267.3937195444,4.371367553945759,1556267.3937195444,4.371367553945759,0.85,0.09563411064274163,4.027634451161993,1.2673878658330069,1.0,0.0,4.027634451160603,1.2836996399335217,1.2840209432768759,3.137520901205963,19351.199610921012,1973.2731983828335,4632.441516551485,4632.441516551485,5.546638900236104,5.183740383744667,-2.272146210927992,7.455886594672659,3.429055251675121,3.429055251675121,0.9797300719071774,0.0,0.0,0.0002502817690747035,1.0002585717271315,0.000250217070014752,198.37107453007465,0.0,1.287832588207443e-05,36.49717554979893,0.01604034520142403,8.408472222891874e-05,0.00016619704684578475,0.0006693809515574663,0.09563411064223017,0.07195646642224768,0.023677644219982485,0.09563425253117787,0.07195646642263252,0.023677644220109116,0.3767612871741493,0.3767612871741493,0.12397526748867937,0.0,6.116383799465041,5.655926543259568,7.521146355339624,6.102250580486611,5.622705168377138,7.565483060345798,24876.01915814363,21144.616284422085,0.85,1.0752603605523947,0.671854030386235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474831377568618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.20177778819,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.559846044434,1537.1267062687464,0.3767612871741493,0.12397526748867937,6.112874298809886,3.429055251675121
