time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
214.0,-29.33352093938913,5.184175994522438,35.017840980877,24.359798977989726,5.160038739437168,-25.88406857810276,-39.43343677148221,1.7105863781505908,1.1968484545269007,-4.902069507676184,40.04043187033519,42791.172707556056,25697.726706667523,25697.726706667523,68488.89941422358,77728.47457208304,77728.47457208304,25697.726706667523,103426.20127875057,103426.20127875057,103426.20127875057,128302.66903749526,91693.26718371226,56756.70324381964,38818.404377658466,24876.467758744693,0.0,63694.87213640316,21144.99759493299,1537.1511400415852,0.0,0.8872698205359062,2.8125246867875227,0.0014959135982669303,356011.7658572034,1556277.2721197798,4.371420894959982,1556277.2721197798,4.371420894959982,0.85,0.09563687314458534,4.027634451161993,1.2673873669048774,1.0,0.0,4.027634451162193,1.283702361942721,1.28402358290872,3.1375142482924767,19351.12981359804,1973.2660810366476,4632.441516551485,4632.441516551485,5.547339694381638,5.184175994522438,-2.2716849753731796,7.4558609698956175,3.429500284851096,3.429500284851096,0.9798572242431703,0.0,0.0,0.000250217070014752,1.0002577345251134,0.0002501525970539444,198.3731205937898,0.0,1.2834422043665725e-05,36.372752071748664,0.0160531796234677,8.406408312995427e-05,0.0001661529868847977,0.0006692034941406781,0.09563687314392544,0.07195675146931525,0.023680121674610186,0.09563654627761083,0.07195675146981176,0.023680121674773583,0.3767610223935657,0.3767610223935657,0.12398766105021292,0.0,6.112976456405875,5.647805146282735,7.532033819001697,6.098917962203075,5.615034333074902,7.575292621973745,24876.467758744693,21144.99759493299,0.85,1.075265513800765,0.671815034276517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447498022614879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.077354310146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.53219151674,1537.1511400415852,0.3767610223935657,0.12398766105021292,6.112874298809886,3.429500284851096
215.0,-29.336002141963686,5.184587594011574,35.01801205513192,24.35931198941546,5.1598702976025645,-25.88631886773973,-39.435586450248934,1.7101870233783087,1.1918726988646426,-4.9021120436411465,40.04066498710102,42789.3232701717,25700.608061303745,25700.608061303745,68489.93133147544,77727.17562760432,77727.17562760432,25700.608061303745,103427.78368890806,103427.78368890806,103427.78368890806,128304.69918701387,91692.9014029848,56755.78432554079,38819.01897493779,24876.915498105805,0.0,63695.9344730436,21145.378173389934,1537.1731194881675,0.0,0.8872687633571867,2.8125844223884124,0.0014959135982669303,356011.1760965504,1556287.3319863935,4.371456393729414,1556287.3319863935,4.371456393729414,0.85,0.0956395560674631,4.027634451161993,1.2673866602731874,1.0,0.0,4.027634451162508,1.283704360102185,1.2840254987996538,3.1375093645715957,19351.052618504465,1973.2582093277997,4632.441516551485,4632.441516551485,5.547961689203576,5.184587594011574,-2.271157925545336,7.45574551955691,3.429937928075298,3.429937928075298,0.9799822651643709,0.0,0.0,0.0002501525970539444,1.0002568767462277,0.00025008835517099866,198.3751598441024,0.0,1.2789702429323605e-05,36.2460166847031,0.01606596932589702,8.404373398969697e-05,0.00016610886306424742,0.0006690257795209128,0.09563955606732928,0.0719569962603333,0.02368255980699598,0.0956398310795552,0.07195699626043399,0.023682559807029116,0.3767607551553777,0.3767607551553777,0.12399991716980548,0.0,6.109222304126945,5.63966139772856,7.541580767321648,6.093984742505768,5.607007739117648,7.579688512326129,24876.915498105805,21145.378173389934,0.85,1.0752637809319006,0.6717747941712093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475128592728324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.950618923096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.504616736813,1537.1731194881675,0.3767607551553777,0.12399991716980548,6.112874298809886,3.429937928075298
216.0,-29.338474508811924,5.184973159123366,35.018179320670264,24.35867831753569,5.159531591874427,-25.88857823231246,-39.43775250865144,1.7096353153750465,1.1880666705708336,-4.9022860068848875,40.04089619321882,42787.58030784263,25703.73218658491,25703.73218658491,68491.31249442755,77725.97223907705,77725.97223907705,25703.73218658491,103429.70442566196,103429.70442566196,103429.70442566196,128307.1322480955,91692.55867429479,56754.89923181857,38819.62160275136,24877.42782243355,0.0,63697.04942518491,21145.813649068517,1537.201908547584,0.0,0.8872670467143841,2.812613661971993,0.0014959135982669303,356008.7641062039,1556297.309449889,4.371514036619663,1556297.309449889,4.371514036619663,0.85,0.09564227176575485,4.027634451161993,1.2673862547567118,1.0,0.0,4.027634451161178,1.283707069342318,1.2840281262454931,3.1375027429158524,19350.98028835881,1973.2508337055783,4632.441516551485,4632.441516551485,5.548636090654733,5.184973159123366,-2.2707415234726214,7.455714682595987,3.430369053912058,3.430369053912058,0.9801054439748738,0.0,0.0,0.00025008835517099866,1.0002559670529227,0.00025002435717313417,198.37719186897908,0.0,1.2743993798044363e-05,36.116478423657725,0.016078713319695064,8.402323440289612e-05,0.00016606512076810254,0.0006688496015419868,0.09564227176494436,0.07195729172378941,0.023684980041154942,0.0956424315214415,0.07195729172439919,0.023684980041355663,0.3767604791808459,0.3767604791808459,0.12401198926955694,0.0,6.105543115998103,5.631647727492577,7.551034330484413,6.090352677455712,5.599262553552819,7.588509776058686,24877.42782243355,21145.813649068517,0.85,1.075266642843068,0.6717356721224363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447527646546434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.821080662055,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.477125947255,1537.201908547584,0.3767604791808459,0.12401198926955694,6.112874298809886,3.430369053912058
217.0,-29.340939132968153,5.185334358010098,35.01834244928231,24.358084285073005,5.159240451725853,-25.890825869358146,-39.43990540048105,1.7091271881160055,1.1836523768601523,-4.9024168895698494,40.04111022171566,42785.81649313012,25706.656133592216,25706.656133592216,68492.47262672233,77724.73680957606,77724.73680957606,25706.656133592216,103431.39294316828,103431.39294316828,103431.39294316828,128309.22878829132,91692.20004296553,56754.00974965227,38820.21143701473,24877.83584512305,0.0,63698.04728213778,21146.160468354592,1537.2238117833194,0.0,0.8872656104911891,2.8126558242952937,0.0014959135982669303,356006.94943377434,1556306.5456738125,4.371562263458911,1556306.5456738125,4.371562263458911,0.85,0.09564490759463251,4.027634451161993,1.267385685495101,1.0,0.0,4.0276344511632,1.2837095745494418,1.2840305499200528,3.1374966199622043,19350.904602088474,1973.2431158538823,4632.441516551485,4632.441516551485,5.5492672798444636,5.185334358010098,-2.270307014752863,7.455641372762961,3.4307930120441346,3.4307930120441346,0.9802265748697527,0.0,0.0,0.00025002435717313417,1.0002551704861322,0.0002499605746117966,198.37921756641472,0.0,1.2695743101593828e-05,35.97973594991691,0.016091409062796658,8.400286400430571e-05,0.00016602149316882845,0.000668673885520129,0.09564490759410466,0.07195754792087239,0.02368735967323226,0.0956450732298386,0.07195754792126952,0.023687359673362995,0.3767601986794913,0.3767601986794913,0.12402391485270152,0.0,6.1017263733815525,5.6236718242962525,7.559813589379814,6.086069266430002,5.591520242614024,7.594676084373134,24877.83584512305,21146.160468354592,0.85,1.0752680113308435,0.6716974588501732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475423814476645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.68433818831,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.449729459997,1537.2238117833194,0.3767601986794913,0.12402391485270152,6.112874298809886,3.4307930120441346
218.0,-29.343395876220498,5.185670446268933,35.01850145719369,24.357421066984557,5.158854236106085,-25.893075921093185,-39.44206611542029,1.7085342809789141,1.1799984649169915,-4.9026183355410335,40.041316449164974,42784.119575596975,25709.669408939822,25709.669408939822,68493.7889845368,77723.60622011498,77723.60622011498,25709.669408939822,103433.2756290548,103433.2756290548,103433.2756290548,128311.52166103291,91691.90457628835,56753.145450005366,38820.84347364776,24878.246031978106,0.0,63699.08950562586,21146.50912718139,1537.2475529444266,0.0,0.8872638446423691,2.812679891955641,0.0014959135982669303,356004.156424189,1556315.4452891303,4.37162155892005,1556315.4452891303,4.37162155892005,0.8500000000000001,0.09564753977950773,4.027634451161993,1.267385359653272,1.0,0.0,4.0276344511630375,1.2837124752812514,1.2840333694944215,3.1374895303401718,19350.842246212178,1973.236757324079,4632.441516551485,4632.441516551485,5.549917752243703,5.185670446268933,-2.269938114633247,7.45560856090218,3.4312102623068377,3.4312102623068377,0.9803457892305251,0.0,0.0,0.0002499605746117966,1.0002543595599391,0.00024989701091806936,198.38123682246984,0.0,1.2653134612530762e-05,35.85898349191218,0.01610406219740919,8.398242417412518e-05,0.0001659781504376714,0.0006684993168429134,0.09564753977856784,0.07195782285981751,0.02368971691875033,0.09564717847030525,0.07195782286052461,0.023689716918983115,0.376759911505432,0.376759911505432,0.12403568861714383,0.0,6.098009598107865,5.615865433778765,7.568480055506427,6.082616800458027,5.5842566829886096,7.60275235269728,24878.246031978106,21146.50912718139,0.85,1.0752710834035937,0.6716598291694312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475570704879681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.563585730306,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.422405672438,1537.2475529444266,0.376759911505432,0.12403568861714383,6.112874298809886,3.4312102623068377
219.0,-29.345843129489225,5.185984340943454,35.01865662359325,24.35688500935214,5.158626741925777,-25.895301556715825,-39.444192953500874,1.7080851691524146,1.1748008449267786,-4.9027154296714395,40.04152256771481,42782.32321414592,25712.332639057415,25712.332639057415,68494.65585320334,77722.34781650193,77722.34781650193,25712.332639057415,103434.68045555934,103434.68045555934,103434.68045555934,128313.30954533539,91691.54172795224,56752.24166427623,38821.44451519556,24878.62908977604,0.0,63700.0736049716,21146.834726309633,1537.2674052609927,0.0,0.8872626082648489,2.812736175854116,0.0014959135982669303,356002.8102389152,1556324.340243391,4.3716630753530685,1556324.340243391,4.3716630753530685,0.85,0.09565009070617356,4.027634451161993,1.2673846936831255,1.0,0.0,4.027634451161532,1.2837147039829073,1.2840355171512976,3.1374840832356945,19350.765669976317,1973.2289487211553,4632.441516551485,4632.441516551485,5.550492660768306,5.185984340943454,-2.2695050674640855,7.45548940840754,3.4316205395282697,3.4316205395282697,0.9804630112937913,0.0,0.0,0.00024989701091806936,1.000253381962898,0.000249833707562849,198.38324831422412,0.0,1.2609844178613964e-05,35.73629840219198,0.0161166720415878,8.396230930021843e-05,0.0001659347016178509,0.0006683243208793421,0.09565009070582745,0.07195805422874162,0.023692036477085832,0.09565019438934463,0.071958054229002,0.023692036477171555,0.37675962395970936,0.37675962395970936,0.12404733993670228,0.0,6.093975748128344,5.608029887516409,7.575947848650685,6.077516274598224,5.576504396068458,7.605630093489765,24878.62908977604,21146.834726309633,0.85,1.0752680801903742,0.6716212524251604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475717128409218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.440900640584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.395157611518,1537.2674052609927,0.37675962395970936,0.12404733993670228,6.112874298809886,3.4316205395282697
220.0,-29.348283203427812,5.186274722964094,35.01880827486285,24.356251407321565,5.1582840003441985,-25.897532255914708,-39.446335507649906,1.7075330528310944,1.1704003965112975,-4.90290765822506,40.041730510352295,42780.623640316604,25715.154157523273,25715.154157523273,68495.77779783988,77721.16119457249,77721.16119457249,25715.154157523273,103436.31535209576,103436.31535209576,103436.31535209576,128315.39785592582,91691.20110356604,56751.385794294474,38822.01701030174,24879.08250383007,0.0,63701.09951413181,21147.22012825556,1537.2935558808751,0.0,0.8872608829269295,2.8127710273639894,0.0014959135982669303,356000.1450509891,1556333.3139542749,4.371721010763534,1556333.3139542749,4.371721010763534,0.85,0.09565266421567152,4.027634451161993,1.2673842947604137,1.0,0.0,4.027634451161339,1.2837174132352944,1.284038145812904,3.137477461656713,19350.693783927127,1973.2216183841708,4632.441516551485,4632.441516551485,5.55110173882267,5.186274722964094,-2.2691547798119496,7.4554295027760435,3.4320246818321984,3.4320246818321984,0.9805784805234853,0.0,0.0,0.000249833707562849,1.0002526435840917,0.00024977060462209655,198.38525394053016,0.0,1.2558325237803068e-05,35.5902937239339,0.016129230366825606,8.394205029200667e-05,0.00016589165727084234,0.0006681509539844025,0.09565266421478887,0.07195832592094945,0.023694338293839417,0.09565282068589825,0.07195832592161346,0.02369433829405806,0.3767593291436139,0.3767593291436139,0.12405882635850346,0.0,6.08994354125241,5.600287980331643,7.583136112525608,6.073308054736344,5.568954854725973,7.611512731570315,24879.08250383007,21147.22012825556,0.85,1.075268375589724,0.6715837554864482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475862989133241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.29489596233,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.368017775161,1537.2935558808751,0.3767593291436139,0.12405882635850346,6.112874298809886,3.4320246818321984
221.0,-29.350715795404145,5.186542124289764,35.018956045974186,24.355595383700006,5.157915998692443,-25.899758745952724,-39.448469889443345,1.7069589492414452,1.1659780955999963,-4.903108001605253,40.04192079008783,42778.92241568516,25717.91184091961,25717.91184091961,68496.83425660478,77719.98611544535,77719.98611544535,25717.91184091961,103437.89795636496,103437.89795636496,103437.89795636496,128317.34744930847,91690.85877733637,56750.514940838715,38822.60426277517,24879.449492943506,0.0,63702.053755718676,21147.53206900198,1537.3150204399105,0.0,0.8872591801883523,2.812805221038455,0.0014959135982669303,355997.3673702282,1556341.5254614444,4.371778187457462,1556341.5254614444,4.371778187457462,0.85,0.09565518570320422,4.027634451161993,1.2673838463844733,1.0,0.0,4.0276344511607975,1.283720224776687,1.2840408770460123,3.137470590106681,19350.621538717503,1973.2142514230145,4632.441516551485,4632.441516551485,5.551697036871547,5.186542124289764,-2.2688232517601024,7.4553653760498655,3.4324222543099974,3.4324222543099974,0.9806920726599992,0.0,0.0,0.00024977060462209655,1.0002518738223378,0.00024970770978676533,198.387253452321,0.0,1.2518692925570077e-05,35.4779757510656,0.016141749059751177,8.392187305032305e-05,0.0001658487315717735,0.0006679780649599926,0.095655185702302,0.0719585788852848,0.023696606817017192,0.09565513550012496,0.07195857888596352,0.023696606817240704,0.3767590289682933,0.3767590289682933,0.12407016888251858,0.0,6.085876374851409,5.592616192441028,7.589968027110558,6.069086097205229,5.561548002806603,7.616903032572225,24879.449492943506,21147.53206900198,0.85,1.0752688527009329,0.6715469893597394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447600842474239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.18257798946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.340940189608,1537.3150204399105,0.3767590289682933,0.12407016888251858,6.112874298809886,3.4324222543099974
222.0,-29.353140583307297,5.186787082330799,35.01909995339942,24.354945646505826,5.157540575979487,-25.90197895315191,-39.45060322349889,1.7063789458243686,1.1616514722073816,-4.9033154782941235,40.042103789475725,42777.25107231466,25720.605035075703,25720.605035075703,68497.85610739037,77718.86661646471,77718.86661646471,25720.605035075703,103439.47165154041,103439.47165154041,103439.47165154041,128319.26476577538,91690.56587786874,56749.66772154429,38823.22017369383,24879.793114234966,0.0,63703.0132879288,21147.82414709972,1537.3353928179943,0.0,0.8872574675443132,2.812837342643861,0.0014959135982669303,355994.49080692296,1556349.4228166677,4.371835696920289,1556349.4228166677,4.371835696920289,0.85,0.095657673407596,4.027634451161993,1.2673834936181088,1.0,0.0,4.027634451163613,1.283723063455764,1.2840436356903908,3.1374636522613057,19350.559724630224,1973.2079481403155,4632.441516551485,4632.441516551485,5.5522784136998276,5.186787082330799,-2.268509493973709,7.455296576304508,3.432813378248181,3.432813378248181,0.9808038223566232,0.0,0.0,0.00024970770978676533,1.0002510706581882,0.0002496450312444574,198.3892465845016,0.0,1.2477533637695438e-05,35.36133032922887,0.016154226593388873,8.390171019305242e-05,0.0001658059995937129,0.0006678059561729896,0.09565767340666641,0.07195882513344205,0.02369884827322435,0.09565731084499496,0.07195882513414134,0.023698848273454653,0.376758723598225,0.376758723598225,0.12408137946195719,0.0,6.081801443719314,5.585066341635013,7.59639531598782,6.064966950501514,5.554472207372669,7.621697519872839,24879.793114234966,21147.82414709972,0.85,1.0752686972245653,0.6715106376360473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447615341717394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.065932567624,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.313931156901,1537.3353928179943,0.376758723598225,0.12408137946195719,6.112874298809886,3.432813378248181
223.0,-29.35555764590635,5.18701160782043,35.01924042315354,24.35438357004898,5.15727469804476,-25.904181251170957,-39.45271120229734,1.7058983033092596,1.1562487128494467,-4.903458532871136,40.0422914707522,42775.50797619867,25723.05694124427,25723.05694124427,68498.56491744294,77717.65851151451,77717.65851151451,25723.05694124427,103440.71545275878,103440.71545275878,103440.71545275878,128320.87031676684,91690.22560627978,56748.790008282886,38823.81733110766,24880.15486400805,0.0,63703.97219511571,21148.131634406844,1537.3553849263606,0.0,0.887256064635215,2.812890958740198,0.0014959135982669303,355992.5074354659,1556357.5222506765,4.3718828057998165,1556357.5222506765,4.3718828057998165,0.85,0.09566010862729081,4.027634451161993,1.267382973809727,1.0,0.0,4.027634451161358,1.283725437631363,1.2840459299926426,3.1374578497046004,19350.48791303607,1973.2006253956317,4632.441516551485,4632.441516551485,5.5528077039584955,5.18701160782043,-2.2681599874528424,7.4551715952732724,3.4331981774643765,3.4331981774643765,0.9809137649898219,0.0,0.0,0.0002496450312444574,1.0002502756040677,0.00024958256681678257,198.39123340148427,0.0,1.243474878548976e-05,35.240078058077984,0.016166661342174364,8.38817913750121e-05,0.00016576323986944528,0.0006676337356344071,0.0956601086267369,0.0719590498365876,0.023701058790149297,0.0956602269224031,0.07195904983700427,0.02370105879028654,0.37675841635534973,0.37675841635534973,0.12409246449305136,0.0,6.077464580845174,5.577511323284,7.601774859654427,6.059707245720574,5.547019871576595,7.6230124408861,24880.15486400805,21148.131634406844,0.85,1.0752636383119425,0.6714731672490328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44762979472028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.944680296474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.286997379395,1537.3553849263606,0.37675841635534973,0.12409246449305136,6.112874298809886,3.4331981774643765
224.0,-29.357966524538945,5.187214519597809,35.01937760959273,24.35372321577745,5.156898264105973,-25.906387239398295,-39.45482337204737,1.7053189789657233,1.151528039318464,-4.903687722477102,40.04247677289129,42773.8181583844,25725.650586714386,25725.650586714386,68499.46874509878,77716.50010066114,77716.50010066114,25725.650586714386,103442.15068737553,103442.15068737553,103442.15068737553,128322.7068919512,91689.8869626638,56747.917373196644,38824.41065496351,24880.556204575663,0.0,63704.96685953917,21148.472773889313,1537.3796997418704,0.0,0.8872542335458086,2.8129256836262746,0.0014959135982669303,355989.3298682269,1556365.5190436477,4.371944292880217,1556365.5190436477,4.371944292880217,0.85,0.09566255586203759,4.027634451161993,1.2673825215874244,1.0,0.0,4.027634451160279,1.2837282722727643,1.2840486851502084,3.137450921783709,19350.416445012575,1973.193337685405,4632.441516551485,4632.441516551485,5.553367591322613,5.187214519597809,-2.2678856942124184,7.455100213810228,3.4335772211243,3.4335772211243,0.9810220631783714,0.0,0.0,0.00024958256681678257,1.0002494330036973,0.0002495203282118332,198.39321352590846,0.0,1.2392394850123791e-05,35.120047005250825,0.01617905373702449,8.386183733966508e-05,0.0001657207294771175,0.0006674625193137352,0.09566255586095175,0.0719593061871194,0.02370324967383235,0.09566272339436589,0.07195930618793618,0.023703249674101402,0.37675810226749734,0.37675810226749734,0.12410338980711981,0.0,6.073129790832525,5.570034049603635,7.606925529387411,6.05521576179558,5.539688707671928,7.627077838313312,24880.556204575663,21148.472773889313,0.85,1.0752610372772164,0.6714361574458532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476442019497742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.824649243645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.260137539217,1537.3796997418704,0.37675810226749734,0.12410338980711981,6.112874298809886,3.4335772211243
225.0,-29.360366537396065,5.187396753564467,35.01951125924586,24.35307690119373,5.156531818281137,-25.908584247688538,-39.45693421466274,1.7047495285731762,1.1466486402784994,-4.903903055604085,40.04264812528202,42772.16116294353,25728.13192400097,25728.13192400097,68500.2930869445,77715.35810694014,77715.35810694014,25728.13192400097,103443.49003094112,103443.49003094112,103443.49003094112,128324.37317550508,91689.5652040077,56747.0778284512,38824.98597284055,24880.88314456396,0.0,63705.86911740451,21148.750672879363,1537.3995086652312,0.0,0.8872525230573001,2.812964088094747,0.0014959135982669303,355986.3444324817,1556372.9138569047,4.372001730398102,1556372.9138569047,4.372001730398102,0.85,0.09566494585105983,4.027634451161993,1.2673821331048387,1.0,0.0,4.027634451161899,1.2837310603431387,1.2840513940146827,3.1374441077131956,19350.34854042466,1973.1864133444817,4632.441516551485,4632.441516551485,5.553903234844008,5.187396753564467,-2.2676128946784426,7.4550096482429105,3.4339501188568433,3.4339501188568433,0.9811286053876696,0.0,0.0,0.0002495203282118332,1.0002485197438136,0.000249458332890851,198.39518639695476,0.0,1.2347716841277812e-05,34.993429528181316,0.016191401453865766,8.384190022536844e-05,0.00016567842798646473,0.0006672921443726466,0.09566494585010393,0.07195953902608596,0.023705406824017977,0.0956650776536407,0.07195953902680499,0.023705406824254843,0.37675778238349433,0.37675778238349433,0.12411417704891146,0.0,6.068723625823054,5.562619465686623,7.611594935690505,6.050551695882575,5.5325514053063785,7.629849267189229,24880.88314456396,21148.750672879363,0.85,1.0752587483062868,0.6714006378928458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476585606692718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.69803176657,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.233361082415,1537.3995086652312,0.37675778238349433,0.12411417704891146,6.112874298809886,3.4339501188568433
226.0,-29.3627600929019,5.187558728685827,35.01964149920562,24.352426186110847,5.156159178883916,-25.910776062495255,-39.459040377382166,1.7041751484771166,1.1417022688276006,-4.904128065846237,40.04281610622503,42770.513094293085,25730.562985436834,25730.562985436834,68501.07607972992,77714.2234529454,77714.2234529454,25730.562985436834,103444.78643838223,103444.78643838223,103444.78643838223,128325.99694469091,91689.2456745296,56746.24281359601,38825.55873437065,24881.210506308675,0.0,63706.76924067932,21149.028930362372,1537.4196356807447,0.0,0.8872507756510117,2.813002240300248,0.0014959135982669303,355983.22485162754,1556380.163199126,4.372060407756066,1556380.163199126,4.372060407756066,0.85,0.09566730872396587,4.027634451161993,1.2673817775910723,1.0,0.0,4.027634451163352,1.2837338709478112,1.2840541257310583,3.1374372385986007,19350.281106286908,1973.1795369761242,4632.441516551485,4632.441516551485,5.5544280253734035,5.187558728685827,-2.2673586136177346,7.4549173423035615,3.434317116969448,3.434317116969448,0.9812334619912708,0.0,0.0,0.000249458332890851,1.00024785585973,0.0002493965185023439,198.39715399408155,0.0,1.2299573262001327e-05,34.85699062451176,0.016203701027127766,8.382201167970795e-05,0.00016563632121114304,0.0006671225536737336,0.09566730872295279,0.07195977075059799,0.023707537972354795,0.09566743917052183,0.07195977075136002,0.02370753797260584,0.3767574566809007,0.3767574566809007,0.12412482807001343,0.0,6.064257969185007,5.555272997935788,7.615814776441425,6.045830334673838,5.525458885595981,7.632251597575191,24881.210506308675,21149.028930362372,0.85,1.0752558463754154,0.6713652819641401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447672866811813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.561592862905,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.206681940692,1537.4196356807447,0.3767574566809007,0.12412482807001343,6.112874298809886,3.434317116969448
227.0,-29.365145877054463,5.187700879159311,35.01976839283792,24.351766041386895,5.1557791254021,-25.912961623598488,-39.46113801850004,1.7035948719454432,1.136626352505914,-4.904361459570155,40.0429791136081,42768.8634145545,25732.941943181933,25732.941943181933,68501.80535773643,77713.08046999472,77713.08046999472,25732.941943181933,103446.02241317666,103446.02241317666,103446.02241317666,128327.54995785333,91688.91167653355,56745.3996611608,38826.12446152527,24881.52754467667,0.0,63707.65200620194,21149.298412975168,1537.4394321446077,0.0,0.8872490036692259,2.813041104817835,0.0014959135982669303,355979.9890633993,1556387.1979280766,4.372119910512406,1556387.1979280766,4.372119910512406,0.85,0.0956696418803357,4.027634451161993,1.2673814286710696,1.0,0.0,4.0276344511640305,1.283736708730959,1.2840568848646206,3.137430303090359,19350.2106186843,1973.1723492410051,4632.441516551485,4632.441516551485,5.554941568336999,5.187700879159311,-2.2671216878715423,7.454822567030853,3.434678307386999,3.434678307386999,0.9813366592534283,0.0,0.0,0.0002493965185023439,1.0002470558496315,0.0002493349188521241,198.39911523682494,0.0,1.2263798755689589e-05,34.755605673624295,0.016215964825883455,8.380220793814916e-05,0.00016559431056419475,0.0006669533501447692,0.09566964187927493,0.07195999897881207,0.023709642900462853,0.09566980171757802,0.07195999897960997,0.023709642900725737,0.3767571255127594,0.3767571255127594,0.1241353459538577,0.0,6.059719983586888,5.547974507032109,7.619594606005251,6.040987812076082,5.5183362768949,7.6342547023411385,24881.52754467667,21149.298412975168,0.85,1.0752523943445251,0.6713300846559367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476871347311107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.460207912016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.180052160813,1537.4394321446077,0.3767571255127594,0.1241353459538577,6.112874298809886,3.434678307386999
228.0,-29.36752293195613,5.187823655630872,35.019892002318954,24.35110652530568,5.155393756985819,-25.915139858585423,-39.4632307003252,1.703010683615168,1.1315486681124298,-4.904601861513921,40.043137239509285,42767.231279534506,25735.26682341273,25735.26682341273,68502.49810294724,77711.96182985703,77711.96182985703,25735.26682341273,103447.22865326976,103447.22865326976,103447.22865326976,128329.06253538688,91688.59634626067,56744.568096980154,38826.69805475613,24881.833882117113,0.0,63708.531936873245,21149.558799799546,1537.4588475887579,0.0,0.8872472137521881,2.813079179681768,0.0014959135982669303,355976.65613681125,1556394.0220152852,4.372180015694967,1556394.0220152852,4.372180015694967,0.85,0.09567194505967083,4.027634451161993,1.2673810550244529,1.0,0.0,4.027634451161845,1.2837395643536607,1.2840596621175167,3.137423324013413,19350.14407075519,1973.1655632407794,4632.441516551485,4632.441516551485,5.555443437647705,5.187823655630872,-2.2669008843522125,7.454724539983085,3.4350337873276433,3.4350337873276433,0.9814382249507553,0.0,0.0,0.0002493349188521241,1.0002461565847047,0.00024927355852430054,198.4010693373917,0.0,1.2221316102509684e-05,34.635209834512445,0.016228186141985963,8.378245532649918e-05,0.0001655524635256249,0.0006667848055705462,0.09567194505857426,0.07196022307827334,0.023711721980300925,0.09567211178870351,0.07196022307909813,0.023711721980572704,0.3767567879851302,0.3767567879851302,0.12414573344711094,0.0,6.05512465117198,5.540744002183942,7.622934047409444,6.0361505296263545,5.511364312546789,7.635818637033424,24881.833882117113,21149.558799799546,0.85,1.075248416818397,0.671295193584294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477013565920573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.33981207291,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.15349828186,1537.4588475887579,0.3767567879851302,0.12414573344711094,6.112874298809886,3.4350337873276433
229.0,-29.369893019184055,5.187927376604728,35.020012368456044,24.35043342355641,5.15499391588764,-25.917313268761227,-39.46531884195281,1.7024141654647809,1.1264325153414347,-4.904855012253051,40.04328998583793,42765.61051465723,25737.553483137257,25737.553483137257,68503.16399779449,77710.84674986624,77710.84674986624,25737.553483137257,103448.40023300349,103448.40023300349,103448.40023300349,128330.52895705067,91688.2759069763,56743.73975584761,38827.26239014299,24882.12872404719,0.0,63709.39111419018,21149.80941544011,1537.4779647981034,0.0,0.887245378587162,2.8131162741837743,0.0014959135982669303,355973.14648770855,1556400.613962935,4.3722416404706985,1556400.613962935,4.3722416404706985,0.85,0.09567422110341776,4.027634451161993,1.2673806989612064,1.0,0.0,4.027634451161717,1.283742477083153,1.2840624967983318,3.1374162054007564,19350.07644461011,1973.1586672931237,4632.441516551485,4632.441516551485,5.555937056340214,5.187927376604728,-2.26670025460513,7.454627631209858,3.435383659695163,3.435383659695163,0.9815381884843323,0.0,0.0,0.00024927355852430054,1.0002454397162863,0.0002492123919055362,198.4030177435861,0.0,1.2173954655085806e-05,34.500987492513175,0.016240360096641048,8.376274985879713e-05,0.0001655108086655034,0.0006666170350208625,0.09567422110224594,0.07196044494140016,0.023713776160845766,0.09567436510239907,0.07196044494228153,0.023713776161136235,0.3767564446287373,0.3767564446287373,0.12415599243089606,0.0,6.050480504862435,5.533575761432019,7.62588531376565,6.031287527594486,5.504420749630583,7.6371919678508675,24882.12872404719,21149.80941544011,0.85,1.07524436821272,0.6712607006085782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477155266817958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.20558973091,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.12703975276,1537.4779647981034,0.3767564446287373,0.12415599243089606,6.112874298809886,3.435383659695163
230.0,-29.37225596673751,5.188011494236706,35.02012929977295,24.349694314319663,5.154512242050037,-25.919488436014667,-39.46741089513523,1.70174471132719,1.1218593825386733,-4.905162125613054,40.04343066820407,42764.03734165303,25739.90588416262,25739.90588416262,68503.94322581564,77709.79572464144,77709.79572464144,25739.90588416262,103449.70160880407,103449.70160880407,103449.70160880407,128332.0905698884,91687.9835096664,56742.92294443515,38827.84507247917,24882.388961084336,0.0,63710.23403356351,21150.030616921686,1537.4964142465958,0.0,0.8872433133091189,2.8131400262827215,0.0014959135982669303,355968.88874426036,1556406.6852947457,4.372310992641042,1556406.6852947457,4.372310992641042,0.85,0.09567648303686298,4.027634451161993,1.2673804412549363,1.0,0.0,4.027634451163978,1.2837457300865227,1.2840656720861578,3.1374082552084017,19350.0147364992,1973.152374817007,4632.441516551485,4632.441516551485,5.556444866534247,5.188011494236706,-2.266550315738694,7.4545618099754005,3.435727988281661,3.435727988281661,0.9816365680804745,0.0,0.0,0.0002492123919055362,1.0002447049920058,0.00024915142330848725,198.40496031371245,0.0,1.2135641748017157e-05,34.39240871388062,0.016252495738389064,8.374301177437558e-05,0.0001654693801311606,0.0006664501760286823,0.09567648303531084,0.07196067374167948,0.023715809293631353,0.09567609828810403,0.07196067374284688,0.023715809294016094,0.3767560955663522,0.3767560955663522,0.1241661272841147,0.0,6.045932601752497,5.526535105970311,7.628837490995181,6.0270215081517335,5.497787192379178,7.640041444117287,24882.388961084336,21150.030616921686,0.85,1.075242372987152,0.6712271268556993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477296554988253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.097010952275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.100641574229,1537.4964142465958,0.3767560955663522,0.1241661272841147,6.112874298809886,3.435727988281661
231.0,-29.374611748621174,5.188078538958724,35.020243044903744,24.34906940851363,5.15417165496935,-25.921643043000362,-39.469477243814595,1.70120294934841,1.115955297066023,-4.905376127976267,40.04357172330399,42762.388396953924,25741.954633357924,25741.954633357924,68504.34303031185,77708.63590469037,77708.63590469037,25741.954633357924,103450.59053804829,103450.59053804829,103450.59053804829,128333.21717024839,91687.63654927975,56742.08458675885,38828.39106946767,24882.626632200096,0.0,63711.01770166776,21150.23263737008,1537.5114833468806,0.0,0.8872417188299114,2.8131919343402174,0.0014959135982669303,355965.9218922019,1556412.7727303435,4.372364535506509,1556412.7727303435,4.372364535506509,0.85,0.0956786752438159,4.027634451161993,1.2673800104623663,1.0,0.0,4.027634451162856,1.2837483862847447,1.2840682506739591,3.137401763610579,19349.941513287853,1973.1449081274293,4632.441516551485,4632.441516551485,5.556887127745314,5.188078538958724,-2.2663419853023177,7.4544205242610415,3.436066576061649,3.436066576061649,0.9817333074461854,0.0,0.0,0.00024915142330848725,1.000243967533118,0.0002490906532762847,198.40689702609964,0.0,1.2096472077878532e-05,34.28140186870776,0.016264592210466944,8.372352042684077e-05,0.00016542790288164648,0.0006662831208295997,0.09567867524293558,0.07196086398767083,0.023717811255264745,0.09567862950231801,0.07196086398833294,0.023717811255482963,0.3767557449005204,0.3767557449005204,0.12417616485565072,0.0,6.041120227056638,5.519458558004885,7.6308259903618705,6.021331425042263,5.4907452281806854,7.63835848715388,24882.626632200096,21150.23263737008,0.85,1.0752354224051048,0.6711929888985988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477437420154629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.9860041071,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.074307424267,1537.5114833468806,0.3767557449005204,0.12417616485565072,6.112874298809886,3.436066576061649
232.0,-29.376960171082107,5.188127397634534,35.02035391143759,24.348380346223735,5.153737387119462,-25.923800394839045,-39.47155522238461,1.7005776108765158,1.1109634912459683,-4.905668449298236,40.04371536559785,42760.81999242716,25744.136958902847,25744.136958902847,68504.95695133001,77707.59570759026,77707.59570759026,25744.136958902847,103451.7326664931,103451.7326664931,103451.7326664931,128334.66142794908,91687.36831054398,56741.28581232679,38828.980553574664,24882.92876145597,0.0,63711.90931503063,21150.489447237574,1537.532120231424,0.0,0.887239717825715,2.8132228607006318,0.0014959135982669303,355961.8692855246,1556418.9718385038,4.37243172973133,1556418.9718385038,4.37243172973133,0.8500000000000001,0.0956808876252744,4.027634451161993,1.2673798033082861,1.0,0.0,4.027634451161556,1.2837514324464583,1.2840712195769903,3.1373943189971665,19349.884903650567,1973.139135550934,4632.441516551485,4632.441516551485,5.557358223934467,5.188127397634534,-2.2662014144133775,7.454328812047912,3.436400153709852,3.436400153709852,0.981828615345672,0.0,0.0,0.0002490906532762847,1.000243209963764,0.0002490300866779276,198.4088277211574,0.0,1.2057193521489176e-05,34.170086439900324,0.016276649403988434,8.370392360629539e-05,0.00016538672966998928,0.0006661172901838642,0.09568088762383019,0.07196108830468143,0.02371979931914876,0.09568074977728556,0.07196108830576761,0.023719799319506782,0.3767553860806824,0.3767553860806824,0.12418606810683512,0.0,6.036360387140007,5.512517411314661,7.632614242206785,6.016631940544187,5.4841958756873055,7.639191387563471,24882.92876145597,21150.489447237574,0.85,1.0752300109638784,0.6711589787867057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447757786074379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.8746886783,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.04803806164,1537.532120231424,0.3767553860806824,0.12418606810683512,6.112874298809886,3.436400153709852
233.0,-29.37930133362641,5.188158461876578,35.02046159511997,24.347657965868734,5.153280449167546,-25.92595347827468,-39.47362495874984,1.6999325938162357,1.1057569241011151,-4.905968453995438,40.04384438837682,42759.24891667745,25746.27229095466,25746.27229095466,68505.5212076321,77706.51233610291,77706.51233610291,25746.27229095466,103452.78462705757,103452.78462705757,103452.78462705757,128335.9443175591,91687.04479166683,56740.47229177098,38829.524999884285,24883.159690501536,0.0,63712.684690385824,21150.685736926305,1537.548913381233,0.0,0.8872377306130151,2.813255689898149,0.0014959135982669303,355957.71019775455,1556424.540034513,4.37249846103862,1556424.540034513,4.37249846103862,0.85,0.0956830579005388,4.027634451161993,1.2673795554926626,1.0,0.0,4.027634451160785,1.283754570116025,1.2840742802714664,3.1373866507816817,19349.81662758209,1973.1321733295358,4632.441516551485,4632.441516551485,5.557819175690508,5.188158461876578,-2.2660767068817607,7.4542351687583395,3.436728356975319,3.436728356975319,0.9819223877072341,0.0,0.0,0.0002490300866779276,1.000242462657962,0.0002489697208176661,198.4107524803869,0.0,1.2016947779084139e-05,34.05603000592445,0.016288666351767518,8.3684408730284e-05,0.00016534567794764362,0.0006659519488526653,0.0956830578990811,0.07196129779055489,0.02372176010852621,0.09568269707736281,0.07196129779165118,0.02372176010888761,0.37675502423428475,0.37675502423428475,0.1241958530790548,0.0,6.031573959761602,5.50562317964102,7.634151676588488,6.011725378096571,5.477474638496517,7.639710365229121,24883.159690501536,21150.685736926305,0.85,1.0752257818131075,0.6711261521071921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477717865181214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.76063224432,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.02183760672,1537.548913381233,0.37675502423428475,0.1241958530790548,6.112874298809886,3.436728356975319
234.0,-29.381633747363995,5.188173834416868,35.020566480094146,24.34704751884567,5.152945530906925,-25.9280864839115,-39.475669025536604,1.6993982674540877,1.0996440242652739,-4.906193403614449,40.04397823492771,42757.609231606024,25748.155295165197,25748.155295165197,68505.76452677122,77705.38821617917,77705.38821617917,25748.155295165197,103453.54351134437,103453.54351134437,103453.54351134437,128336.94565208827,91686.72639366376,56739.635593412815,38830.10088916772,24883.402140743907,0.0,63713.503029911626,21150.89181963232,1537.5646981851935,0.0,0.8872361065830153,2.813309052308114,0.0014959135982669303,355954.5916542348,1556430.3164244562,4.372552996693277,1556430.3164244562,4.372552996693277,0.85,0.09568517281734186,4.027634451161993,1.2673790516192098,1.0,0.0,4.0276344511621,1.2837571903756209,1.2840768236844782,3.1373802471038372,19349.749432233086,1973.1253213108541,4632.441516551485,4632.441516551485,5.558225657715983,5.188173834416868,-2.265906125409017,7.454079959825885,3.4370512736843937,3.4370512736843937,0.9820146496241124,0.0,0.0,0.0002489697208176661,1.0002415610897184,0.00024890959394491144,198.41267007938137,0.0,1.1977235758607905e-05,33.9434861398948,0.016300643587526125,8.366514001198851e-05,0.0001653045808056776,0.0006657864245878387,0.09568517281640694,0.07196148104049925,0.02372369177590769,0.09568531917792102,0.07196148104120238,0.023723691776139474,0.376754658185386,0.376754658185386,0.12420552940401117,0.0,6.026538104241183,5.498716077539882,7.634716440825059,6.005837427879726,5.470659618530362,7.636532256602322,24883.402140743907,21150.89181963232,0.85,1.0752157905147637,0.6710917968445806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477857439375112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.648088378286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.995704311379,1537.5646981851935,0.376754658185386,0.12420552940401117,6.112874298809886,3.4370512736843937
235.0,-29.3839603304731,5.188171523481764,35.020668587221785,24.34629964353519,5.152448562737865,-25.930230447362142,-39.47773726014418,1.6987186796269862,1.0947223751625756,-4.90653698598692,40.04410709175481,42756.0954692496,25750.277312212485,25750.277312212485,68506.3727814621,77704.36391600636,77704.36391600636,25750.277312212485,103454.64122821885,103454.64122821885,103454.64122821885,128338.32087804363,91686.43985509987,56738.857719944564,38830.64681683923,24883.679649824764,0.0,63714.326466663995,21151.12770235105,1537.5852893505257,0.0,0.8872338989210274,2.8133331077021726,0.0014959135982669303,355949.82851092453,1556435.8774891563,4.372627131189606,1556435.8774891563,4.372627131189606,0.85,0.09568731602826547,4.027634451161993,1.2673789109522478,1.0,0.0,4.027634451162582,1.2837604886376865,1.284080045575232,3.1373721864863415,19349.68896056361,1973.119154916675,4632.441516551485,4632.441516551485,5.558683735176801,5.188171523481764,-2.2658325969439708,7.454004120425735,3.437369508503842,3.437369508503842,0.9821055738582406,0.0,0.0,0.00024890959394491144,1.0002409617424786,0.0002488496307042818,198.41458291702494,0.0,1.192993336677839e-05,33.80943116144996,0.016312573520892902,8.364564764591867e-05,0.00016526394629899277,0.0006656227636488088,0.09568731602644433,0.07196170595857167,0.023725610067872663,0.09568718068291206,0.07196170595994127,0.02372561006832421,0.376754283397526,0.376754283397526,0.12421506082745767,0.0,6.021639243865877,5.491941770187452,7.635432161073311,6.0012593611494935,5.464189655910957,7.637618037607183,24883.679649824764,21151.12770235105,0.85,1.075211441139621,0.6710593651432546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477996494535443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.51403339984,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.96966824505,1537.5852893505257,0.376754283397526,0.12421506082745767,6.112874298809886,3.437369508503842
236.0,-29.386278687637624,5.1881539688060965,35.02076780401049,24.345653154328488,5.152074255805447,-25.93235473869151,-39.479776088241465,1.6981503068589456,1.0886575533181144,-4.906789250865348,40.04422711626763,42754.49542937922,25752.1065610801,25752.1065610801,68506.60199045931,77703.25330726485,77703.25330726485,25752.1065610801,103455.35986834495,103455.35986834495,103455.35986834495,128339.2376841658,91686.11335072358,56738.039206537025,38831.19349354062,24883.877815820844,0.0,63715.07130936146,21151.29614344772,1537.5992880821493,0.0,0.887232186226298,2.813382672748979,0.0014959135982669303,355946.33135005593,1556441.057391818,4.372684644587989,1556441.057391818,4.372684644587989,0.85,0.09568937378680735,4.027634451161993,1.2673785515921194,1.0,0.0,4.027634451163124,1.2837632671139367,1.2840827477604944,3.1373653962047285,19349.620054429448,1973.112128446457,4632.441516551485,4632.441516551485,5.559078613096161,5.1881539688060965,-2.265701096836609,7.453855065642705,3.4376824344291137,3.4376824344291137,0.982194981265461,0.0,0.0,0.0002488496307042818,1.0002401142441828,0.0002487898927072341,198.41648902367956,0.0,1.1897581379880735e-05,33.717745630582,0.016324471102272784,8.362643653422815e-05,0.00016522319417005367,0.0006654586289703355,0.09568937378573111,0.07196188171718051,0.023727492068550602,0.0956895529598062,0.07196188171798988,0.023727492068817465,0.3767539050699769,0.3767539050699769,0.12422448586420383,0.0,6.016522250158459,5.485145214840713,7.635331097255005,5.995446804183473,5.457478744322714,7.6344297583901835,24883.877815820844,21151.29614344772,0.85,1.0752024690960966,0.6710264078931891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447813520461604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.422347868975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.943671238518,1537.5992880821493,0.3767539050699769,0.12422448586420383,6.112874298809886,3.4376824344291137
237.0,-29.38859011224351,5.1881201702177435,35.02086438712152,24.34493590788918,5.151614876662103,-25.934481297928482,-39.481822739448376,1.6975060623469633,1.0832252492560315,-4.907111930164898,40.04434883621873,42752.958033094255,25754.055830602356,25754.055830602356,68507.01386369661,77702.20067833713,77702.20067833713,25754.055830602356,103456.25650893949,103456.25650893949,103456.25650893949,128340.387296442,91685.8075846636,56737.24647818065,38831.734562758844,24884.130787502505,0.0,63715.865350261345,21151.51116937713,1537.6181100839206,0.0,0.8872301102821902,2.8134158131483193,0.0014959135982669303,355941.85806977854,1556446.3104778838,4.3727543563386115,1556446.3104778838,4.3727543563386115,0.85,0.09569144585936418,4.027634451161993,1.2673782916879284,1.0,0.0,4.027634451160732,1.2837663995209965,1.284085804253467,3.137357740991506,19349.555524950883,1973.1055482709064,4632.441516551485,4632.441516551485,5.559499399740804,5.1881201702177435,-2.26563058235917,7.453750752576914,3.4379907579744233,3.4379907579744233,0.9822830737069781,0.0,0.0,0.0002487898927072341,1.0002394006751885,0.0002487303464943435,198.41838946242834,0.0,1.1853003635512228e-05,33.59141230304166,0.016336324105908295,8.360715581021689e-05,0.00016518273689701722,0.0006652956818636539,0.09569144585774467,0.07196208709207359,0.023729358765671067,0.09569162760577478,0.07196208709329151,0.02372935876607267,0.3767535180447601,0.3767535180447601,0.12423377671716981,0.0,6.011433589749117,5.478428374009468,7.635102235700231,5.990337179420919,5.450946170453676,7.633550956830618,24884.130787502505,21151.51116937713,0.85,1.0751955339081904,0.6709939164770191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478273426786166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.29601454144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.917761472307,1537.6181100839206,0.3767535180447601,0.12423377671716981,6.112874298809886,3.4379907579744233
