time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
238.0,-29.390894354243727,5.188070406278425,35.02095804089965,24.34420168809595,5.151128881230605,-25.936604053243244,-39.483864955231525,1.6968385802299462,1.077959437283539,-4.907445093351472,40.044456677003645,42751.43362687732,25755.971672718202,25755.971672718202,68507.40529959553,77701.18726614237,77701.18726614237,25755.971672718202,103457.15893886058,103457.15893886058,103457.15893886058,128341.476177443,91685.52736188185,56736.45299411342,38832.304853076035,24884.31723858241,0.0,63716.62209165844,21151.669652795048,1537.6334271130006,0.0,0.8872280312506675,2.81344556914909,0.0014959135982669303,355937.23949840263,1556450.9645899027,4.372824171989702,1556450.9645899027,4.372824171989702,0.85,0.09569347844516096,4.027634451161993,1.2673780905781316,1.0,0.0,4.027634451162699,1.2837696400865237,1.2840889691776562,3.1373498214917577,19349.496386176652,1973.0995177942166,4632.441516551485,4632.441516551485,5.559912970448388,5.188070406278425,-2.2655770645607585,7.453647470839183,3.4382941520149473,3.4382941520149473,0.9823697577185564,0.0,0.0,0.0002487303464943435,1.0002386611642802,0.0002486709983843464,198.42028402739425,0.0,1.1815063660344873e-05,33.48389041341737,0.01634813916956864,8.358792096625923e-05,0.00016514242552808424,0.0006651333224053659,0.09569347844350364,0.07196227898980205,0.02373119945370158,0.09569336869306898,0.07196227899104837,0.023731199454112593,0.3767531243663861,0.3767531243663861,0.12424295240267312,0.0,6.006379945141703,5.471806481173189,7.634725899384648,5.985404530635037,5.4446840345881355,7.632564067403962,24884.31723858241,21151.669652795048,0.85,1.0751889075513983,0.6709620225218151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478411238133877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.18849265181,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.89191330978,1537.6334271130006,0.3767531243663861,0.12424295240267312,6.112874298809886,3.4382941520149473
239.0,-29.393192124858178,5.188005690944631,35.021048887262445,24.343497643154137,5.1506841559016845,-25.93871685574321,-39.48589809061957,1.6962088867863185,1.0721870160883213,-4.907753049094839,40.04456221043282,42749.89967471101,25757.765840055246,25757.765840055246,68507.66551476625,77700.1288480473,77700.1288480473,25757.765840055246,103457.89468810255,103457.89468810255,103457.89468810255,128342.38709788336,91685.21623237208,56735.664274286064,38832.83550898446,24884.492409780818,0.0,63717.32791876528,21151.818548313695,1537.6475714915696,0.0,0.8872260883632446,2.8134848567023725,0.0014959135982669303,355932.97041434894,1556455.5191329678,4.372889416007362,1556455.5191329678,4.372889416007362,0.85,0.09569547334409391,4.027634451161993,1.2673778652912011,1.0,0.0,4.0276344511633475,1.283772703752817,1.2840919574125658,3.1373423343463536,19349.430724784957,1973.0928221956488,4632.441516551485,4632.441516551485,5.560300275356748,5.188005690944631,-2.265513869176689,7.45351956012132,3.4385926735102825,3.4385926735102825,0.9824550495743665,0.0,0.0,0.0002486709983843464,1.000237995287211,0.00024861182994047565,198.4221733030678,0.0,1.1775868842115048e-05,33.372812298554045,0.016359915038410756,8.356877571017735e-05,0.000165102222674169,0.0006649714000059019,0.09569547334265217,0.07196245688688084,0.02373301645577133,0.09569537569385138,0.071962456887965,0.02373301645612891,0.3767527266477708,0.3767527266477708,0.12425202685482975,0.0,6.001234219670437,5.465211168529322,7.633895210181834,5.979940065183143,5.43824325863369,7.62996566508258,24884.492409780818,21151.818548313695,0.85,1.0751810810727702,0.6709305156238482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447854862372813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.07741453695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.8661319913,1537.6475714915696,0.3767527266477708,0.12425202685482975,6.112874298809886,3.4385926735102825
240.0,-29.395482658678215,5.187926652876723,35.02113723039651,24.34281570548194,5.150264878084842,-25.940820599506814,-39.487918513454474,1.6956028189131473,1.0661558758894216,-4.908052863350195,40.04467098942173,42748.344371366395,25759.484568148855,25759.484568148855,68507.82893951525,77699.05701305678,77699.05701305678,25759.484568148855,103458.54158120563,103458.54158120563,103458.54158120563,128343.23858517087,91684.89906639466,56734.861359479364,38833.37522990588,24884.697003965237,0.0,63718.07223387112,21151.99245337045,1537.6632678463911,0.0,0.8872241750214737,2.813528463546567,0.0014959135982669303,355928.8142315286,1556460.2137563284,4.3729536680440395,1556460.2137563284,4.3729536680440395,0.85,0.09569744696899082,4.027634451161993,1.2673775284597655,1.0,0.0,4.027634451161627,1.2837756567098368,1.2840948351409762,3.1373351177917934,19349.363789445102,1973.0859966905216,4632.441516551485,4632.441516551485,5.560671295279495,5.187926652876723,-2.265453146161725,7.453379799038448,3.4388866017283855,3.4388866017283855,0.982539029065253,0.0,0.0,0.00024861182994047565,1.0002372500829406,0.0002485528607536467,198.42405665983384,0.0,1.1740331223790775e-05,33.27209868822305,0.016371655369634548,8.354975417869012e-05,0.00016506207576178552,0.0006648097029184783,0.09569744696759624,0.07196263411860561,0.02373481284899063,0.09569762939831955,0.0719626341196543,0.023734812849336526,0.376752322894899,0.376752322894899,0.124260992505343,0.0,5.9959680043099866,5.458630363884879,7.632531938487716,5.9742087392396,5.431736089101491,7.62648816297218,24884.697003965237,21151.99245337045,0.85,1.0751710862824566,0.6708982690885981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478685625951941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.976700926614,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.840403508184,1537.6632678463911,0.376752322894899,0.124260992505343,6.112874298809886,3.4388866017283855
241.0,-29.397765645741377,5.187832965364048,35.021223082503134,24.342104675620817,5.14979608667464,-25.942922501828097,-39.489946130756266,1.6949529427617598,1.0606470044051548,-4.908389541288271,40.04477511737864,42746.851920457804,25761.242501521145,25761.242501521145,68508.09442197895,77698.06791500244,77698.06791500244,25761.242501521145,103459.31041652359,103459.31041652359,103459.31041652359,128344.21224065204,91684.64154496901,56734.09811484815,38833.93714457873,24884.901824128447,0.0,63718.838968707176,21152.16655050918,1537.6798889288473,0.0,0.8872220914817446,2.813560983931109,0.0014959135982669303,355924.1470703521,1556464.7076630536,4.373023635722592,1556464.7076630536,4.373023635722592,0.8500000000000001,0.09569940909451177,4.027634451161993,1.2673773597693074,1.0,0.0,4.027634451161549,1.283778813893708,1.2840979174024676,3.137327402176202,19349.309441610298,1973.0804547536925,4632.441516551485,4632.441516551485,5.561050778402165,5.187832965364048,-2.2654280367508592,7.453261002114907,3.4391761013961406,3.4391761013961406,0.9826217432560401,0.0,0.0,0.0002485528607536467,1.0002364727271198,0.0002484940986764595,198.42593384252922,0.0,1.1700905268527547e-05,33.160365531007066,0.016383356274903074,8.353066893735961e-05,0.0001650221918162871,0.0006646490649655407,0.09569940909283842,0.071962819520599,0.023736589572239404,0.09569954522477717,0.07196281952185732,0.023736589572654457,0.3767519107978988,0.3767519107978988,0.1242698382507443,0.0,5.990734536411708,5.452160422584313,7.630963503839098,5.969036545693427,5.425639154479484,7.624026475133178,24884.901824128447,21152.16655050918,0.85,1.075162315114119,0.6708667736625132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478822199146606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.864967769405,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.814743409826,1537.6798889288473,0.3767519107978988,0.1242698382507443,6.112874298809886,3.4391761013961406
242.0,-29.400042943379958,5.18772460776059,35.021306226238686,24.341347300820075,5.1492874419778305,-25.94502326800566,-39.491969731729455,1.6942677666038868,1.0551271737076604,-4.9087488940418895,40.04486793256472,42745.367565114386,25763.002912414937,25763.002912414937,68508.37047752933,77697.05249336472,77697.05249336472,25763.002912414937,103460.05540577965,103460.05540577965,103460.05540577965,128345.1156434103,91684.33927168077,56733.3250859695,38834.46020634585,24885.060237630645,0.0,63719.52044397649,21152.301201986047,1537.6944252917003,0.0,0.8872199337550049,2.8135910103742683,0.0014959135982669303,355919.165635002,1556468.7133466552,4.373096094922931,1556468.7133466552,4.373096094922931,0.85,0.09570134410534917,4.027634451161993,1.2673771328339352,1.0,0.0,4.027634451161467,1.2837821355495267,1.284101164442304,3.137319284660362,19349.24564925324,1973.073949743617,4632.441516551485,4632.441516551485,5.5614307963446485,5.18772460776059,-2.2654281959152804,7.45315280367587,3.4394610500846117,3.4394610500846117,0.9827031571670319,0.0,0.0,0.0002484940986764595,1.0002358877395072,0.0002484354957889445,198.42780637807383,0.0,1.1659920040398611e-05,33.04421339448967,0.016395016194943473,8.351162551810406e-05,0.00016498247315835545,0.0006644890927305012,0.09570134410352583,0.07196300001457612,0.023738344088949717,0.09570123848761394,0.07196300001594719,0.023738344089401984,0.3767514943641023,0.3767514943641023,0.12427857471665563,0.0,5.985524162135846,5.445748737612803,7.6293115754540395,5.963876067749538,5.419417198136102,7.621995916804849,24885.060237630645,21152.301201986047,0.85,1.0751551486920448,0.6708363036519867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478958324806939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.74881563288,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.789158147038,1537.6944252917003,0.3767514943641023,0.12427857471665563,6.112874298809886,3.4394610500846117
243.0,-29.402311895905807,5.187603213326778,35.02138686995917,24.3406651536003,5.148867110805624,-25.94710769038116,-39.49397199377415,1.6936629052807484,1.0488361507987065,-4.909051556685012,40.044961400060174,42743.83087539205,25764.567332057424,25764.567332057424,68508.39820744947,77695.98414278057,77695.98414278057,25764.567332057424,103460.551474838,103460.551474838,103460.551474838,128345.76223798313,91684.01645526945,56732.531327715384,38834.98347506007,24885.210763145133,0.0,63720.19423820521,21152.429148673364,1537.7072544909342,0.0,0.8872180611700846,2.813637680387832,0.0014959135982669303,355914.9700942062,1556472.7471902578,4.373158978893973,1556472.7471902578,4.373158978893973,0.8500000000000001,0.09570323015938835,4.027634451161993,1.2673768646875399,1.0,0.0,4.027634451161298,1.2837850817455922,1.2841040361330907,3.1373120847342495,19349.177521434554,1973.06700263949,4632.441516551485,4632.441516551485,5.561768505873608,5.187603213326778,-2.2653946420394795,7.452997855366258,3.439741417149842,3.439741417149842,0.982783262042812,0.0,0.0,0.0002484354957889445,1.0002350275972756,0.00024837712031113956,198.42967208251187,0.0,1.1628442417026831e-05,32.955005809854036,0.0164066446373605,8.349278686202825e-05,0.00016494270892691626,0.0006643289369420327,0.09570323015802265,0.0719631569200667,0.02374007323795595,0.09570342238533987,0.0719631569210936,0.023740073238294742,0.37675107368179195,0.37675107368179195,0.12428721764806523,0.0,5.98013614316551,5.439318373389938,7.626996590069723,5.957887707483735,5.413020487641461,7.617140527016488,24885.210763145133,21152.429148673364,0.85,1.07514421489904,0.670805093838898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479094113657338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.65960804825,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.76361076282,1537.7072544909342,0.37675107368179195,0.12428721764806523,6.112874298809886,3.439741417149842
244.0,-29.404574915065556,5.187466789026033,35.021464906702015,24.33985633486884,5.148283265825268,-25.949203124512337,-39.49599845856426,1.6929114752716632,1.043940935139858,-4.909469330653796,40.04504675196801,42742.42059178849,25766.370916089407,25766.370916089407,68508.7915078779,77695.06505341892,77695.06505341892,25766.370916089407,103461.43596950833,103461.43596950833,103461.43596950833,128346.80987089295,91683.77430526042,56731.796092343015,38835.531347686,24885.373901384617,0.0,63720.90524907062,21152.567816176925,1537.7235228242248,0.0,0.8872156340135644,2.8136527792738155,0.0014959135982669303,355909.1789320891,1556476.4307905391,4.373240486409399,1556476.4307905391,4.373240486409399,0.85,0.09570514307714204,4.027634451161993,1.267376851500012,1.0,0.0,4.027634451162295,1.2837887121060472,1.2841075924498218,3.1373032128898255,19349.12641761414,1973.061791500068,4632.441516551485,4632.441516551485,5.5621578435534325,5.187466789026033,-2.2654542332472842,7.452921022273317,3.4400176708419097,3.4400176708419097,0.982862191669117,0.0,0.0,0.00024837712031113956,1.000234417262707,0.00024831891007196216,198.43153293867553,0.0,1.1583426918491607e-05,32.82743188700522,0.016418228064278992,8.347372448951731e-05,0.00016490339582162227,0.0006641705981247685,0.09570514307480785,0.07196335028123622,0.023741792793571626,0.09570468665105052,0.07196335028299135,0.02374179279415068,0.37675064419300586,0.37675064419300586,0.1242957444251299,0.0,5.974974321627144,5.433065980191543,7.625056379919272,5.95341026579365,5.4072600438079235,7.616472565503273,24885.373901384617,21152.567816176925,0.85,1.0751383904558875,0.6707754766621413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479229407324277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.5320341254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.738154649109,1537.7235228242248,0.37675064419300586,0.1242957444251299,6.112874298809886,3.4400176708419097
245.0,-29.406829687380835,5.187317992182935,35.02154028151038,24.33916653916242,5.147843490994207,-25.951276726746,-39.4979952025227,1.6922905303592972,1.0377328592614958,-4.909781835311872,40.045125289212166,42740.92279968269,25767.855621171675,25767.855621171675,68508.77842085436,77694.04438290521,77694.04438290521,25767.855621171675,103461.90000407689,103461.90000407689,103461.90000407689,128347.36212508938,91683.48557588068,56731.02767052604,38836.06433928293,24885.462121012486,0.0,63721.52646029541,21152.642802860613,1537.7331208618607,0.0,0.887213765363013,2.813697230845953,0.0014959135982669303,355904.8470562971,1556479.82029077,4.373303238673132,1556479.82029077,4.373303238673132,0.85,0.09570697322149423,4.027634451161993,1.2673766201687977,1.0,0.0,4.02763445116129,1.2837917326476462,1.284110539007979,3.137295831353847,19349.065483590522,1973.0555779588874,4632.441516551485,4632.441516551485,5.562478345188904,5.187317992182935,-2.265444241422689,7.452762233605624,3.440289188200063,3.440289188200063,0.9829397680571609,0.0,0.0,0.00024831891007196216,1.000233567215879,0.00024826092445902467,198.43338704393116,0.0,1.15507469926993e-05,32.73481697730982,0.01642977881127169,8.34549456271391e-05,0.00016486396444482306,0.0006640117829531153,0.09570697322009865,0.0719634916726275,0.023743481547471145,0.09570659443805912,0.07196349167367687,0.02374348154781736,0.37675021416903853,0.37675021416903853,0.12430419947175922,0.0,5.9696250466191145,5.426809713628018,7.622367853510809,5.947514694573385,5.401189423935932,7.610998343054973,24885.462121012486,21152.642802860613,0.85,1.075127703721,0.670745432100004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479364349593333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.439419215705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.712741768742,1537.7331208618607,0.37675021416903853,0.12430419947175922,6.112874298809886,3.440289188200063
246.0,-29.40907877982763,5.187156606049836,35.02161352635957,24.33845812864604,5.147387649811992,-25.953346823516632,-39.49998380905015,1.6916556935013916,1.0315446209846755,-4.9101232433768,40.04521399793688,42739.41588922271,25769.366335971936,25769.366335971936,68508.78222519465,77693.01354674611,77693.01354674611,25769.366335971936,103462.37988271804,103462.37988271804,103462.37988271804,128348.0166901763,91683.17788366225,56730.24209008534,38836.59532619657,24885.63680745825,0.0,63722.23213365482,21152.79128633951,1537.748383977728,0.0,0.8872117133533407,2.8137380632739135,0.0014959135982669303,355900.1145746677,1556483.6487771543,4.373372148635835,1556483.6487771543,4.373372148635835,0.85,0.0957088146807501,4.027634451161993,1.2673763432307172,1.0,0.0,4.027634451162437,1.2837948176291882,1.2841135503101153,3.1372882923767467,19349.000547611642,1973.0489563318404,4632.441516551485,4632.441516551485,5.562804461513278,5.187156606049836,-2.265462963326737,7.452619569376573,3.4405567458007713,3.4405567458007713,0.9830162130859347,0.0,0.0,0.00024826092445902467,1.0002329830686185,0.0002482030973397658,198.43523650883057,0.0,1.1506281575003895e-05,32.60880198356104,0.016441285092846696,8.343624717635239e-05,0.00016482467728267227,0.0006638535486253483,0.09570881467909569,0.07196365628175533,0.023745158397340354,0.09570871194282107,0.07196365628299928,0.023745158397750817,0.37674977931368,0.37674977931368,0.12431255044271385,0.0,5.964187137756255,5.4205700652331075,7.619269854211495,5.941667864361477,5.394961088577304,7.606205628720772,24885.63680745825,21152.79128633951,0.85,1.075115857233316,0.6707143560128043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479498802490973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.31340422195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.687418666192,1537.748383977728,0.37674977931368,0.12431255044271385,6.112874298809886,3.4405567458007713
247.0,-29.411321181380856,5.186981807906424,35.021684370693094,24.337669496331387,5.146840045630737,-25.955420074253787,-39.50198411531744,1.6909389385036055,1.0259398451094057,-4.910522998205392,40.045290566019396,42737.98690739398,25770.9757772094,25770.9757772094,68508.96268460338,77692.02950444345,77692.02950444345,25770.9757772094,103463.00528165285,103463.00528165285,103463.00528165285,128348.77939962382,91682.8771333839,56729.49429002915,38837.09204817194,24885.774117970966,0.0,63722.86616614291,21152.90800027532,1537.7629031415088,0.0,0.8872094092013041,2.813764508250914,0.0014959135982669303,355894.57337294787,1556486.9533040773,4.373449526225309,1556486.9533040773,4.373449526225309,0.85,0.09571064678692294,4.027634451161993,1.2673762212460864,1.0,0.0,4.02763445116005,1.2837982849423404,1.2841169442418892,3.1372798191133957,19348.937076673625,1973.0424840973856,4632.441516551485,4632.441516551485,5.563151889803892,5.186981807906424,-2.265532432107502,7.452514240013926,3.4408202576375917,3.4408202576375917,0.983091502182169,0.0,0.0,0.0002482030973397658,1.0002322941424722,0.00024814545460418016,198.43708050174408,0.0,1.1474938086755469e-05,32.519974537865,0.01645276003093345,8.341744262209182e-05,0.00016478565471767399,0.0006636963799981886,0.09571064678479799,0.07196382929981578,0.023746817484982207,0.09571026657034655,0.0719638293014135,0.023746817485509445,0.3767493374305329,0.3767493374305329,0.1243207915194224,0.0,5.958818013039888,5.4143968354372305,7.616249005368843,5.936462843314814,5.38894212642856,7.603378440705569,24885.774117970966,21152.90800027532,0.85,1.0751079919409434,0.6706852575645982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447963291906497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.22457677626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.662134191261,1537.7629031415088,0.3767493374305329,0.1243207915194224,6.112874298809886,3.4408202576375917
248.0,-29.413555941380686,5.186795761769732,35.021752930556744,24.336992867197864,5.146414277364289,-25.95747426183737,-39.50396269848568,1.6903325978205752,1.0194423768079446,-4.910838918382586,40.04536571329871,42736.50083872119,25772.325536403026,25772.325536403026,68508.82637512422,77691.00565283198,77691.00565283198,25772.325536403026,103463.331189235,103463.331189235,103463.331189235,128349.20926023643,91682.58281755087,56728.73536856188,38837.60827665443,24885.87807100143,0.0,63723.48634765585,21152.996360351215,1537.77363009551,0.0,0.8872075353824809,2.813812343156613,0.0014959135982669303,355890.194293174,1556490.1965170992,4.373512452649647,1556490.1965170992,4.373512452649647,0.85,0.09571241293212704,4.027634451161993,1.2673759772768247,1.0,0.0,4.027634451161833,1.2838012361388251,1.2841198221652403,3.1372726071487134,19348.87496367377,1973.0361503340866,4632.441516551485,4632.441516551485,5.563443260820408,5.186795761769732,-2.265547420107285,7.452343181877017,3.4410794545410788,3.4410794545410788,0.9831655584403082,0.0,0.0,0.00024814545460418016,1.000231506684286,0.0002480880205691271,198.43891824063022,0.0,1.1438456161750422e-05,32.416584762400696,0.0164641984870952,8.339884613701983e-05,0.00016474660846716035,0.0006635391159744311,0.09571241293071638,0.07196396469365562,0.02374844823706075,0.09571235918365267,0.07196396469471628,0.023748448237410756,0.37674888979478444,0.37674888979478444,0.12432894729586225,0.0,5.953253913595518,5.408214789612828,7.612464790079002,5.930281295190525,5.382884973669661,7.596706157558515,24885.87807100143,21152.996360351215,0.85,1.0750953894983244,0.6706554096171687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479766639007021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.1211870008,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.636908787485,1537.77363009551,0.37674888979478444,0.12432894729586225,6.112874298809886,3.4410794545410788
249.0,-29.415784572814747,5.186597858438335,35.02181954680761,24.33627649387347,5.145940187337618,-25.959527765496038,-39.505941107030935,1.6896833800185729,1.0133284192532983,-4.9112010335896725,40.045446220080116,42735.040738670126,25773.748399767504,25773.748399767504,68508.78913843763,77690.01646629133,77690.01646629133,25773.748399767504,103463.76486605883,103463.76486605883,103463.76486605883,128349.81087090306,91682.30112999096,56727.9808252945,38838.13367188495,24886.046004844236,0.0,63724.17967672918,21153.1391041176,1537.789135870933,0.0,0.8872054078617879,2.813849809138963,0.0014959135982669303,355885.1749399829,1556493.6710416626,4.373583899088104,1556493.6710416626,4.373583899088104,0.85,0.09571418908012094,4.027634451161993,1.2673757975967606,1.0,0.0,4.027634451161896,1.2838043872011258,1.2841229002715986,3.1372649068000174,19348.81551576984,1973.03008833494,4632.441516551485,4632.441516551485,5.56375041275301,5.186597858438335,-2.2656034070406434,7.452201265478979,3.4413349669696873,3.4413349669696873,0.9832385619913392,0.0,0.0,0.0002480880205691271,1.0002308759415295,0.00024803075623475315,198.44075096940952,0.0,1.1397147786120853e-05,32.2995168258665,0.01647559563488132,8.338025512480078e-05,0.00016470776544432635,0.0006633826704774777,0.09571418907831894,0.07196412390219697,0.023750065176121965,0.09571436917855142,0.07196412390355182,0.023750065176569118,0.3767484329066293,0.3767484329066293,0.12433698650729014,0.0,5.94766975899671,5.4020915944813055,7.608420538053792,5.9245294528429895,5.376908995971917,7.591530875496403,24886.046004844236,21153.1391041176,0.85,1.0750831079502416,0.6706251999706184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479899905604479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.00411906426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.611761722776,1537.789135870933,0.3767484329066293,0.12433698650729014,6.112874298809886,3.4413349669696873
250.0,-29.418006489999176,5.186388158776904,35.02188401582911,24.335538257751637,5.1454371610951695,-25.961578119137517,-39.50791518492622,1.6890087902335051,1.007409503073461,-4.911578087830613,40.04551690874602,42733.59201450308,25775.163959371817,25775.163959371817,68508.7559738749,77689.05611861589,77689.05611861589,25775.163959371817,103464.2200779877,103464.2200779877,103464.2200779877,128350.3915285524,91682.0338561275,56727.223061729084,38838.67866044268,24886.17145056469,0.0,63724.85011100737,21153.245732979984,1537.8026034226077,0.0,0.8872032399841484,2.813882999110494,0.0014959135982669303,355879.9485728127,1556496.721839257,4.373656701034392,1556496.721839257,4.373656701034392,0.85,0.09571593508188064,4.027634451161993,1.2673756234114997,1.0,0.0,4.027634451162047,1.2838076564439014,1.2841260968052581,3.1372569176899816,19348.759109761126,1973.0243365227807,4632.441516551485,4632.441516551485,5.564055988031026,5.186388158776904,-2.265677516233579,7.452065675010482,3.441586592400999,3.441586592400999,0.983310454971714,0.0,0.0,0.00024803075623475315,1.0002301844818413,0.0002479736765425079,198.4425782061868,0.0,1.1363577516934482e-05,32.20437868299232,0.016486959212398254,8.33617086256272e-05,0.00016466904760912594,0.0006632267291905501,0.09571593507998602,0.07196427608067651,0.023751658999309512,0.09571610251955583,0.07196427608210097,0.02375165899977967,0.3767479680654603,0.3767479680654603,0.1243449141683363,0.0,5.942099535567991,5.39604076758053,7.604212803288931,5.918987590904067,5.371119138849394,7.586639875621017,24886.17145056469,21153.245732979984,0.85,1.075071276817977,0.6705954104256354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480032809060597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.908980921384,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.586662941667,1537.8026034226077,0.3767479680654603,0.1243449141683363,6.112874298809886,3.441586592400999
251.0,-29.420221629852236,5.186167610433513,35.021946423709686,24.334829952009045,5.1449770099805985,-25.96361808414869,-39.50987634072078,1.6883734642769381,1.000992855485265,-4.911927445585922,40.04558581057024,42732.119117373615,25776.46580120692,25776.46580120692,68508.58491858054,77688.04321148462,77688.04321148462,25776.46580120692,103464.50901269153,103464.50901269153,103464.50901269153,128350.79413227475,91681.72864739716,56726.45573252734,38839.192127633134,24886.285119583226,0.0,63725.47724721636,21153.34235164574,1537.8148017420422,0.0,0.887201219018309,2.813925900982391,0.0014959135982669303,355875.1061617291,1556499.6955242776,4.373724569587958,1556499.6955242776,4.373724569587958,0.85,0.09571764233909506,4.027634451161993,1.2673754008719698,1.0,0.0,4.027634451162025,1.2838107419145806,1.2841291097579317,3.1372493777045958,19348.69469790252,1973.0177683411277,4632.441516551485,4632.441516551485,5.56433701518063,5.186167610433513,-2.2657380372263556,7.451905647659869,3.4418343294338642,3.4418343294338642,0.983381236981104,0.0,0.0,0.0002479736765425079,1.000229486448826,0.0002479167830003728,198.44439989881872,0.0,1.1327041292360617e-05,32.10083502254999,0.016498286253690615,8.334328730570477e-05,0.00016463038923680314,0.0006630710273983569,0.0957176423374425,0.07196441346252978,0.02375322887491271,0.09571810307881304,0.07196441346377225,0.02375322887532282,0.37674749717008943,0.37674749717008943,0.1243527399749562,0.0,5.936418971229784,5.389988517107099,7.599562914479691,5.91292030107121,5.365114129652966,7.580276124345744,24886.285119583226,21153.34235164574,0.85,1.0750580125560867,0.6705656977914627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480165314428388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.80543726095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.561624381646,1537.8148017420422,0.37674749717008943,0.1243527399749562,6.112874298809886,3.4418343294338642
252.0,-29.422431099671737,5.185934530151832,35.0220065463089,24.334007687307917,5.144372659627358,-25.96566736622863,-39.51186145478857,1.6876089261845917,0.9957717430119146,-4.912374059800626,40.04564406144123,42730.77050904364,25777.969633801757,25777.969633801757,68508.7401428454,77687.15284096377,77687.15284096377,25777.969633801757,103465.12247476552,103465.12247476552,103465.12247476552,128351.5092906615,91681.48530629007,56725.75234983578,38839.70328494921,24886.386815895985,0.0,63726.09010084519,21153.428793511586,1537.8286128107882,0.0,0.8871987431323101,2.813941908693527,0.0014959135982669303,355868.9157643937,1556502.209535704,4.373807715665171,1556502.209535704,4.373807715665171,0.85,0.09571936350065895,4.027634451161993,1.2673754179058596,1.0,0.0,4.027634451162885,1.2838144305875996,1.2841327263011393,3.1372403637171704,19348.6433427104,1973.0125315689252,4632.441516551485,4632.441516551485,5.564661645850971,5.185934530151832,-2.2658773456847365,7.451811875836569,3.4420784442815697,3.4420784442815697,0.9834509840804485,0.0,0.0,0.0002479167830003728,1.0002289031095262,0.0002478600470648724,198.44621695768257,0.0,1.1290204827118071e-05,31.996440480052613,0.016509576458517732,8.332464477547813e-05,0.00016459213822489466,0.0006629169663050025,0.09571936349816122,0.07196457682210392,0.023754786676057304,0.09571924011957307,0.07196457682398177,0.02375478667667717,0.37674701731110904,0.37674701731110904,0.12436045466886655,0.0,5.930956784602756,5.384090654356498,7.595328309000706,5.908145802812555,5.35964813471719,7.577510989439986,24886.386815895985,21153.428793511586,0.85,1.075050109530206,0.6705380863853895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480297417924972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.70104271845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.536647530256,1537.8286128107882,0.37674701731110904,0.12436045466886655,6.112874298809886,3.4420784442815697
253.0,-29.424632506883214,5.185691179939526,35.02206431665562,24.33328163987028,5.143890039899798,-25.967697216590715,-39.513817232195265,1.686954749607462,0.9893747866860849,-4.912731010689927,40.04569579109614,42729.335056162934,25779.202025476785,25779.202025476785,68508.53708163972,77686.15924695577,77686.15924695577,25779.202025476785,103465.36127243255,103465.36127243255,103465.36127243255,128351.78211390556,91681.18477224439,56725.0074512494,38840.19702332777,24886.420841473006,0.0,63726.61786480078,21153.457715252054,1537.8365216099091,0.0,0.8871967455951421,2.813983677484949,0.0014959135982669303,355863.9682266133,1556504.442104782,4.37387479789357,1556504.442104782,4.37387479789357,0.85,0.095721011666651,4.027634451161993,1.2673752299835908,1.0,0.0,4.027634451161718,1.2838176034353563,1.2841358270931544,3.1372326102901855,19348.57991740656,1973.0060639878616,4632.441516551485,4632.441516551485,5.564927680871733,5.185691179939526,-2.2659574550218715,7.451648634961398,3.442318411080652,3.442318411080652,0.9835195460230434,0.0,0.0,0.0002478600470648724,1.0002280718310483,0.00024780353006003135,198.4480274148649,0.0,1.1259031765616228e-05,31.908096023756393,0.01652083549028335,8.330628152013815e-05,0.00016455376554473422,0.0006627624151764049,0.09572101166500073,0.07196469480097172,0.02375631686402901,0.09572093768804986,0.0719646948022124,0.023756316864438604,0.37674653561259597,0.37674653561259597,0.12436810256653875,0.0,5.925344344751181,5.378174985999863,7.590539324250358,5.902105797376009,5.353832469705367,7.570681326260285,24886.420841473006,21153.457715252054,0.85,1.0750380198582643,0.6705100080285975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480429185566612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.61269826215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.511710430543,1537.8365216099091,0.37674653561259597,0.12436810256653875,6.112874298809886,3.442318411080652
254.0,-29.42682810146122,5.1854370667152985,35.022120115447514,24.332529922854178,5.143369853243565,-25.96972559176663,-39.515772730205185,1.6862673435491935,0.9833494936615352,-4.913127288045217,40.04575390513821,42727.923697378166,25780.49358690728,25780.49358690728,68508.41728428545,77685.21376150959,77685.21376150959,25780.49358690728,103465.70734841686,103465.70734841686,103465.70734841686,128352.22869409085,91680.91479260317,56724.26975505384,38840.71670838814,24886.52134567399,0.0,63727.23805406214,21153.54314382289,1537.849192385229,0.0,0.8871945254733089,2.8140160291110017,0.0014959135982669303,355858.47566537163,1556506.9502166742,4.373949355305848,1556506.9502166742,4.373949355305848,0.85,0.09572267328927672,4.027634451161993,1.2673751272307712,1.0,0.0,4.027634451162072,1.2838209310687316,1.2841390829898687,3.1372244786577377,19348.522940365117,1973.0002539465688,4632.441516551485,4632.441516551485,5.565206488801823,5.1854370667152985,-2.2660729991040944,7.451510065819393,3.442554891316859,3.442554891316859,0.9835871118048168,0.0,0.0,0.00024780353006003135,1.0002274736445245,0.0002477471741074165,198.44983312049317,0.0,1.1215688126097868e-05,31.78526014936136,0.016532051178409446,8.328792462807154e-05,0.0001645156054319598,0.0006626087201915344,0.0957226732872587,0.07196483549098136,0.023757837796277333,0.09572258731697367,0.07196483549249853,0.02375783779677819,0.3767460474303414,0.3767460474303414,0.12437566057180767,0.0,5.919743489622704,5.372326187198894,7.585593990278539,5.896476781706724,5.3481761095257525,7.565033256099866,24886.52134567399,21153.54314382289,0.85,1.0750256778140497,0.6704813358007217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480560474644517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.48986238775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.48686120275,1537.849192385229,0.3767460474303414,0.12437566057180767,6.112874298809886,3.442554891316859
255.0,-29.429016943205806,5.18517320398867,35.022174010841134,24.33181774048137,5.142897854922184,-25.971743069263805,-39.51771520134059,1.6856239809800055,0.9768653933571159,-4.913491313549485,40.04581006131412,42726.487784906094,25781.66352719537,25781.66352719537,68508.15131210146,77684.23337145962,77684.23337145962,25781.66352719537,103465.89689865499,103465.89689865499,103465.89689865499,128352.50276208369,91680.62669234085,56723.52401412191,38841.22519802105,24886.6058634287,0.0,63727.831061449746,21153.614983914395,1537.8602448863671,0.0,0.8871924759977827,2.8140581178109576,0.0014959135982669303,355853.43018619175,1556509.3738330023,4.374018182201016,1556509.3738330023,4.374018182201016,0.85,0.09572429686212683,4.027634451161993,1.2673749415064233,1.0,0.0,4.027634451162143,1.2838240526485771,1.2841421329883989,3.137216850590104,19348.462139111693,1972.99405394418,4632.441516551485,4632.441516551485,5.565459042511116,5.18517320398867,-2.266171066222297,7.451344270210967,3.4427877191274496,3.4427877191274496,0.9836536340364141,0.0,0.0,0.0002477471741074165,1.0002267780033993,0.0002476910032362426,198.4516333010806,0.0,1.1183829391760816e-05,31.694972496250152,0.016543235007801207,8.326969372519779e-05,0.0001644774803822187,0.0006624551664277449,0.09572429686040135,0.07196495947598049,0.023759337384420858,0.09572448585850163,0.0719649594772777,0.023759337384849134,0.37674555417406785,0.37674555417406785,0.12438313398531134,0.0,5.914026147106711,5.366481430918611,7.580164795575172,5.890356706906573,5.342409133706383,7.557732383924019,24886.6058634287,21153.614983914395,0.85,1.0750115008000551,0.6704525648096662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480691419322904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.39957473464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.462055041142,1537.8602448863671,0.37674555417406785,0.12438313398531134,6.112874298809886,3.4427877191274496
256.0,-29.431199258179976,5.184899586206678,35.02222618165893,24.33109696665781,5.142413282390728,-25.973755929380324,-39.519653167203046,1.6849699535913665,0.9704887317861335,-4.91387055168555,40.04586761939584,42725.061512021435,25782.8341338391,25782.8341338391,68507.89564586054,77683.26894984655,77683.26894984655,25782.8341338391,103466.10308368565,103466.10308368565,103466.10308368565,128352.81840354865,91680.34683520703,56722.78025511869,38841.7406445426,24886.715319862997,0.0,63728.4559644056,21153.708021883547,1537.8731200323834,0.0,0.8871903442536333,2.814097039547404,0.0014959135982669303,355848.1739160557,1556511.8579564423,4.37408977212743,1556511.8579564423,4.37408977212743,0.85,0.09572591043316349,4.027634451161993,1.267374751386233,1.0,0.0,4.027634451162288,1.2838272236793677,1.2841452326873963,3.1372091017193475,19348.403077504532,1972.9880313363415,4632.441516551485,4632.441516551485,5.5657117400658604,5.184899586206678,-2.266286384914539,7.451185971121216,3.4430171823161086,3.4430171823161086,0.9837191949474596,0.0,0.0,0.0002476910032362426,1.0002261057501864,0.0002476350115361868,198.45342814229073,0.0,1.1147201128402433e-05,31.591167997892494,0.01655438220892961,8.325150878202494e-05,0.0001644394944542177,0.0006623021729954687,0.09572591043129751,0.07196508997610272,0.023760820455194783,0.09572638125682087,0.07196508997750554,0.023760820455657947,0.37674505320462615,0.37674505320462615,0.12439050707429579,0.0,5.908258369139389,5.360669751645503,7.574431184408297,5.884359283471667,5.336700770101174,7.550751343422974,24886.715319862997,21153.708021883547,0.85,1.0749969477390824,0.670423610072787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448082196350921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.295770236284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.43731097481,1537.8731200323834,0.37674505320462615,0.12439050707429579,6.112874298809886,3.4430171823161086
257.0,-29.433375097279637,5.184615971449199,35.02227650236761,24.330345878284447,5.141886907402263,-25.975767140620405,-39.52159459060056,1.6842789507433962,0.9644724926675963,-4.9142763796836615,40.04591807184951,42723.67786980442,25784.033770897368,25784.033770897368,68507.71164070179,77682.35116290711,77682.35116290711,25784.033770897368,103466.38493380448,103466.38493380448,103466.38493380448,128353.18752916867,91680.09407567923,56722.059605877155,38842.2605220023,24886.802595364195,0.0,63729.0631173665,21153.782206059564,1537.885384527212,0.0,0.8871881032439058,2.814128172468396,0.0014959135982669303,355842.5491758388,1556514.0354137335,4.374165031749999,1556514.0354137335,4.374165031749999,0.85,0.09572750633409337,4.027634451161993,1.26737466072198,1.0,0.0,4.027634451163771,1.283830567078634,1.2841485050272374,3.137200931682835,19348.349734630137,1972.9825918769548,4632.441516551485,4632.441516551485,5.565970704383917,5.184615971449199,-2.2664274305420093,7.451043401991209,3.4432432629585223,3.4432432629585223,0.9837837894167206,0.0,0.0,0.0002476350115361868,1.0002254387352945,0.00024757919759499575,198.45521768573,0.0,1.1111744823596455e-05,31.490684830072354,0.016565493953753205,8.323329507571416e-05,0.00016440171646047263,0.0006621500170463653,0.09572750633202791,0.07196522150056757,0.023762284831460336,0.09572796191477911,0.07196522150212033,0.02376228483197304,0.37674454417481745,0.37674454417481745,0.12439777781626961,0.0,5.90253202201211,5.354938132236896,7.568622256554079,5.878748872351252,5.331238667980074,7.544588887828581,24886.802595364195,21153.782206059564,0.85,1.0749838188352887,0.6703955115599682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480952120665698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.19528706847,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.412624700053,1537.885384527212,0.37674454417481745,0.12439777781626961,6.112874298809886,3.4432432629585223
258.0,-29.43554483307887,5.184321549092066,35.02232460874617,24.329509189724945,5.141269651010637,-25.977781946627964,-39.52354401173068,1.6835067645594477,0.9589348444849861,-4.914736471173176,40.04595421523274,42722.35412605064,25785.33068285601,25785.33068285601,68507.68480890665,77681.45478708066,77681.45478708066,25785.33068285601,103466.78546993667,103466.78546993667,103466.78546993667,128353.62150862283,91679.82347018442,56721.3597085772,38842.737512896914,24886.83603868616,0.0,63729.573551583075,21153.810632883236,1537.8958599515406,0.0,0.8871856385839496,2.8141467529305757,0.0014959135982669303,355836.1724328045,1556515.5953129842,4.3742478024965665,1556515.5953129842,4.3742478024965665,0.85,0.09572909122532068,4.027634451161993,1.2673747123731305,1.0,0.0,4.02763445116083,1.2838342893608885,1.2841521565717253,3.137191835845893,19348.292625507307,1972.976768367109,4632.441516551485,4632.441516551485,5.566250667326571,5.184321549092066,-2.26661492324752,7.450936472339586,3.4434658718170272,3.4434658718170272,0.9838473919477221,0.0,0.0,0.00024757919759499575,1.0002248102929443,0.00024752355175281556,198.45700223758277,0.0,1.1076567848964324e-05,31.390993283964896,0.01657657052160217,8.321501004378148e-05,0.00016436418755121426,0.0006619988643185217,0.0957290912227915,0.0719653574449259,0.023763733777865597,0.09572898008607471,0.07196535744682725,0.02376373377849343,0.3767440296792275,0.3767440296792275,0.12440495828901511,0.0,5.896956072953174,5.349298863515742,7.5631422935957175,5.873671315658157,5.3258652780029365,7.540317859327445,24886.83603868616,21153.810632883236,0.85,1.0749747878582012,0.6703693708458747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481081893808034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.09559552236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.387995414818,1537.8958599515406,0.3767440296792275,0.12440495828901511,6.112874298809886,3.4434658718170272
259.0,-29.437707456334483,5.184018290159215,35.02237058906085,24.328770290035777,5.140764382097256,-25.979779150317224,-39.5254681474529,1.6828360760801637,0.9524852214590283,-4.915118520723779,40.04598850100944,42720.95620267792,25786.391071942147,25786.391071942147,68507.34727462006,77680.50096587793,77680.50096587793,25786.391071942147,103466.89203782007,103466.89203782007,103466.89203782007,128353.72635632643,91679.53789021619,56720.62780754308,38843.23342519234,24886.83431850636,0.0,63730.0677436987,21153.809170730405,1537.9025629516557,0.0,0.8871835765180408,2.814186309497026,0.0014959135982669303,355830.877397983,1556517.0750415553,4.374317053156271,1556517.0750415553,4.374317053156271,0.85,0.09573061883529456,4.027634451161993,1.2673745217034593,1.0,0.0,4.027634451161809,1.2838375371867914,1.284155333757824,3.1371838994422503,19348.232356141765,1972.97062260219,4632.441516551485,4632.441516551485,5.566479572339693,5.184018290159215,-2.266751001743947,7.450769291903162,3.4436847476917074,3.4436847476917074,0.9839099279119164,0.0,0.0,0.00024752355175281556,1.0002240772334643,0.00024746809978564495,198.45878096751707,0.0,1.1043307026066177e-05,31.296732111871545,0.016587613828628237,8.319696582310146e-05,0.0001643265859297141,0.0006618474187323482,0.0957306188334988,0.07196545825961058,0.02376516057388822,0.09573052042472792,0.07196545826096055,0.023765160574334008,0.37674351259254124,0.37674351259254124,0.12441208263096308,0.0,5.8912516108675845,5.343653644541689,7.557160021011839,5.86760374218278,5.320345223916775,7.532480280642119,24886.83431850636,21153.809170730405,0.85,1.074961155700226,0.6703422374268846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481211305138466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.001334350265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.363415871063,1537.9025629516557,0.37674351259254124,0.12441208263096308,6.112874298809886,3.4436847476917074
260.0,-29.439864720223003,5.183706357086653,35.02241493389339,24.328044906165474,5.14027260324438,-25.98177018109895,-39.52738753342999,1.6821780641202737,0.9459605951672074,-4.915506483415335,40.046032824149094,42719.56188724833,25787.431968707493,25787.431968707493,68506.99385595582,77679.54737761377,77679.54737761377,25787.431968707493,103466.97934632126,103466.97934632126,103466.97934632126,128353.88512467252,91679.25584160126,56719.90332853831,38843.725014514384,24886.905778351276,0.0,63730.63079286566,21153.869911598584,1537.91363316892,0.0,0.8871814481685326,2.814226159254062,0.0014959135982669303,355825.50047295925,1556518.9879709536,4.3743885300577,1556518.9879709536,4.3743885300577,0.85,0.09573214936672271,4.027634451161993,1.2673743491666398,1.0,0.0,4.027634451162566,1.283840725411902,1.2841584515769362,3.137176108718458,19348.172832040065,1972.9645528330334,4632.441516551485,4632.441516551485,5.566704269567197,5.183706357086653,-2.2668969724616814,7.4506033295483345,3.4439004671621176,3.4439004671621176,0.9839715620463193,0.0,0.0,0.00024746809978564495,1.000223525813567,0.00024741279663898934,198.46055531725804,0.0,1.100492980693018e-05,31.18797107284013,0.016598618758435168,8.317896974802499e-05,0.00016428913003761997,0.0006616965600909508,0.09573214936483689,0.07196557231902623,0.023766577045810658,0.09573233543939846,0.07196557232044387,0.023766577046278842,0.3767429893124835,0.3767429893124835,0.12441912794151377,0.0,5.885462755492199,5.338024900912501,7.550786188907068,5.861467078582564,5.314771148526518,7.524528828563348,24886.905778351276,21153.869911598584,0.85,1.0749461130961355,0.6703144368065879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481340294441816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.892573311234,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.33890649074,1537.91363316892,0.3767429893124835,0.12441912794151377,6.112874298809886,3.4439004671621176
261.0,-29.44201507594118,5.183385386591724,35.02245759864717,24.327284388151043,5.139736545796556,-25.983759421862455,-39.52930657016111,1.6814808917179824,0.9397805498203979,-4.915925374983063,40.04607257731801,42718.196338583584,25788.516459391318,25788.516459391318,68506.7127979749,77678.63071358495,77678.63071358495,25788.516459391318,103467.14717297627,103467.14717297627,103467.14717297627,128354.11875123942,91678.99000067358,56719.1864464421,38844.22617136831,24886.971578263154,0.0,63731.197749631465,21153.92584152368,1537.9251337044147,0.0,0.8871791793733912,2.814257920165271,0.0014959135982669303,355819.69496425986,1556520.7036678335,4.374464723837666,1556520.7036678335,4.374464723837666,0.85,0.09573367088680705,4.027634451161993,1.2673742694919934,1.0,0.0,4.02763445116204,1.2838440962787605,1.2841617522737057,3.137167871734696,19348.116728440975,1972.9588318580734,4632.441516551485,4632.441516551485,5.566938377365418,5.183385386591724,-2.267071349847635,7.450456736439359,3.4441130645021603,3.4441130645021603,0.9840323041434743,0.0,0.0,0.00024741279663898934,1.0002228138627427,0.00024735768191840203,198.4623240126793,0.0,1.0975493196065585e-05,31.10454771764987,0.016609594251631235,8.316098054466319e-05,0.00016425181609432615,0.0006615462731674319,0.09573367088466246,0.07196569229461569,0.02376797859004677,0.09573388693340931,0.07196569229622782,0.023767978590579233,0.3767424583137535,0.3767424583137535,0.12442608228415397,0.0,5.879691083643934,5.332453249311584,7.544308834728042,5.8557059248034875,5.309368892745567,7.51757662813435,24886.971578263154,21153.92584152368,0.85,1.0749321402541985,0.6702870469562234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448146896626715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.80914995605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.314432388963,1537.9251337044147,0.3767424583137535,0.12442608228415397,6.112874298809886,3.4441130645021603
