time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
262.0,-29.444159281774237,5.183055203146633,35.02249835219168,24.326488212123536,5.139159537047044,-25.98574722191073,-39.53122913427649,1.6807474771836026,0.9338348831979033,-4.916366735384008,40.04610223808972,42716.87211079698,25789.62201341098,25789.62201341098,68506.49412420797,77677.73542439779,77677.73542439779,25789.62201341098,103467.35743780877,103467.35743780877,103467.35743780877,128354.35204661821,91678.72647479395,56718.49204907957,38844.70491746042,24886.99460880945,0.0,63731.69952626987,21153.945417488034,1537.9347439722344,0.0,0.8871768329934545,2.814284012942329,0.0014959135982669303,355813.5781355623,1556521.9837904475,4.374543523455489,1556521.9837904475,4.374543523455489,0.85,0.09573517165988518,4.027634451161993,1.2673742354242132,1.0,0.0,4.027634451162221,1.283847636075844,1.2841652221840383,3.137159222002928,19348.06111341424,1972.9531607036286,4632.441516551485,4632.441516551485,5.567177032082527,5.183055203146633,-2.267268064943191,7.450323268089824,3.444322415664668,3.444322415664668,0.9840921187613337,0.0,0.0,0.00024735768191840203,1.000222180456942,0.000247302736083496,198.46408767723017,0.0,1.0938195535065728e-05,30.998846146376273,0.0166205324471663,8.314296188145686e-05,0.00016421472003694517,0.000661396863808722,0.09573517165756908,0.07196580832347356,0.02376936333409552,0.09573511957823821,0.07196580832521464,0.023769363334670543,0.37674192085117303,0.37674192085117303,0.1244329533229052,0.0,5.873981295772637,5.326950143188583,7.537874162195976,5.850201618581934,5.30409713591348,7.511268507037528,24886.99460880945,21153.945417488034,0.85,1.0749202458655593,0.6702609914425601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481597228216292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.70344838477,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.290024772068,1537.9347439722344,0.37674192085117303,0.1244329533229052,6.112874298809886,3.444322415664668
263.0,-29.446296705541886,5.182716137241348,35.02253710344503,24.325692175794416,5.13858059446119,-25.987729110340204,-39.5331432117149,1.6800129992591748,0.9278616905911008,-4.916806557914887,40.04612542350005,42715.54216408029,25790.68790863419,25790.68790863419,68506.23007271448,77676.84874829267,77676.84874829267,25790.68790863419,103467.53665692687,103467.53665692687,103467.53665692687,128354.52335450184,91678.46804233995,56717.788228900004,38845.19979271106,24886.98669757497,0.0,63732.186490286025,21153.938692938722,1537.9425879638197,0.0,0.8871745177619221,2.8143106469048864,0.0014959135982669303,355807.4827023408,1556522.9844449419,4.374621277279568,1556522.9844449419,4.374621277279568,0.85,0.09573664734590297,4.027634451161993,1.2673742183903238,1.0,0.0,4.02763445116165,1.2838511805109167,1.2841686969499524,3.1371505609857135,19348.006573314196,1972.9475991612017,4632.441516551485,4632.441516551485,5.567407125699339,5.182716137241348,-2.2674693907226238,7.450185527963972,3.444528452636385,3.444528452636385,0.9841509864675385,0.0,0.0,0.000247302736083496,1.0002214815033212,0.00024724797523024885,198.46584579067923,0.0,1.0904774996290756e-05,30.904132339488,0.016631437222162593,8.312502634204622e-05,0.00016417770974144977,0.000661247799867537,0.09573664734363349,0.07196591508173335,0.023770732261900143,0.09573626404752301,0.07196591508343933,0.023770732262463633,0.37674137866150337,0.37674137866150337,0.1244397559896624,0.0,5.868306005664579,5.321510303524349,7.531387057670827,5.844668248505968,5.29891332649288,7.5045747999331525,24886.98669757497,21153.938692938722,0.85,1.0749078894877724,0.6702350023812683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481725125498932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.60873457788,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.265668679347,1537.9425879638197,0.37674137866150337,0.1244397559896624,6.112874298809886,3.444528452636385
264.0,-29.448428481838974,5.1823691540363335,35.022574068007636,24.32494527837264,5.138056198142259,-25.989700460110814,-39.53504810398442,1.6793281764139905,0.9214649809165962,-4.917213924642102,40.046150884274766,42714.19873564516,25791.637984601737,25791.637984601737,68505.8367202469,77675.94000544933,77675.94000544933,25791.637984601737,103467.57799005107,103467.57799005107,103467.57799005107,128354.56558249678,91678.20734923004,56717.0910669297,38845.684758111485,24886.987592445723,0.0,63732.67235055721,21153.939453578863,1537.9502259480437,0.0,0.8871723589435299,2.814346585242843,0.0014959135982669303,355801.8371422317,1556524.0833019945,4.3746937784353666,1556524.0833019945,4.3746937784353666,0.85,0.09573809614841447,4.027634451161993,1.267374162343331,1.0,0.0,4.027634451162241,1.2838544926214472,1.2841719395709918,3.1371424677092024,19347.951556120825,1972.9419889687942,4632.441516551485,4632.441516551485,5.567612217542195,5.1823691540363335,-2.2676521807193053,7.450021334755639,3.444731259760202,3.444731259760202,0.9842089313600576,0.0,0.0,0.00024724797523024885,1.0002209000970705,0.0002471933701907785,198.46759928603777,0.0,1.0868159055913353e-05,30.80036276445844,0.016642305381218508,8.310718042135455e-05,0.0001641407948088943,0.0006610991200134143,0.09573809614643679,0.0719660103815438,0.02377208576489299,0.09573772908770799,0.0719660103830304,0.023772085765384077,0.37674083285959015,0.37674083285959015,0.12444649648816843,0.0,5.862555235699574,5.3160965579198205,7.524515072015959,5.838678905558709,5.293665905405078,7.496227438807637,24886.987592445723,21153.939453578863,0.85,1.074893523112215,0.6702088137886111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481852620387483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.50496500285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.241376980477,1537.9502259480437,0.37674083285959015,0.12444649648816843,6.112874298809886,3.444731259760202
265.0,-29.450553679901873,5.182015265133047,35.0226096904081,24.32426082612949,5.137601445948171,-25.991658923862172,-39.536932146269805,1.678706689908318,0.9145819085449602,-4.917585219913866,40.04618571968781,42712.79738821567,25792.466668394416,25792.466668394416,68505.26405661009,77675.0021697639,77675.0021697639,25792.466668394416,103467.46883815833,103467.46883815833,103467.46883815833,128354.50729516032,91677.94310353356,56716.36125445732,38846.20205452915,24887.038457002003,0.0,63733.240511531156,21153.982688451702,1537.9599292504292,0.0,0.8871703492494171,2.8143930696745714,0.0014959135982669303,355796.6915456685,1556525.5867583454,4.374761271658864,1556525.5867583454,4.374761271658864,0.85,0.09573952417375349,4.027634451161993,1.2673739403532824,1.0,0.0,4.027634451161124,1.283857508552318,1.2841748861388447,3.137135098196035,19347.89578918251,1972.9363023236792,4632.441516551485,4632.441516551485,5.567791104591222,5.182015265133047,-2.2678132202485513,7.449828485381598,3.444931113388758,3.444931113388758,0.984266032396788,0.0,0.0,0.0002471933701907785,1.0002202221994767,0.0002471389447087984,198.469347397473,0.0,1.083733109259588e-05,30.712996316416724,0.016653142712311105,8.308953331658382e-05,0.0001641038368741947,0.0006609502669623744,0.09573952417204906,0.0719661009389912,0.02377342323305786,0.09573969754819883,0.07196610094027239,0.023773423233481097,0.3767402821243619,0.3767402821243619,0.12445315957788197,0.0,5.85663815490858,5.3106764853881145,7.516989202530965,5.832167128458821,5.288289375498493,7.486157465610404,24887.038457002003,21153.982688451702,0.85,1.0748749554671637,0.6701808513955557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481979780540652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.41759855481,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.217127171807,1537.9599292504292,0.3767402821243619,0.12445315957788197,6.112874298809886,3.444931113388758
266.0,-29.45267309707411,5.18165174104072,35.02264360841729,24.323389073275052,5.136934370413609,-25.993633417981254,-39.53884873827917,1.677894691320523,0.9091964959757775,-4.918098511075073,40.046207319930815,42711.55627851519,25793.622891079165,25793.622891079165,68505.17916959435,77674.16579366394,77674.16579366394,25793.622891079165,103467.78868474311,103467.78868474311,103467.78868474311,128354.86700866079,91677.69202155579,56715.703618687185,38846.65378096512,24887.078323917685,0.0,63733.7321048828,21154.01657533003,1537.9723172617653,0.0,0.8871676668543753,2.8144034942721117,0.0014959135982669303,355789.5781948346,1556526.5190005363,4.374851357079841,1556526.5190005363,4.374851357079841,0.85,0.09574098785131344,4.027634451161993,1.267374095306732,1.0,0.0,4.027634451161645,1.2838614141049296,1.284178722778519,3.1371255549182004,19347.842800341616,1972.9308989656627,4632.441516551485,4632.441516551485,5.56804069709673,5.18165174104072,-2.268084272597043,7.449736013637763,3.4451283054929935,3.4451283054929935,0.9843223729979982,0.0,0.0,0.0002471389447087984,1.0002196269022785,0.00024708467826631026,198.471090780617,0.0,1.0801789890392027e-05,30.612272549371006,0.016663944502201496,8.307158488498763e-05,0.00016406735982381075,0.0006608033507375712,0.09574098784829346,0.0719662331579816,0.023774754690311862,0.09574053386493189,0.07196623316025168,0.02377475469106176,0.3767397234494843,0.3767397234494843,0.1244597164902854,0.0,5.850984376066776,5.305389050898668,7.510127284046234,5.82729500705085,5.28326170592419,7.48167167001003,24887.078323917685,21154.01657533003,0.85,1.0748653328014663,0.670156208775399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482106550420302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.316874787764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.192938087885,1537.9723172617653,0.3767397234494843,0.1244597164902854,6.112874298809886,3.4451283054929935
267.0,-29.454785621713597,5.181281486158692,35.02267562257633,24.32265953337776,5.1364308953067175,-25.995585345815787,-39.54072789112104,1.6772306194083562,0.902490452498057,-4.918487450863678,40.04621970170816,42710.18992959435,25794.43058584333,25794.43058584333,68504.62051543768,77673.24276601001,77673.24276601001,25794.43058584333,103467.67335185333,103467.67335185333,103467.67335185333,128354.69011495136,91677.41774541228,56714.98387645671,38847.14874328397,24887.01676309803,0.0,63734.165506382,21153.964248633325,1537.9760641004748,0.0,0.8871656486628758,2.814445623858151,0.0014959135982669303,355784.18821886746,1556527.053384307,4.374919136166837,1556527.053384307,4.374919136166837,0.85,0.0957423583381678,4.027634451161993,1.2673739326605578,1.0,0.0,4.027634451160922,1.283864628307668,1.2841818681012604,3.137117701007962,19347.784916557768,1972.924996462377,4632.441516551485,4632.441516551485,5.568215053267506,5.181281486158692,-2.26826897000256,7.449550456161252,3.44532200116703,3.44532200116703,0.9843777146191515,0.0,0.0,0.00024708467826631026,1.000218916363744,0.0002470305992257942,198.47282852081966,0.0,1.0770320033400497e-05,30.52308697465701,0.016674714822234895,8.305399054182931e-05,0.00016403068772448095,0.0006606556489269141,0.09574235833640395,0.07196630236645545,0.023776055969948504,0.09574198247890268,0.07196630236778127,0.02377605597038653,0.3767391628562135,0.3767391628562135,0.12446622372328842,0.0,5.845149957518231,5.300070504951464,7.50262881467529,5.820977903361722,5.278055909844511,7.471872086235294,24887.01676309803,21153.964248633325,0.85,1.07484925818285,0.6701302133675474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482232977570277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.227689213054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.168793974537,1537.9760641004748,0.3767391628562135,0.12446622372328842,6.112874298809886,3.44532200116703
268.0,-29.45689162217978,5.18090527784992,35.022706569872724,24.322002322319918,5.136000880777459,-25.997524054966238,-39.542593772616215,1.6766333135639306,0.8954351499314726,-4.9188498889031065,40.04625265515524,42708.79657104205,25795.14499705259,25795.14499705259,68503.94156809464,77672.31533212509,77672.31533212509,25795.14499705259,103467.46032917767,103467.46032917767,103467.46032917767,128354.53785994383,91677.16616971557,56714.26434041574,38847.66869922203,24887.077530766157,0.0,63734.74622998819,21154.015901151233,1537.9862430729338,0.0,0.8871636906060153,2.8144953991983788,0.0014959135982669303,355779.1655651106,1556528.4756191957,4.374984895888564,1556528.4756191957,4.374984895888564,0.85,0.09574372966680807,4.027634451161993,1.2673737249569967,1.0,0.0,4.027634451161709,1.283867530237879,1.2841847013145924,3.1371106101699917,19347.731823521448,1972.9195824793837,4632.441516551485,4632.441516551485,5.568369272420994,5.18090527784992,-2.2684384023396746,7.449343680189594,3.445513060512686,3.445513060512686,0.9844323030036246,0.0,0.0,0.0002470305992257942,1.0002182439662448,0.0002469766980516414,198.47456092083704,0.0,1.0733220134908749e-05,30.417945862331393,0.016685448042369804,8.303652386525915e-05,0.00016399407536053508,0.0006605081877085472,0.09574372966518598,0.07196638378083997,0.023777345884346008,0.09574409809480063,0.07196638378205922,0.023777345884748845,0.3767385953158433,0.3767385953158433,0.12447264802073836,0.0,5.839133402615971,5.294750745414433,7.4943968921862165,5.814285038834555,5.272781879665786,7.460759028929658,24887.077530766157,21154.015901151233,0.85,1.0748288119151947,0.6701022455934231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482358995660298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.12254810073,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.144717294359,1537.9862430729338,0.3767385953158433,0.12447264802073836,6.112874298809886,3.445513060512686
269.0,-29.458991932928555,5.18052011402162,35.02273603299485,24.32113451594489,5.135340150741886,-25.99948071601891,-39.544492413382955,1.6758289338329226,0.8899084411836498,-4.91936605687433,40.04627131959831,42707.56421963641,25796.21965939598,25796.21965939598,68503.78387903239,77671.4691912106,77671.4691912106,25796.21965939598,103467.68885060659,103467.68885060659,103467.68885060659,128354.81427201323,91676.90018110037,56713.610351179515,38848.09981102317,24887.125421406643,0.0,63735.22523242981,21154.056608195646,1537.9992649097142,0.0,0.8871610040806646,2.814507340152138,0.0014959135982669303,355772.01262334397,1556529.2811566682,4.375075120944285,1556529.2811566682,4.375075120944285,0.85,0.09574513937310963,4.027634451161993,1.2673738452931866,1.0,0.0,4.027634451161276,1.2838713991756174,1.284188502002348,3.1371011565084825,19347.67568875409,1972.9138583261451,4632.441516551485,4632.441516551485,5.568601258586291,5.18052011402162,-2.268726060517484,7.449246174539104,3.445701706816471,3.445701706816471,0.9844862019475631,0.0,0.0,0.0002469766980516414,1.0002176580203093,0.00024692295329045927,198.4762886668649,0.0,1.0698011873103696e-05,30.318165648375874,0.016696146054242907,8.301875401172996e-05,0.0001639579440399114,0.0006603626639568374,0.09574513937007563,0.07196651023333203,0.0237786291367436,0.09574502501746017,0.07196651023561251,0.023778629137497113,0.3767380185984719,0.3767380185984719,0.12447895647461042,0.0,5.8333768284337,5.289543383446528,7.48687738893517,5.80927449805796,5.267731015002994,7.455786465540939,24887.125421406643,21154.056608195646,0.85,1.0748182599059246,0.6700778739525959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482484626644219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.022767886774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.120700897629,1537.9992649097142,0.3767380185984719,0.12447895647461042,6.112874298809886,3.445701706816471
270.0,-29.461085831694774,5.180129255992138,35.02276381281987,24.320431204419606,5.1348679780612425,-26.001412747188358,-39.54634959865359,1.6751948935553345,0.8829002665790995,-4.919739820365957,40.04628121580255,42706.187593161136,25796.90296353794,25796.90296353794,68503.09055669908,77670.52580799391,77670.52580799391,25796.90296353794,103467.42877153185,103467.42877153185,103467.42877153185,128354.49513651081,91676.61070718049,56712.88563341712,38848.583415292625,24887.06636497896,0.0,63735.64978027159,21154.006410232116,1538.002911297345,0.0,0.8871590717725295,2.8145551907789668,0.0014959135982669303,355766.83316185186,1556529.7082664245,4.375140016377805,1556529.7082664245,4.375140016377805,0.85,0.09574644521264668,4.027634451161993,1.2673736024228854,1.0,0.0,4.027634451161599,1.2838744720543094,1.2841915066348897,3.1370936480397744,19347.614597601234,1972.9076287622415,4632.441516551485,4632.441516551485,5.568748762691743,5.180129255992138,-2.2689136116465574,7.4490428676386955,3.4458870245246835,3.4458870245246835,0.9845391498641953,0.0,0.0,0.00024692295329045927,1.0002169971851358,0.0002468693833291806,198.4780111645312,0.0,1.0667060734711934e-05,30.23045012217362,0.01670681311497762,8.300137555135767e-05,0.0001639215777391016,0.0006602161937908344,0.09574644521101863,0.07196656630743549,0.023779878903583136,0.09574667127693721,0.07196656630865919,0.023779878903987483,0.376737437811779,0.376737437811779,0.1244852099857723,0.0,5.827389762951384,5.284272970921506,7.4786169932716575,5.802640086945075,5.262479976430598,7.444843129866399,24887.06636497896,21154.006410232116,0.85,1.0748002223694781,0.6700518115119334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482609920282532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.93505236057,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.096728284889,1538.002911297345,0.376737437811779,0.1244852099857723,6.112874298809886,3.4458870245246835
271.0,-29.463173779225016,5.1797311291432,35.02279030678167,24.31965434169399,5.134295461087152,-26.003349457413908,-39.548222499992676,1.6744711392765046,0.8769032611626244,-4.920198472181588,40.04629932167895,42704.902253206805,25797.7752218724,25797.7752218724,68502.67747507921,77669.69082211054,77669.69082211054,25797.7752218724,103467.46604398295,103467.46604398295,103467.46604398295,128354.56827031943,91676.38659949448,56712.20930710032,38849.08588043795,24887.102226336494,0.0,63736.18810677445,21154.03689238602,1538.0139950519106,0.0,0.8871566790272015,2.8145799710055424,0.0014959135982669303,355760.4774335632,1556530.4896972172,4.375220375590745,1556530.4896972172,4.375220375590745,0.85,0.09574779103017958,4.027634451161993,1.2673736359411851,1.0,0.0,4.02763445116169,1.2838779636968949,1.2841949303588134,3.1370851163801574,19347.567301468625,1972.9028058989181,4632.441516551485,4632.441516551485,5.568937056128658,5.1797311291432,-2.2691681130382677,7.448899242181469,3.4460699825424923,3.4460699825424923,0.9845914235835692,0.0,0.0,0.0002468693833291806,1.0002163840713334,0.0002468159762833623,198.47972879262772,0.0,1.0632459372749691e-05,30.132389862372623,0.016717445574350367,8.298385343462271e-05,0.0001638855298945579,0.0006600710062502601,0.09574779102775037,0.07196666540780393,0.02378112561994644,0.09574794603237201,0.07196666540962977,0.02378112562054981,0.3767368464729871,0.3767368464729871,0.12449136958229083,0.0,5.82152479993357,5.2791173262220354,7.470502516550482,5.7971017333442205,5.2576215811659495,7.4371453896770845,24887.102226336494,21154.03689238602,0.85,1.074784663311205,0.6700259855776933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482734833470878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.83699210077,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.072814115174,1538.0139950519106,0.3767368464729871,0.12449136958229083,6.112874298809886,3.4460699825424923
272.0,-29.465256580774955,5.179325223303365,35.02281497955426,24.318799666967266,5.133649519506715,-26.00528887764375,-39.55009955735875,1.6736818163759353,0.8711339543895065,-4.920693252503936,40.04629926314871,42703.656427652306,25798.708700780262,25798.708700780262,68502.36512843258,77668.83800065704,77668.83800065704,25798.708700780262,103467.5467014373,103467.5467014373,103467.5467014373,128354.59741005057,91676.11285630392,56711.540931992015,38849.524360346564,24887.05070861328,0.0,63736.57506895984,21153.993102321285,1538.020937808744,0.0,0.8871541685198661,2.814597576201942,0.0014959135982669303,355753.62115748576,1556530.4871711147,4.375304690101992,1556530.4871711147,4.375304690101992,0.85,0.09574911331213268,4.027634451161993,1.2673736947355794,1.0,0.0,4.0276344511611395,1.283881761335703,1.2841986603632893,3.1370758370862686,19347.50953016023,1972.8969148649367,4632.441516551485,4632.441516551485,5.569138565182691,5.179325223303365,-2.2694542321518405,7.448779455455205,3.4462500963697167,3.4462500963697167,0.984642884677062,0.0,0.0,0.0002468159762833623,1.0002158543900677,0.00024676271146878675,198.48144221338327,0.0,1.0600215969630981e-05,30.0410120579342,0.016728045790319997,8.296629586635971e-05,0.00016384968041700262,0.0006599266176594023,0.09574911330942638,0.07196675688354276,0.023782356425883628,0.09574870620088477,0.07196675688557685,0.023782356426555816,0.3767362501414891,0.3767362501414891,0.1244974573925801,0.0,5.815791599295608,5.274020922316765,7.462742409622194,5.791827206893458,5.252693307063794,7.4307315889356005,24887.05070861328,21153.993102321285,0.85,1.0747732374122139,0.6700023711887413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448285939367734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.74561429633,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.048949371929,1538.020937808744,0.3767362501414891,0.1244974573925801,6.112874298809886,3.4462500963697167
273.0,-29.467333014167146,5.178914087424071,35.02283812232298,24.31809747302907,5.133168269432106,-26.007206095238264,-39.551946824043966,1.6730413505032706,0.8642523551200725,-4.921078153017949,40.04630404378082,42702.314731291764,25799.33630551523,25799.33630551523,68501.65103680699,77667.93602629838,77667.93602629838,25799.33630551523,103467.27233181361,103467.27233181361,103467.27233181361,128354.2613669917,91675.85406780748,56710.84043696216,38850.01514538369,24886.989035178096,0.0,63737.00418056178,21153.94067990138,1538.0248000387503,0.0,0.887152198073316,2.814642491907324,0.0014959135982669303,355748.2875809677,1556530.6934982722,4.375370867088176,1556530.6934982722,4.375370867088176,0.85,0.09575037393857438,4.027634451161993,1.2673735557170587,1.0,0.0,4.02763445116106,1.283884863290315,1.2842016946941037,3.137068257694113,19347.45491492028,1972.8913456603714,4632.441516551485,4632.441516551485,5.56927404551908,5.178914087424071,-2.269663790152324,7.448577877576396,3.4464271999899383,3.4464271999899383,0.9846934857114109,0.0,0.0,0.00024676271146878675,1.0002151980028569,0.00024670962005126615,198.48315042115766,0.0,1.0572077216186129e-05,29.96126683067149,0.016738617867536183,8.294902030583717e-05,0.00016381369116294958,0.0006597816660999067,0.0957503739368772,0.07196680776774027,0.02378356616913693,0.09575026194575086,0.07196680776901589,0.02378356616955849,0.3767356499726712,0.3767356499726712,0.1245035038626689,0.0,5.809863322483011,5.2689018604176,7.454261549853243,5.785330508138031,5.247693118640768,7.419584317220426,24886.989035178096,21153.94067990138,0.85,1.0747547977427265,0.6699768098657345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482983648924672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.66586906907,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.02511812157,1538.0248000387503,0.3767356499726712,0.1245035038626689,6.112874298809886,3.4464271999899383
274.0,-29.469403459347557,5.1784969401793175,35.02286021575944,24.317359935399168,5.132644241357121,-26.00912220138591,-39.55379765303803,1.6723629833956275,0.8577602881986195,-4.921509248195441,40.04631976511261,42701.013866366106,25800.057669370508,25800.057669370508,68501.07153573661,77667.06400505427,77667.06400505427,25800.057669370508,103467.12167442478,103467.12167442478,103467.12167442478,128354.14301878883,91675.60549378258,56710.16114701265,38850.49371863325,24887.02134436405,0.0,63737.51506299731,21153.96814270944,1538.0351429845286,0.0,0.8871499536544506,2.81467695018853,0.0014959135982669303,355742.31395828084,1556531.3720149086,4.375446245614314,1556531.3720149086,4.375446245614314,0.8499999999999999,0.09575166029798013,4.027634451161993,1.267373442524113,1.0,0.0,4.027634451163978,1.283888141964846,1.2842049060107414,3.1370602465399773,19347.40245536276,1972.8859962742386,4632.441516551485,4632.441516551485,5.569429765532535,5.1784969401793175,-2.2699113198290166,7.448408260008334,3.446602049371857,3.446602049371857,0.9847434426776734,0.0,0.0,0.00024670962005126615,1.0002145809647336,0.00024665669222029155,198.48485372829026,0.0,1.0537751809814084e-05,29.863988629013114,0.016749155619345996,8.293171476544962e-05,0.0001637779052858165,0.0006596375336683004,0.0957516602958282,0.07196688938460553,0.023784770911222664,0.09575183583601973,0.07196688938622292,0.023784770911757215,0.37673504196180996,0.37673504196180996,0.12450946836152037,0.0,5.803926007948064,5.263829329082341,7.445603310613137,5.779269536394054,5.242718697672387,7.410125963867756,24887.02134436405,21153.96814270944,0.85,1.074737091146887,0.6699510300042447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483107526283754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.568590867406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.00134501992,1538.0351429845286,0.37673504196180996,0.12450946836152037,6.112874298809886,3.446602049371857
275.0,-29.471468276053262,5.178072177391596,35.022880701138696,24.316498031280958,5.131975519913345,-26.011047711117907,-39.55566493151707,1.6715549549784363,0.8523029612628648,-4.922027167403022,40.04631711355952,42699.80576908832,25800.971534526627,25800.971534526627,68500.77730361494,77666.27425539822,77666.27425539822,25800.971534526627,103467.24578992485,103467.24578992485,103467.24578992485,128354.23194170283,91675.37833994642,56709.51387959655,38850.960511499856,24886.98615177798,0.0,63737.946663277835,21153.93822901128,1538.0436583596086,0.0,0.8871473349593599,2.8146878001326217,0.0014959135982669303,355735.1373318211,1556531.2575765657,4.3755341944888375,1556531.2575765657,4.3755341944888375,0.85,0.09575294849132779,4.027634451161993,1.2673736222041772,1.0,0.0,4.027634451161911,1.2838920260603282,1.2842087231073593,3.1370507561457046,19347.35451636455,1972.8811078568676,4632.441516551485,4632.441516551485,5.569627040587783,5.178072177391596,-2.270227453512861,7.448299630904456,3.4467744000987297,3.4467744000987297,0.9847926857424942,0.0,0.0,0.00024665669222029155,1.000214001183647,0.0002466039186898,198.486552430514,0.0,1.0505372789149116e-05,29.772226484448595,0.016759660992135144,8.291425880174742e-05,0.00016374243341854414,0.0006594946659536273,0.09575294848839151,0.07196698382102817,0.02378596466736334,0.09575245242896206,0.07196698382323503,0.02378596466809276,0.3767344270874602,0.3767344270874602,0.12451535086845421,0.0,5.79822140413944,5.258884986786256,7.437498193360398,5.774330128665895,5.2381216440571166,7.404062392921617,24886.98615177798,21153.93822901128,0.85,1.074725197306696,0.6699275393144961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483231048403724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.47682872284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.977622667668,1538.0436583596086,0.3767344270874602,0.12451535086845421,6.112874298809886,3.4467744000987297
276.0,-29.47352669540897,5.1776434955809165,35.02289983796287,24.315834568720334,5.131546769167775,-26.012943462991057,-39.55748617937786,1.6709635367498266,0.8448450254098816,-4.922379969347997,40.04631880456823,42698.43452170595,25801.441817281546,25801.441817281546,68499.8763389875,77665.31639666343,77665.31639666343,25801.441817281546,103466.75821394498,103466.75821394498,103466.75821394498,128353.6716227677,91675.07765317714,56708.79781435752,38851.422043132916,24886.913408822707,0.0,63738.33545195562,21153.8763974993,1538.0462373951716,0.0,0.8871455384633937,2.8147439869185082,0.0014959135982669303,355730.24874293635,1556531.3305587855,4.375594530010272,1556531.3305587855,4.375594530010272,0.85,0.09575414492193443,4.027634451161993,1.2673733655968684,1.0,0.0,4.02763445116207,1.283894897910775,1.28421152790701,3.1370437391066694,19347.29105882962,1972.8746369891473,4632.441516551485,4632.441516551485,5.569728560003243,5.1776434955809165,-2.270425935156859,7.4480694307377755,3.446943758224733,3.446943758224733,0.9848410737784951,0.0,0.0,0.0002466039186898,1.0002133416753978,0.0002465513190183291,198.48824589506233,0.0,1.047483612685727e-05,29.685685583513504,0.016770135828262003,8.289723641990666e-05,0.0001637066822698933,0.0006593506733956526,0.0957541449205005,0.07196701466334812,0.023787130257152365,0.09575433049731116,0.07196701466442587,0.023787130257508553,0.3767338111174338,0.3767338111174338,0.12452119556576169,0.0,5.7921730981007045,5.253825152188767,7.4283535053161245,5.767224994757896,5.232914608226679,7.391084772272791,24886.913408822707,21153.8763974993,0.85,1.0747045063738918,0.6699019392166427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483354236729555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.39028782191,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.953944057685,1538.0462373951716,0.3767338111174338,0.12452119556576169,6.112874298809886,3.446943758224733
277.0,-29.475578714959518,5.1772083928139665,35.022918013422895,24.315048904996388,5.1309592757036935,-26.014849330606747,-39.559331560134865,1.6702298913509563,0.8388937450575895,-4.922859636210772,40.046329076311245,42697.19120237412,25802.21233203402,25802.21233203402,68499.40353440813,77664.50666541934,77664.50666541934,25802.21233203402,103466.71899745335,103466.71899745335,103466.71899745335,128353.6737940814,91674.85823704321,56708.142820721274,38851.90601813549,24886.954796628044,0.0,63738.86081476353,21153.911577133837,1538.0583199807193,0.0,0.887143067119398,2.814765743639524,0.0014959135982669303,355723.60233892844,1556531.7738768426,4.375677530651455,1556531.7738768426,4.375677530651455,0.85,0.09575540407129385,4.027634451161993,1.2673734238417822,1.0,0.0,4.027634451161189,1.2838984338679151,1.284214997200025,3.1370350994417895,19347.244752811508,1972.8699150894045,4632.441516551485,4632.441516551485,5.56989489016623,5.1772083928139665,-2.270721607677003,7.447930000490969,3.4471112261741634,3.4471112261741634,0.9848889217640467,0.0,0.0,0.0002465513190183291,1.0002126818797246,0.00024649889317037956,198.48993411968058,0.0,1.0440416524916636e-05,29.588140431613745,0.01678057624478692,8.287999177362375e-05,0.00016367132724470535,0.0006592082762781838,0.09575540406868983,0.07196710628043614,0.023788297788253702,0.09575555611912286,0.07196710628239324,0.023788297788900608,0.376733183968105,0.376733183968105,0.12452694154466189,0.0,5.786288586888418,5.248889218975876,7.419495935971213,5.761753381268363,5.228232530173557,7.383126253574289,24886.954796628044,21153.911577133837,0.85,1.0746882303635703,0.6698769111431054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483477045372275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.29274267001,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.930324780724,1538.0583199807193,0.376733183968105,0.12452694154466189,6.112874298809886,3.4471112261741634
278.0,-29.477625337193206,5.176768434040695,35.0229349206991,24.314319469872885,5.130447961128744,-26.016742720379057,-39.561156125832326,1.6695653443143195,0.832151629780526,-4.923274732701789,40.046328488462265,42695.88504771575,25802.79505279252,25802.79505279252,68498.68010050827,77663.61598083118,77663.61598083118,25802.79505279252,103466.4110336237,103466.4110336237,103466.4110336237,128353.31965075254,91674.58653662582,56707.453954996454,38852.36953514374,24886.908617128833,0.0,63739.27815227257,21153.872324559507,1538.0639223034236,0.0,0.8871409626530302,2.8148053442074783,0.0014959135982669303,355717.8507194829,1556531.7485058734,4.375748209873632,1556531.7485058734,4.375748209873632,0.85,0.0957565964697035,4.027634451161993,1.2673732688883321,1.0,0.0,4.02763445116131,1.2839016466715554,1.2842181434826907,3.137027249402954,19347.18741261404,1972.864068016503,4632.441516551485,4632.441516551485,5.570020681448521,5.176768434040695,-2.270973673159556,7.44774210720025,3.4472760426654356,3.4472760426654356,0.9849360121901245,0.0,0.0,0.00024649889317037956,1.000212125967836,0.0002464466154435587,198.4916179289138,0.0,1.0406003105668551e-05,29.490612801464675,0.016790982247892588,8.286294489920531e-05,0.00016363594827117423,0.0006590657827055431,0.09575659646776968,0.07196715721147438,0.023789439256295293,0.09575702492872659,0.07196715721292778,0.023789439256775725,0.3767325520187952,0.3767325520187952,0.124532619870912,0.0,5.780290549361439,5.243928910336308,7.410253923251446,5.7554263624822966,5.223297821051574,7.37247373228405,24886.908617128833,21153.872324559507,0.85,1.074669843873436,0.669852032928827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448359947416697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.19521503986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.906765099215,1538.0639223034236,0.3767325520187952,0.124532619870912,6.112874298809886,3.4472760426654356
279.0,-29.479665732397745,5.176321635749039,35.022950405381536,24.313461197912716,5.129786475254199,-26.018645523724736,-39.56300471965221,1.668766266581213,0.8265440267966824,-4.923793212487457,40.046320866730575,42694.70568371805,25803.615794998706,25803.615794998706,68498.32147871675,77662.81192973547,77662.81192973547,25803.615794998706,103466.42772473418,103466.42772473418,103466.42772473418,128353.2991201444,91674.33815431036,56706.82832298492,38852.78870147271,24886.87139541022,0.0,63739.66009688293,21153.840686098687,1538.0724581562322,0.0,0.8871383588848222,2.8148181016816918,0.0014959135982669303,355710.66671302984,1556531.4195596236,4.375835658634768,1556531.4195596236,4.375835658634768,0.85,0.09575781725400972,4.027634451161993,1.2673734386777507,1.0,0.0,4.0276344511629345,1.2839054876888136,1.28422191832365,3.1370178644630813,19347.134993515254,1972.858722756013,4632.441516551485,4632.441516551485,5.5701978541561,5.176321635749039,-2.271306026845341,7.44762766259438,3.447438669090188,3.447438669090188,0.9849824768829109,0.0,0.0,0.0002464466154435587,1.0002114840199758,0.00024639450694273046,198.4932966399241,0.0,1.0376690578321436e-05,29.407541098962948,0.01680135893847091,8.284567683590961e-05,0.0001636009386076491,0.0006589247765786056,0.09575781725109359,0.07196724102872955,0.023790576222364038,0.09575770930412211,0.07196724103092118,0.023790576223088545,0.3767319114601025,0.3767319114601025,0.12453821484709775,0.0,5.774513767988026,5.239075766035683,7.401582765858507,5.750337239284136,5.218676367512273,7.365882566970129,24886.87139541022,21153.840686098687,0.85,1.074657777819975,0.6698295161728663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483721582907745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.112143337356,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.8832451433,1538.0724581562322,0.3767319114601025,0.12453821484709775,6.112874298809886,3.447438669090188
280.0,-29.48170043214139,5.175869575195258,35.02296422104184,24.312674556300067,5.129203358681256,-26.020535361887934,-39.564828656706936,1.6680382884280327,0.8203283742408303,-4.924247173560013,40.04630322204008,42693.448789665745,25804.247266453694,25804.247266453694,68497.69605611944,77661.98050144118,77661.98050144118,25804.247266453694,103466.22776789487,103466.22776789487,103466.22776789487,128352.97992556007,91674.09182967192,56706.1547522115,38853.263419400464,24886.75215766519,0.0,63740.01557706566,21153.73933401541,1538.0748401601957,0.0,0.8871361187173964,2.8148463127124406,0.0014959135982669303,355704.37676519196,1556530.6580327863,4.375910895974961,1556530.6580327863,4.375910895974961,0.8499999999999999,0.09575897847936157,4.027634451161993,1.2673733639484275,1.0,0.0,4.027634451163003,1.2839089962124768,1.284225360805966,3.137009291969671,19347.083008672733,1972.8534217773383,4632.441516551485,4632.441516551485,5.570334169197041,5.175869575195258,-2.271595068468957,7.447464643664215,3.4475984989956063,3.4475984989956063,0.9850281425701732,0.0,0.0,0.00024639450694273046,1.0002108971437942,0.00024634255400169655,198.49497068983624,0.0,1.0343188112359146e-05,29.312595110425818,0.01681170212658327,8.282864235619726e-05,0.00016356586458653318,0.0006587835112428184,0.09575897847714762,0.07196728539157413,0.023791693085573502,0.09575857551375212,0.07196728539323799,0.023791693086123587,0.37673126720833433,0.37673126720833433,0.12454377161378,0.0,5.768715089610168,5.234250866009745,7.392737473189868,5.744575547800821,5.214087411674768,7.3564677125656885,24886.75215766519,21153.73933401541,0.85,1.0746419723305756,0.6698060614379158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483843322074375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.01719734882,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.859781714798,1538.0748401601957,0.37673126720833433,0.12454377161378,6.112874298809886,3.4475984989956063
281.0,-29.483729300762725,5.175412600016023,35.022976772642245,24.31191491140055,5.128648269195941,-26.022417148750524,-39.56664759954435,1.6673361171840413,0.813949176826327,-4.9246933133755,40.04629403480868,42692.196455126155,25804.837021508167,25804.837021508167,68497.03347663433,77661.1449426395,77661.1449426395,25804.837021508167,103465.98196414766,103465.98196414766,103465.98196414766,128352.66998080525,91673.85036657166,56705.49469435016,38853.728524690545,24886.688016657587,0.0,63740.41654134813,21153.684814158947,1538.0802273547627,0.0,0.887133887650909,2.8148775727403588,0.0014959135982669303,355698.19527136977,1556530.2615213655,4.375985827911933,1556530.2615213655,4.375985827911933,0.85,0.09576013899247685,4.027634451161993,1.267373365047388,1.0,0.0,4.027634451159611,1.2839123838670643,1.2842286825887994,3.1370010148441816,19347.032049818918,1972.8482254203952,4632.441516551485,4632.441516551485,5.570461478964982,5.175412600016023,-2.2718820379134166,7.44729463792944,3.447755996788131,3.447755996788131,0.985073141939466,0.0,0.0,0.00024634255400169655,1.0002102961754054,0.00024629075999683156,198.49663996682554,0.0,1.0312397507776099e-05,29.225334537037465,0.016822014524091045,8.281165774383698e-05,0.00016353089625785957,0.000658642671597553,0.09576013899030084,0.07196733573742851,0.023792803252872325,0.09575973352815344,0.07196733573906383,0.02379280325341301,0.37673061848016226,0.37673061848016226,0.12454928146788115,0.0,5.762886370459228,5.229461212134311,7.3836638054859804,5.738642490201812,5.2094536818647725,7.346496178930408,24886.688016657587,21153.684814158947,0.85,1.074624817241359,0.6697822005513866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44839647233656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.929936775436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.836364372186,1538.0802273547627,0.37673061848016226,0.12454928146788115,6.112874298809886,3.447755996788131
282.0,-29.48575279374619,5.174951277609576,35.02298829646146,24.31118097100409,5.128129576507973,-26.024290456710123,-39.56845763660965,1.6666672394715603,0.8072007369838161,-4.925120595786954,40.04628920160198,42690.93073827836,25805.358688773616,25805.358688773616,68496.28942705198,77660.26602146593,77660.26602146593,25805.358688773616,103465.62471023954,103465.62471023954,103465.62471023954,128352.27319042994,91673.5781083033,56704.83395544039,38854.16016984769,24886.648480190397,0.0,63740.80865003809,21153.65120816184,1538.0866122796158,0.0,0.8871317365232316,2.8149158524209232,0.0014959135982669303,355692.2751354875,1556530.052925187,4.376058075290743,1556530.052925187,4.376058075290743,0.8500000000000001,0.09576128416680549,4.027634451161993,1.2673733216384426,1.0,0.0,4.027634451162255,1.2839156156669866,1.2842318486822994,3.136993118562282,19346.974591891467,1972.8423663423766,4632.441516551485,4632.441516551485,5.570574090697604,5.174951277609576,-2.2721585503682995,7.447109827977876,3.447911258567721,3.447911258567721,0.9851175024479203,0.0,0.0,0.00024629075999683156,1.0002097423953658,0.00024623911321539305,198.49830484544492,0.0,1.0280935936126598e-05,29.136172442982776,0.01683229546002717,8.279475948603761e-05,0.00016349600051079394,0.0006585021242844725,0.09576128416477804,0.07196738255437139,0.023793901610406645,0.09576120109340787,0.07196738255589509,0.023793901610910405,0.3767299650925335,0.3767299650925335,0.1245547340403035,0.0,5.756951726054979,5.2246525247945215,7.37422012948042,5.732321332770766,5.204604844117284,7.335609890851913,24886.648480190397,21153.65120816184,0.85,1.0746065335180062,0.6697582230666107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484085778670703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.840774681375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.812996023067,1538.0866122796158,0.3767299650925335,0.1245547340403035,6.112874298809886,3.447911258567721
283.0,-29.487770515235947,5.1744848458406105,35.02299875021222,24.310393805522494,5.127547905157827,-26.026164868124138,-39.570267813373334,1.665942258045742,0.80094371416493,-4.925591977129216,40.046281081111026,42689.69059227923,25805.971812275926,25805.971812275926,68495.66240455516,77659.42666827382,77659.42666827382,25805.971812275926,103465.39848054975,103465.39848054975,103465.39848054975,128352.01255306826,91673.3175893208,56704.170844006294,38854.60749479389,24886.614072518518,0.0,63741.22156731241,21153.62196164074,1538.094337811321,0.0,0.8871293734143535,2.8149425850527554,0.0014959135982669303,355685.7440843695,1556529.7024532803,4.37613744250618,1556529.7024532803,4.37613744250618,0.85,0.09576243274611167,4.027634451161993,1.2673732864717024,1.0,0.0,4.027634451162568,1.28391910929107,1.284235276853133,3.136984582608086,19346.919611446287,1972.836759897242,4632.441516551485,4632.441516551485,5.570706444986397,5.1744848458406105,-2.272471058030494,7.446955903871105,3.4480644473084694,3.4480644473084694,0.9851612706595627,0.0,0.0,0.00024623911321539305,1.0002091475508736,0.0002461876236768456,198.4999649997932,0.0,1.0251798566267351e-05,29.053597136801674,0.016842547258593438,8.277786311177969e-05,0.00016346125010361336,0.0006583621623473201,0.09576243274368615,0.07196744221256886,0.023794990531117298,0.09576233642325159,0.07196744221439169,0.023794990531719976,0.37672930362953994,0.37672930362953994,0.1245601122911007,0.0,5.751063588202669,5.219883447432778,7.364845295879036,5.726535691294146,5.199910242901069,7.32642388277884,24886.614072518518,21153.62196164074,0.85,1.0745897351876437,0.6697344284059223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44842065151509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.758199375196,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.78966773694,1538.094337811321,0.37672930362953994,0.1245601122911007,6.112874298809886,3.4480644473084694
284.0,-29.48978192072381,5.17401401017204,35.02300802740756,24.309643799811624,5.126996422918638,-26.02803057490492,-39.5720690843649,1.665245077100166,0.7946157113609047,-4.926038186532163,40.046267718820324,42688.441009775524,25806.500280228498,25806.500280228498,68494.94129000402,77658.61559061547,77658.61559061547,25806.500280228498,103465.11587084398,103465.11587084398,103465.11587084398,128351.65885763275,91673.09501991977,56703.50781211857,38855.09689755688,24886.542986788765,0.0,63741.63988434565,21153.56153877045,1538.099414936239,0.0,0.8871271569606772,2.8149731807010996,0.0014959135982669303,355679.56188051315,1556529.1257509037,4.3762118844315365,1556529.1257509037,4.3762118844315365,0.85,0.09576354594806175,4.027634451161993,1.2673732540523632,1.0,0.0,4.027634451161969,1.2839224727267204,1.2842385750050187,3.1369763647865243,19346.872639956408,1972.8319701382643,4632.441516551485,4632.441516551485,5.57082052477579,5.17401401017204,-2.272768543991612,7.446782554163652,3.448215325854181,3.448215325854181,0.9852043788154802,0.0,0.0,0.0002461876236768456,1.0002084962287978,0.00024613630518544423,198.5016199816388,0.0,1.0220671599522039e-05,28.965383313045457,0.01685276793019296,8.276105302874141e-05,0.0001634265706481042,0.0006582224861775638,0.09576354594590265,0.0719674837759733,0.02379606216992936,0.09576345411114438,0.07196748377759585,0.023796062170465895,0.37672863490346836,0.37672863490346836,0.12456542896525295,0.0,5.745166858318669,5.215167136996229,7.355275776706719,5.720653897893044,5.195452977822697,7.316125310222333,24886.542986788765,21153.56153877045,0.85,1.074571369897023,0.6697104292771641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484326909170728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.66998555144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.766387623304,1538.099414936239,0.37672863490346836,0.12456542896525295,6.112874298809886,3.448215325854181
285.0,-29.491788189295004,5.173538558475705,35.02301619342294,24.308870918490015,5.126422906672468,-26.029893860983332,-39.57387370811773,1.6645285783608073,0.7883891750107637,-4.926502218025433,40.046253907646296,42687.22776174652,25807.05420356009,25807.05420356009,68494.28196530661,77657.80108386761,77657.80108386761,25807.05420356009,103464.8552874277,103464.8552874277,103464.8552874277,128351.33848441312,91672.85802949502,56702.870468067376,38855.54173491961,24886.483196985424,0.0,63742.024931905034,21153.51071743761,1538.105577073987,0.0,0.8871248516319915,2.8150003791477847,0.0014959135982669303,355673.13284212735,1556528.529675366,4.3762893115861585,1556528.529675366,4.3762893115861585,0.85,0.09576465431717245,4.027634451161993,1.2673733051540332,1.0,0.0,4.0276344511623305,1.283925926078684,1.2842419633146271,3.136967927318857,19346.822625024943,1972.8268700346136,4632.441516551485,4632.441516551485,5.570940099589549,5.173538558475705,-2.2730825538962987,7.446621112372004,3.4483640985038964,3.4483640985038964,0.9852468852868276,0.0,0.0,0.00024613630518544423,1.0002079671110433,0.00024608512757239227,198.5032707609262,0.0,1.0186803678186428e-05,28.869401623980337,0.016862954733871144,8.274421482088418e-05,0.00016339209036456007,0.0006580836121996757,0.09576465431484382,0.07196753109352738,0.023797123221316444,0.09576451418893185,0.07196753109527734,0.0237971232218951,0.3767279603887429,0.3767279603887429,0.12457067831727556,0.0,5.739303604687279,5.210500497168425,7.345691545037084,5.7148913930362255,5.1909511093236915,7.306447362869164,24886.483196985424,21153.51071743761,0.85,1.0745545350728718,0.669687350022985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484446928223245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.57400386238,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.743166782855,1538.105577073987,0.3767279603887429,0.12457067831727556,6.112874298809886,3.4483640985038964
