time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
286.0,-29.49378885836521,5.173058151925671,35.023023073921024,24.308051901776366,5.125807979274154,-26.03175624833437,-39.57567442031575,1.6637753692432051,0.7822722644471582,-4.926990468540899,40.04623279614861,42686.022431181686,25807.648786004152,25807.648786004152,68493.67121718584,77656.96755848562,77656.96755848562,25807.648786004152,103464.61634448977,103464.61634448977,103464.61634448977,128351.01196059203,91672.58299347218,56702.22188037798,38855.95679232689,24886.395616102258,0.0,63742.35240842915,21153.43627368692,1538.1107304034008,0.0,0.8871224497085273,2.815023328146727,0.0014959135982669303,355666.3683537977,1556527.61852598,4.376369983280596,1556527.61852598,4.376369983280596,0.85,0.09576575189008368,4.027634451161993,1.2673733205394822,1.0,0.0,4.027634451163561,1.2839295506687713,1.2842455230850336,3.136959071519216,19346.76458087465,1972.8209511785014,4632.441516551485,4632.441516551485,5.571068451440713,5.173058151925671,-2.273417965610715,7.4464761175363865,3.4485106939257886,3.4485106939257886,0.9852887696930824,0.0,0.0,0.00024608512757239227,1.000207390010441,0.0002460341025572941,198.50491695684397,0.0,1.0158923580552807e-05,28.790389427286655,0.016873113657451696,8.272741626656536e-05,0.0001633577113058269,0.0006579451459183234,0.09576575188755355,0.07196757884372956,0.02379817304382399,0.09576535646606293,0.07196757884563092,0.023798173044452767,0.37672728111223763,0.37672728111223763,0.12457586653935682,0.0,5.733496372996967,5.2058543876064505,7.336272767101377,5.709262732988066,5.186341042820857,7.2976428442837005,24886.395616102258,21153.43627368692,0.85,1.07453943303367,0.6696650000877121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484566642647456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.494991665684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.719981805121,1538.1107304034008,0.37672728111223763,0.12457586653935682,6.112874298809886,3.4485106939257886
287.0,-29.49578301651737,5.172575099750554,35.0230290252204,24.307381419371836,5.125350000305745,-26.033597078581238,-39.57744918353853,1.6631640623700077,0.7751898634498389,-4.927376437625914,40.04621949222481,42684.73791652096,25807.96626101409,25807.96626101409,68492.70417753505,77656.09990590572,77656.09990590572,25807.96626101409,103464.06616691982,103464.06616691982,103464.06616691982,128350.38358062465,91672.33474673821,56701.55476006239,38856.42220741758,24886.31741370483,0.0,63742.73962112241,21153.369801649103,1538.114090636196,0.0,0.8871205386909583,2.8150708022487025,0.0014959135982669303,355661.0209995099,1556527.044343237,4.3764341674804506,1556527.044343237,4.3764341674804506,0.8499999999999999,0.09576679562253781,4.027634451161993,1.2673732040496546,1.0,0.0,4.027634451161594,1.2839325119934266,1.2842484196223782,3.1369518362835986,19346.71219038926,1972.8156088357655,4632.441516551485,4632.441516551485,5.571136984418153,5.172575099750554,-2.273681021094697,7.44625612084525,3.4486550022139877,3.4486550022139877,0.9853300006325679,0.0,0.0,0.0002460341025572941,1.0002067183919412,0.00024598325329472853,198.5065578192414,0.0,1.0128716384782786e-05,28.704782234474415,0.01688324237383648,8.271086287069898e-05,0.0001633232396865951,0.0006578063068371181,0.09576679562090393,0.07196759235798086,0.023799203262923067,0.09576697442365187,0.07196759235920873,0.02379920326332909,0.3767265961607181,0.3767265961607181,0.12458100950552375,0.0,5.727471867848806,5.20117286407276,7.326082875002612,5.702566301075763,5.181712710585373,7.284569982592473,24886.31741370483,21153.369801649103,0.85,1.0745177346415566,0.6696407805850962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484686024825795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.40938447287,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.696842128438,1538.114090636196,0.3767265961607181,0.12458100950552375,6.112874298809886,3.4486550022139877
288.0,-29.49777152934693,5.1720873998718755,35.023034207665965,24.306589958164864,5.124759150980383,-26.03544611586859,-39.579232677910454,1.662433737501687,0.7690559392534055,-4.927863541305623,40.0462090002906,42683.51408512264,25808.523985441356,25808.523985441356,68492.038070564,77655.2803501091,77655.2803501091,25808.523985441356,103463.80433555045,103463.80433555045,103463.80433555045,128350.11019194243,91672.0785216476,56700.89250152307,38856.873355693926,24886.305856391973,0.0,63743.1792120859,21153.359977933178,1538.1236270330828,0.0,0.887118104137716,2.8150941145445376,0.0014959135982669303,355654.27258028317,1556526.5915229921,4.376515935631369,1556526.5915229921,4.376515935631369,0.8500000000000001,0.09576788076792203,4.027634451161993,1.267373166684993,1.0,0.0,4.027634451162451,1.283936029025772,1.2842518722294796,3.136943243362437,19346.658116135586,1972.810094796448,4632.441516551485,4632.441516551485,5.571257379770208,5.1720873998718755,-2.2740215096975684,7.446108909569444,3.4487977117277033,3.4487977117277033,0.9853707747793438,0.0,0.0,0.00024598325329472853,1.0002061364817139,0.00024593255762256133,198.5081940601442,0.0,1.009391207953887e-05,28.606146833413156,0.01689333628591602,8.269423112288261e-05,0.0001632890221718459,0.0006576684911958811,0.09576788076534654,0.07196764933888194,0.02380023142646459,0.09576809843915274,0.07196764934081738,0.023800231427104652,0.3767259014233331,0.3767259014233331,0.12458606320684805,0.0,5.721561456774282,5.196552512695689,7.316170031792751,5.696919480559018,5.177144488210672,7.275566741959608,24886.305856391973,21153.359977933178,0.85,1.0744998746089793,0.6696169631437164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484805020356015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.31074907181,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.673766198179,1538.1236270330828,0.3767259014233331,0.12458606320684805,6.112874298809886,3.4487977117277033
289.0,-29.499754988751032,5.171595932995816,35.02303826532504,24.30583017356696,5.124199834671454,-26.037287450198836,-39.581014949921496,1.6617322961190149,0.7627130545842533,-4.928316449571219,40.04618660330622,42682.30734472118,25808.976025127246,25808.976025127246,68491.28336984842,77654.46156358838,77654.46156358838,25808.976025127246,103463.43758871563,103463.43758871563,103463.43758871563,128349.65008686788,91671.83379600913,56700.25823778203,38857.30617580789,24886.21249815225,0.0,63743.51867396014,21153.28062342941,1538.127717315842,0.0,0.8871158861277122,2.8151241430851655,0.0014959135982669303,355647.9980004248,1556525.624894315,4.376590431116262,1556525.624894315,4.376590431116262,0.85,0.09576891501201952,4.027634451161993,1.267373156244867,1.0,0.0,4.027634451160789,1.2839394108142268,1.2842551897562808,3.136934980917687,19346.606468749203,1972.8048282287227,4632.441516551485,4632.441516551485,5.571354961074639,5.171595932995816,-2.274340052277448,7.445935985273264,3.4489382140972196,3.4489382140972196,0.9854109183134913,0.0,0.0,0.00024593255762256133,1.0002056159093735,0.0002458820003714564,198.50982616640314,0.0,1.0063506328575785e-05,28.519976935183777,0.016903399792244596,8.267761386226333e-05,0.00016325494376029799,0.0006575312358114898,0.0957689150098395,0.07196767653628693,0.02380123847355258,0.09576913522426092,0.07196767653792514,0.02380123847409438,0.376725199447351,0.376725199447351,0.12459105551066942,0.0,5.715641812006197,5.191957427783166,7.3061438883985375,5.691029504155495,5.172715625396677,7.26515471210854,24886.21249815225,21153.28062342941,0.85,1.074482312784967,0.6695944659571691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484923680873016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.22457917358,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.65073689061,1538.127717315842,0.376725199447351,0.12459105551066942,6.112874298809886,3.4489382140972196
290.0,-29.501732764747352,5.171100646030062,35.02304130704141,24.30506640756505,5.123631960665067,-26.039124524587205,-39.58279282143337,1.6610237205055123,0.7564986583029736,-4.92877867216298,40.046165127102256,42681.10684582588,25809.43443589041,25809.43443589041,68490.54128171629,77653.66124736605,77653.66124736605,25809.43443589041,103463.09568325646,103463.09568325646,103463.09568325646,128349.23042307419,91671.60178142307,56699.624273419315,38857.75278667084,24886.134739817735,0.0,63743.88752648857,21153.214528845074,1538.1329446267448,0.0,0.8871136174716991,2.8151514124527552,0.0014959135982669303,355641.5944696874,1556524.698005911,4.376666627892366,1556524.698005911,4.376666627892366,0.85,0.0957699425026533,4.027634451161993,1.2673732144897807,1.0,0.0,4.027634451161467,1.2839428256661118,1.2842585405320335,3.1369266377359515,19346.557503928652,1972.7998352065847,4632.441516551485,4632.441516551485,5.5714539176964415,5.171100646030062,-2.2746684749263046,7.445769120956367,3.4490767672560616,3.4490767672560616,0.9854505049303033,0.0,0.0,0.0002458820003714564,1.0002050299963436,0.0002458315975199157,198.51145361944202,0.0,1.0036111128291782e-05,28.44233893757891,0.016913435903372888,8.266104070553099e-05,0.0001632209596659254,0.0006573943603022033,0.09576994250038184,0.07196770729319829,0.02380223520718356,0.0957701434709086,0.07196770729490523,0.02380223520774807,0.3767244901330891,0.3767244901330891,0.1245959852143818,0.0,5.709759039242101,5.187416256317192,7.29610381800029,5.685277330465965,5.168372403314663,7.255040789297482,24886.134739817735,21153.214528845074,0.85,1.074464453603575,0.6695717582033239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448504204168218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.146941175975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.627742536235,1538.1329446267448,0.3767244901330891,0.1245959852143818,6.112874298809886,3.4490767672560616
291.0,-29.503704488851078,5.170601001750028,35.02304316842091,24.304253013711445,5.123011472977948,-26.04096141307647,-39.58457055324686,1.660268397203376,0.7505892312162246,-4.929273513574452,40.04613683066873,42679.9323330576,25809.957313604144,25809.957313604144,68489.88964666174,77652.87314599547,77652.87314599547,25809.957313604144,103462.83045959962,103462.83045959962,103462.83045959962,128348.86568219334,91671.35823784735,56698.99244484124,38858.184214451234,24886.03522259372,0.0,63744.21943704496,21153.12993920466,1538.1377034355262,0.0,0.887111207839614,2.8151709022146068,0.0014959135982669303,355634.73914522905,1556523.476764836,4.376747559886733,1556523.476764836,4.376747559886733,0.8499999999999999,0.0957709650984335,4.027634451161993,1.2673732644924893,1.0,0.0,4.027634451162603,1.2839464586277647,1.284262109669081,3.1369177617161563,19346.50610600715,1972.7945940771976,4632.441516551485,4632.441516551485,5.571566790727188,5.170601001750028,-2.275024121408298,7.445625123158326,3.4492133489097188,3.4492133489097188,0.9854895282599196,0.0,0.0,0.0002458315975199157,1.0002044058506363,0.00024578135837228707,198.51307611583874,0.0,1.0005543325904231e-05,28.35570978561259,0.016923441446698793,8.264447192159145e-05,0.00016318712559832427,0.0006572580890459099,0.09577096509587335,0.0719677423694495,0.023803222726423847,0.0957708426682538,0.07196774237137335,0.023803222727060154,0.3767237751555625,0.3767237751555625,0.12460085730900647,0.0,5.703982241198162,5.182935771814357,7.2863089647610195,5.679862744790682,5.1640725924583535,7.246162737162763,24886.03522259372,21153.12993920466,0.85,1.0744486363081707,0.66954984640151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485160065175078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.060312024005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.604795924151,1538.1377034355262,0.3767237751555625,0.12460085730900647,6.112874298809886,3.4492133489097188
292.0,-29.505670575731255,5.170098828318974,35.0230440529179,24.303546838369243,5.122510244282348,-26.04278130019578,-39.58632684135807,1.6596209687472847,0.7438380163859506,-4.92968832995986,40.046112099643096,42678.69328832894,25810.260811726588,25810.260811726588,68488.95410005553,77652.0361734014,77652.0361734014,25810.260811726588,103462.29698512799,103462.29698512799,103462.29698512799,128348.22535627129,91671.1118335197,56698.34221668988,38858.63290758868,24885.928371143287,0.0,63744.56127873197,21153.039115471795,1538.1402198109254,0.0,0.8871091915059581,2.8152107126362593,0.0014959135982669303,355628.9925336662,1556522.4094032017,4.376815282448748,1556522.4094032017,4.376815282448748,0.85,0.0957719411643643,4.027634451161993,1.267373191411607,1.0,0.0,4.027634451163262,1.2839495871713404,1.2842651744739007,3.136910118126401,19346.454104346856,1972.7892913835874,4632.441516551485,4632.441516551485,5.5716323065294615,5.170098828318974,-2.275323643642436,7.445422471961409,3.449347790628625,3.449347790628625,0.9855279401796072,0.0,0.0,0.00024578135837228707,1.0002038246686322,0.00024573127227714263,198.5146939966113,0.0,9.973127737200856e-06,28.263844007227227,0.016933414574435993,8.262810601143579e-05,0.00016315325236085127,0.0006571216600276913,0.09577194116253476,0.07196774773538359,0.02380419342715118,0.09577213600002962,0.07196774773675838,0.023804193427605917,0.37672305630165226,0.37672305630165226,0.12460569149948836,0.0,5.698062668109401,5.178436471165924,7.2759941807839255,5.6735263463457954,5.159650437242874,7.233925746910131,24885.928371143287,21153.039115471795,0.85,1.0744281978909236,0.6695268181658732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485277729346198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.96844624562,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.581904625782,1538.1402198109254,0.37672305630165226,0.12460569149948836,6.112874298809886,3.449347790628625
293.0,-29.507631676058136,5.169592924014573,35.0230441590472,24.30277409674602,5.121930947648746,-26.044604506460562,-39.58808739027006,1.658903778051683,0.7377254089933558,-4.930165764959431,40.04609119702742,42677.4934336972,25810.708516528037,25810.708516528037,68488.20195022524,77651.24574048695,77651.24574048695,25810.708516528037,103461.954257015,103461.954257015,103461.954257015,128347.83144770484,91670.87834815015,56697.697748524144,38859.08955514,24885.877190689844,0.0,63744.96674582985,21152.995612086368,1538.1473951618307,0.0,0.887106843433874,2.8152348908979605,0.0014959135982669303,355622.378532457,1556521.5072716156,4.376894147367485,1556521.5072716156,4.376894147367485,0.8500000000000001,0.09577294345204578,4.027634451161993,1.267373165586032,1.0,0.0,4.027634451160793,1.2839530413545734,1.2842685651946095,3.13690167898417,19346.404829129224,1972.7842667097557,4632.441516551485,4632.441516551485,5.571728952067208,5.169592924014573,-2.2756719539871257,7.445264878001699,3.4494806366465074,3.4494806366465074,0.9855658961847164,0.0,0.0,0.00024573127227714263,1.0002033109224506,0.00024568132258081984,198.51630779700596,0.0,9.94282585108419e-06,28.177968461972593,0.016943357400287077,8.261170340384615e-05,0.00016311956887329649,0.0006569859952527804,0.09577294344962875,0.07196778227666079,0.02380516117296796,0.09577315180857575,0.07196778227847705,0.02380516117356872,0.3767223302181326,0.3767223302181326,0.1246104572942891,0.0,5.692223791118408,5.174000223561734,7.265815159877889,5.667891173952796,5.155347220213571,7.224166973406341,24885.877190689844,21152.995612086368,0.85,1.0744095643395357,0.6695037367242667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485395058925088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.88257070037,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.559060535654,1538.1473951618307,0.3767223302181326,0.1246104572942891,6.112874298809886,3.4494806366465074
294.0,-29.509586700805112,5.169083154367703,35.02304312751241,24.30196985313671,5.121317344269907,-26.046425674604755,-39.58985509872434,1.658156318069513,0.731796997289905,-4.930656398192695,40.04605827237055,42676.34996632133,25811.17235762435,25811.17235762435,68487.52232394568,77650.46679940047,77650.46679940047,25811.17235762435,103461.63915702482,103461.63915702482,103461.63915702482,128347.40266917921,91670.6400128986,56697.09300934753,38859.496670612294,24885.763512154383,0.0,63745.26018276668,21152.898985331223,1538.1513190626308,0.0,0.8871044717584637,2.815255128949333,0.0014959135982669303,355615.5817940779,1556520.086284089,4.376973805341873,1556520.086284089,4.376973805341873,0.8499999999999999,0.09577392280504421,4.027634451161993,1.2673732699872926,1.0,0.0,4.027634451160808,1.2839566366982997,1.2842720972852872,3.136892895011683,19346.354530382836,1972.7791376650373,4632.441516551485,4632.441516551485,5.571829080928987,5.169083154367703,-2.276033031671357,7.44511618603906,3.449611520228545,3.449611520228545,0.98560329149387,0.0,0.0,0.00024568132258081984,1.0002026842362073,0.00024563153694036663,198.5179166206632,0.0,9.91582928958176e-06,28.10146020667471,0.016953273229576658,8.2595237120749e-05,0.00016308608546007083,0.0006568511363041303,0.09577392280254826,0.07196780700498305,0.02380611579756521,0.09577382857186115,0.07196780700685858,0.02380611579818563,0.3767215991766097,0.3767215991766097,0.12461516973231525,0.0,5.6864700271284505,5.169616186158464,7.255822662979426,5.662453395482601,5.151146931837957,7.214894662522738,24885.763512154383,21152.898985331223,0.85,1.0743939569402066,0.6694827167378751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485512092726986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.806062445066,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.536250806581,1538.1513190626308,0.3767215991766097,0.12461516973231525,6.112874298809886,3.449611520228545
295.0,-29.511536793872846,5.168570485286878,35.023041040595075,24.30121946325528,5.12076136656004,-26.04823664008927,-39.59160237628964,1.657461212776545,0.7254845010543818,-4.93110766702813,40.046025469051955,42675.14303141114,25811.52028969901,25811.52028969901,68486.66332111016,77649.67268471047,77649.67268471047,25811.52028969901,103461.19297440948,103461.19297440948,103461.19297440948,128346.83189555013,91670.40784709863,56696.44648002226,38859.957074529295,24885.638921140657,0.0,63745.59599566995,21152.793082969558,1538.1537343373152,0.0,0.8871022994341776,2.8152849738268224,0.0014959135982669303,355609.33046039136,1556518.6705343486,4.3770467679213985,1556518.6705343486,4.3770467679213985,0.85,0.09577487259792102,4.027634451161993,1.2673732458101585,1.0,0.0,4.0276344511617586,1.2839599871105583,1.2842753845946242,3.1368847094883687,19346.305533649796,1972.7741413887309,4632.441516551485,4632.441516551485,5.571904188639127,5.168570485286878,-2.2763679240304295,7.444938409317308,3.449740394591763,3.449740394591763,0.9856401127405038,0.0,0.0,0.00024563153694036663,1.000202176127228,0.0002455818861457084,198.51952140872655,0.0,9.883341620395733e-06,28.009390152201505,0.016963156571197055,8.257896413374872e-05,0.0001630525728066179,0.0006567161595865334,0.09577487259580618,0.07196781481701835,0.023807057778787832,0.09577475974042367,0.07196781481860746,0.02380705777931355,0.3767208643786046,0.3767208643786046,0.12461984401469758,0.0,5.680679528564781,5.165253557558685,7.245617030951507,5.656592168082511,5.146944910096806,7.203913972469309,24885.638921140657,21152.793082969558,0.85,1.0743748215290394,0.6694602562710361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448562876574619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.7139923906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.513497421614,1538.1537343373152,0.3767208643786046,0.12461984401469758,6.112874298809886,3.449740394591763
296.0,-29.513480808667573,5.168054734423532,35.0230380869575,24.300455103535228,5.12019339036054,-26.05004333445255,-39.593352762144036,1.6567559161457448,0.7192156438343886,-4.931573233646166,40.04599605017196,42673.97544224389,25811.890103601505,25811.890103601505,68485.8655458454,77648.8705707685,77648.8705707685,25811.890103601505,103460.76067437,103460.76067437,103460.76067437,128346.3069591014,91670.16036941537,56695.83165058733,38860.365243142274,24885.54628473141,0.0,63745.911527873686,21152.714342021696,1538.1583310881558,0.0,0.8871000422584395,2.8153125861702297,0.0014959135982669303,355602.8811528584,1556517.4008535217,4.377122580692595,1556517.4008535217,4.377122580692595,0.85,0.09577582520261757,4.027634451161993,1.267373297461309,1.0,0.0,4.027634451162656,1.2839633848778962,1.284278719443483,3.1368764083136353,19346.2533054664,1972.7688155961928,4632.441516551485,4632.441516551485,5.571984019955113,5.168054734423532,-2.276715943666853,7.444770678090386,3.4498675446763274,3.4498675446763274,0.9856764413360936,0.0,0.0,0.0002455818861457084,1.000201549106062,0.00024553239931011814,198.52112121743937,0.0,9.856651993118283e-06,27.933751748497215,0.016973013223190173,8.256266516974226e-05,0.00016301922097596613,0.000656581830604391,0.09577582520035112,0.07196783171296106,0.023807993487390062,0.0957757416286231,0.07196783171466413,0.023807993487953434,0.3767201249515229,0.3767201249515229,0.12462446818070241,0.0,5.674891786719513,5.160911851118385,7.235359815169716,5.650788877480579,5.142659719776873,7.193422556753319,24885.54628473141,21152.714342021696,0.85,1.0743569886187778,0.6694386262495309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485745146233948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.63835398689,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.490777667132,1538.1583310881558,0.3767201249515229,0.12462446818070241,6.112874298809886,3.4498675446763274
297.0,-29.515420117399934,5.167535307832674,35.02303407500546,24.29964174460622,5.1195693548413725,-26.051851398903754,-39.59510325277222,1.6560006363451818,0.7133367609246761,-4.9320731081309725,40.04595931724721,42672.828922999324,25812.331190903027,25812.331190903027,68485.16011390236,77648.09693376368,77648.09693376368,25812.331190903027,103460.42812466671,103460.42812466671,103460.42812466671,128345.85695747212,91669.91677429696,56695.21369740189,38860.78119655008,24885.428832805414,0.0,63746.2100293555,21152.614507884602,1538.1623216824783,0.0,0.8870976373008558,2.815331110048866,0.0014959135982669303,355595.95669439225,1556515.8155090814,4.377203357367724,1556515.8155090814,4.377203357367724,0.85,0.09577677456958877,4.027634451161993,1.2673733469145376,1.0,0.0,4.027634451160942,1.2839670158590155,1.2842822877735796,3.1368675374167423,19346.201896667226,1972.7635733575917,4632.441516551485,4632.441516551485,5.572079236980509,5.167535307832674,-2.2770920574927307,7.444627365325404,3.4499929106413627,3.4499929106413627,0.9857122601832465,0.0,0.0,0.00024553239931011814,1.0002010643393104,0.0002454830414245822,198.52271717586243,0.0,9.824182086878618e-06,27.841732034214004,0.016982837405277052,8.25463682040738e-05,0.00016298603110604434,0.0006564481539408644,0.09577677456701747,0.07196785310033853,0.023808921466678942,0.09577636063153085,0.07196785310227062,0.023808921467318146,0.37671938018203854,0.37671938018203854,0.12462904232043615,0.0,5.669198790131702,5.156620592102968,7.225333433774324,5.645409869055641,5.138504985525458,7.184252196822513,24885.428832805414,21152.614507884602,0.85,1.0743408915191122,0.669417505814828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485861165747145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.54633427261,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.468114677613,1538.1623216824783,0.37671938018203854,0.12462904232043615,6.112874298809886,3.4499929106413627
298.0,-29.51735303686502,5.1670146491270845,35.02302933329207,24.29897531345489,5.119112199068361,-26.053637022976506,-39.596820215787716,1.6553961851794203,0.7062508050464089,-4.932462508987208,40.04593003753594,42671.57079270093,25812.479044670756,25812.479044670756,68484.04983737168,77647.24258332429,77647.24258332429,25812.479044670756,103459.72162799505,103459.72162799505,103459.72162799505,128345.03560100617,91669.6574498809,56694.54862788373,38861.232024441306,24885.31397301111,0.0,63746.54599745241,21152.516877059443,1538.1639312294542,0.0,0.8870957662160578,2.8153782795874505,0.0014959135982669303,355590.5626335042,1556514.5518363488,4.377266202760838,1556514.5518363488,4.377266202760838,0.85,0.09577766768119116,4.027634451161993,1.2673731661355125,1.0,0.0,4.027634451162249,1.2839699418788049,1.2842851511344981,3.13686038885649,19346.147168325737,1972.7579926198791,4632.441516551485,4632.441516551485,5.57211115400897,5.1670146491270845,-2.2773890917097375,7.444403740836822,3.4501163081771598,3.4501163081771598,0.9857475166220456,0.0,0.0,0.0002454830414245822,1.0002004050161473,0.000245433855248858,198.5243078986065,0.0,9.798661550650701e-06,27.76940683454409,0.0169926360668277,8.25303862671892e-05,0.000162952655157393,0.0006563137278202361,0.09577766767959794,0.07196783673614948,0.023809830943448455,0.09577786352490628,0.07196783673734665,0.023809830943844503,0.3767186313046382,0.3767186313046382,0.12463358360496192,0.0,5.663262568425068,5.152263576960934,7.2145236410680695,5.638713314033623,5.134095267251723,7.170526070081337,24885.31397301111,21152.516877059443,0.85,1.0743178122954082,0.6693942412880891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485976906165128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.47400907294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.44548116572,1538.1639312294542,0.3767186313046382,0.12463358360496192,6.112874298809886,3.4501163081771598
299.0,-29.519281507029525,5.166489316706716,35.0230237372252,24.298104748036735,5.118416375581118,-26.05544251075311,-39.598573989327974,1.65457737930436,0.7010284997003282,-4.933020078455588,40.04589566926911,42670.48511500476,25813.03989044421,25813.03989044421,68483.52500544897,77646.52821109648,77646.52821109648,25813.03989044421,103459.56810154069,103459.56810154069,103459.56810154069,128344.81373495205,91669.43967991591,56693.95815312197,38861.64614088216,24885.24563341137,0.0,63746.89177429353,21152.458788399665,1538.1721143761044,0.0,0.8870930597207449,2.8153815091105567,0.0014959135982669303,355582.83917814144,1556513.068549431,4.3773571079723625,1556513.068549431,4.3773571079723625,0.85,0.09577862829464978,4.027634451161993,1.2673733853781597,1.0,0.0,4.027634451160473,1.283973869089328,1.284289016152083,3.136850794337921,19346.101209718396,1972.753306146176,4632.441516551485,4632.441516551485,5.572232223162559,5.166489316706716,-2.2778125894635655,7.444301906170281,3.450238468314028,3.450238468314028,0.9857824195182937,0.0,0.0,0.000245433855248858,1.000199946822574,0.00024538479133952166,198.525894982007,0.0,9.764651493827951e-06,27.673022333508413,0.017002400718321528,8.251406464129604e-05,0.00016291979060756195,0.0006561813614271146,0.0957786282914487,0.07196788216177756,0.023810746129671143,0.09577819072124054,0.07196788216418283,0.02381074613046695,0.3767178722908607,0.3767178722908607,0.12463804439411422,0.0,5.657644919205495,5.148053606403096,7.204556706142284,5.634048578155898,5.130153435999944,7.163600421024114,24885.24563341137,21152.458788399665,0.85,1.0743037519056817,0.6693735792811155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486092267017023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.377624571905,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.422911008523,1538.1721143761044,0.3767178722908607,0.12463804439411422,6.112874298809886,3.450238468314028
300.0,-29.52120403599529,5.1659634192062205,35.023017251959956,24.297466326411836,5.117980357850183,-26.057216667448603,-39.60028536440802,1.653992989303159,0.693926177267997,-4.933388809988518,40.045858577377835,42669.24909733805,25813.107700059558,25813.107700059558,68482.3567973976,77645.70174446717,77645.70174446717,25813.107700059558,103458.80944452672,103458.80944452672,103458.80944452672,128343.89310227556,91669.21260633128,56693.31969558303,38862.103234164715,24885.083657748834,0.0,63747.186891913545,21152.321109086508,1538.170596186744,0.0,0.8870913217357653,2.8154313102255073,0.0014959135982669303,355577.7315792185,1556511.467715843,4.377415483255792,1556511.467715843,4.377415483255792,0.85,0.09577947596124647,4.027634451161993,1.2673732392163948,1.0,0.0,4.0276344511623465,1.2839767008002008,1.2842917855577933,3.136843876257169,19346.05328765663,1972.7484194558417,4632.441516551485,4632.441516551485,5.572246861148834,5.1659634192062205,-2.278099390339861,7.4440628095460815,3.4503583507824285,3.4503583507824285,0.9858166716521224,0.0,0.0,0.00024538479133952166,1.0001993339060844,0.0002453358875787479,198.5274771980897,0.0,9.740456512311306e-06,27.60445375589024,0.01701214117483384,8.249814047627349e-05,0.00016288665086324817,0.0006560478866512137,0.09577947595983494,0.07196784555800183,0.023811630401833102,0.09577960274940638,0.07196784555906247,0.023811630402184016,0.37671711118400947,0.37671711118400947,0.12464248471381126,0.0,5.651731552525462,5.143780785143122,7.193584924968093,5.627314987256511,5.125988632119743,7.14898025269099,24885.083657748834,21152.321109086508,0.85,1.0742804527753165,0.6693510910479208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486207364069597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.30905599429,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.400365554999,1538.170596186744,0.37671711118400947,0.12464248471381126,6.112874298809886,3.4503583507824285
301.0,-29.523121306970936,5.1654342880800055,35.02301030904735,24.29667469058188,5.117382731087401,-26.059002254084533,-39.60200973143799,1.6532636782008288,0.6879086333122473,-4.933887676898219,40.04583227694628,42668.08975041258,25813.49573514584,25813.49573514584,68481.58548555842,77644.9091834801,77644.9091834801,25813.49573514584,103458.40491862594,103458.40491862594,103458.40491862594,128343.4535838481,91668.95188348378,56692.690553709,38862.512588638645,24885.048665222155,0.0,63747.5612538608,21152.291365438832,1538.1793733348065,0.0,0.8870888840262381,2.8154517764154146,0.0014959135982669303,355570.82146149065,1556510.332627154,4.377497361086836,1556510.332627154,4.377497361086836,0.85,0.09578039501518999,4.027634451161993,1.267373273833655,1.0,0.0,4.027634451163797,1.2839802093160708,1.2842952321399148,3.1368353047336814,19345.998264187383,1972.7428086234734,4632.441516551485,4632.441516551485,5.572330625851506,5.1654342880800055,-2.278484042486388,7.443918330566394,3.4504771872309568,3.4504771872309568,0.9858506249231305,0.0,0.0,0.0002453358875787479,1.0001987918069308,0.0002452871265076526,198.52905510893427,0.0,9.708740251908447e-06,27.51456987390854,0.01702184991508575,8.248209829568832e-05,0.0001628537892830596,0.0006559155322187266,0.09578039501258494,0.07196787425030969,0.02381252076227525,0.09578058233931389,0.0719678742522671,0.023812520762922892,0.3767163417831097,0.3767163417831097,0.12464684105264842,0.0,5.645946779846497,5.139555997025639,7.182988773536408,5.62179631021047,5.121708377768982,7.139631461261786,24885.048665222155,21152.291365438832,0.85,1.0742620445172075,0.669328973707656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486322108267735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.2191721123,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.37787484115,1538.1793733348065,0.3767163417831097,0.12464684105264842,6.112874298809886,3.4504771872309568
302.0,-29.525032590284106,5.164902974496375,35.023002473382604,24.295928840898,5.116827106024641,-26.060778250055858,-39.60372878992928,1.652572765796483,0.6816883979734598,-4.934342221850399,40.04579238783548,42666.93471235775,25813.757630035663,25813.757630035663,68480.69234239342,77644.13208521623,77644.13208521623,25813.757630035663,103457.88971525189,103457.88971525189,103457.88971525189,128342.80563840136,91668.72121325722,56692.080099116756,38862.93457126718,24884.915923149474,0.0,63747.85049441665,21152.178534677052,1538.181553315648,0.0,0.8870867204053294,2.81548006013659,0.0014959135982669303,355564.5253666801,1556508.6110718644,4.377570033081046,1556508.6110718644,4.377570033081046,0.85,0.09578125687910484,4.027634451161993,1.2673732749326154,1.0,0.0,4.027634451163575,1.2839835381425748,1.2842984991714699,3.136827172245849,19345.949583083137,1972.7378445323468,4632.441516551485,4632.441516551485,5.572387160810208,5.164902974496375,-2.27883850799059,7.443741482486965,3.450594171706559,3.450594171706559,0.9858840490590168,0.0,0.0,0.0002452871265076526,1.0001981740173387,0.00024523852660362935,198.53062811382904,0.0,9.680489370649956e-06,27.434506876421974,0.0170315304044564,8.246610837190706e-05,0.00016282101813574557,0.0006557835420168005,0.0957812568769908,0.07196786708008904,0.02381338979690176,0.09578144667402119,0.07196786708167746,0.02381338979742738,0.37671556581243415,0.37671556581243415,0.12465114568048127,0.0,5.640148660589375,5.135352542323915,7.172274656710783,5.616030619823846,5.117674630971351,7.128532537540423,24884.915923149474,21152.178534677052,0.85,1.0742431597500106,0.6693078179333236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486436540372976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.13910911482,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.355425378071,1538.181553315648,0.37671556581243415,0.12465114568048127,6.112874298809886,3.450594171706559
303.0,-29.526939227797257,5.164368674281997,35.02299372629309,24.295134760346286,5.11621043220558,-26.06255616932637,-39.60545189967377,1.6518273737341385,0.6760112734813788,-4.934839876974195,40.04575016937663,42665.816516459745,25814.116025725278,25814.116025725278,68479.93254218502,77643.40687493037,77643.40687493037,25814.116025725278,103457.52290065565,103457.52290065565,103457.52290065565,128342.31543469503,91668.51584094386,56691.48028801099,38863.372836592076,24884.79253403939,0.0,63748.16537063147,21152.07365393348,1538.185289892254,0.0,0.887084346284335,2.815496226279178,0.0014959135982669303,355557.6322349304,1556506.788986908,4.377649775658493,1556506.788986908,4.377649775658493,0.85,0.09578212694222457,4.027634451161993,1.267373388125561,1.0,0.0,4.027634451162683,1.2839871212045515,1.2843020207074716,3.136818418695301,19345.906240900906,1972.733424859754,4632.441516551485,4632.441516551485,5.572464527289274,5.164368674281997,-2.2792271209907207,7.443595795272717,3.4507096159222974,3.4507096159222974,0.9859170331206564,0.0,0.0,0.00024523852660362935,1.0001976953489016,0.0002451900536704218,198.53219731695853,0.0,9.648569472010429e-06,27.344045883677556,0.017041178973928407,8.245008364065285e-05,0.0001627884429629765,0.0006556523411287033,0.09578212693971266,0.07196787372476801,0.023814253214944656,0.09578197297148494,0.07196787372665539,0.023814253215569185,0.3767147830636398,0.3767147830636398,0.1246553947188425,0.0,5.634490631537631,5.1312427608462485,7.161843202397449,5.610851150455574,5.113857533185865,7.11914718412703,24884.79253403939,21152.07365393348,0.85,1.074225934880527,0.6692869711371446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486550616819807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.04864812207,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.333031958799,1538.185289892254,0.3767147830636398,0.1246553947188425,6.112874298809886,3.4507096159222974
304.0,-29.528841227988245,5.163833593678963,35.022984320450085,24.29446413824337,5.115743111776007,-26.06431497762588,-39.607145672757156,1.6512168614137825,0.6691240757245396,-4.935237482126851,40.045713487664045,42664.596827718924,25814.209672364104,25814.209672364104,68478.80650008302,77642.57684169544,77642.57684169544,25814.209672364104,103456.78651405954,103456.78651405954,103456.78651405954,128341.45068857959,91668.26424357675,56690.837585184396,38863.80739821372,24884.664174520054,0.0,63748.471572733775,21151.964548342046,1538.186447479982,0.0,0.8870824600952554,2.815539868859378,0.0014959135982669303,355552.1249929318,1556505.2058608732,4.377713129662257,1556505.2058608732,4.377713129662257,0.85,0.09578294345962891,4.027634451161993,1.2673732589976865,1.0,0.0,4.027634451162538,1.2839900738071879,1.2843049117922323,3.136811205416537,19345.853143291217,1972.728010410407,4632.441516551485,4632.441516551485,5.572484742685085,5.163833593678963,-2.279544038744582,7.4433776324235446,3.4508232736484543,3.4508232736484543,0.9859495067567012,0.0,0.0,0.0002451900536704218,1.000197217537398,0.00024514170742656957,198.53376272514234,0.0,9.623437940096384e-06,27.272823122233152,0.017050802411868505,8.243433454244086e-05,0.00016275571912798093,0.000655520541483501,0.09578294345799274,0.0719678449618523,0.023815098496140448,0.0957833260942763,0.07196784496308166,0.02381509849654725,0.3767139977728896,0.3767139977728896,0.12465960929107428,0.0,5.628627790563428,5.12707379426638,7.15076403419647,5.604361557851405,5.1096422422298815,7.105673785431691,24884.664174520054,21151.964548342046,0.85,1.074203111237768,0.6692646235296917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486664417684103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.97742536063,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.310667900942,1538.186447479982,0.3767139977728896,0.12465960929107428,6.112874298809886,3.4508232736484543
305.0,-29.53073736721187,5.163294006861253,35.02297399842352,24.293566890433453,5.1150130833643805,-26.066094783574368,-39.60887650083748,1.6503704997264625,0.6642382012359462,-4.935816241575201,40.04566799023468,42663.55647173676,25814.75041812525,25814.75041812525,68478.30688986201,77641.89300358182,77641.89300358182,25814.75041812525,103456.64342170706,103456.64342170706,103456.64342170706,128341.20827000019,91668.05011088816,56690.26512951718,38864.20553485664,24884.56484829313,0.0,63748.77038314977,21151.88012104916,1538.1934753543048,0.0,0.8870796859427288,2.815536247883356,0.0014959135982669303,355544.1086964786,1556503.242263814,4.377806309237912,1556503.242263814,4.377806309237912,0.85,0.09578383034226153,4.027634451161993,1.2673734765918927,1.0,0.0,4.027634451163455,1.283994128157636,1.2843089050572936,3.1368013005956055,19345.807952301937,1972.7234022119621,4632.441516551485,4632.441516551485,5.572601472871361,5.163294006861253,-2.2799968197565947,7.443290826617848,3.4509358054570085,3.4509358054570085,0.9859816587020024,0.0,0.0,0.00024514170742656957,1.0001966128091673,0.0002450935189013097,198.5353233311024,0.0,9.598361705607913e-06,27.201757073692825,0.017060400773574114,8.241824377089894e-05,0.00016272346365567064,0.0006553906282319856,0.09578383033888416,0.07196787926334591,0.023815951075538244,0.09578334099567956,0.07196787926588351,0.023815951076378017,0.3767132041181575,0.3767132041181575,0.1246637500414571,0.0,5.623145341652275,5.12306310872782,7.140743416068972,5.6000544428111425,5.1059200377980005,7.0995318784598,24884.56484829313,21151.88012104916,0.85,1.074190238937728,0.6692451668528762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486777943459492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.90635931209,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.288333189523,1538.1934753543048,0.3767132041181575,0.1246637500414571,6.112874298809886,3.4509358054570085
306.0,-29.532627432147123,5.16275358229252,35.02296253760383,24.2928551620804,5.1145053315132465,-26.067846891490003,-39.61056541940195,1.6497247908555914,0.6574870744947248,-4.936227076411278,40.04561417648992,42662.36850031292,25814.850948248037,25814.850948248037,68477.21944856097,77641.06021599863,77641.06021599863,25814.850948248037,103455.91116424667,103455.91116424667,103455.91116424667,128340.25783841175,91667.77457366108,56689.63254224831,38864.6022571253,24884.346674165074,0.0,63748.948931290375,21151.69467304031,1538.1898326808096,0.0,0.8870777944243058,2.8155765778484105,0.0014959135982669303,355538.4183806919,1556500.91975016,4.377869842700207,1556500.91975016,4.377869842700207,0.8499999999999999,0.09578461086634979,4.027634451161993,1.267373375487514,1.0,0.0,4.027634451162151,1.2839972446598877,1.284311960446415,3.1367936869902358,19345.749802376504,1972.7174725697873,4632.441516551485,4632.441516551485,5.5726231741972025,5.16275358229252,-2.280328374078019,7.4430819563705395,3.451046086089798,3.451046086089798,0.986013167454228,0.0,0.0,0.0002450935189013097,1.0001959859309262,0.00024504549343216014,198.536878959064,0.0,9.56712444331395e-06,27.113230672351737,0.01706996789801743,8.240254541298763e-05,0.00016269097348832207,0.0006552597697146484,0.09578461086468036,0.07196783397722323,0.023816776887457133,0.0957842819301764,0.07196783397847756,0.02381677688787224,0.37671241059531196,0.37671241059531196,0.1246678885669531,0.0,5.617426893026277,5.118958615850715,7.1300540096011105,5.59371415090601,5.1017598471902375,7.0864967766256655,24884.346674165074,21151.69467304031,0.85,1.074170172160278,0.669224657277018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448689112109558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.81783291075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.266052492809,1538.1898326808096,0.37671241059531196,0.1246678885669531,6.112874298809886,3.451046086089798
307.0,-29.534512553073604,5.162212080744771,35.02295078567823,24.29216686813163,5.114014690883105,-26.06959283862979,-39.612249623145885,1.6490949764391527,0.6508520091572905,-4.936651993896762,40.04558277585563,42661.182355495876,25814.980185729866,25814.980185729866,68476.16254122574,77640.2532807596,77640.2532807596,25814.980185729866,103455.23346648947,103455.23346648947,103455.23346648947,128339.50914265127,91667.52981883191,56689.00704124285,38865.0253084323,24884.275676161793,0.0,63749.30098459409,21151.634324737523,1538.1949682359893,0.0,0.8870757503694824,2.8156137541091173,0.0014959135982669303,355532.5330867091,1556499.5645510892,4.377938499854476,1556499.5645510892,4.377938499854476,0.85,0.09578542380489409,4.027634451161993,1.2673732881201434,1.0,0.0,4.027634451163526,1.2840002865733755,1.2843149414375683,3.136786255640629,19345.69814882966,1972.7122053738697,4632.441516551485,4632.441516551485,5.572651072548723,5.162212080744771,-2.280671780043046,7.442883860787817,3.4511552146896656,3.4511552146896656,0.9860443470541902,0.0,0.0,0.00024504549343216014,1.0001954762398229,0.00024499760222211213,198.5384305391238,0.0,9.534826755500966e-06,27.021699025089738,0.01707950272477293,8.238689363134184e-05,0.00016265859980081832,0.0006551293803355472,0.09578542380300988,0.07196781968804127,0.023817604114968607,0.09578564572904334,0.07196781968945695,0.023817604115437135,0.3767116088132068,0.3767116088132068,0.12467197805896822,0.0,5.611615333435225,5.114850095331121,7.119001094513294,5.58750400305405,5.097608471897161,7.0739627056236145,24884.275676161793,21151.634324737523,0.85,1.0741476609723761,0.6692023551098316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487003937843708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.72630126349,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.2438302797,1538.1949682359893,0.3767116088132068,0.12467197805896822,6.112874298809886,3.4511552146896656
308.0,-29.536392292157554,5.161668902684441,35.02293864846144,24.29144406868147,5.113475969726737,-26.071338749852256,-39.613937528897054,1.6484224274217143,0.6447238169897105,-4.937108619295068,40.045548049608605,42660.03509728063,25815.181367239675,25815.181367239675,68475.21646452032,77639.50121250248,77639.50121250248,25815.181367239675,103454.68257974216,103454.68257974216,103454.68257974216,128338.8841533321,91667.31829208879,56688.39866145855,38865.46625625582,24884.201573589926,0.0,63749.66782984575,21151.571337551435,1538.2006792087577,0.0,0.8870735572980815,2.8156406138711274,0.0014959135982669303,355526.20870940975,1556498.0658251531,4.3780121625220625,1556498.0658251531,4.3780121625220625,0.85,0.09578623407610462,4.027634451161993,1.2673733046045528,1.0,0.0,4.0276344511618705,1.284003527902374,1.2843181220651974,3.136778337160631,19345.653507804305,1972.707653256138,4632.441516551485,4632.441516551485,5.57269450137758,5.161668902684441,-2.2810402600590485,7.442709162743489,3.451263117693249,3.451263117693249,0.9860751764837854,0.0,0.0,0.00024499760222211213,1.0001949211190417,0.00024494985632200875,198.53997771074162,0.0,9.508245679552414e-06,26.946368255851542,0.01708901097045248,8.2371210203073e-05,0.00016262639201903914,0.0006549996591640578,0.09578623407394693,0.07196781275566262,0.023818421318284305,0.09578667830848804,0.0719678127572838,0.023818421318820823,0.3767107974430217,0.3767107974430217,0.1246759991450714,0.0,5.605843720907956,5.110797709546944,7.1079400818939575,5.581832436284799,5.093720336472245,7.0628073803436,24884.201573589926,21151.571337551435,0.85,1.0741266393306947,0.6691805079070301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487116461154934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.650970494244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.2216441094,1538.2006792087577,0.3767107974430217,0.1246759991450714,6.112874298809886,3.451263117693249
309.0,-29.53826764433396,5.161122658056126,35.02292559515257,24.290608951728814,5.112816115091313,-26.073092826042505,-39.61563790272919,1.647641296799382,0.639355213217982,-4.937635729847521,40.045497092099374,42658.95876399763,25815.549355397743,25815.549355397743,68474.50811939538,77638.78484800315,77638.78484800315,25815.549355397743,103454.3342034009,103454.3342034009,103454.3342034009,128338.39727868991,91667.09165815986,56687.81068568913,38865.867747189695,24884.063075289017,0.0,63749.93082247871,21151.453613995665,1538.2043472446644,0.0,0.8870710649430799,2.815649332294734,0.0014959135982669303,355518.9082046657,1556495.8665874365,4.378095878071808,1556495.8665874365,4.378095878071808,0.85,0.09578704421510736,4.027634451161993,1.267373413401656,1.0,0.0,4.027634451160956,1.284007276300772,1.2843218100727167,3.1367691799735105,19345.60567852835,1972.7027760273236,4632.441516551485,4632.441516551485,5.572773938572147,5.161122658056126,-2.2814629444342116,7.442585602490338,3.4513696124462903,3.4513696124462903,0.9861056035560829,0.0,0.0,0.00024494985632200875,1.0001944691558968,0.0002449022303919872,198.5415212926626,0.0,9.479469942304865e-06,26.86481781649199,0.017098490440394784,8.235541371618216e-05,0.0001625944426058266,0.0006548709786067086,0.09578704421233764,0.07196781437160779,0.023819229840729837,0.09578693419384324,0.07196781437368878,0.023819229841418585,0.37670997906886633,0.37670997906886633,0.1246799576465847,0.0,5.600284966475385,5.106834157985077,7.097470974706425,5.576990943065482,5.089978072544682,7.054567574325517,24884.063075289017,21151.453613995665,0.85,1.0741110968429592,0.6691608636060787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448722866488123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.56942005489,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.199502917982,1538.2043472446644,0.37670997906886633,0.1246799576465847,6.112874298809886,3.4513696124462903
