time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
310.0,-29.540137029435268,5.160575337018359,35.02291159213665,24.2898806341924,5.112278056321263,-26.074829350103634,-39.61731676300985,1.646970376989573,0.6330629849164211,-4.938073304505274,40.04544332334249,42657.81905808675,25815.678524532006,25815.678524532006,68473.49758261876,77638.00768128336,77638.00768128336,25815.678524532006,103453.68620581536,103453.68620581536,103453.68620581536,128337.55938778882,91666.85112560421,56687.20578240443,38866.27260355531,24883.873181973446,0.0,63750.14578552876,21151.29220467743,1538.2030233070454,0.0,0.8870690373495335,2.815680563309769,0.0014959135982669303,355512.8478654311,1556493.5460236953,4.378163983015488,1556493.5460236953,4.378163983015488,0.85,0.095787795764865,4.027634451161993,1.2673734496673572,1.0,0.0,4.027634451160811,1.2840105095039964,1.284324982912577,3.1367612814305064,19345.554916058525,1972.6975996959743,4632.441516551485,4632.441516551485,5.572801822169554,5.160575337018359,-2.2818218106216603,7.442397147640019,3.451474276821223,3.451474276821223,0.9861355076632066,0.0,0.0,0.0002449022303919872,1.0001938532932213,0.00024485476448953,198.54305998409475,0.0,9.455724599457145e-06,26.79752351486155,0.017107946164994243,8.233981983767255e-05,0.00016256241055431466,0.0006547419652124977,0.09578779576296312,0.0719677749186398,0.02382002084432331,0.09578769526769695,0.07196777492006874,0.023820020844796258,0.37670915777922026,0.37670915777922026,0.12468389461534722,0.0,5.594632623300072,5.102853313840683,7.086676565010464,5.571136289421702,5.086098402619598,7.0426475616753805,24883.873181973446,21151.29220467743,0.85,1.074091623460447,0.6691407295223794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487340608398513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.50212575326,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.177386952977,1538.2030233070454,0.37670915777922026,0.12468389461534722,6.112874298809886,3.451474276821223
311.0,-29.542001440425857,5.160025680132638,35.0228968474323,24.28909116368743,5.111660705179078,-26.076569327034985,-39.619003621023126,1.6462285917877626,0.6275221451363109,-4.938574235156979,40.04539371415602,42656.73424071622,25815.958826286384,25815.958826286384,68472.6930670026,77637.30409153417,77637.30409153417,25815.958826286384,103453.26291782055,103453.26291782055,103453.26291782055,128337.00321835428,91666.65005855876,56686.62194563786,38866.69790324545,24883.74030053373,0.0,63750.43820377918,21151.17925545367,1538.206451635426,0.0,0.8870666729709682,2.8156945902956676,0.0014959135982669303,355505.91015530593,1556491.404981919,4.378243400516047,1556491.404981919,4.378243400516047,0.85,0.09578857936472603,4.027634451161993,1.2673735513212159,1.0,0.0,4.027634451164303,1.2840140735186336,1.2843284868500349,3.1367525747789586,19345.51248246861,1972.693272674013,4632.441516551485,4632.441516551485,5.572862330597642,5.160025680132638,-2.2822292559214263,7.442254936054065,3.45157770607159,3.45157770607159,0.9861650588775971,0.0,0.0,0.00024485476448953,1.0001933403842709,0.0002448074333262983,198.54459460216452,0.0,9.424025518763035e-06,26.70768832017444,0.017117370190513004,8.232415442216263e-05,0.00016253061006736734,0.000654613884475705,0.09578857936222274,0.07196776556325897,0.02382081379896376,0.09578813063580995,0.07196776556513977,0.023820813799586258,0.37670833046573066,0.37670833046573066,0.1246877876434855,0.0,5.589126906095373,5.098969024026474,7.076182262580687,5.566096380293288,5.082479847909212,7.033229608269437,24883.74030053373,21151.17925545367,0.85,1.0740740769205173,0.6691206436003367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448745219736983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.41229055857,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.155328016635,1538.206451635426,0.37670833046573066,0.1246877876434855,6.112874298809886,3.45157770607159
312.0,-29.54385973083905,5.159476092648971,35.02288158469165,24.288433568459027,5.111205718298774,-26.07828755678165,-39.6206570561975,1.6456335442417067,0.6206221726928334,-4.938964675704866,40.04534913591494,42655.537053237684,25815.950498040067,25815.950498040067,68471.48755127775,77636.47711833629,77636.47711833629,25815.950498040067,103452.42761637636,103452.42761637636,103452.42761637636,128336.02162752135,91666.38887372735,56685.98867218037,38867.1113350522,24883.594011144985,0.0,63750.70534619718,21151.054909473238,1538.2065710797783,0.0,0.8870648514366022,2.8157392678562494,0.0014959135982669303,355500.5027672223,1556489.4810684451,4.378304584529988,1556489.4810684451,4.378304584529988,0.85,0.09578930500281149,4.027634451161993,1.2673733958182858,1.0,0.0,4.027634451161487,1.2840169516240576,1.2843313048830336,3.1367455437934346,19345.457361501354,1972.6876518996146,4632.441516551485,4632.441516551485,5.572860532788369,5.159476092648971,-2.282556922264002,7.4420330149129725,3.4516795184727616,3.4516795184727616,0.9861941481350748,0.0,0.0,0.0002448074333262983,1.000192708548749,0.0002447602659306594,198.54612420301743,0.0,9.39734661588523e-06,26.632080309418743,0.01712676753712889,8.230880206960946e-05,0.0001624986312566888,0.000654485085516109,0.09578930500126519,0.07196771604764907,0.023821588953616118,0.09578946127819758,0.07196771604881083,0.023821588954000654,0.37670750153689947,0.37670750153689947,0.12469165652935871,0.0,5.5833779743010155,5.095000452790941,7.064961400508935,5.559586848397714,5.078384347945928,7.019319411418678,24883.594011144985,21151.054909473238,0.85,1.0740506662545055,0.6690990604981933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487563491053739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.336682547815,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.133306415477,1538.2065710797783,0.37670750153689947,0.12469165652935871,6.112874298809886,3.4516795184727616
313.0,-29.545713641181546,5.158923915822485,35.0228658394269,24.287630512286,5.110573580894686,-26.080019560618158,-39.622338850144274,1.6448795003311951,0.6152344975882329,-4.939483887406617,40.04530455595456,42654.476921992406,25816.261219178214,25816.261219178214,68470.73814117062,77635.77831586063,77635.77831586063,25816.261219178214,103452.03953503884,103452.03953503884,103452.03953503884,128335.5465541211,91666.1823690584,56685.419470863875,38867.51433132725,24883.507019082263,0.0,63751.021350409515,21150.980966219922,1538.2130839864105,0.0,0.8870623759677656,2.815749167312222,0.0014959135982669303,355493.3120690555,1556487.557082567,4.378387734001069,1556487.557082567,4.378387734001069,0.85,0.09579008659384108,4.027634451161993,1.267373560112901,1.0,0.0,4.027634451160573,1.2840205723380858,1.2843348659164262,3.1367366987181784,19345.413780344534,1972.6832078583955,4632.441516551485,4632.441516551485,5.572927607815011,5.158923915822485,-2.282981091472982,7.4419050072954676,3.4517804357154094,3.4517804357154094,0.9862229816329741,0.0,0.0,0.0002447602659306594,1.0001922572002813,0.0002447132180524848,198.54765021912948,0.0,9.364903592851832e-06,26.540136782142092,0.017136132440721742,8.229318911727302e-05,0.00016246707681338637,0.0006543579957531768,0.09579008659111786,0.07196771824207186,0.023822368349045997,0.0957899363185088,0.07196771824411784,0.02382236834972325,0.3767066636131956,0.3767066636131956,0.12469545502726666,0.0,5.577854275999584,5.091146232268898,7.0543047772707155,5.554718384994828,5.074742655831983,7.0106675158471035,24883.507019082263,21150.980966219922,0.85,1.0740335870827704,0.6690791146316027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448767442099886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.244739020534,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.111345282852,1538.2130839864105,0.3767066636131956,0.12469545502726666,6.112874298809886,3.4517804357154094
314.0,-29.547561570285072,5.158371448340201,35.02284940696673,24.28694242788481,5.110077799252765,-26.081732543286087,-39.623991412203736,1.6442487722541905,0.6087404638656722,-4.939898096217136,40.04525304947098,42653.32119248311,25816.296097874067,25816.296097874067,68469.61729035719,77634.9929874618,77634.9929874618,25816.296097874067,103451.28908533585,103451.28908533585,103451.28908533585,128334.62504288962,91665.94213190473,56684.80700045667,38867.92792383117,24883.335957553754,0.0,63751.263881384926,21150.83556392069,1538.2123703971124,0.0,0.8870604587116625,2.8157857750953372,0.0014959135982669303,355487.575665138,1556485.3341634271,4.378452133667828,1556485.3341634271,4.378452133667828,0.85,0.09579079298985888,4.027634451161993,1.2673734875814993,1.0,0.0,4.027634451164178,1.2840236166105472,1.2843378505203116,3.1367292618758746,19345.363080216935,1972.6780378841843,4632.441516551485,4632.441516551485,5.572935137040309,5.158371448340201,-2.2833297043036755,7.441701152643876,3.4518796558605014,3.4518796558605014,0.9862513302458575,0.0,0.0,0.0002447132180524848,1.0001916397648645,0.00024466633025448456,198.54917133235367,0.0,9.34124565936365e-06,26.47309019863658,0.017145473686381106,8.227785020613681e-05,0.00016243536784634797,0.0006542302836251222,0.09579079298814941,0.07196766804633507,0.023823124941814336,0.09579093021435299,0.07196766804761938,0.02382312494223949,0.376705822785156,0.376705822785156,0.1246992239647169,0.0,5.572179005786552,5.087249380355274,7.043165613198937,5.548638560082793,5.07087500635015,6.997804089140288,24883.335957553754,21150.83556392069,0.85,1.0740119194774114,0.6690584405015645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487785091090402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.17769243703,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.08940995463,1538.2123703971124,0.376705822785156,0.1246992239647169,6.112874298809886,3.4518796558605014
315.0,-29.54940567382078,5.157816834874911,35.022832408476276,24.286147264670603,5.109460832102398,-26.08345420205963,-39.62566024912519,1.6435093603416333,0.6031669797535528,-4.940403089497585,40.045203697798435,42652.24993071178,25816.55361583478,25816.55361583478,68468.80354654657,77634.26493990287,77634.26493990287,25816.55361583478,103450.81855573766,103450.81855573766,103450.81855573766,128334.03981491338,91665.70856829193,56684.22901729128,38868.31061222294,24883.221259175734,0.0,63751.53187139867,21150.738070299372,1538.2170008646028,0.0,0.8870580726079167,2.815799766962556,0.0014959135982669303,355480.582079638,1556483.2042439685,4.378532281955335,1556483.2042439685,4.378532281955335,0.85,0.09579154004965695,4.027634451161993,1.2673735507717359,1.0,0.0,4.027634451161741,1.2840271684132119,1.2843413429838537,3.136720585234426,19345.313788486692,1972.6730115265348,4632.441516551485,4632.441516551485,5.57299072715619,5.157816834874911,-2.283746823018371,7.441563657893282,3.4519778680297164,3.4519778680297164,0.9862793908656332,0.0,0.0,0.00024466633025448456,1.0001912458823525,0.00024461954777323,198.55068931695757,0.0,9.309533438544097e-06,26.38321776483397,0.017154783219819652,8.22623629154318e-05,0.00016240396733905276,0.000654103813860156,0.09579154004710377,0.07196765665825267,0.02382388338885111,0.0957914368972195,0.07196765666017087,0.02382388338948608,0.3767049744778631,0.3767049744778631,0.12470293287524158,0.0,5.566659693567715,5.083419078550321,7.032455854009356,5.543570069251132,5.067138301851969,6.988634189796301,24883.221259175734,21150.738070299372,0.85,1.07399464039019,0.6690388243023095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487895405732385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.08782000323,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.06753265355,1538.2170008646028,0.3767049744778631,0.12470293287524158,6.112874298809886,3.4519778680297164
316.0,-29.551243620446662,5.157262460789413,35.022814888053546,24.2854906822555,5.108997489101614,-26.08515495489378,-39.62729953983796,1.6429088235491194,0.596528103625019,-4.940798287165247,40.04515449850451,42651.082710953306,25816.52489025984,25816.52489025984,68467.60760121315,77633.4757963319,77633.4757963319,25816.52489025984,103450.00068659174,103450.00068659174,103450.00068659174,128333.06419416828,91665.47362079535,56683.614112113144,38868.73278742468,24883.06350757654,0.0,63751.796295001215,21150.603981440057,1538.2166468079442,0.0,0.8870562434914407,2.815840492671843,0.0014959135982669303,355475.1091144408,1556481.0809030586,4.378593721457918,1556481.0809030586,4.378593721457918,0.85,0.09579222022494964,4.027634451161993,1.2673734419746325,1.0,0.0,4.0276344511620765,1.2840300710929073,1.2843441863005343,3.1367134943606545,19345.26420469886,1972.6679553872993,4632.441516551485,4632.441516551485,5.572984526198263,5.157262460789413,-2.284084583796386,7.4413470445857985,3.452074512048254,3.452074512048254,0.9863070034423583,0.0,0.0,0.00024461954777323,1.0001906101778701,0.0002445729296836008,198.55220225371897,0.0,9.288693901050719e-06,26.324158515577736,0.017164071913720703,8.224715244571688e-05,0.0001623723953275131,0.0006539766533387864,0.09579222022338849,0.0719675990230546,0.023824621200333893,0.09579260278188344,0.07196759902422746,0.02382462120072218,0.3767041216266395,0.3767041216266395,0.12470661238867929,0.0,5.560953331380574,5.079543209466465,7.021129005367982,5.53732639079027,5.0632889839773725,6.975054318195021,24883.06350757654,21150.603981440057,0.85,1.073971426379741,0.6690177405134164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448800549359783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.02876075397,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.045670393707,1538.2166468079442,0.3767041216266395,0.12470661238867929,6.112874298809886,3.452074512048254
317.0,-29.553076713887364,5.156705997676726,35.022796922864394,24.28469523964452,5.108381087091518,-26.086866646598793,-39.628959296364314,1.6421710198028954,0.5909912756310405,-4.941306176266548,40.045106502959314,42650.02147958719,25816.775573522445,25816.775573522445,68466.79705310964,77632.74435097688,77632.74435097688,25816.775573522445,103449.51992449933,103449.51992449933,103449.51992449933,128332.48543760256,91665.23244366133,56683.041646814345,38869.10088538554,24882.96551310324,0.0,63752.06639848878,21150.520686137756,1538.2223347521576,0.0,0.8870538376986454,2.8158536735481023,0.0014959135982669303,355468.075618971,1556479.0095155905,4.378674531616708,1556479.0095155905,4.378674531616708,0.85,0.09579294982936223,4.027634451161993,1.2673735672561453,1.0,0.0,4.027634451161279,1.2840336148591316,1.2843476710713675,3.136704837438275,19345.213306195932,1972.6627651844344,4632.441516551485,4632.441516551485,5.5730386409154615,5.156705997676726,-2.2845068169992206,7.441212814675946,3.4521703039239204,3.4521703039239204,0.9863343725496916,0.0,0.0,0.0002445729296836008,1.0001901096679053,0.0002445264428427579,198.55371121564005,0.0,9.256124360737778e-06,26.231856438330862,0.01717332803808144,8.223175472871837e-05,0.00016234117495488243,0.000653850909090401,0.0957929498267713,0.0719675878680213,0.02382536195875002,0.09579314560143948,0.07196758786996782,0.023825361959394418,0.37670325982232195,0.37670325982232195,0.1247102238078479,0.0,5.55542542527985,5.075734878236858,7.01031962101672,5.532297451897591,5.059536565745702,6.966094177037178,24882.96551310324,21150.520686137756,0.85,1.0739541621310116,0.6689982598053981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448811521549919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.936458676726,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.023870007177,1538.2223347521576,0.37670325982232195,0.1247102238078479,6.112874298809886,3.4521703039239204
318.0,-29.554904961455406,5.15614757355139,35.022777913896746,24.283882579207443,5.107740203194338,-26.08857642419295,-39.63061493178827,1.6414116659317188,0.5856401477568056,-4.941812402933561,40.04504017042577,42648.964272177865,25817.01089504027,25817.01089504027,68465.97516721813,77632.0422668215,77632.0422668215,25817.01089504027,103449.05316186177,103449.05316186177,103449.05316186177,128331.81173791789,91665.0087622043,56682.46134282716,38869.49713264127,24882.758576056116,0.0,63752.25570869738,21150.344789647697,1538.221763357774,0.0,0.8870515065826357,2.815864622472259,0.0014959135982669303,355461.0652543702,1556476.1467454422,4.378752833679879,1556476.1467454422,4.378752833679879,0.85,0.09579364246971075,4.027634451161993,1.2673736826470123,1.0,0.0,4.027634451163497,1.284037259072321,1.284351256481936,3.1366959351879244,19345.166100015533,1972.6579514936839,4632.441516551485,4632.441516551485,5.573089439509892,5.15614757355139,-2.284929940881212,7.441077514432602,3.452264541652909,3.452264541652909,0.9863612976151169,0.0,0.0,0.0002445264428427579,1.00018960989409,0.00024448008699935487,198.55521620858153,0.0,9.230134772045954e-06,26.15820194397823,0.017182558172853486,8.221639789831556e-05,0.00016231004494444236,0.0006537255287878875,0.0957936424672363,0.071967553069612,0.0238260893976243,0.0957932307528124,0.071967553071471,0.02382608939823975,0.3767023923689129,0.3767023923689129,0.12471380459320237,0.0,5.550033383563175,5.071989375662952,6.999869282678901,5.527452550690384,5.05604556285715,6.957083095441192,24882.758576056116,21150.344789647697,0.85,1.073938081188203,0.6689796901783899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488224649252155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.862804182376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.002105581232,1538.221763357774,0.3767023923689129,0.12471380459320237,6.112874298809886,3.452264541652909
319.0,-29.556727845067446,5.155589427582601,35.022758283646944,24.283212655596458,5.107259639400131,-26.09026534017867,-39.63224475793538,1.6407971345113694,0.5791657901700091,-4.9422155856886505,40.04498405645178,42647.823347133075,25816.977516254712,25816.977516254712,68464.80086338779,77631.26902510831,77631.26902510831,25816.977516254712,103448.24654136303,103448.24654136303,103448.24654136303,128330.81984576274,91664.77666667102,56681.85991512458,38869.90750171827,24882.573304399713,0.0,63752.48080611798,21150.187308739754,1538.2200702692635,0.0,0.887049661809526,2.8159022768643034,0.0014959135982669303,355455.48194750765,1556473.7249895565,4.378814799709323,1556473.7249895565,4.378814799709323,0.8499999999999999,0.09579429190423316,4.027634451161993,1.2673736183578148,1.0,0.0,4.0276344511622595,1.2840402263097805,1.2843541649191348,3.136688686722115,19345.11711811172,1972.652956729538,4632.441516551485,4632.441516551485,5.573082234068563,5.155589427582601,-2.285278624202467,7.440868051785069,3.452357260371227,3.452357260371227,0.9863877886774934,0.0,0.0,0.00024448008699935487,1.000189056360689,0.00024443387522047656,198.55671680589623,0.0,9.204194509423518e-06,26.084687239706252,0.01719176236736291,8.220128305097072e-05,0.00016227880394838415,0.0006535997014758748,0.09579429190263229,0.07196748708158873,0.02382680482104356,0.09579420706238952,0.07196748708279144,0.023826804821441734,0.3767015216689483,0.3767015216689483,0.12471737544737414,0.0,5.544465980886855,5.0682090546008,6.988816229246936,5.5213813758586525,5.052321917633947,6.94382120365276,24882.573304399713,21150.187308739754,0.85,1.0739158695894637,0.6689594319761811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488333795280817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.7892894781,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.980377131156,1538.2200702692635,0.3767015216689483,0.12471737544737414,6.112874298809886,3.452357260371227
320.0,-29.55854526720669,5.155029292426637,35.02273815795092,24.28241871474313,5.106632068265301,-26.09196404237632,-39.63389110341666,1.6400508434343148,0.5738952881247883,-4.942728480306666,40.044930365114595,42646.77468319282,25817.216218715657,25817.216218715657,68463.99090190849,77630.58891869042,77630.58891869042,25817.216218715657,103447.80513740607,103447.80513740607,103447.80513740607,128330.25869402362,91664.5759818872,56681.288996516065,38870.3188726346,24882.45355661754,0.0,63752.77242925214,21150.085523124908,1538.2246831929176,0.0,0.8870472510558515,2.8159113992911977,0.0014959135982669303,355448.379441496,1556471.4077920225,4.378895777321177,1556471.4077920225,4.378895777321177,0.85,0.09579499456344352,4.027634451161993,1.267373704626225,1.0,0.0,4.027634451163158,1.2840438089517716,1.2843576890960184,3.136679934970404,19345.07476519506,1972.648637933959,4632.441516551485,4632.441516551485,5.573133762503426,5.155029292426637,-2.2857095490657757,7.440738841492413,3.4524491322932285,3.4524491322932285,0.9864140377980652,0.0,0.0,0.00024443387522047656,1.0001884926878757,0.00024438780990530346,198.55821292713196,0.0,9.175659091836852e-06,26.00381786626564,0.017200938026454747,8.21860176127438e-05,0.00016224785760773276,0.00065347506092813,0.09579499456083583,0.07196746812228338,0.023827526438552443,0.0957945443301533,0.07196746812424243,0.02382752643920109,0.376700643762416,0.376700643762416,0.12472089482499181,0.0,5.5391024011202035,5.064539136214876,6.978252449021568,5.51662376843143,5.048885051568504,6.934999851272153,24882.45355661754,21150.085523124908,0.85,1.073898252470267,0.6689399230522702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488442622642614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.70842010466,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.958695197412,1538.2246831929176,0.376700643762416,0.12472089482499181,6.112874298809886,3.4524491322932285
321.0,-29.56035779281468,5.154470491184496,35.02271769067064,24.28181046796965,5.106225642057411,-26.0936362203041,-39.63549948586149,1.6395040695467928,0.5668688101901012,-4.943086421146117,40.04488016442046,42645.589719496806,25817.056149057044,25817.056149057044,68462.64586855385,77629.76525394873,77629.76525394873,25817.056149057044,103446.82140300577,103446.82140300577,103446.82140300577,128329.11245246089,91664.31929947497,56680.66950354308,38870.72199547987,24882.29104945511,0.0,63753.01304493498,21149.947392036844,1538.2232763626944,0.0,0.8870456146188704,2.8159615572820855,0.0014959135982669303,355443.4227836676,1556469.2412451596,4.3789507456787815,1556469.2412451596,4.3789507456787815,0.85,0.09579561327784514,4.027634451161993,1.2673734908783811,1.0,0.0,4.027634451161815,1.2840464589990637,1.2843602806380212,3.1366734614116716,19345.02059442732,1972.6431140529457,4632.441516551485,4632.441516551485,5.573099208444182,5.154470491184496,-2.286027518420392,7.440498009604887,3.452539473900483,3.452539473900483,0.9864398496858523,0.0,0.0,0.00024438780990530346,1.000187987589506,0.00024434187666489386,198.5597050371864,0.0,9.146646658696424e-06,25.921596630745665,0.017210084673113444,8.217110671044544e-05,0.00016221670319485802,0.0006533495823415299,0.09579561327656654,0.07196738873062579,0.023828224545940743,0.0957959863163565,0.07196738873158634,0.023828224546258794,0.37669976426817786,0.37669976426817786,0.12472439533523844,0.0,5.533418393236161,5.060758539475557,6.966730382284652,5.509955231336221,5.044956372115337,6.919948346896319,24882.29104945511,21149.947392036844,0.85,1.0738731018140175,0.6689188115617211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44885511255019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.62619886914,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.937061912387,1538.2232763626944,0.37669976426817786,0.12472439533523844,6.112874298809886,3.452539473900483
322.0,-29.56216583565009,5.153908354120079,35.02269669458151,24.28092659628021,5.105501290753857,-26.095336158685136,-39.63715344490481,1.6386716137894295,0.5622757116528305,-4.943667688547324,40.04482382725345,42644.61357921454,25817.456447729925,25817.456447729925,68462.07002694446,77629.11272084799,77629.11272084799,25817.456447729925,103446.56916857792,103446.56916857792,103446.56916857792,128328.76016296723,91664.10321970301,56680.12842571796,38871.08310442784,24882.190994389308,0.0,63753.27409881714,21149.86234523091,1538.2306250126137,0.0,0.8870428660919087,2.8159538528896495,0.0014959135982669303,355435.37368187687,1556466.809864912,4.379043069747995,1556466.809864912,4.379043069747995,0.85,0.09579632825555467,4.027634451161993,1.267373795290478,1.0,0.0,4.0276344511632045,1.2840504437358489,1.28436420736501,3.136663727512053,19344.974992521686,1972.638463952694,4632.441516551485,4632.441516551485,5.573185620473658,5.153908354120079,-2.2865114752675675,7.440419829387647,3.452629284346482,3.452629284346482,0.9864655098132805,0.0,0.0,0.00024434187666489386,1.0001875253871633,0.0002442960649507315,198.56119347652285,0.0,9.120490667131648e-06,25.84747055065109,0.017219205163780577,8.215577588714653e-05,0.00016218610077774735,0.0006532263269920861,0.09579632825221883,0.07196739267868993,0.023828935573528904,0.09579588504587681,0.07196739268119598,0.0238289355743587,0.3766988743426759,0.3766988743426759,0.1247278155730197,0.0,5.528154126302923,5.057140187806169,6.956413282309825,5.505943400200181,5.041562483900236,6.914013946404282,24882.190994389308,21149.86234523091,0.85,1.0738596722237155,0.6689007612866389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488659337573346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.55207278905,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.915466140468,1538.2306250126137,0.3766988743426759,0.1247278155730197,6.112874298809886,3.452629284346482
323.0,-29.56396843455595,5.153347335573812,35.022674895577545,24.2802882794291,5.105051196060318,-26.097003767874813,-39.63876109393311,1.6380865293791727,0.5556857388435787,-4.944041750204659,40.044758448592624,42643.46863604812,25817.322225552052,25817.322225552052,68460.79086160017,77628.34420938666,77628.34420938666,25817.322225552052,103445.66643493871,103445.66643493871,103445.66643493871,128327.61583837276,91663.88000598972,56679.52711143901,38871.50321616745,24881.949403434042,0.0,63753.45261960149,21149.656992918935,1538.2250956917503,0.0,0.8870412025849712,2.8159964296620155,0.0014959135982669303,355430.19393778336,1556463.9882785531,4.379098947769772,1556463.9882785531,4.379098947769772,0.85,0.09579691447873026,4.027634451161993,1.2673736606677997,1.0,0.0,4.027634451161669,1.284053272306961,1.2843669777995526,3.1366568179261347,19344.927885054858,1972.6336603279265,4632.441516551485,4632.441516551485,5.573156646081346,5.153347335573812,-2.286844451687909,7.440191787261721,3.45271715715069,3.45271715715069,0.9864906163287686,0.0,0.0,0.0002442960649507315,1.0001869634643388,0.000244250399049959,198.56267745372534,0.0,9.09642863928363e-06,25.77927876372981,0.01722830159241986,8.214087685313197e-05,0.00016215518809759954,0.0006531018220165451,0.0957969144773949,0.07196729967945256,0.023829614797942333,0.09579680945952002,0.07196729968045576,0.023829614798274498,0.37669798339463273,0.37669798339463273,0.12473123701276778,0.0,5.522620153720368,5.0534524140650205,6.945217252192322,5.499727489048212,5.037990930565684,6.899707780334097,24881.949403434042,21149.656992918935,0.85,1.0738366009772993,0.6688809293276935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448876728354742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.483881002125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.893899755903,1538.2250956917503,0.37669798339463273,0.12473123701276778,6.112874298809886,3.45271715715069
324.0,-29.565766085578915,5.15278509696502,35.02265286900847,24.279533873219066,5.104470733499969,-26.098679962087914,-39.64038124596698,1.637384610009258,0.5501255047514633,-4.944527713648493,40.04470822234537,42642.39729374076,25817.468633055105,25817.468633055105,68459.86592679587,77627.63339091357,77627.63339091357,25817.468633055105,103445.10202396868,103445.10202396868,103445.10202396868,128326.95419041555,91663.6597028263,56678.944760208826,38871.9054917972,24881.852166446868,0.0,63753.75765824407,21149.574341479838,1538.2304366142441,0.0,0.8870389159260242,2.816012492711874,0.0014959135982669303,355423.4647445128,1556461.8206366866,4.379175758008858,1556461.8206366866,4.379175758008858,0.85,0.09579757381614137,4.027634451161993,1.267373704626225,1.0,0.0,4.027634451160914,1.2840566465481966,1.2843702942244888,3.136648575426238,19344.881391836276,1972.6289193390483,4632.441516551485,4632.441516551485,5.5731882509062585,5.15278509696502,-2.287260823015079,7.440045919980099,3.4528044304794334,3.4528044304794334,0.9865155515655524,0.0,0.0,0.000244250399049959,1.0001864529722118,0.0002442048663268038,198.56415737699348,0.0,9.067543525726728e-06,25.697418351909548,0.017237369135945587,8.21258644732213e-05,0.00016212453457673768,0.0006529783608398724,0.09579757381377947,0.07196726975176995,0.023830304062009516,0.09579744157428054,0.07196726975354432,0.02383030406259705,0.37669708500471644,0.37669708500471644,0.12473459921426064,0.0,5.517220790001488,5.049835685467372,6.934350430926543,5.494653218399947,5.034445711548244,6.889939110306216,24881.852166446868,21149.574341479838,0.85,1.0738169551319499,0.6688609245956599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488874906027371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.40202059031,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.872382163301,1538.2304366142441,0.37669708500471644,0.12473459921426064,6.112874298809886,3.4528044304794334
325.0,-29.56755844048857,5.152223591065204,35.022630514505536,24.2788758938201,5.104010975952821,-26.10033931714037,-39.641980024147756,1.6367918526049752,0.5435252355566718,-4.944923296995153,40.044654617488376,42641.26007297242,25817.380707977893,25817.380707977893,68458.64078095031,77626.8243550895,77626.8243550895,25817.380707977893,103444.20506306739,103444.20506306739,103444.20506306739,128325.90300905656,91663.38791614107,56678.34316416948,38872.271946635105,24881.69794598917,0.0,63753.96989262427,21149.443254090795,1538.230433830386,0.0,0.8870371004924393,2.8160527026355466,0.0014959135982669303,355417.9871289475,1556459.5071848126,4.379236739698604,1556459.5071848126,4.379236739698604,0.85,0.09579817042712577,4.027634451161993,1.26737355846446,1.0,0.0,4.027634451161939,1.2840595104253816,1.2843731003314431,3.1366415796630203,19344.82403343267,1972.6230704096374,4632.441516551485,4632.441516551485,5.573169270617593,5.152223591065204,-2.2876117487545287,7.439835339819733,3.4528904007250705,3.4528904007250705,0.9865401144928773,0.0,0.0,0.0002442048663268038,1.0001859063350766,0.0002441594755335331,198.56563295948067,0.0,9.041166806391742e-06,25.622666729314197,0.01724641030275198,8.211105263038573e-05,0.00016209381369641806,0.0006528546283639271,0.09579817042557429,0.07196719751244574,0.023830972913128544,0.09579861323136445,0.07196719751361128,0.023830972913514496,0.37669618251285786,0.37669618251285786,0.12473792653313294,0.0,5.511625633674214,5.046131991759694,6.922957457673249,5.488448532551843,5.030565998183988,6.876618600553684,24881.69794598917,21149.443254090795,0.85,1.0737941636614903,0.668840860338418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488982234616068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.32726896771,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.850903606657,1538.230433830386,0.37669618251285786,0.12473792653313294,6.112874298809886,3.4528904007250705
326.0,-29.569346180387523,5.151659963206536,35.02260765349139,24.278059985395544,5.103352715055954,-26.102014370064477,-39.64361124727873,1.636020904732589,0.5386843201540614,-4.945456079172476,40.04459515534703,42640.277814245535,25817.635343040194,25817.635343040194,68457.91315728573,77626.17976942603,77626.17976942603,25817.635343040194,103443.81511246623,103443.81511246623,103443.81511246623,128325.38558770639,91663.19834928989,56677.81449801653,38872.64872363706,24881.570475240165,0.0,63754.219198877225,21149.33490395414,1538.2351570787116,0.0,0.8870346093417579,2.816053901962946,0.0014959135982669303,355410.60983524355,1556456.940950201,4.379320419476847,1556456.940950201,4.379320419476847,0.85,0.0957988185951637,4.027634451161993,1.2673738145222893,1.0,0.0,4.027634451161364,1.2840632066978448,1.2843767392189192,3.1366325506044523,19344.784026866662,1972.6189908752392,4632.441516551485,4632.441516551485,5.573224238405398,5.151659963206536,-2.288065063324106,7.439725026530642,3.4529756549402344,3.4529756549402344,0.986564472840067,0.0,0.0,0.0002441594755335331,1.0001854303274205,0.00024411420935576428,198.56710476175584,0.0,9.013051596326676e-06,25.542988223989802,0.017255423354348307,8.20959427471383e-05,0.0001620635327863948,0.0006527326679275049,0.09579881859238146,0.07196717310625486,0.023831645486126592,0.09579867914642025,0.07196717310834495,0.023831645486818757,0.3766952690524097,0.3766952690524097,0.12474118678147403,0.0,5.506340227070723,5.042578410357635,6.912361274519583,5.48414039932652,5.0273521149719045,6.868941158348093,24881.570475240165,21149.33490395414,0.85,1.0737785517180538,0.6688228379243718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489089248509546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.247590462386,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.829471227114,1538.2351570787116,0.3766952690524097,0.12474118678147403,6.112874298809886,3.4529756549402344
327.0,-29.571129465017602,5.151096037362903,35.0225838963507,24.277328559570037,5.102791464135059,-26.10367571016117,-39.64521774379534,1.6353377092789256,0.5330628830971591,-4.945905974704239,40.044523331869584,42639.21224432404,25817.671101235996,25817.671101235996,68456.88334556003,77625.4843127838,77625.4843127838,25817.671101235996,103443.1554140198,103443.1554140198,103443.1554140198,128324.4904306313,91662.9953925711,56677.240048766995,38873.061493115674,24881.335016611494,0.0,63754.39650972717,21149.134764119768,1538.2317939128495,0.0,0.8870325838362216,2.816074979805737,0.0014959135982669303,355404.380344543,1556453.8412360612,4.3793884580915226,1556453.8412360612,4.3793884580915226,0.8499999999999999,0.09579939848682084,4.027634451161993,1.2673738266108563,1.0,0.0,4.027634451161402,1.28406649266842,1.2843799678640289,3.136624523853248,19344.741194476323,1972.614623186952,4632.441516551485,4632.441516551485,5.573231957487371,5.151096037362903,-2.2884590057405947,7.439555043103498,3.453059333187978,3.453059333187978,0.9865883809108509,0.0,0.0,0.00024411420935576428,1.0001849708699149,0.00024406906368873446,198.56857291518568,0.0,8.988373863185938e-06,25.47305152826895,0.01726441172821149,8.208106441653831e-05,0.00016203314493922597,0.000652610276787351,0.09579939848490086,0.07196709916017388,0.023832299324726983,0.0957989679814465,0.07196709916161624,0.023832299325204597,0.376694353454774,0.376694353454774,0.12474443411667402,0.0,5.501045804923763,5.03905140527462,6.901648345502224,5.478968857801419,5.024088964988266,6.857923266729529,24881.335016611494,21149.134764119768,0.85,1.0737594125781644,0.6688042641548408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489195988361088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.17765376667,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.808071556456,1538.2317939128495,0.376694353454774,0.12474443411667402,6.112874298809886,3.453059333187978
328.0,-29.572906385586695,5.150532995754137,35.022559911771694,24.27668032413351,5.102334753104855,-26.105320867492512,-39.64680297123266,1.634749235010472,0.5266053377328603,-4.946301085513164,40.04446919305193,42638.08584690098,25817.564993051925,25817.564993051925,68455.65083995291,77624.70252215609,77624.70252215609,25817.564993051925,103442.26751520802,103442.26751520802,103442.26751520802,128323.45454727515,91662.7458545943,56676.64397246074,38873.446535703944,24881.187032067126,0.0,63754.633567771074,21149.008977257057,1538.2321864235994,0.0,0.8870307726396123,2.8161133883099883,0.0014959135982669303,355398.90950266295,1556451.5047488438,4.3794492980490745,1556451.5047488438,4.3794492980490745,0.85,0.0957999710521257,4.027634451161993,1.2673736996809022,1.0,0.0,4.027634451161978,1.2840693357743187,1.2843827536908217,3.1366175789356823,19344.688531484466,1972.60925305629,4632.441516551485,4632.441516551485,5.5732090520316415,5.150532995754137,-2.2888134107246696,7.439346406478807,3.4531419821638263,3.4531419821638263,0.9866119949039504,0.0,0.0,0.00024406906368873446,1.0001843133808377,0.00024402408678429342,198.5700358481157,0.0,8.964510675415542e-06,25.405423254127644,0.017273376238886907,8.206638550962207e-05,0.00016200267817911238,0.0006524875678147023,0.09579997105058508,0.07196702310433367,0.02383294794625141,0.0958001034200689,0.07196702310549101,0.023832947946634687,0.3766934353906306,0.3766934353906306,0.12474765697465665,0.0,5.495576706562986,5.035466805548197,6.890405180097275,5.472906423246002,5.020378149409396,6.844666675605083,24881.187032067126,21149.008977257057,0.85,1.0737360880160132,0.6687841096534068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448930246369697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.110025492526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.786701548353,1538.2321864235994,0.3766934353906306,0.12474765697465665,6.112874298809886,3.4531419821638263
329.0,-29.574679047087706,5.1499692405106,35.022535739884006,24.275938246306055,5.101773197746454,-26.10697267650358,-39.648396615497745,1.6340668271624035,0.5209377231124677,-4.9467729346867895,40.04441576816933,42637.013150591534,25817.65062922443,25817.65062922443,68454.66377981596,77623.96519453476,77623.96519453476,25817.65062922443,103441.61582375919,103441.61582375919,103441.61582375919,128322.69493308628,91662.4966132566,56676.05804154011,38873.82063524055,24881.07910932709,0.0,63754.899744567636,21148.917242928026,1538.2366590386366,0.0,0.8870285690445358,2.8161325164579405,0.0014959135982669303,355392.3762012386,1556449.199075758,4.3795233193028,1556449.199075758,4.3795233193028,0.85,0.09580057438094548,4.027634451161993,1.2673736985819417,1.0,0.0,4.027634451162782,1.2840726174978647,1.2843859784587583,3.1366095626353396,19344.635931095927,1972.6038893093898,4632.441516551485,4632.441516551485,5.573227538216994,5.1499692405106,-2.289225239367967,7.439194479878568,3.4532239580074533,3.4532239580074533,0.9866354165735581,0.0,0.0,0.00024402408678429342,1.0001838742313218,0.0002439792252917844,198.57149529341095,0.0,8.93106552719399e-06,25.310639704067768,0.017282307304414102,8.205163111041916e-05,0.00016197245567387426,0.0006523658426114048,0.09580057437873778,0.07196697823682167,0.0238335961419161,0.09580079469293246,0.07196697823848013,0.023833596142465358,0.3766925095078693,0.3766925095078693,0.12475082094123852,0.0,5.4901914740088955,5.031905428303162,6.879431529222302,5.467710657799273,5.016763872867955,6.8346212253229055,24881.07910932709,21148.917242928026,0.85,1.0737161230599972,0.6687644921632004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489408560534605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.01524194246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.765399590784,1538.2366590386366,0.3766925095078693,0.12475082094123852,6.112874298809886,3.4532239580074533
330.0,-29.576446694490183,5.149405325225216,35.022511065757044,24.27522459710019,5.101230778109097,-26.108618057900287,-39.64998928187413,1.633402141519057,0.5153104784118341,-4.947220734925589,40.04435279568591,42635.9581822063,25817.669834246008,25817.669834246008,68453.6280164523,77623.26550192772,77623.26550192772,25817.669834246008,103440.93533617372,103440.93533617372,103440.93533617372,128321.84051082257,91662.29073227561,56675.49534587579,38874.2170959998,24880.905174648848,0.0,63755.122270648644,21148.76939845152,1538.2368130904665,0.0,0.8870265220845314,2.8161539237548814,0.0014959135982669303,355386.17597249383,1556446.4813574234,4.3795920792312675,1556446.4813574234,4.3795920792312675,0.85,0.09580114057754499,4.027634451161993,1.2673737694649025,1.0,0.0,4.02763445116266,1.2840758161828323,1.2843891203157662,3.1366017492136313,19344.592481563457,1972.5994586901193,4632.441516551485,4632.441516551485,5.573231683983651,5.149405325225216,-2.2896205792342292,7.439025904459445,3.4533047801685766,3.4533047801685766,0.9866585086195933,0.0,0.0,0.0002439792252917844,1.000183356736365,0.00024393449825829694,198.57295062930226,0.0,8.90821364860993e-06,25.245877480160544,0.017291215518062713,8.203688821457966e-05,0.00016194233707720473,0.000652244535913838,0.09580114057560098,0.07196691062085739,0.02383422995474359,0.09580131145554781,0.07196691062231773,0.02383422995522725,0.37669157638931117,0.37669157638931117,0.12475394664980433,0.0,5.484838078986854,5.0283857860169405,6.868460463719259,5.4625312133373995,5.01345689245386,6.823707550206507,24880.905174648848,21148.76939845152,0.85,1.0736961294789444,0.6687456107638098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489514404546218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.95047971856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.74412372586,1538.2368130904665,0.37669157638931117,0.12475394664980433,6.112874298809886,3.4533047801685766
331.0,-29.57820897216194,5.148840672667218,35.02248583030424,24.27447047028693,5.10064447503578,-26.110262994467277,-39.65158184347672,1.6326984973406415,0.5099863501054642,-4.947697878215593,40.04428709773266,42634.92608569847,25817.758306959775,25817.758306959775,68452.68439265824,77622.5796958905,77622.5796958905,25817.758306959775,103440.33800285027,103440.33800285027,103440.33800285027,128321.06842034086,91662.07880349629,56674.9354854988,38874.60368666388,24880.73041749058,0.0,63755.33410415446,21148.620854866993,1538.2376120334407,0.0,0.8870243358909304,2.816167945474049,0.0014959135982669303,355379.56955414533,1556443.646019167,4.37966551642758,1556443.646019167,4.37966551642758,0.85,0.09580171035780938,4.027634451161993,1.267373795290478,1.0,0.0,4.027634451161766,1.284079196661784,1.2843924441834842,3.136593491766411,19344.547755691587,1972.5948979204506,4632.441516551485,4632.441516551485,5.573250782490012,5.148840672667218,-2.290038750338507,7.438879423005725,3.4533846144583373,3.4533846144583373,0.9866813184166678,0.0,0.0,0.00024393449825829694,1.0001828023255603,0.00024388991461472468,198.57440156282723,0.0,8.881579012501497e-06,25.170394921429242,0.017300097097075213,8.20221487370366e-05,0.00016191234952126035,0.0006521237570004103,0.09580171035561047,0.07196685084741739,0.023834859508193085,0.0958016020954355,0.07196685084906922,0.02383485950874016,0.3766906376397848,0.3766906376397848,0.12475703459303594,0.0,5.4795970796593,5.024927449622908,6.857758095893473,5.457684228321057,5.010188045874031,6.814022623286405,24880.73041749058,21148.620854866993,0.85,1.0736777613121735,0.6687272003946767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489619950638097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.87499715982,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.72288922133,1538.2376120334407,0.3766906376397848,0.12475703459303594,6.112874298809886,3.4533846144583373
332.0,-29.579966938374746,5.148276197110435,35.02246006347341,24.27376495851206,5.10011599562828,-26.111898267032807,-39.653161622676976,1.6320473242864537,0.504206054980159,-4.948133722799677,40.04422114942364,42633.85956892055,25817.737066813956,25817.737066813956,68451.5966357345,77621.85653726941,77621.85653726941,25817.737066813956,103439.59360408338,103439.59360408338,103439.59360408338,128320.13278931152,91661.85119480143,56674.36318468211,38874.98667791036,24880.539185228143,0.0,63755.52586313851,21148.45830744392,1538.236525349405,0.0,0.8870223603502413,2.8161927553200035,0.0014959135982669303,355373.53503258195,1556440.799880189,4.379731877719844,1556440.799880189,4.379731877719844,0.85,0.09580225227935862,4.027634451161993,1.2673737832019105,1.0,0.0,4.027634451162231,1.28408233165959,1.2843955226940147,3.1365858339913038,19344.499720699092,1972.589999714387,4632.441516551485,4632.441516551485,5.573246197403347,5.148276197110435,-2.2904276438500455,7.43870384096048,3.453463286478716,3.453463286478716,0.9867037961367761,0.0,0.0,0.00024388991461472468,1.0001823576786817,0.00024384544752495692,198.57584896513873,0.0,8.853170341852284e-06,25.08988474880937,0.017308950267417064,8.200752998178306e-05,0.00016188238463294162,0.0006520030693838925,0.09580225227753318,0.07196677304265633,0.023835479234876847,0.09580216504121497,0.07196677304402761,0.023835479235331015,0.37668969575827976,0.37668969575827976,0.12476010131094895,0.0,5.474319503092204,5.021467882483648,6.846912286433849,5.452339777779855,5.006802060206553,6.802683854379666,24880.539185228143,21148.45830744392,0.85,1.0736574706116748,0.6687084608233173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448972517756261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.7944869872,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.70170336882,1538.236525349405,0.37668969575827976,0.12476010131094895,6.112874298809886,3.453463286478716
333.0,-29.581720138357923,5.147710899065689,35.0224337693132,24.272996617388003,5.099518960181553,-26.113536105636737,-39.65474922498686,1.6313349274602595,0.4989015519460622,-4.948618657103658,40.04415425628412,42632.846554284544,25817.83576536951,25817.83576536951,68450.68231965405,77621.15659653145,77621.15659653145,25817.83576536951,103438.99236190096,103438.99236190096,103438.99236190096,128319.35862462848,91661.61712327233,56673.814574298034,38875.33616552699,24880.36626272751,0.0,63755.7024282545,21148.311323318383,1538.2376341721333,0.0,0.8870201388264176,2.816205616635628,0.0014959135982669303,355366.8209298223,1556437.912969065,4.3798065021844845,1556437.912969065,4.3798065021844845,0.85,0.09580281260290485,4.027634451161993,1.2673739029886204,1.0,0.0,4.027634451161576,1.2840857525376024,1.284398887303859,3.136577477946941,19344.450321777178,1972.5849624262291,4632.441516551485,4632.441516551485,5.573267503350805,5.147710899065689,-2.290853836248514,7.438564735314202,3.4535410708068652,3.4535410708068652,0.9867260202305329,0.0,0.0,0.00024384544752495692,1.0001818658331072,0.00024380110843325923,198.5772924616636,0.0,8.830090101641573e-06,25.024475348052217,0.017317780357518707,8.199284126045366e-05,0.00016185260626450326,0.0006518831330012707,0.09580281260064254,0.0719667135370055,0.02383609906363704,0.09580243168478464,0.07196671353870493,0.023836099064199916,0.3766887489909691,0.3766887489909691,0.1247631352115694,0.0,5.469152204875627,5.018049757109111,6.836386967269618,5.447520209049742,5.003456462247129,6.793344608824441,24880.36626272751,21148.311323318383,0.85,1.073640156293202,0.6686907198969393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489830148497995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.729077586446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.680545146619,1538.2376341721333,0.3766887489909691,0.1247631352115694,6.112874298809886,3.4535410708068652
