time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
334.0,-29.583467803641284,5.147146007819059,35.02240694999669,24.27229997646066,5.098999455924962,-26.11516120845236,-39.65631985394282,1.6306928607359987,0.4930858434871084,-4.949047321595968,40.04408637178291,42631.78688852898,25817.786949595466,25817.786949595466,68449.57383812444,77620.433215457,77620.433215457,25817.786949595466,103438.22016505247,103438.22016505247,103438.22016505247,128318.38577522482,91661.38876725678,56673.248246960495,38875.71168921809,24880.165610172353,0.0,63755.87729939044,21148.1407686465,1538.2358680787493,0.0,0.887018206692153,2.816231733097818,0.0014959135982669303,355360.88598722784,1556434.9832778242,4.379871405807347,1556434.9832778242,4.379871405807347,0.85,0.09580333688852205,4.027634451161993,1.2673738788114863,1.0,0.0,4.027634451161001,1.2840888445066532,1.2844019230886146,3.136569925353888,19344.40212906864,1972.5800481376048,4632.441516551485,4632.441516551485,5.573256965543933,5.147146007819059,-2.2912396883115673,7.438385696130627,3.4536176662252176,3.4536176662252176,0.9867479046357764,0.0,0.0,0.00024380110843325923,1.0001812942414399,0.00024375691670794895,198.57873141952075,0.0,8.804736779536413e-06,24.952624033206195,0.017326585094298245,8.19783119721596e-05,0.00016182279646109962,0.0006517630700100999,0.09580333688676279,0.07196662879829044,0.023836708088472346,0.09580300144561853,0.071966628799612,0.02383670808891005,0.37668779852276946,0.37668779852276946,0.12476615507089407,0.0,5.46391936154123,5.014623122507999,6.825623172947758,5.442133165083078,5.0001027323531275,6.7817369709673585,24880.165610172353,21148.1407686465,0.85,1.073619825144793,0.6686722651205143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489934836277987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.6572262716,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.659423809011,1538.2358680787493,0.37668779852276946,0.12476615507089407,6.112874298809886,3.4536176662252176
335.0,-29.58521055651376,5.1465815628563805,35.02237992408273,24.271627223957353,5.098494683508432,-26.116780416220752,-39.657885768078245,1.6300645432155287,0.4873958024950298,-4.949474946284665,40.04402671562551,42630.7290819414,25817.733395521427,25817.733395521427,68448.46247746283,77619.74684956907,77619.74684956907,25817.733395521427,103437.4802450905,103437.4802450905,103437.4802450905,128317.49744385459,91661.20140824097,56672.68794147603,38876.12607418327,24880.01719876409,0.0,63756.14327294736,21148.014618949477,1538.23708778758,0.0,0.8870162500608331,2.8162563292719778,0.0014959135982669303,355354.96551841235,1556432.4087006387,4.379937132523321,1556432.4087006387,4.379937132523321,0.8500000000000001,0.0958038663113646,4.027634451161993,1.2673739024391404,1.0,0.0,4.027634451164106,1.284091871933762,1.2844048945046622,3.1365625304493423,19344.362588448617,1972.576016116474,4632.441516551485,4632.441516551485,5.573245404885511,5.1465815628563805,-2.2916255017439093,7.43820706460029,3.453693442197594,3.453693442197594,0.9867695549135983,0.0,0.0,0.00024375691670794895,1.0001807871859494,0.00024371285654643424,198.58016635091474,0.0,8.77553675135632e-06,24.86987115334381,0.017335360631049603,8.19638286681043e-05,0.00016179308803984465,0.0006516434153491637,0.09580386630957949,0.07196655233874347,0.023837313970836025,0.095803702798182,0.07196655234008441,0.023837313971280194,0.37668684229888205,0.37668684229888205,0.12476914221280981,0.0,5.458680097951287,5.011244202356295,6.814689062460332,5.436870748779711,4.996916666009099,6.770123899040755,24880.01719876409,21148.014618949477,0.85,1.0735979148617432,0.6686528841532079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490039195002724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.57447339174,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.63835490989,1538.23708778758,0.37668684229888205,0.12476914221280981,6.112874298809886,3.453693442197594
336.0,-29.586948744354284,5.146018138664727,35.02235286547986,24.270973645057552,5.0980342800684575,-26.1183910777321,-39.65943526765329,1.6294766134459304,0.4811040382006695,-4.949875832038492,40.043971711681856,42629.622955824954,25817.61090299843,25817.61090299843,68447.23385882338,77618.95848377771,77618.95848377771,25817.61090299843,103436.56938677613,103436.56938677613,103436.56938677613,128316.45725180197,91660.92817009307,56672.09553844973,38876.48070182594,24879.88786502585,0.0,63756.36856685179,21147.90468527197,1538.238784598365,0.0,0.8870144124140084,2.8162919228468564,0.0014959135982669303,355349.4153207573,1556430.034901611,4.379998862518725,1556430.034901611,4.379998862518725,0.85,0.09580437924481505,4.027634451161993,1.2673737249569967,1.0,0.0,4.0276344511624576,1.2840947103638347,1.2844076770462922,3.136555597227564,19344.30492372543,1972.5701359511588,4632.441516551485,4632.441516551485,5.5732189625607536,5.146018138664727,-2.291992178836605,7.438010317501332,3.453768411313551,3.453768411313551,0.9867909746610145,0.0,0.0,0.00024371285654643424,1.0001803161488845,0.0002436689191053383,198.58159754171945,0.0,8.749474203037535e-06,24.796009891408374,0.01734411010525264,8.194949951230071e-05,0.00016176335703413353,0.0006515236697262939,0.09580437924323301,0.07196646957060747,0.023837909672625546,0.09580482082447891,0.07196646957179587,0.023837909673019183,0.3766858820806979,0.3766858820806979,0.12477208567242146,0.0,5.453300140330896,5.007789721206279,6.8034170783462855,5.4309798702391845,4.993210792860452,6.757552975664623,24879.88786502585,21147.90468527197,0.85,1.073574850597913,0.6686331720904969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449014326181828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.50061212981,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.617326167223,1538.238784598365,0.3766858820806979,0.12477208567242146,6.112874298809886,3.453768411313551
337.0,-29.588682422930905,5.1454533389542085,35.022325385361064,24.270184977818303,5.097397539637439,-26.12001531509915,-39.661013160925336,1.6287304318055342,0.47644652232389717,-4.950391513713356,40.04390531699693,42628.65436865847,25817.775965262095,25817.775965262095,68446.43033392057,77618.33703971664,77618.33703971664,25817.775965262095,103436.11300497875,103436.11300497875,103436.11300497875,128315.85404122768,91660.7486417108,56671.56747921249,38876.86795833145,24879.741036248935,0.0,63756.60899458038,21147.779880811595,1538.242153856337,0.0,0.8870120327427913,2.816292740040495,0.0014959135982669303,355342.2758923958,1556427.1695172838,4.380078800386246,1556427.1695172838,4.380078800386246,0.85,0.09580492357755423,4.027634451161993,1.2673738980432976,1.0,0.0,4.0276344511634194,1.2840982880963465,1.2844111992278586,3.1365468582104343,19344.267035697907,1972.5662724475644,4632.441516551485,4632.441516551485,5.573254594368101,5.1454533389542085,-2.2924444450046177,7.437897783958826,3.453842747620496,3.453842747620496,0.986812213605856,0.0,0.0,0.0002436689191053383,1.0001798508778077,0.00024362510291672275,198.5830250377122,0.0,8.72516724472703e-06,24.727123971556402,0.017352835272497365,8.193491016256744e-05,0.00016173400894277086,0.0006514054663424458,0.09580492357498271,0.07196641891280442,0.023838504662178288,0.09580480144390915,0.0719664189147361,0.023838504662818134,0.37668491183042907,0.37668491183042907,0.12477496639911616,0.0,5.448211561137441,5.004478530617234,6.792887993321983,5.426838036037282,4.9902546965724355,6.749771206443256,24879.741036248935,21147.779880811595,0.85,1.073558199115308,0.6686154587092628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449024705745647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.43172620995,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.5963307856,1538.242153856337,0.37668491183042907,0.12477496639911616,6.112874298809886,3.453842747620496
338.0,-29.590410600052433,5.144889376824568,35.02229727179458,24.269501433614664,5.096892832045448,-26.12162139570108,-39.662565698940284,1.6281036276937388,0.4706123816886816,-4.950804583340345,40.04383190637727,42627.6043121107,25817.675455556855,25817.675455556855,68445.27976766755,77617.6068019344,77617.6068019344,25817.675455556855,103435.28225749126,103435.28225749126,103435.28225749126,128314.79212407541,91660.51155592891,56671.00890062982,38877.22517255454,24879.509866584147,0.0,63756.735039138686,21147.583386596525,1538.2383281367934,0.0,0.8870101996858013,2.8163209286969373,0.0014959135982669303,355336.5571723321,1556424.0013520748,4.380140376598617,1556424.0013520748,4.380140376598617,0.85,0.09580539738357954,4.027634451161993,1.267373896944337,1.0,0.0,4.027634451160473,1.2841013077191528,1.284414163319137,3.136539482477407,19344.217000642086,1972.5611702918006,4632.441516551485,4632.441516551485,5.573232897449773,5.144889376824568,-2.292822286588254,7.437711663412822,3.453915729938931,3.453915729938931,0.9868330656968374,0.0,0.0,0.00024362510291672275,1.0001792826463576,0.00024358143299281224,198.5844480217762,0.0,8.701151280899564e-06,24.659062730069365,0.017361536423778266,8.192055759330082e-05,0.00016170454532342193,0.0006512867976541,0.09580539738197696,0.07196631701213688,0.023839080369840084,0.09580532410416978,0.07196631701334068,0.023839080370238862,0.37668393994446575,0.37668393994446575,0.12477783449403268,0.0,5.443017173038129,5.0011288862527294,6.782048818340968,5.421416965029039,4.986946194752704,6.737892040939812,24879.509866584147,21147.583386596525,0.85,1.0735380305414115,0.6685976671475204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449035058523641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.36366496846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.57536779997,1538.2383281367934,0.37668393994446575,0.12477783449403268,6.112874298809886,3.453915729938931
339.0,-29.5921340540009,5.144325431542153,35.02226887281113,24.268792673852317,5.096347881966206,-26.12322724967481,-39.664118097256846,1.6274410776401955,0.4653014000765552,-4.951257207351346,40.04376736595676,42626.57443119358,25817.673433889686,25817.673433889686,68444.24786508326,77616.9372912062,77616.9372912062,25817.673433889686,103434.61072509587,103434.61072509587,103434.61072509587,128313.96338449532,91660.31699729196,56670.452523615386,38877.62719297397,24879.35265939944,0.0,63756.979852373406,21147.449760489522,1538.2396715735683,0.0,0.8870081335817588,2.8163376586514284,0.0014959135982669303,355330.29092666914,1556421.2160000345,4.380209781555716,1556421.2160000345,4.380209781555716,0.85,0.09580589912773764,4.027634451161993,1.2673739337595187,1.0,0.0,4.027634451162806,1.2841044941036865,1.2844172944003296,3.1365316994496686,19344.175940599664,1972.5569833327042,4632.441516551485,4632.441516551485,5.57323246103473,5.144325431542153,-2.2932299745320543,7.437555406074208,3.4539880235947464,3.4539880235947464,0.9868537210270704,0.0,0.0,0.00024358143299281224,1.0001787951396504,0.00024353788960183075,198.58586713459206,0.0,8.672167734921085e-06,24.576923360766354,0.017370208591513187,8.190620863922098e-05,0.00016167522435359127,0.0006511687035058687,0.09580589912575938,0.07196624097493598,0.0238396581508234,0.09580575373527513,0.07196624097642199,0.02383965815131565,0.37668296220962405,0.37668296220962405,0.1247806666520126,0.0,5.43790500944192,4.99784527256719,6.771341919989538,5.4165586074278735,4.98385158907638,6.727637183667184,24879.35265939944,21147.449760489522,0.85,1.0735177234486801,0.6685789466485648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490453785896578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.28152559916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.554457237537,1538.2396715735683,0.37668296220962405,0.1247806666520126,6.112874298809886,3.4539880235947464
340.0,-29.59385292116724,5.143762897329811,35.022240332928064,24.26815788438546,5.095899500451011,-26.124819317196806,-39.665649575740076,1.6268658964809815,0.4591358714296234,-4.951644432873124,40.0437064640307,42625.47745404465,25817.50410548106,25817.50410548106,68442.98155952571,77616.1763882916,77616.1763882916,25817.50410548106,103433.68049377266,103433.68049377266,103433.68049377266,128312.87202004778,91660.06829324158,56669.86633726,38878.00217331287,24879.191526275128,0.0,63757.193699587995,21147.31279733386,1538.2392842108354,0.0,0.8870063865373894,2.8163732061236697,0.0014959135982669303,355324.9301436888,1556418.587676891,4.380268468771654,1556418.587676891,4.380268468771654,0.85,0.0958063646406014,4.027634451161993,1.2673737738607453,1.0,0.0,4.027634451160978,1.28410727194364,1.2844200169996525,3.1365249143599336,19344.123453601307,1972.5516311483848,4632.441516551485,4632.441516551485,5.573195908299413,5.143762897329811,-2.2935900741771795,7.437352971506991,3.4540593823959256,3.4540593823959256,0.9868741092559787,0.0,0.0,0.00024353788960183075,1.0001783217635947,0.00024349446923865056,198.58728248832227,0.0,8.647102056039567e-06,24.50588722681613,0.01737885569356923,8.189205532553339e-05,0.00016164583427629738,0.0006510503310180374,0.09580636463914478,0.07196614159453558,0.023840223044609202,0.09580675015695861,0.07196614159562974,0.023840223044971656,0.3766819815684446,0.3766819815684446,0.12478347085910876,0.0,5.432634504342957,4.994498010632981,6.760189453839132,5.410780304302762,4.980373999422682,6.714830379817386,24879.191526275128,21147.31279733386,0.85,1.0734942614007805,0.6685594986330162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490556705900834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.21048946521,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.533583690103,1538.2392842108354,0.3766819815684446,0.12478347085910876,6.112874298809886,3.4540593823959256
341.0,-29.595567046749736,5.143200342283939,35.02221169823804,24.267448286432796,5.095358527574961,-26.126416376760286,-39.667196840140946,1.6262078575855772,0.4538140580914387,-4.952099661155294,40.04364662283524,42624.46672029809,25817.506605504565,25817.506605504565,68441.97332580265,77615.48758964085,77615.48758964085,25817.506605504565,103432.99419514541,103432.99419514541,103432.99419514541,128312.0625910591,91659.85229136987,56669.326948137284,38878.361492480646,24879.068395913702,0.0,63757.42988839435,21147.208136526646,1538.2426599503278,0.0,0.8870042901473011,2.8163897796014186,0.0014959135982669303,355318.6280058875,1556416.0051345918,4.380338891516835,1556416.0051345918,4.380338891516835,0.85,0.09580685698321348,4.027634451161993,1.2673738260613758,1.0,0.0,4.02763445116082,1.2841104367598986,1.2844231268272597,3.1365171840863058,19344.0778681359,1972.5469827245697,4632.441516551485,4632.441516551485,5.5731964479767075,5.143200342283939,-2.294000808528022,7.437201150811961,3.454130226961106,3.454130226961106,0.986894350560316,0.0,0.0,0.00024349446923865056,1.0001778323062789,0.0002434511757545998,198.5886939553562,0.0,8.622731928610087e-06,24.436822285680986,0.01738747842549784,8.187775842052113e-05,0.00016161671081812943,0.0006509330323745833,0.09580685698119012,0.07196607008004526,0.02384078690114487,0.09580729776778117,0.07196607008156511,0.02384078690164837,0.3766809925517921,0.3766809925517921,0.12478621853645257,0.0,5.427470635744896,4.991202973953591,6.749310115214655,5.405913719246712,4.977158728570089,6.704910962755832,24879.068395913702,21147.208136526646,0.85,1.0734744710633486,0.6685411691611639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490659353382829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.141424524074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.512744582737,1538.2426599503278,0.3766809925517921,0.12478621853645257,6.112874298809886,3.454130226961106
342.0,-29.597276985063125,5.142637629773834,35.02218254791068,24.2667066277005,5.094787476230963,-26.12801267467002,-39.668740158062405,1.625523165837444,0.44860031155559454,-4.952562905775907,40.04357433451539,42623.457847146965,25817.525501212687,25817.525501212687,68440.98334835964,77614.79058014046,77614.79058014046,25817.525501212687,103432.31608135314,103432.31608135314,103432.31608135314,128311.19120829931,91659.61421375394,56668.775715603566,38878.70944238931,24878.87512694616,0.0,63757.584569335464,21147.043857904235,1538.2422118191914,0.0,0.8870021979992125,2.8164040055955826,0.0014959135982669303,355312.2149806893,1556412.8854210926,4.3804091719888705,1556412.8854210926,4.3804091719888705,0.8499999999999999,0.0958073259917941,4.027634451161993,1.2673738617775965,1.0,0.0,4.027634451162532,1.284113725886743,1.2844263611583786,3.136509150216205,19344.02762376144,1972.541859224245,4632.441516551485,4632.441516551485,5.5732005269722125,5.142637629773834,-2.294418461683659,7.437056091457492,3.454200127684484,3.454200127684484,0.9869143221955669,0.0,0.0,0.0002434511757545998,1.00017740034235,0.00024340799509293956,198.5901019919979,0.0,8.597596454416438e-06,24.365588351816186,0.017396076021952256,8.186350027988729e-05,0.00016158767547471252,0.000650816088625136,0.0958073259897572,0.07196598594223055,0.023841340047526655,0.09580752781438112,0.07196598594376057,0.023841340048033538,0.3766799977715853,0.3766799977715853,0.12478893012475363,0.0,5.422392400950741,4.987928755310236,6.738714308486919,5.4011632173314865,4.973952587484916,6.695433546692868,24878.87512694616,21147.043857904235,0.85,1.0734563395188075,0.6685237236488243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490761719086849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.07019059021,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.491943169529,1538.2422118191914,0.3766799977715853,0.12478893012475363,6.112874298809886,3.454200127684484
343.0,-29.598981768896476,5.142075014196321,35.0221528195645,24.265984107647114,5.0942276053766635,-26.12960321475681,-39.670282567944355,1.6248490512373686,0.44346027232523966,-4.953015627179544,40.04349919796781,42622.46771357823,25817.51386930155,25817.51386930155,68439.98158287979,77614.12593287938,77614.12593287938,25817.51386930155,103431.63980218093,103431.63980218093,103431.63980218093,128310.30239483868,91659.41094377804,56668.245389172414,38879.072838450695,24878.662592657758,0.0,63757.73543110845,21146.863203759094,1538.2404336490386,0.0,0.8870001695783984,2.8164184962809062,0.0014959135982669303,355305.9477236358,1556409.6427929618,4.380477311918146,1556409.6427929618,4.380477311918146,0.85,0.09580777999106656,4.027634451161993,1.267373950243928,1.0,0.0,4.027634451161894,1.2841169653665034,1.2844295459749284,3.136501237652019,19343.9847252607,1972.5374847945732,4632.441516551485,4632.441516551485,5.573198016004486,5.142075014196321,-2.2948293509654802,7.436904365161801,3.454269043314409,3.454269043314409,0.9869340123755455,0.0,0.0,0.00024340799509293956,1.0001768680046137,0.00024336495161955373,198.5915058016615,0.0,8.575252003190205e-06,24.302264177041042,0.017404651273955445,8.184925282144058e-05,0.000161558742271499,0.0006506995562590908,0.09580777998913828,0.07196589298105023,0.023841887008088047,0.09580769090600899,0.07196589298249861,0.02384188700856794,0.3766789974468048,0.3766789974468048,0.12479162278986314,0.0,5.417388259756024,4.984707464103735,6.728257552114826,5.396475899504765,4.970963010274431,6.685553488287667,24878.662592657758,21146.863203759094,0.85,1.0734380874745872,0.6685066121840649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490863836105232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.00686641544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.471168503758,1538.2404336490386,0.3766789974468048,0.12479162278986314,6.112874298809886,3.454269043314409
344.0,-29.600681930536172,5.141512457072514,35.02212255468931,24.26526207653808,5.09366419756546,-26.13118994783807,-39.671816875319905,1.6241722148669175,0.4384105336054631,-4.953471489300368,40.043424113860695,42621.46376448934,25817.506854856874,25817.506854856874,68438.97061934622,77613.47756876815,77613.47756876815,25817.506854856874,103430.98442362502,103430.98442362502,103430.98442362502,128309.43862163213,91659.22066027799,56667.69810506712,38879.46950578986,24878.454198007108,0.0,63757.923703796965,21146.68606830604,1538.238978282728,0.0,0.8869981249770286,2.8164314404773108,0.0014959135982669303,355299.6370756596,1556406.4024330734,4.380545995608893,1556406.4024330734,4.380545995608893,0.85,0.0958082325240528,4.027634451161993,1.2673740365123378,1.0,0.0,4.02763445116208,1.2841202172988606,1.2844327434230012,3.1364932947120003,19343.944567451686,1972.5333898376803,4632.441516551485,4632.441516551485,5.573196501804113,5.141512457072514,-2.2952434740420014,7.436755931114515,3.4543370503314823,3.4543370503314823,0.9869534429518521,0.0,0.0,0.00024336495161955373,1.0001763908745325,0.0002433220318335656,198.59290582251077,0.0,8.548068194626427e-06,24.225225263571296,0.017413199342150073,8.183508248109852e-05,0.0001615298691384552,0.0006505832658337306,0.09580823252209554,0.07196580073082494,0.023842431791270605,0.09580781974497322,0.07196580073229511,0.023842431791757688,0.376677993714484,0.376677993714484,0.12479430168826983,0.0,5.412467315336187,4.9815508504460695,6.7179408394055145,5.391882022905804,4.968059158250242,6.6757908374522685,24878.454198007108,21146.68606830604,0.85,1.0734190614063313,0.6684888918669588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490965646665224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.92982750197,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.450440101462,1538.238978282728,0.376677993714484,0.12479430168826983,6.112874298809886,3.4543370503314823
345.0,-29.60237655037957,5.1409517430322325,35.022092147690394,24.264650197606557,5.093234216327946,-26.13275834901665,-39.67332572266457,1.62361601496481,0.43230837180595927,-4.953843182498451,40.04335944451547,42620.378408807606,25817.285684833776,25817.285684833776,68437.66409364139,77612.73516085991,77612.73516085991,25817.285684833776,103430.02084569368,103430.02084569368,103430.02084569368,128308.29584103171,91658.98811503436,56667.12093144106,38879.85242621478,24878.274995338023,0.0,63758.127421552796,21146.53374603732,1538.2372562364055,0.0,0.8869964703281966,2.8164679856707986,0.0014959135982669303,355294.4916706191,1556403.6115409222,4.380601579896737,1556403.6115409222,4.380601579896737,0.85,0.09580865312359671,4.027634451161993,1.267373886504211,1.0,0.0,4.027634451161924,1.2841229052110608,1.2844353768722294,3.1364867294381016,19343.8954906401,1972.5283853956348,4632.441516551485,4632.441516551485,5.5731487580771155,5.1409517430322325,-2.2955960540658795,7.436547797098112,3.454404137289461,3.454404137289461,0.9869726106541317,0.0,0.0,0.0002433220318335656,1.000175818306085,0.00024327925888636262,198.59430129713195,0.0,8.523565016663888e-06,24.15578325722546,0.017421722907166738,8.182114949258104e-05,0.00016150088234098456,0.000650466517609609,0.09580865312227121,0.0719656858099512,0.023842967312320003,0.09580877693521293,0.07196568581094683,0.023842967312649885,0.37667698903237495,0.37667698903237495,0.12479697109812556,0.0,5.4073522252717225,4.978333388122678,6.707025240030646,5.386151554304433,4.964758181656862,6.662644195973712,24878.274995338023,21146.53374603732,0.85,1.0733951397466344,0.6684697329175358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491067182543542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.86038549562,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.429747470982,1538.2372562364055,0.37667698903237495,0.12479697109812556,6.112874298809886,3.454404137289461
346.0,-29.604067530792587,5.1403910682717795,35.022061711731745,24.263935395889007,5.0926905791353185,-26.13433484078485,-39.67485461672766,1.6229578891279723,0.42704722609562396,-4.9543000614936314,40.04329778701811,42619.392050258866,25817.280971254353,25817.280971254353,68436.67302151321,77612.03601270117,77612.03601270117,25817.280971254353,103429.31698395552,103429.31698395552,103429.31698395552,128307.4697587144,91658.75134596982,56666.5958216206,38880.17280483247,24878.152774758884,0.0,63758.32557959136,21146.429858545052,1538.2407757016445,0.0,0.8869943719489009,2.8164835845717406,0.0014959135982669303,355288.16710584436,1556400.9506326166,4.380672070536329,1556400.9506326166,4.380672070536329,0.85,0.09580911457756362,4.027634451161993,1.267373939803802,1.0,0.0,4.027634451162543,1.2841260691723724,1.2844384866747265,3.136479001440902,19343.84552242494,1972.5232900557216,4632.441516551485,4632.441516551485,5.573147740561966,5.1403910682717795,-2.2960117724069997,7.436402840678779,3.4544708426490973,3.4544708426490973,0.9869916693283135,0.0,0.0,0.00024327925888636262,1.0001754431075978,0.00024323658470406067,198.59569379193377,0.0,8.494463564193174e-06,24.073309740923456,0.01743021737073093,8.180703362550818e-05,0.00016147222526085445,0.0006503510973664072,0.09580911457553618,0.07196560855299483,0.02384350602254134,0.09580930012096815,0.07196560855451771,0.023843506023045913,0.3766759777945404,0.3766759777945404,0.12479958970687434,0.0,5.402331724160433,4.975143683494139,6.696408352105777,5.3813472875892785,4.961517776350377,6.653056189727806,24878.152774758884,21146.429858545052,0.85,1.073376259482877,0.668452185072769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491168388808189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.77791197932,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.409109189102,1538.2407757016445,0.3766759777945404,0.12479958970687434,6.112874298809886,3.4544708426490973
347.0,-29.605752761166887,5.1398305455261735,35.02203079733676,24.263217485882365,5.0921326383238705,-26.13590758699197,-39.67637537335975,1.622287464148577,0.4220245946203818,-4.954752913547328,40.043222979715985,42618.39686642638,25817.262729472714,25817.262729472714,68435.6595958991,77611.38228043343,77611.38228043343,25817.262729472714,103428.64500990615,103428.64500990615,103428.64500990615,128306.59548269973,91658.55188045619,56666.05316519153,38880.55412807184,24877.950472793582,0.0,63758.50460086542,21146.257901874545,1538.239628120414,0.0,0.8869923415433315,2.8164965320859103,0.0014959135982669303,355281.8983731046,1556397.7222322554,4.3807402779574804,1556397.7222322554,4.3807402779574804,0.8500000000000001,0.0958095461455511,4.027634451161993,1.2673739689262589,1.0,0.0,4.027634451159662,1.2841292904242023,1.2844416539082406,3.1364711335503412,19343.80342682549,1972.5189974991958,4632.441516551485,4632.441516551485,5.573143802728843,5.1398305455261735,-2.2964254338997168,7.436255979425891,3.4545366253347476,3.4545366253347476,0.9870104643813564,0.0,0.0,0.00024323658470406067,1.000174848889548,0.00024319406249228922,198.5970815687229,0.0,8.474908841260329e-06,24.017891656131773,0.01743869227957219,8.179299512236147e-05,0.0001614435895816992,0.0006502357633185092,0.09580954614361978,0.07196551285165614,0.02384403329196364,0.09580944976716545,0.07196551285310682,0.023844033292444274,0.3766749608511173,0.3766749608511173,0.12480217851949928,0.0,5.397399741262802,4.9720076642582285,6.685986581435259,5.37677750816772,4.958604163644111,6.643422679681066,24877.950472793582,21146.257901874545,0.85,1.0733573509026464,0.6684346995467002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449126937906154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.72249389453,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.388487329816,1538.239628120414,0.3766749608511173,0.12480217851949928,6.112874298809886,3.4545366253347476
348.0,-29.60743346411109,5.139270183965275,35.02199935030289,24.26249493090438,5.091570255305855,-26.13747670180826,-39.6778955013491,1.6216134930028443,0.41702402006580996,-4.955206536634954,40.04314563681753,42617.41892696959,25817.243387307833,25817.243387307833,68434.66231427743,77610.72779591527,77610.72779591527,25817.243387307833,103427.9711832231,103427.9711832231,103427.9711832231,128305.70669462462,91658.34803908117,56665.52448335141,38880.915061921965,24877.73551140153,0.0,63758.650573323495,21146.0751846913,1538.2377844075834,0.0,0.8869903163548838,2.816509102891512,0.0014959135982669303,355275.6190541268,1556394.3844104612,4.380808310331428,1556394.3844104612,4.380808310331428,0.85,0.09580996981026192,4.027634451161993,1.267374055194669,1.0,0.0,4.0276344511616475,1.2841325279509581,1.2844448376155244,3.136463225948133,19343.76040773553,1972.5146107728463,4632.441516551485,4632.441516551485,5.573139627357215,5.139270183965275,-2.296840535590868,7.436110719556143,3.454601519420276,3.454601519420276,0.9870290055486503,0.0,0.0,0.00024319406249228922,1.000174381511042,0.00024315166133817272,198.59846563415465,0.0,8.444787159656973e-06,23.932526810467863,0.017447137066731847,8.177896464793513e-05,0.00016141509784435408,0.0006501210090156045,0.09580996980833695,0.07196541378722936,0.023844556021107598,0.09580954380126395,0.07196541378867523,0.023844556021586697,0.37667394047366753,0.37667394047366753,0.12480474825441328,0.0,5.392544992548267,4.968918630672476,6.675734586179431,5.3722305567007425,4.955701628762881,6.633848261996263,24877.73551140153,21146.0751846913,0.85,1.0733392519902292,0.6684178310511585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491370027240829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.63712904886,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.367924296957,1538.2377844075834,0.37667394047366753,0.12480474825441328,6.112874298809886,3.454601519420276
349.0,-29.609109367410145,5.13871132062555,35.02196766008975,24.261851235665404,5.091106988013038,-26.139031584144323,-39.679394639655925,1.6210292047471813,0.41119449430146915,-4.95559728644826,40.04307565971804,42616.37454953573,25817.063600767033,25817.063600767033,68433.43815030277,77609.99124476107,77609.99124476107,25817.063600767033,103427.0548455281,103427.0548455281,103427.0548455281,128304.59536379074,91658.10032161746,56664.96747613729,38881.25871720019,24877.540518262642,0.0,63758.79923546283,21145.909440523246,1538.2356380324863,0.0,0.8869885839640009,2.8165398668243498,0.0014959135982669303,355270.2101340048,1556391.3644728607,4.38086650689289,1556391.3644728607,4.38086650689289,0.85,0.09581036779930428,4.027634451161993,1.26737395409029,1.0,0.0,4.027634451161984,1.284135346112937,1.2844476020112439,3.136456342669483,19343.70812894839,1972.509279820162,4632.441516551485,4632.441516551485,5.573100817036532,5.13871132062555,-2.297209838926788,7.435921159552338,3.454665527925282,3.454665527925282,0.9870472936929378,0.0,0.0,0.00024315166133817272,1.0001738858667062,0.00024310938805152695,198.5998457639188,0.0,8.42080414865431e-06,23.864558957286313,0.017455557870880503,8.17651300829463e-05,0.0001613865312552264,0.0006500059532370817,0.09581036779785648,0.07196529705117513,0.023845070746681345,0.09581026948434071,0.07196529705226262,0.02384507074704166,0.3766729181087797,0.3766729181087797,0.12480730607901992,0.0,5.387549344679087,4.96577157676262,6.665090298989867,5.366791780749736,4.952441914709709,6.62175759748942,24877.540518262642,21145.909440523246,0.85,1.0733175494346494,0.6683998924156711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491470406352582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.56916119568,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.34739578927,1538.2356380324863,0.3766729181087797,0.12480730607901992,6.112874298809886,3.454665527925282
350.0,-29.610781656065498,5.1381527973955405,35.02193585354401,24.26115033393728,5.0905730302167065,-26.140590282360858,-39.68090181061996,1.6203816565123712,0.4060166287293896,-4.956042775299986,40.043008890895536,42615.37940859575,25817.022787601105,25817.022787601105,68432.40219619685,77609.30930009077,77609.30930009077,25817.022787601105,103426.33208769187,103426.33208769187,103426.33208769187,128303.72272253133,91657.87713248156,56664.42996997812,38881.607958337154,24877.39063483945,0.0,63758.9985931766,21145.782039613532,1538.23735333811,0.0,0.8869865618078514,2.816555713288902,0.0014959135982669303,355264.0435723647,1556388.4829960593,4.380934437793827,1556388.4829960593,4.380934437793827,0.8500000000000001,0.09581079205821946,4.027634451161993,1.2673739716736603,1.0,0.0,4.027634451161684,1.2841384596682395,1.2844506620360725,3.1364487379363615,19343.66102666843,1972.5044767243076,4632.441516551485,4632.441516551485,5.573092006743778,5.1381527973955405,-2.2976198734058246,7.435772670801365,3.45472905445774,3.45472905445774,0.9870654441307829,0.0,0.0,0.00024310938805152695,1.0001735131669391,0.0002430672126896741,198.6012229337543,0.0,8.395468207782959e-06,23.792756900856904,0.017463953339088286,8.175122357069395e-05,0.000161358164480833,0.0006498917022392664,0.09581079205631599,0.07196520546783138,0.023845586588484603,0.09581069694385108,0.07196520546926115,0.02384558658895832,0.376671888574686,0.376671888574686,0.1248098237416732,0.0,5.382627157886361,4.962659001091254,6.654638764784806,5.362059404029367,4.949363348429074,6.611970532006467,24877.39063483945,21145.782039613532,0.85,1.0732979454843634,0.66838219465317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491570500127908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.49735913925,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.326907411041,1538.23735333811,0.376671888574686,0.1248098237416732,6.112874298809886,3.45472905445774
351.0,-29.612448702143283,5.137595146203688,35.02190375335865,24.26047681309285,5.090064766764613,-26.142141691995498,-39.68240035520864,1.6197577566166648,0.40073429301918395,-4.956463705749737,40.04293672499109,42614.37108946756,25816.918143022285,25816.918143022285,68431.28923248984,77608.63420248267,77608.63420248267,25816.918143022285,103425.55234550496,103425.55234550496,103425.55234550496,128302.75137870056,91657.66907583717,56663.88710175444,38881.979971203036,24877.1990331956,0.0,63759.17900439864,21145.61917821626,1538.236122366305,0.0,0.8869846839225692,2.816575795351992,0.0014959135982669303,355258.2170310858,1556385.3686072042,4.380997522348702,1556385.3686072042,4.380997522348702,0.85,0.09581118783042604,4.027634451161993,1.2673739705746998,1.0,0.0,4.02763445116295,1.2841414625151686,1.2844536114511094,3.136441403638906,19343.617117979622,1972.4999992841208,4632.441516551485,4632.441516551485,5.573069417234889,5.137595146203688,-2.298012440912616,7.435607587116305,3.4547917521510634,3.4547917521510634,0.9870833577574467,0.0,0.0,0.0002430672126896741,1.0001729715229457,0.00024302517625482314,198.60259580288616,0.0,8.376078441648363e-06,23.737806303631462,0.017472329417529936,8.173739882076884e-05,0.00016132981386890525,0.0006497775163379547,0.09581118782875168,0.07196509616499767,0.023846091663754006,0.09581110055485424,0.07196509616625534,0.0238460916641707,0.37667085329887146,0.37667085329887146,0.12481231387225336,0.0,5.3777076576940885,4.959567630654817,6.644134304007309,5.357197998768925,4.946403448716524,6.601302300453881,24877.1990331956,21145.61917821626,0.85,1.0732774527690967,0.668364488923668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491670379331438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.442408542025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.306435582732,1538.236122366305,0.37667085329887146,0.12481231387225336,6.112874298809886,3.4547917521510634
352.0,-29.61411129034247,5.137037601100787,35.021871282927286,24.259759357105963,5.089501376614904,-26.143694601696644,-39.68390284627674,1.619084687969504,0.3959492078971607,-4.956921491934886,40.0428617405107,42613.3985432744,25816.90541234813,25816.90541234813,68430.30395562253,77608.00451185496,77608.00451185496,25816.90541234813,103424.9099242031,103424.9099242031,103424.9099242031,128301.91823190398,91657.48230983228,56663.356117287134,38882.362436161275,24877.008307700882,0.0,63759.37074386216,21145.45706154575,1538.2358062208355,0.0,0.8869826289238852,2.8165850670178147,0.0014959135982669303,355251.88041591534,1556382.1325849895,4.38106655695344,1556382.1325849895,4.38106655695344,0.85,0.09581159229186184,4.027634451161993,1.2673740425566216,1.0,0.0,4.027634451160631,1.2841446948811672,1.2844567906191562,3.1364335087913937,19343.577702509803,1972.495980024759,4632.441516551485,4632.441516551485,5.573066669078412,5.137037601100787,-2.2984328174812734,7.43547041858206,3.4548537820371807,3.4548537820371807,0.9871010805820516,0.0,0.0,0.00024302517625482314,1.0001725112855144,0.00024298325890047173,198.60396501739578,0.0,8.34854507970146e-06,23.65977675587394,0.017480677962609638,8.172353983244955e-05,0.0001613016364223736,0.0006496640278835581,0.09581159228988907,0.07196499775283749,0.02384659453705158,0.0958111742769608,0.07196499775431925,0.023846594537542586,0.3766698126410808,0.3766698126410808,0.12481477179860684,0.0,5.372920591337731,4.956555454311456,6.633924791740071,5.352870699832067,4.943638091203525,6.592200766857218,24877.008307700882,21145.45706154575,0.85,1.0732587721187636,0.6683472256096036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491769946722728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.364378994265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.28601303777,1538.2358062208355,0.3766698126410808,0.12481477179860684,6.112874298809886,3.4548537820371807
353.0,-29.615768448756885,5.136482244046118,35.02183869044726,24.25915526635947,5.089084719468701,-26.145227949532412,-39.685375965759135,1.6185442202441742,0.3898658251171696,-4.957280784916868,40.04279324476945,42612.327668012746,25816.642846560273,25816.642846560273,68428.97051457301,77607.23965132705,77607.23965132705,25816.642846560273,103423.88249788733,103423.88249788733,103423.88249788733,128300.69910049242,91657.21758862928,56662.78373867477,38882.704277727236,24876.816602605093,0.0,63759.52088033233,21145.294112214327,1538.2331598096503,0.0,0.886981050911638,2.816622837633268,0.0014959135982669303,355246.9071926177,1556379.1765945484,4.3811195680604955,1556379.1765945484,4.3811195680604955,0.85,0.09581194953704855,4.027634451161993,1.2673738617775965,1.0,0.0,4.027634451163652,1.2841473072985627,1.2844593498406078,3.1364271281577922,19343.521835219643,1972.490283146604,4632.441516551485,4632.441516551485,5.573009989293698,5.136482244046118,-2.2987809890660866,7.435263233112205,3.454914914508145,3.454914914508145,0.987118547002327,0.0,0.0,0.00024298325890047173,1.0001719501731294,0.0002429414850700536,198.60532977672864,0.0,8.324952777229692e-06,23.592916170668946,0.017489002915386867,8.170995387676813e-05,0.0001612733050237036,0.0006495499193662251,0.09581194953582459,0.07196486593598242,0.023847083599842174,0.09581212381664989,0.07196486593690175,0.023847083600146805,0.3766687704212372,0.3766687704212372,0.12481721485214808,0.0,5.36790841452995,4.953440907485174,6.623117721388326,5.347146610034031,4.940301094381539,6.579195631932578,24876.816602605093,21145.294112214327,0.85,1.0732353312849476,0.6683288562972438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491869249158003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.29751840906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.265624230775,1538.2331598096503,0.3766687704212372,0.12481721485214808,6.112874298809886,3.454914914508145
354.0,-29.617421700482968,5.135926621687485,35.021805995353276,24.25842398023235,5.088508074126168,-26.146773781067616,-39.686877304315544,1.6178601547107374,0.38523579199215874,-4.957755864117245,40.042725070988304,42611.391005507554,25816.67468303597,25816.67468303597,68428.06568854352,77606.60764295884,77606.60764295884,25816.67468303597,103423.2823259948,103423.2823259948,103423.2823259948,128299.96105451584,91657.0193691448,56662.27966248272,38883.04411851342,24876.67872852103,0.0,63759.72284703445,21145.176919242876,1538.2362901281288,0.0,0.8869788833478731,2.8166280651215447,0.0014959135982669303,355240.3313758639,1556376.2345027782,4.381192384532617,1556376.2345027782,4.381192384532617,0.85,0.09581235890490515,4.027634451161993,1.267373976069503,1.0,0.0,4.027634451162159,1.2841505905460482,1.284462580239227,3.136419109108813,19343.480002584663,1972.486017404992,4632.441516551485,4632.441516551485,5.573016861798313,5.135926621687485,-2.2992147997169896,7.435141421404475,3.4549757777984875,3.4549757777984875,0.9871359365138536,0.0,0.0,0.0002429414850700536,1.0001715470945425,0.00024289981631230031,198.60669133509813,0.0,8.296505366226753e-06,23.512296207886617,0.017497299420753093,8.169610981672732e-05,0.0001612453752533263,0.0006494374284608405,0.09581235890274317,0.07196478070265537,0.0238475782000878,0.09581226247508717,0.07196478070427928,0.023847578200625875,0.37666771873315774,0.37666771873315774,0.12481960294924091,0.0,5.363111787538912,4.950426509062083,6.612877820614358,5.342991656109405,4.937467499364402,6.570998901038195,24876.67872852103,21145.176919242876,0.85,1.0732177404959689,0.6683120487793881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491968228576093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.216898446284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.245288780863,1538.2362901281288,0.37666771873315774,0.12481960294924091,6.112874298809886,3.4549757777984875
355.0,-29.619070824744696,5.135371666024359,35.021772753501494,24.257728456892096,5.087970745972014,-26.14831196461628,-39.68836236800996,1.6172118858437359,0.38030114269417936,-4.958188090210888,40.04264375543526,42610.404707200105,25816.594679575075,25816.594679575075,68426.99938677518,77605.96123609801,77605.96123609801,25816.594679575075,103422.55591567309,103422.55591567309,103422.55591567309,128298.99995703856,91656.8210061505,56661.7401423427,38883.42318200866,24876.44404136546,0.0,63759.867223374116,21144.97743516064,1538.2328927753442,0.0,0.8869769810319599,2.816642284288834,0.0014959135982669303,355234.34879409184,1556372.725273267,4.381256290549209,1556372.725273267,4.381256290549209,0.85,0.09581271986222442,4.027634451161993,1.2673740057414404,1.0,0.0,4.027634451162409,1.284153706293491,1.2844656432317783,3.136411499202172,19343.43813966309,1972.4817485750068,4632.441516551485,4632.441516551485,5.572999591540153,5.135371666024359,-2.299617902933315,7.434989568957674,3.455035635460377,3.455035635460377,0.9871530387029648,0.0,0.0,0.00024289981631230031,1.0001711210888287,0.00024285825814273588,198.6080495105625,0.0,8.275694109426353e-06,23.453317106114284,0.017505575114862518,8.168241796266901e-05,0.0001612173983496313,0.0006493247477196816,0.09581271986049919,0.07196466134338311,0.023848058517116084,0.09581232906082252,0.07196466134467891,0.023848058517545505,0.3766666634697948,0.3766666634697948,0.12482197428474914,0.0,5.358357572125897,4.947447156537862,6.602703260730891,5.33848923290509,4.934709696369453,6.561169079357171,24876.44404136546,21144.97743516064,0.85,1.073198586613275,0.6682950665176307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492066975938245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.15791934451,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.224976356325,1538.2328927753442,0.3766666634697948,0.12482197428474914,6.112874298809886,3.455035635460377
356.0,-29.620714850286127,5.134819291354199,35.02173956214904,24.25715597290548,5.087585390987631,-26.14983036061795,-39.68982183197511,1.6167009013193911,0.37415506311964464,-4.958529035371573,40.04257874265656,42609.33421502841,25816.284960419263,25816.284960419263,68425.61917544767,77605.1976806683,77605.1976806683,25816.284960419263,103421.48264108755,103421.48264108755,103421.48264108755,128297.75409405763,91656.56496295774,56661.17561720218,38883.7659397284,24876.27145297007,0.0,63760.037392698476,21144.83073502456,1538.2309487038385,0.0,0.8869754835875597,2.8166830260912983,0.0014959135982669303,355229.62971714715,1556369.9196056754,4.381306595525099,1556369.9196056754,4.381306595525099,0.85,0.09581305267535477,4.027634451161993,1.2673738002358008,1.0,0.0,4.027634451158807,1.2841561802117154,1.2844680643809896,3.1364054569265614,19343.384103797503,1972.4762384501848,4632.441516551485,4632.441516551485,5.572932732810323,5.134819291354199,-2.299953835030196,7.434773126384394,3.455094768204813,3.455094768204813,0.9871699337728037,0.0,0.0,0.00024285825814273588,1.0001705942731915,0.00024281683498125357,198.6094035030845,0.0,8.25378699842211e-06,23.39123235352826,0.01751382890186094,8.16689641973144e-05,0.00016118929394542147,0.0006492115534530568,0.0958130526742457,0.07196452304900322,0.02384852962524248,0.09581343210403348,0.07196452304983622,0.023848529625518547,0.37666560546272404,0.37666560546272404,0.1248243293484032,0.0,5.353358226875173,4.9443702131360965,6.591835826752401,5.3326840984912,4.93141570695758,6.5477082963995485,24876.27145297007,21144.83073502456,0.85,1.0731740753853993,0.6682764935126566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449216547804838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.09583459192,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.204691510266,1538.2309487038385,0.37666560546272404,0.1248243293484032,6.112874298809886,3.455094768204813
357.0,-29.622354891494776,5.134265515695602,35.02170610955101,24.25635892376306,5.086924709811341,-26.151372705063157,-39.69132254188878,1.6159425233792386,0.37034551413455574,-4.9590584284554415,40.042504750670425,42608.452329616724,25816.453079031682,25816.453079031682,68424.90540864841,77604.63965110027,77604.63965110027,25816.453079031682,103421.09273013195,103421.09273013195,103421.09273013195,128297.21987018132,91656.40136731674,56660.68694251618,38884.12713866728,24876.127140049375,0.0,63760.25427871666,21144.708069041968,1538.2349979246826,0.0,0.886973060956957,2.8166711731505756,0.0014959135982669303,355222.302399606,1556366.7264393573,4.381387981345069,1556366.7264393573,4.381387981345069,0.85,0.09581346151961581,4.027634451161993,1.2673740354133773,1.0,0.0,4.027634451162848,1.2841598100896672,1.2844716419438045,3.1363965913874545,19343.349578247446,1972.4727178238693,4632.441516551485,4632.441516551485,5.572969024388277,5.134265515695602,-2.3004290994408723,7.434694615136474,3.455153754622689,3.455153754622689,0.987186787035054,0.0,0.0,0.00024281683498125357,1.000170183084431,0.0002427755186946578,198.61075423032185,0.0,8.227029393212288e-06,23.315401300363625,0.017522055931254152,8.165513235081624e-05,0.00016116170263043734,0.0006491004257222738,0.0958134615169447,0.0719644502514098,0.023849011265534906,0.09581301942813442,0.07196445025341605,0.023849011266199753,0.37666453735393873,0.37666453735393873,0.12482662257717224,0.0,5.348774570283979,4.941482061292959,6.5820744590625395,5.329403942589977,4.928925016807511,6.5420041056854075,24876.127140049375,21144.708069041968,0.85,1.0731592303496948,0.6682603890405051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492263676882748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.02000353876,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.18445383776,1538.2349979246826,0.37666453735393873,0.12482662257717224,6.112874298809886,3.455153754622689
