time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
358.0,-29.623989489064602,5.133714210658328,35.02167216315,24.255760106630646,5.086505434685538,-26.15288600599103,-39.692781132739015,1.61540195161183,0.36449320804541685,-4.959405767185905,40.04242346253328,42607.41935201065,25816.156604472977,25816.156604472977,68423.57595648363,77603.90684150642,77603.90684150642,25816.156604472977,103420.06344597941,103420.06344597941,103420.06344597941,128295.92491393969,91656.15853500081,56660.14229885594,38884.46248460541,24875.861467960276,0.0,63760.32395256568,21144.482247766235,1538.2278872798115,0.0,0.8869715898317079,2.8167073256951682,0.0014959135982669303,355217.4949566347,1556363.2184091927,4.381437402454502,1556363.2184091927,4.381437402454502,0.85,0.0958137605119235,4.027634451161993,1.2673739447491248,1.0,0.0,4.0276344511612665,1.2841624218124141,1.28447420124117,3.136390212600642,19343.29833043163,1972.4674920010025,4632.441516551485,4632.441516551485,5.572905024754899,5.133714210658328,-2.3007709935961254,7.434485204254453,3.4552113977846024,3.4552113977846024,0.9872032565098864,0.0,0.0,0.0002427755186946578,1.0001696204347625,0.0002427343459893593,198.6121004902611,0.0,8.205858842785186e-06,23.25540396045322,0.017530261790096938,8.164169078541085e-05,0.00016113382790924695,0.0006489881565348909,0.0958137605108289,0.07196429351867133,0.02384946699215757,0.09581364738081118,0.07196429351949349,0.023849466992430006,0.37666347056584076,0.37666347056584076,0.12482892619443212,0.0,5.343937097176365,4.938492850086732,6.5715954479520065,5.323898975231316,4.925877161731421,6.529009023745687,24875.861467960276,21144.482247766235,0.85,1.07313720688413,0.668243457854893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492361638994042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.960006198846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.164241183871,1538.2278872798115,0.37666347056584076,0.12482892619443212,6.112874298809886,3.4552113977846024
359.0,-29.625620291069513,5.133162820920205,35.02163811768691,24.25503252251076,5.085936117890753,-26.154410896515223,-39.69425652232019,1.6147267233363474,0.3598758346111026,-4.959873350158495,40.04235268439063,42606.47247417178,25816.166768574643,25816.166768574643,68422.63924274643,77603.26022917274,77603.26022917274,25816.166768574643,103419.42699774739,103419.42699774739,103419.42699774739,128295.1409754251,91655.93961904837,56659.62194983796,38884.79741023379,24875.713977677726,0.0,63760.511387911516,21144.356881026066,1538.2303397047094,0.0,0.8869694696132875,2.816713271423401,0.0014959135982669303,355211.02331879927,1556360.1639479564,4.381508629452456,1556360.1639479564,4.381508629452456,0.85,0.0958141332573754,4.027634451161993,1.2673739628819751,1.0,0.0,4.027634451162097,1.2841656625918192,1.284477389932071,3.136382297462352,19343.252129972814,1972.4627808653124,4632.441516551485,4632.441516551485,5.5729072188682265,5.133162820920205,-2.301201665398555,7.43436448631876,3.455268863291184,3.455268863291184,0.9872196752260526,0.0,0.0,0.0002427343459893593,1.000169228799509,0.00024269327529773176,198.61344364012615,0.0,8.177397482199491e-06,23.17474446455336,0.017538439187579136,8.162809649306034e-05,0.00016110624949629895,0.0006488770807687931,0.09581413325529758,0.07196419783400419,0.023849935421293385,0.0958137733556424,0.07196419783556479,0.023849935421810603,0.3766623967779234,0.3766623967779234,0.12483118807787202,0.0,5.33928297986256,4.935575089423537,6.561640545976786,5.3197491847695915,4.9230169996142195,6.520916587291708,24875.713977677726,21144.356881026066,0.85,1.073119361080263,0.6682266428974977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492459277204879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.879346702946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.144082916173,1538.2303397047094,0.3766623967779234,0.12483118807787202,6.112874298809886,3.455268863291184
360.0,-29.62724542929401,5.132612939490933,35.021603720914236,24.25439542802053,5.085458828863252,-26.155921485028696,-39.69571465915067,1.6141348845984045,0.35472230478694655,-4.9602661352278945,40.04227436090788,42605.47858571321,25815.98577151265,25815.98577151265,68421.46435722586,77602.60732060668,77602.60732060668,25815.98577151265,103418.59309211932,103418.59309211932,103418.59309211932,128294.08260478452,91655.74938004764,56659.08902551268,38885.178171705506,24875.489512665205,0.0,63760.66768437071,21144.166085765424,1538.226663948005,0.0,0.8869677567661166,2.8167349711538496,0.0014959135982669303,355205.58700176043,1556356.7838696004,4.381566171316688,1556356.7838696004,4.381566171316688,0.85,0.09581445046861696,4.027634451161993,1.2673739376058806,1.0,0.0,4.027634451163629,1.2841685134377876,1.2844801887256387,3.1363753347135113,19343.211981555032,1972.4586868660585,4632.441516551485,4632.441516551485,5.572868147233679,5.132612939490933,-2.3015778164057314,7.4341907558966644,3.455325384404614,3.455325384404614,0.9872358241156041,0.0,0.0,0.00024269327529773176,1.0001686432632457,0.00024265235361298418,198.61478214109223,0.0,8.157191496827676e-06,23.117480702009633,0.017546596379075963,8.161466322408749e-05,0.00016107861207364426,0.0006487657673331677,0.09581445046718892,0.07196406151479663,0.02385038895239229,0.09581409750955952,0.07196406151586916,0.023850388952747794,0.37666131973200934,0.37666131973200934,0.12483344138420276,0.0,5.334578926864765,4.932671127683818,6.551442531563737,5.314988440014815,4.920310214319727,6.509891754309933,24875.489512665205,21144.166085765424,0.85,1.0730983040505022,0.6682094170754245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492556689947838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.8220829404,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.123946199707,1538.226663948005,0.37666131973200934,0.12483344138420276,6.112874298809886,3.455325384404614
361.0,-29.62886622161623,5.132065403349945,35.02156953074556,24.253813793789618,5.085062108516267,-26.157420104429868,-39.69715585755182,1.6136159913299342,0.3488145192668526,-4.960618021894741,40.042211585120334,42604.43331149296,25815.704336918538,25815.704336918538,68420.1376484115,77601.85293578016,77601.85293578016,25815.704336918538,103417.5572726987,103417.5572726987,103417.5572726987,128292.90118520462,91655.48853003219,56658.53596117438,38885.50285428646,24875.343912505927,0.0,63760.84676679238,21144.04232563004,1538.2265632377632,0.0,0.8869661955122744,2.816771329030812,0.0014959135982669303,355200.7167919345,1556354.0747616864,4.381618620644141,1556354.0747616864,4.381618620644141,0.85,0.09581476367886027,4.027634451161993,1.2673737667175011,1.0,0.0,4.027634451161998,1.2841710230609666,1.2844826464047405,3.136369205373963,19343.156931248006,1972.4530732969981,4632.441516551485,4632.441516551485,5.572807394260737,5.132065403349945,-2.3019237036452154,7.433989106995161,3.455381441541651,3.455381441541651,0.9872518404404717,0.0,0.0,0.00024265235361298418,1.0001681944764935,0.00024261154769072908,198.61611707844804,0.0,8.127651500985639e-06,23.033764353793302,0.017554724030576948,8.160138801059655e-05,0.00016105096560238764,0.0006486544174530816,0.09581476367767243,0.07196392606627633,0.023850837611396104,0.09581515933087383,0.07196392606716849,0.02385083761169178,0.37666023897165885,0.37666023897165885,0.1248356664434236,0.0,5.329688789947909,4.929682161069991,6.5407520391991625,5.309432541161584,4.9170588933894805,6.4973113270281715,24875.343912505927,21144.04232563004,0.85,1.0730744825058651,0.6681911466345518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449265376561793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.73836659219,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.103868587572,1538.2265632377632,0.37666023897165885,0.1248356664434236,6.112874298809886,3.455381441541651
362.0,-29.630482258452805,5.131517307975976,35.02153518711027,24.25307024912911,5.084459339302607,-26.15893504967135,-39.69862583382053,1.6129121305207197,0.3447605639926792,-4.961107053984307,40.04213873476218,42603.528302349645,25815.771444876376,25815.771444876376,68419.29974722602,77601.2770941794,77601.2770941794,25815.771444876376,103417.04853905577,103417.04853905577,103417.04853905577,128292.24593783372,91655.3208815583,56658.037702820126,38885.87019859798,24875.197398777953,0.0,63761.067597375935,21143.91778896126,1538.2295971146655,0.0,0.8869639736875314,2.816767394793257,0.0014959135982669303,355193.94853813906,1556350.9308871266,4.381693261646356,1556350.9308871266,4.381693261646356,0.85,0.09581512335166584,4.027634451161993,1.2673739310121168,1.0,0.0,4.027634451162836,1.2841743969469996,1.2844859687048489,3.136360965253087,19343.121550380023,1972.449465452527,4632.441516551485,4632.441516551485,5.572821880780987,5.131517307975976,-2.302370972258081,7.433888280234057,3.4554372897049377,3.4554372897049377,0.9872677970585536,0.0,0.0,0.00024261154769072908,1.0001677031639633,0.00024257086778871562,198.61744811471533,0.0,8.10471383211279e-06,22.968759000207648,0.01756282874440906,8.158784977372248e-05,0.00016102369791700662,0.0006485445931840375,0.09581512334938938,0.07196383353958298,0.0238512898098064,0.09581497446769591,0.07196383354129277,0.023851289810373075,0.37665914814682233,0.37665914814682233,0.12483783222928453,0.0,5.325115938931106,4.926845281629028,6.530881575160436,5.305867617976958,4.914570089801771,6.490454022829965,24875.197398777953,21143.91778896126,0.85,1.0730576247446928,0.6681746386583869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492750582925589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.6733612386,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.083823867075,1538.2295971146655,0.37665914814682233,0.12483783222928453,6.112874298809886,3.4554372897049377
363.0,-29.63209504436103,5.13097150917993,35.021500501053154,24.25247199079024,5.084034036983959,-26.16042931985202,-39.70006633372975,1.612368312474892,0.33921008191413193,-4.961461467824212,40.04206007381243,42602.51482582616,25815.49585552554,25815.49585552554,68418.0106813517,77600.57109588427,77600.57109588427,25815.49585552554,103416.06695140981,103416.06695140981,103416.06695140981,128291.02591050479,91655.09361861195,56657.501953348845,38886.21296140345,24874.958959094976,0.0,63761.171920498426,21143.71511523073,1538.224255088186,0.0,0.8869624569922071,2.816798780827482,0.0014959135982669303,355189.0434778432,1556347.5362604896,4.381744214352645,1556347.5362604896,4.381744214352645,0.85,0.09581539841265874,4.027634451161993,1.2673738046316432,1.0,0.0,4.027634451162582,1.2841770225861961,1.2844885427381738,3.1363545526229437,19343.07358835498,1972.4445746870726,4632.441516551485,4632.441516551485,5.572762389614212,5.13097150917993,-2.302719592396899,7.433691101576828,3.45549205660604,3.45549205660604,0.9872834447445828,0.0,0.0,0.00024257086778871562,1.000167367982712,0.00024253027598567726,198.6187764889953,0.0,8.079738327471403e-06,22.897978420053956,0.01757090848273653,8.157458502346616e-05,0.00016099628276524948,0.0006484341749743366,0.09581539841151027,0.07196367811385342,0.023851720297656854,0.09581554549566243,0.07196367811471599,0.023851720297942747,0.3766580565043744,0.3766580565043744,0.12483999321784774,0.0,5.32036699982433,4.923944342392474,6.520495160296207,5.300671549738354,4.911668413408847,6.478265773079954,24874.958959094976,21143.71511523073,0.85,1.0730356519585262,0.6681576505360621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492847117394179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.60258065845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.063820388395,1538.224255088186,0.3766580565043744,0.12483999321784774,6.112874298809886,3.45549205660604
364.0,-29.63370187202305,5.130426437878608,35.02146582829508,24.251797946076863,5.083522285239325,-26.161926873287804,-39.701514796446986,1.6117472865041236,0.3343790257993078,-4.961889106364566,40.04199108907979,42601.56048164996,25815.408556158607,25815.408556158607,68416.96903780857,77599.90829567121,77599.90829567121,25815.408556158607,103415.31685182982,103415.31685182982,103415.31685182982,128290.12989641506,91654.87214312653,56656.98714631226,38886.53888534918,24874.813044585248,0.0,63761.35192993443,21143.59108789746,1538.225917225881,0.0,0.8869605331362524,2.816812197357217,0.0014959135982669303,355183.1250640868,1556344.559217251,4.381808845610092,1556344.559217251,4.381808845610092,0.85,0.09581572005532644,4.027634451161993,1.2673738452931866,1.0,0.0,4.027634451161475,1.2841800089078554,1.2844914776543697,3.1363472591255626,19343.02684772723,1972.4398084694803,4632.441516551485,4632.441516551485,5.572743544396928,5.130426437878608,-2.303122184150734,7.433548622029342,3.4555466028158595,3.4555466028158595,0.9872990293759598,0.0,0.0,0.00024253027598567726,1.000166751805545,0.00024248984036696973,198.62009997126728,0.0,8.062294254960779e-06,22.848541918558848,0.01757897077699149,8.156124895834243e-05,0.00016096902702733483,0.0006483243988253198,0.09581572005358593,0.07196356335269809,0.02385215670088785,0.0958158975748142,0.07196356335400529,0.023852156701321157,0.3766569584302901,0.3766569584302901,0.12484211248724664,0.0,5.31571501722442,4.921081013323715,6.510386720663064,5.296268132163846,4.908816593202971,6.46912692545925,24874.813044585248,21143.59108789746,0.85,1.0730162859939052,0.6681407967708028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492943458889822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.553144156955,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.043828168751,1538.225917225881,0.3766569584302901,0.12484211248724664,6.112874298809886,3.4555466028158595
365.0,-29.635304250621818,5.129882550447659,35.02143091010242,24.251141992304497,5.083028641003171,-26.16341861043877,-39.70295480741186,1.6111430008205658,0.3294497461729975,-4.96229520883061,40.04191459481304,42600.590310683925,25815.26649171385,25815.26649171385,68415.85680239777,77599.2454178145,77599.2454178145,25815.26649171385,103414.51190952834,103414.51190952834,103414.51190952834,128289.12525345343,91654.65612898445,56656.462486866636,38886.88182457535,24874.613343925084,0.0,63761.495168500434,21143.42134233632,1538.2240076639268,0.0,0.8869587458630916,2.8168294160836895,0.0014959135982669303,355177.50477601856,1556341.258104327,4.381868888587931,1556341.258104327,4.381868888587931,0.85,0.09581601249084415,4.027634451161993,1.267373797488399,1.0,0.0,4.0276344511628785,1.2841829166796428,1.2844943342019823,3.1363401575032337,19342.981259672255,1972.4351597816028,4632.441516551485,4632.441516551485,5.57271287710318,5.129882550447659,-2.3035093118802585,7.433391862327918,3.455600458821927,3.455600458821927,0.9873144168062649,0.0,0.0,0.00024248984036696973,1.0001662922390053,0.0002424495228929621,198.62141980443747,0.0,8.031326630090643e-06,22.760779669676882,0.01758700210362158,8.154799270669664e-05,0.00016094184766027309,0.0006482149302701811,0.09581601248930353,0.071963429789682,0.023852582699621535,0.0958161712599834,0.0719634297908391,0.023852582700005058,0.3766558555586208,0.3766558555586208,0.1248442083208682,0.0,5.311080504009453,4.918228767500068,6.500315728073531,5.291744955003594,4.906049570398409,6.459247610225077,24874.613343925084,21143.42134233632,0.85,1.0729964318057066,0.6681240801851451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493039445677562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.46538190807,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.02390155311,1538.2240076639268,0.3766558555586208,0.1248442083208682,6.112874298809886,3.455600458821927
366.0,-29.636902650623856,5.129339891544077,35.02139582523603,24.250495503097795,5.082541226240894,-26.164906143307157,-39.70439034802837,1.6105447189243862,0.3245740868132998,-4.962698833511042,40.04183990375368,42599.61900768097,25815.119068429914,25815.119068429914,68414.7380761109,77598.5956311727,77598.5956311727,25815.119068429914,103413.71469960263,103413.71469960263,103413.71469960263,128288.13989207913,91654.4541227213,56655.93774810101,38887.24041624477,24874.4251924765,0.0,63761.665608721276,21143.261413605025,1538.2227127035924,0.0,0.8869569646347845,2.8168462232750224,0.0014959135982669303,355171.91884861665,1556338.0348139915,4.3819287286542,1556338.0348139915,4.3819287286542,0.85,0.09581630101424553,4.027634451161993,1.2673737414414061,1.0,0.0,4.027634451161976,1.2841857961596632,1.2844971626024608,3.1363331250093003,19342.938627867963,1972.4308125474004,4632.441516551485,4632.441516551485,5.5726810530027775,5.129339891544077,-2.3038948588429835,7.43323475038706,3.4556537635100555,3.4556537635100555,0.9873296467171587,0.0,0.0,0.0002424495228929621,1.0001658814838115,0.0002424093116766515,198.62273637589468,0.0,8.007913930321955e-06,22.69442807853242,0.017595010017551902,8.153477958996708e-05,0.000160914743302995,0.0006481057638270313,0.09581630101272474,0.071963296377565,0.023853004635159738,0.09581646988002462,0.0719632963787072,0.023853004635538327,0.37665474761238094,0.37665474761238094,0.12484628093869547,0.0,5.306477471915059,4.915407098919616,6.490279531873057,5.287272920324369,4.903354931626211,6.449355487591902,24874.4251924765,21143.261413605025,0.85,1.0729760181602466,0.6681070608960727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493135167899456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.39903031693,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.004010506114,1538.2227127035924,0.37665474761238094,0.12484628093869547,6.112874298809886,3.4556537635100555
367.0,-29.63849652734428,5.1287983559456976,35.02136056835806,24.249839584250026,5.082046411062492,-26.166390344776904,-39.70582539970053,1.6099402284954147,0.31972842283352065,-4.963107093100379,40.04176472386724,42598.665177724804,25814.984271805453,25814.984271805453,68413.64944953026,77597.9376723916,77597.9376723916,25814.984271805453,103412.92194419706,103412.92194419706,103412.92194419706,128287.15946515743,91654.23912185455,56655.425503651175,38887.57068689264,24874.237520960356,0.0,63761.808207853,21143.101892816303,1538.2215586078214,0.0,0.8869551615914135,2.816862098565739,0.0014959135982669303,355166.2688469423,1556334.7904334331,4.381989301760327,1556334.7904334331,4.381989301760327,0.85,0.09581658610532098,4.027634451161993,1.2673737386940047,1.0,0.0,4.027634451163377,1.2841887044507136,1.2845000199571837,3.136326022182802,19342.893253656635,1972.4261856655062,4632.441516551485,4632.441516551485,5.572651954605318,5.1287983559456976,-2.304284075667267,7.433082431612965,3.4557065323248874,3.4557065323248874,0.9873447235213965,0.0,0.0,0.0002424093116766515,1.0001654141796332,0.00024236922037089548,198.62404923687075,0.0,7.986861816617466e-06,22.634766388293897,0.017602996879368518,8.152157295166167e-05,0.00016088773872498984,0.0006479969992583185,0.0958165861037653,0.07196316351708422,0.023853422586681074,0.0958167432160258,0.07196316351825262,0.023853422587068362,0.3766536355600068,0.3766536355600068,0.12484833038087317,0.0,5.3019092655890745,4.912603340816361,6.480330102415564,5.282835515933925,4.900614043774453,6.439744163867829,24874.237520960356,21143.101892816303,0.85,1.0729565451863132,0.6680906074504689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493230653650553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.339368626686,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.984145751052,1538.2215586078214,0.3766536355600068,0.12484833038087317,6.112874298809886,3.4557065323248874
368.0,-29.640086406325548,5.12825803650719,35.02132512488755,24.249193269666307,5.081556950890576,-26.16787041189264,-39.70725598102433,1.6093409564577377,0.31494552484082305,-4.963510647792552,40.041688775259495,42597.710337395634,25814.838332621,25814.838332621,68412.54867001664,77597.29690632386,77597.29690632386,25814.838332621,103412.13523894486,103412.13523894486,103412.13523894486,128286.17973862005,91654.04186982026,56654.91295681958,38887.92101444519,24874.044499675187,0.0,63761.965514120384,21142.937824723907,1538.219998536477,0.0,0.8869533852143161,2.8168777021628637,0.0014959135982669303,355160.6840267771,1556331.5128839738,4.382048979178774,1556331.5128839738,4.382048979178774,0.85,0.09581686278229112,4.027634451161993,1.267373744738288,1.0,0.0,4.027634451163485,1.2841915881169537,1.2845028528348896,3.136318979528457,19342.85162519428,1972.4219407437076,4632.441516551485,4632.441516551485,5.572620450875819,5.12825803650719,-2.304670089149176,7.432928125656366,3.4557587355719495,3.4557587355719495,0.9873596387348427,0.0,0.0,0.00024236922037089548,1.000165001404238,0.00024232923570671592,198.6253588201283,0.0,7.963097488452654e-06,22.567418282274822,0.01761095997685697,8.150840942173459e-05,0.00016086081094916088,0.0006478885440206967,0.09581686278077017,0.0719630270076826,0.023853835773087567,0.09581698489975717,0.07196302700882493,0.02385383577346619,0.3766525194281819,0.3766525194281819,0.12485035985558283,0.0,5.2973769743388175,4.909832529249513,6.470426134686818,5.278456172633355,4.897983963390686,6.4300312420151045,24874.044499675187,21142.937824723907,0.85,1.0729366342206994,0.6680739841365488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493325870382754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.27202052067,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.964318332399,1538.219998536477,0.3766525194281819,0.12485035985558283,6.112874298809886,3.4557587355719495
369.0,-29.641671820103564,5.1277189226029165,35.021289509114126,24.248541646543913,5.081067273217114,-26.169346481537055,-39.70867842491714,1.6087419346503011,0.3101028088747171,-4.963914316960951,40.04161286968104,42596.7409240047,25814.693668512864,25814.693668512864,68411.43459251756,77596.63556620231,77596.63556620231,25814.693668512864,103411.32923471517,103411.32923471517,103411.32923471517,128285.18242270064,91653.82215289865,56654.38381209416,38888.2648231161,24873.853187985467,0.0,63762.11801110157,21142.775209787647,1538.218543896465,0.0,0.8869516080735927,2.8168940785175804,0.0014959135982669303,355155.09769131057,1556328.2371966476,4.382108682413897,1556328.2371966476,4.382108682413897,0.85,0.09581713519745053,4.027634451161993,1.2673737002303826,1.0,0.0,4.0276344511627675,1.2841944704061241,1.2845056844719167,3.136311940268876,19342.805255697334,1972.4172123709254,4632.441516551485,4632.441516551485,5.572589222395628,5.1277189226029165,-2.305056421041693,7.432775343644609,3.4558104031345764,3.4558104031345764,0.9873744008955933,0.0,0.0,0.00024232923570671592,1.0001645400934198,0.00024228936939124166,198.6266647404967,0.0,7.941968269966736e-06,22.50753807708573,0.017618901945126934,8.149532271671746e-05,0.00016083391298999847,0.0006477802088737082,0.09581713519593338,0.07196288999585089,0.023854245200082485,0.09581725935112424,0.07196288999699034,0.023854245200460193,0.37665140016238075,0.37665140016238075,0.12485236948137662,0.0,5.292863312374152,4.907068217468009,6.4605781622126415,5.274017125835655,4.89524545834189,6.420407087370791,24873.853187985467,21142.775209787647,0.85,1.0729165957223457,0.6680571827395729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493420849481942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.21214031548,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.944517872562,1538.218543896465,0.37665140016238075,0.12485236948137662,6.112874298809886,3.4558104031345764
370.0,-29.643251914575238,5.127180542939707,35.02125360833537,24.247853631991916,5.0805413543376465,-26.170821387728626,-39.71010443111879,1.6081108274908802,0.30546022013567153,-4.964340183848603,40.041533336823974,42595.80942459928,25814.60555958521,25814.60555958521,68410.41498418449,77595.97355276634,77595.97355276634,25814.60555958521,103410.57911235155,103410.57911235155,103410.57911235155,128284.22989132282,91653.5849413274,56653.87551484882,38888.56602942064,24873.650778971256,0.0,63762.216808391895,21142.603162125568,1538.2169717391305,0.0,0.8869497312021513,2.8169052431803734,0.0014959135982669303,355149.2042386697,1556324.8049805595,4.3821717362899335,1556324.8049805595,4.3821717362899335,0.85,0.0958174097010634,4.027634451161993,1.2673737222095953,1.0,0.0,4.027634451161425,1.2841975024279604,1.2845086660296507,3.136304535359374,19342.755194094672,1972.412107508137,4632.441516551485,4632.441516551485,5.5725702024193735,5.127180542939707,-2.3054594614922626,7.432640004431969,3.455861533834299,3.455861533834299,0.9873890096669425,0.0,0.0,0.00024228936939124166,1.0001639901138997,0.00024224964284471942,198.62796629430412,0.0,7.918513278145351e-06,22.441066630263926,0.01762682045840508,8.148220518752042e-05,0.00016080716420372124,0.0006476724745405713,0.09581740969937957,0.07196275710184774,0.023854652597531827,0.09581733842904719,0.0719627571031124,0.023854652597951005,0.37665027693651126,0.37665027693651126,0.12485436002243802,0.0,5.288417451655164,4.90431265129547,6.450977827780662,5.269800403984277,4.892482786397352,6.411754143343785,24873.650778971256,21142.603162125568,0.85,1.0728989424843967,0.6680415386529213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449351556301245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.14566886866,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.924753869665,1538.2169717391305,0.37665027693651126,0.12485436002243802,6.112874298809886,3.455861533834299
371.0,-29.644827608176506,5.126643723124721,35.021217463889236,24.247225059103243,5.080070977364258,-26.17228677733784,-39.71152139184994,1.6075301465256375,0.30060089256681977,-4.964726798140887,40.04145443801044,42594.85966668024,25814.41837779838,25814.41837779838,68409.27804447862,77595.32746702798,77595.32746702798,25814.41837779838,103409.74584482636,103409.74584482636,103409.74584482636,128283.18250908809,91653.38437121351,56653.3699377899,38888.90492602623,24873.43666426172,0.0,63762.34159028795,21142.42116462246,1538.2138330626933,0.0,0.886948051519908,2.8169238314332654,0.0014959135982669303,355143.8540581676,1556321.4001320759,4.382228165708796,1556321.4001320759,4.382228165708796,0.85,0.0958176613858881,4.027634451161993,1.2673736980324612,1.0,0.0,4.027634451159726,1.2842002984861858,1.2845114117458676,3.1362977067594247,19342.712865378184,1972.4077911802895,4632.441516551485,4632.441516551485,5.572529795695151,5.126643723124721,-2.3058338771367883,7.4324776002615085,3.4559119875069024,3.4559119875069024,0.9874034250019721,0.0,0.0,0.00024224964284471942,1.0001635354427945,0.00024221003291973663,198.62926423794602,0.0,7.890803143607757e-06,22.362536108984383,0.017634711261548686,8.146917279895015e-05,0.00016078047004576928,0.0006475649602303592,0.09581766138451148,0.07196260783370882,0.02385505355080265,0.09581759374016653,0.07196260783474272,0.023855053551145373,0.37664914923027953,0.37664914923027953,0.12485634375377307,0.0,5.283951203111428,4.901573693666535,6.441245157013384,5.265327690707693,4.889884751579245,6.401568482316236,24873.43666426172,21142.42116462246,0.85,1.0728790119417206,0.6680253360263692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493609959938774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.06713834738,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.90504358308,1538.2138330626933,0.37664914923027953,0.12485634375377307,6.112874298809886,3.4559119875069024
372.0,-29.646399825925958,5.1261081574199405,35.021181227660115,24.24658272592353,5.079587512831318,-26.17375034727176,-39.71293430132789,1.6069380341770956,0.29584016143866165,-4.965127155677251,40.041379475780374,42593.908044689946,25814.267884573594,25814.267884573594,68408.17592926354,77594.67867424786,77594.67867424786,25814.267884573594,103408.94655882145,103408.94655882145,103408.94655882145,128282.20040681599,91653.17439224724,56652.85606152035,38889.242589696536,24873.253847994532,0.0,63762.496437691065,21142.26577079535,1538.212811534283,0.0,0.8869462877209345,2.816939525448908,0.0014959135982669303,355138.31375778094,1556318.165170583,4.382287421210364,1556318.165170583,4.382287421210364,0.85,0.09581792226327882,4.027634451161993,1.267373677152209,1.0,0.0,4.027634451161727,1.2842031477453666,1.284514210825478,3.136290748261425,19342.66855099874,1972.4032723711707,4632.441516551485,4632.441516551485,5.5724973088900285,5.1261081574199405,-2.306218524365828,7.432326681785769,3.4559620144342813,3.4559620144342813,0.9874177184097946,0.0,0.0,0.00024221003291973663,1.0001631767682215,0.00024217051631752538,198.6305593332754,0.0,7.867690255853307e-06,22.297034185088272,0.01764257895180454,8.145617959006214e-05,0.00016075385332967447,0.000647457757827639,0.09581792226178412,0.071962468110719,0.023855454151065117,0.09581787339353752,0.07196246811184154,0.023855454151437274,0.3766480171102988,0.3766480171102988,0.12485830760869975,0.0,5.279511312793716,4.898856862562411,6.431552203943454,5.260967317115899,4.887230374977719,6.392007812517136,24873.253847994532,21142.26577079535,0.85,1.0728591217583874,0.6680087892467144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44937040951187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.00163642348,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.885368790781,1538.212811534283,0.3766480171102988,0.12485830760869975,6.112874298809886,3.4559620144342813
373.0,-29.64796770513421,5.1255733005877655,35.02114471567032,24.245900054834806,5.079059792219315,-26.175214437806197,-39.71435098266227,1.6063065248910644,0.2913827395428257,-4.965553172979008,40.04129897127669,42592.991145763,25814.18281986097,25814.18281986097,68407.17396562397,77594.04558384829,77594.04558384829,25814.18281986097,103408.22840370926,103408.22840370926,103408.22840370926,128281.2779700803,91652.96044652742,56652.35699151464,38889.559394458636,24873.04956637104,0.0,63762.608960829675,21142.092131415382,1538.211159066928,0.0,0.8869444135166302,2.816948250481091,0.0014959135982669303,355132.41844225116,1556314.6910404076,4.3823503859968875,1556314.6910404076,4.3823503859968875,0.85,0.09581818391775361,4.027634451161993,1.2673737057251855,1.0,0.0,4.027634451161419,1.2842061809647902,1.284517194029509,3.1362833405272488,19342.62339946772,1972.3986681963486,4632.441516551485,4632.441516551485,5.572478946065088,5.1255733005877655,-2.306622415172413,7.432195715760178,3.4560115249852137,3.4560115249852137,0.9874318642814897,0.0,0.0,0.00024217051631752538,1.0001627285344175,0.00024213111467609726,198.63185086955227,0.0,7.849204800170987e-06,22.244646403684577,0.01765042815660471,8.144315361819489e-05,0.00016072736269933047,0.0006473510632522324,0.09581818391607203,0.07196233164658447,0.023855852269487547,0.09581786476624826,0.07196233164784743,0.023855852269906178,0.37664688097568977,0.37664688097568977,0.12486025148359285,0.0,5.275162853661925,4.896175764974146,6.422120290588623,5.25693591252184,4.8846435526808705,6.383570189072884,24873.04956637104,21142.092131415382,0.85,1.0728415144939807,0.6679932305142738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449379802380603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.94924864208,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.865711108261,1538.211159066928,0.37664688097568977,0.12486025148359285,6.112874298809886,3.4560115249852137
374.0,-29.649530050538726,5.125040627832869,35.02110808406006,24.245311226137005,5.07863580326988,-26.1766631733,-39.715746499691136,1.605768926030722,0.2862364277468714,-4.965908844475859,40.04122246314254,42592.01031305639,25813.920730587615,25813.920730587615,68405.931043644,77593.37259256626,77593.37259256626,25813.920730587615,103407.29332315388,103407.29332315388,103407.29332315388,128280.13391434183,91652.74636263939,56651.83340728656,38889.90328372536,24872.84059118796,0.0,63762.74387491332,21141.914502509764,1538.2076190851635,0.0,0.886942882394235,2.8169742183913513,0.0014959135982669303,355127.4966453407,1556311.3893769265,4.382401824917506,1556311.3893769265,4.382401824917506,0.85,0.09581841127945767,4.027634451161993,1.2673736139619725,1.0,0.0,4.027634451161486,1.2842087750232998,1.284519738113688,3.136277005340443,19342.57821877741,1972.394061048106,4632.441516551485,4632.441516551485,5.572422369145028,5.125040627832869,-2.3069746186463997,7.432015246479269,3.456060356769874,3.456060356769874,0.987445816219964,0.0,0.0,0.00024213111467609726,1.0001621562160719,0.000242091857976466,198.6331378620436,0.0,7.826420964164814e-06,22.180077012443082,0.017658254577568876,8.14303241285784e-05,0.00016070079054751886,0.0006472440403381545,0.09581841127829316,0.07196217024005788,0.023856241038235276,0.09581836213474575,0.07196217024093246,0.023856241038525215,0.37664574198599055,0.37664574198599055,0.12486218874889977,0.0,5.270699074744584,4.893467601559678,6.412305510996077,5.2521452722227195,4.8819605978033564,6.372360760700701,24872.84059118796,21141.914502509764,0.85,1.0728197515753002,0.667976434587121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493891694452663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.88467925084,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.846087933925,1538.2076190851635,0.37664574198599055,0.12486218874889977,6.112874298809886,3.456060356769874
375.0,-29.651089070164286,5.124508979960786,35.02107147905474,24.244664841704093,5.0781432420619765,-26.178115772897943,-39.7171501192264,1.605169944795642,0.28169472238568005,-4.966318226646463,40.04114997484853,42591.077451160854,25813.797744650015,25813.797744650015,68404.87519581086,77592.74429331576,77592.74429331576,25813.797744650015,103406.54203796577,103406.54203796577,103406.54203796577,128279.22260592612,91652.54786733742,56651.32932602546,38890.24282367995,24872.68056796034,0.0,63762.92339164029,21141.778482766287,1538.2081341501348,0.0,0.886941063698444,2.816985993419677,0.0014959135982669303,355121.8316641638,1556308.2611921595,4.382462925185488,1556308.2611921595,4.382462925185488,0.85,0.09581866692513809,4.027634451161993,1.2673736156104134,1.0,0.0,4.027634451162126,1.2842116556953012,1.2845225690666902,3.136269970218687,19342.53632793336,1972.389789370821,4632.441516551485,4632.441516551485,5.572395820307411,5.124508979960786,-2.3073663507297075,7.431875330690493,3.456108955989793,3.456108955989793,0.9874597017113694,0.0,0.0,0.000242091857976466,1.0001618130703716,0.00024205269068739417,198.63442212950065,0.0,7.797681429866613e-06,22.09862917224198,0.017666052258998744,8.141742203422262e-05,0.00016067443594224338,0.0006471378936220002,0.09581866692355766,0.07196203479633768,0.023856632127219973,0.09581859826422498,0.07196203479752464,0.023856632127613454,0.3766445972828273,0.3766445972828273,0.12486409121137709,0.0,5.266321995069177,4.89080959654973,6.402688999940096,5.248012949032159,4.879401357187987,6.3634331243564475,24872.68056796034,21141.778482766287,0.85,1.0728001722201332,0.6679599238190639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449398503563852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.80323141064,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.826523357484,1538.2081341501348,0.3766445972828273,0.12486409121137709,6.112874298809886,3.456108955989793
376.0,-29.652643630378172,5.123978742211063,35.021034699262074,24.244026315305405,5.0776670610473404,-26.179562720116458,-39.718545287009306,1.6045861507851882,0.2769295866708035,-4.966709013932477,40.04107167382488,42590.129011390905,25813.628529966623,25813.628529966623,68403.75754135753,77592.08142671801,77592.08142671801,25813.628529966623,103405.70995668463,103405.70995668463,103405.70995668463,128278.1881709784,91652.31963650361,56650.81417323097,38890.56162585849,24872.47821429378,0.0,63763.03984015227,21141.606482149713,1538.2057968667214,0.0,0.8869393605209343,2.81700286987595,0.0014959135982669303,355116.42406291736,1556304.8821682008,4.382520144696164,1556304.8821682008,4.382520144696164,0.85,0.09581889816850567,4.027634451161993,1.2673735485738145,1.0,0.0,4.027634451163018,1.2842144652095973,1.2845253289593643,3.1362631089073125,19342.48816164343,1972.3848777761448,4632.441516551485,4632.441516551485,5.572359292121834,5.123978742211063,-2.3077446115951794,7.431723353806243,3.4561569765947695,3.4561569765947695,0.9874734218842198,0.0,0.0,0.00024205269068739417,1.0001613522384158,0.00024201364124465217,198.63570273796645,0.0,7.779971831161531e-06,22.048440169511778,0.017673832230829904,8.140459950119945e-05,0.00016064809118619471,0.0006470317865749311,0.09581889816709582,0.07196188407515842,0.023857014091937405,0.09581884271445541,0.07196188407621723,0.023857014092288437,0.3766434492463938,0.3766434492463938,0.12486597131669555,0.0,5.2619383018051735,4.888140670568475,6.393079482464202,5.243638600603276,4.8767240456739955,6.353887724906031,24872.47821429378,21141.606482149713,0.85,1.0727806847483916,0.667943829499977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494078179270709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.75304240791,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.806973329301,1538.2057968667214,0.3766434492463938,0.12486597131669555,6.112874298809886,3.4561569765947695
377.0,-29.65419334946839,5.1234499025135065,35.020997802349804,24.24339788211512,5.077193079248758,-26.18100508959734,-39.71993975630028,1.6040048193779954,0.27231864630743985,-4.967099675830678,40.04099470292088,42589.198642015486,25813.460763706844,25813.460763706844,68402.65940572233,77591.45049703207,77591.45049703207,25813.460763706844,103404.91126073891,103404.91126073891,103404.91126073891,128277.19656651582,91652.12227930158,56650.315918414344,38890.89595654137,24872.285305776913,0.0,63763.18126231828,21141.442509910376,1538.2040089730353,0.0,0.8869376531453317,2.817017741027184,0.0014959135982669303,355111.0182613376,1556301.5605499954,4.382577505394843,1556301.5605499954,4.382577505394843,0.85,0.09581912591662334,4.027634451161993,1.2673735348368065,1.0,0.0,4.0276344511619655,1.2842172629822428,1.2845280772586742,3.136256276300877,19342.446510986258,1972.3806305911048,4632.441516551485,4632.441516551485,5.5723230766058505,5.1234499025135065,-2.3081228862131113,7.431572788726617,3.456204536506871,3.456204536506871,0.9874870104305346,0.0,0.0,0.00024201364124465217,1.0001608517661413,0.0002419747191837099,198.63697937286642,0.0,7.756613500581549e-06,21.982242660648108,0.017681588844330486,8.139178525316515e-05,0.000160621855991487,0.0006469261208008934,0.09581912591520646,0.07196173391102967,0.023857392004176792,0.09581905272165042,0.07196173391209376,0.023857392004529573,0.37664229610880184,0.37664229610880184,0.12486782754955673,0.0,5.2575871788998825,4.885504484798673,6.3835025497293145,5.239418322138135,4.874219075150165,6.344441447086808,24872.285305776913,21141.442509910376,0.85,1.0727610833016232,0.6679277570359269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494171057611813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.68684489904,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.787460670677,1538.2040089730353,0.37664229610880184,0.12486782754955673,6.112874298809886,3.456204536506871
378.0,-29.65573823983807,5.122922513460452,35.02096080190441,24.24277391927319,5.076723475022864,-26.182442674987733,-39.721325878612674,1.6034279101724238,0.2677155027948288,-4.9674871284385045,40.04091789350615,42588.25476051409,25813.286686366537,25813.286686366537,68401.54144688063,77590.81999571115,77590.81999571115,25813.286686366537,103404.10668207769,103404.10668207769,103404.10668207769,128276.19994777878,91651.92517304292,56649.80397823708,38891.24577200649,24872.09326570108,0.0,63763.33903770757,21141.279275845918,1538.2022037187028,0.0,0.8869359614749862,2.8170328863125667,0.0014959135982669303,355105.6569322408,1556298.2459060715,4.3826343386104805,1556298.2459060715,4.3826343386104805,0.85,0.095819346912349,4.027634451161993,1.2673734919773416,1.0,0.0,4.027634451162464,1.2842200398340835,1.284530804795493,3.136249494815817,19342.40491328868,1972.3763888064407,4632.441516551485,4632.441516551485,5.572285498723931,5.122922513460452,-2.308498890754487,7.431421404214939,3.4562516344351266,3.4562516344351266,0.9875004669814648,0.0,0.0,0.0002419747191837099,1.0001603525625355,0.0002419359241383049,198.63825204428386,0.0,7.731360616540416e-06,21.91067598727554,0.017689320204947026,8.137904955628257e-05,0.00016059566962742732,0.000646820651698856,0.09581934691095711,0.07196158186682354,0.02385776504413357,0.09581927266587453,0.07196158186786887,0.023857765044480127,0.3766411390972386,0.3766411390972386,0.12486966025491475,0.0,5.253261853380707,4.8828957422367125,6.373946947432557,5.235202631233335,4.87172620988764,6.3349774677666915,24872.09326570108,21141.279275845918,0.85,1.0727408959312839,0.6679113014349638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494263647846015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.61527822567,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.767993177224,1538.2022037187028,0.3766411390972386,0.12486966025491475,6.112874298809886,3.4562516344351266
379.0,-29.65727963679859,5.12239695004926,35.0209237929055,24.242166231293254,5.076283357594371,-26.183874166685563,-39.72270354917271,1.6028778874812344,0.26277647766170276,-4.967855845698197,40.04084364348467,42587.2907823588,25813.067609343052,25813.067609343052,68400.35839170185,77590.1360966341,77590.1360966341,25813.067609343052,103403.20370597715,103403.20370597715,103403.20370597715,128275.11368523362,91651.68519911752,56649.282855837446,38891.55815920008,24871.909979256463,0.0,63763.46813845655,21141.12348236799,1538.2004692107832,0.0,0.8869343557606109,2.817054624684608,0.0014959135982669303,355100.5549102681,1556295.041715623,4.382688284192882,1556295.041715623,4.382688284192882,0.8499999999999999,0.0958195564504905,4.027634451161993,1.267373377135955,1.0,0.0,4.027634451160572,1.2842226907651344,1.2845334065439644,3.13624302087541,19342.354268713287,1972.371224496978,4632.441516551485,4632.441516551485,5.572238206810434,5.12239695004926,-2.3088610731104624,7.431258023159723,3.4562982885749776,3.4562982885749776,0.9875137967357078,0.0,0.0,0.0002419359241383049,1.0001599919531283,0.00024189722252921611,198.63952185212494,0.0,7.706180007228077e-06,21.839314140484372,0.017697026384954254,8.13663933394797e-05,0.0001605695307988252,0.000646715374052265,0.09581955644922734,0.07196142449668197,0.023858131952545367,0.09581973055885343,0.07196142449763061,0.023858131952859886,0.37663997889392914,0.37663997889392914,0.12487146904769497,0.0,5.248880314125813,4.880250620550214,6.364275469013194,5.230632323359885,4.8689711375392335,6.3248789809992445,24871.909979256463,21141.12348236799,0.85,1.0727201701635287,0.6678948310948895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494355950703837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.543916378876,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.748570761836,1538.2004692107832,0.37663997889392914,0.12487146904769497,6.112874298809886,3.4562982885749776
380.0,-29.65881686643049,5.1218721585754245,35.020886643285095,24.241507169231795,5.075768986518806,-26.185309333216455,-39.72409302424637,1.6022614533051431,0.2586375845825728,-4.968273721840618,40.040765529621396,42586.39408366048,25812.9749768602,25812.9749768602,68399.36906052068,77589.54476646971,77589.54476646971,25812.9749768602,103402.51974332992,103402.51974332992,103402.51974332992,128274.24525374583,91651.50604868418,56648.79707429828,38891.89886042878,24871.725510415916,0.0,63763.6243708447,21140.966683853527,1538.1998163708868,0.0,0.886932514107672,2.8170601348594926,0.0014959135982669303,355094.7727355415,1556291.6707900679,4.3827501565310945,1556291.6707900679,4.3827501565310945,0.85,0.09581977952627332,4.027634451161993,1.2673734326334674,1.0,0.0,4.027634451162138,1.2842256519292743,1.2845363187203669,3.1362357893344788,19342.316460448867,1972.3673691269564,4632.441516551485,4632.441516551485,5.572218210339346,5.1218721585754245,-2.309259594972801,7.431131753548225,3.4563446144683687,3.4563446144683687,0.9875270327052482,0.0,0.0,0.00024189722252921611,1.0001595613726508,0.00024185863123402898,198.64078824110686,0.0,7.687669124303369e-06,21.786854298275745,0.017704714054078557,8.135363052138062e-05,0.0001605435920078355,0.0006466109020840534,0.09581977952465276,0.07196128165098963,0.02385849787366313,0.09581967835228053,0.0719612816522067,0.023858497874066634,0.37663881219106077,0.37663881219106077,0.12487324531019332,0.0,5.244649557530579,4.877688687575812,6.354960517818142,5.226911306423176,4.866648731669386,6.3168947028904086,24871.725510415916,21140.966683853527,0.85,1.072702026200939,0.6678791317755253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494448045957347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.49145653667,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.729166834732,1538.1998163708868,0.37663881219106077,0.12487324531019332,6.112874298809886,3.4563446144683687
381.0,-29.660349061112708,5.121349547766495,35.020849368926285,24.240927874948852,5.075347850633057,-26.186730643238757,-39.725465316418536,1.601729432759264,0.25379587929433,-4.968624322240018,40.040687597148235,42585.44789725869,25812.713297071594,25812.713297071594,68398.16119433029,77588.89893917523,77588.89893917523,25812.713297071594,103401.61223624682,103401.61223624682,103401.61223624682,128273.12650813725,91651.30811665741,56648.2972718778,38892.23427197735,24871.514271890435,0.0,63763.74854386778,21140.78713110687,1538.196079080424,0.0,0.8869310137643336,2.817082715254367,0.0014959135982669303,355089.92151589994,1556288.3076977187,4.382800562330329,1556288.3076977187,4.382800562330329,0.85,0.09581996332056225,4.027634451161993,1.2673733859276402,1.0,0.0,4.027634451163854,1.2842282183177183,1.284538836167035,3.1362295219131804,19342.27468847954,1972.3631095715195,4632.441516551485,4632.441516551485,5.572161721814307,5.121349547766495,-2.309608656813667,7.430958204580161,3.4563902972905107,3.4563902972905107,0.9875400849401459,0.0,0.0,0.00024185863123402898,1.000159040709898,0.0002418201719822093,198.64205049634577,0.0,7.6658052952171e-06,21.72489220664526,0.017712379859373774,8.134102735069577e-05,0.0001605176038833332,0.000646506231418487,0.09581996331943515,0.07196111076932732,0.02385885255010784,0.09582005150267262,0.07196111077017378,0.02385885255038847,0.37663764357191265,0.37663764357191265,0.12487501073013219,0.0,5.2403410263409,4.875116526613681,6.345363201163536,5.222420201534362,4.864163271884593,6.306298581264684,24871.514271890435,21140.78713110687,0.85,1.0726809943940818,0.6678629922135305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449453989333297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.42949444504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.709795013212,1538.196079080424,0.37663764357191265,0.12487501073013219,6.112874298809886,3.4563902972905107
