time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
382.0,-29.66187688390832,5.120828658259337,35.02081223393036,24.24032490178945,5.0749096980093675,-26.18814971993545,-39.72683345256371,1.6011825340364774,0.24900228569816818,-4.968995082924251,40.040617107644806,42584.50345138099,25812.506740858884,25812.506740858884,68397.01019223988,77588.22619377167,77588.22619377167,25812.506740858884,103400.73293463055,103400.73293463055,103400.73293463055,128272.09123351109,91651.07461225944,56647.7907468184,38892.537628267826,24871.35829888054,0.0,63763.89592714836,21140.65455404846,1538.1959776118013,0.0,0.8869293839927035,2.8171023139837037,0.0014959135982669303,355084.7913971687,1556285.2658034833,4.382855316556632,1556285.2658034833,4.382855316556632,0.85,0.09582016320147624,4.027634451161993,1.2673733090003956,1.0,0.0,4.027634451162293,1.2842308539865346,1.2845414230802146,3.1362230853271678,19342.225409246108,1972.3580844881901,4632.441516551485,4632.441516551485,5.572117132754309,5.120828658259337,-2.309972336819609,7.430800995078946,3.456435763294109,3.456435763294109,0.9875530752268883,0.0,0.0,0.0002418201719822093,1.000158588860008,0.0002417818280777238,198.6433091639582,0.0,7.639624642016711e-06,21.65069623547536,0.01772001948401579,8.132846414576307e-05,0.00016049170783644621,0.000646401931607896,0.09582016320018079,0.07196095637770684,0.02385920682247394,0.09582053573711717,0.07196095637867972,0.02385920682279652,0.3766364710912875,0.3766364710912875,0.12487674413588477,0.0,5.236017241191519,4.872525681328909,6.335761643164005,5.217997368622434,4.861459483428291,6.29664110139106,24871.35829888054,21140.65455404846,0.85,1.0726604640090522,0.667846636912442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494631440981596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.35529847387,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.69047281753,1538.1959776118013,0.3766364710912875,0.12487674413588477,6.112874298809886,3.456435763294109
383.0,-29.663400418104924,5.120309129014776,35.02077507087024,24.239705583918862,5.074441571622873,-26.189567933812167,-39.7282014490105,1.6006090873303638,0.24461802123437337,-4.969381958359829,40.04054202022226,42583.576937378326,25812.34350934732,25812.34350934732,68395.92044672565,77587.60861064437,77587.60861064437,25812.34350934732,103399.95211999169,103399.95211999169,103399.95211999169,128271.13419719021,91650.88240433793,56647.28831231433,38892.88232447066,24871.182077198526,0.0,63764.06440166918,21140.504765618745,1538.1950981064113,0.0,0.8869276889108828,2.81711466524418,0.0014959135982669303,355079.4383648425,1556282.0254962244,4.382912265106017,1556282.0254962244,4.382912265106017,0.85,0.09582035737473672,4.027634451161993,1.267373256799765,1.0,0.0,4.027634451163128,1.2842336135177916,1.284544134033722,3.136216346284098,19342.184845303364,1972.3539481171822,4632.441516551485,4632.441516551485,5.572081896149383,5.120309129014776,-2.310347888878008,7.430657017892784,3.4564808775390605,3.4564808775390605,0.9875659650111601,0.0,0.0,0.0002417818280777238,1.0001581456395034,0.00024174359738191994,198.6445643124403,0.0,7.616760073268806e-06,21.585898047643795,0.01772763624408906,8.131590401708704e-05,0.00016046592406063675,0.0006462980839841648,0.09582035737334361,0.07196080204652541,0.023859555326818202,0.09582071793197393,0.07196080204757165,0.02385955532716508,0.3766352926731912,0.3766352926731912,0.12487844527476899,0.0,5.231764806246872,4.869977832201812,6.326318067693364,5.213999979594178,4.859053072423421,6.287798213355586,24871.182077198526,21140.504765618745,0.85,1.072640539597335,0.6678303420110027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494722728510696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.290500286035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.671187132157,1538.1950981064113,0.3766352926731912,0.12487844527476899,6.112874298809886,3.4564808775390605
384.0,-29.664919275847225,5.119790646454086,35.02073767891811,24.23905403064566,5.073944168531363,-26.190984865871815,-39.729569166060514,1.6000097585556226,0.24034799124041228,-4.969783197365111,40.04046102719252,42582.669785298945,25812.21790728289,25812.21790728289,68394.88769258183,77586.97901822961,77586.97901822961,25812.21790728289,103399.1969255125,103399.1969255125,103399.1969255125,128270.17418716295,91650.66444735523,56646.791389129015,38893.19228691801,24870.977261650456,0.0,63764.16954856847,21140.330672402888,1538.1929156224232,0.0,0.8869259421490114,2.81712384337014,0.0014959135982669303,355073.8866567534,1556278.5303453216,4.382970950070911,1556278.5303453216,4.382970950070911,0.85,0.09582054503410872,4.027634451161993,1.267373217237182,1.0,0.0,4.027634451160506,1.2842364938048603,1.2845469659174173,3.1362093123745103,19342.138847227438,1972.3492576188034,4632.441516551485,4632.441516551485,5.5720547825713735,5.119790646454086,-2.3107342144863967,7.430524860940483,3.456525533980717,3.456525533980717,0.9875787239944905,0.0,0.0,0.00024174359738191994,1.0001576621385673,0.0002417054895775297,198.64581562213908,0.0,7.594319911317626e-06,21.52230262867415,0.01773523056400038,8.130334824623768e-05,0.00016044024913568227,0.0006461946747718871,0.09582054503262719,0.07196064588595158,0.023859899146675606,0.09582070544338145,0.07196064588706418,0.023859899147044547,0.3766341103863213,0.3766341103863213,0.12488012378339325,0.0,5.2275945200202045,4.867451923104511,6.317139845957911,5.210131188605544,4.8565877040204555,6.279653478668251,24870.977261650456,21140.330672402888,0.85,1.0726225743516693,0.667815014086621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494813760887404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.22690486707,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.651936434288,1538.1929156224232,0.3766341103863213,0.12488012378339325,6.112874298809886,3.456525533980717
385.0,-29.666434487062926,5.1192733350590185,35.02069996879464,24.23840705249461,5.073450545747256,-26.192398137223282,-39.730936324316986,1.5994141959072141,0.23607419923740736,-4.970178268435705,40.040376975963625,42581.77606896318,25812.0773674081,25812.0773674081,68393.85343637128,77586.35274017644,77586.35274017644,25812.0773674081,103398.43010758454,103398.43010758454,103398.43010758454,128269.18255493986,91650.44986528413,56646.30825853514,38893.49067416554,24870.752447355324,0.0,63764.24312152086,21140.139580252024,1538.1894515362144,0.0,0.8869242377809571,2.8171337922002633,0.0014959135982669303,355068.4203573033,1556274.9032280059,4.383028210906325,1556274.9032280059,4.383028210906325,0.85,0.09582072218438115,4.027634451161993,1.2673732518544423,1.0,0.0,4.027634451163058,1.2842393562471426,1.2845497801096226,3.1362023220746895,19342.09356139958,1972.344639749515,4632.441516551485,4632.441516551485,5.57202444438485,5.1192733350590185,-2.3111162548621444,7.4303895899211625,3.4565696402899335,3.4565696402899335,0.9875913257971238,0.0,0.0,0.0002417054895775297,1.0001572855398664,0.00024166747877766204,198.64706394144613,0.0,7.569955884665545e-06,21.453254977142155,0.017742800519885044,8.12907993962209e-05,0.0001604146901813088,0.0006460917326467168,0.09582072218296636,0.07196048285913943,0.023860239323826922,0.09582064391101094,0.0719604828602019,0.023860239324179244,0.37663292463689496,0.37663292463689496,0.12488179399021916,0.0,5.223480162252429,4.8649456333961325,6.30812808835816,5.206252467673096,4.854171606609896,6.271319488556628,24870.752447355324,21140.139580252024,0.85,1.0726051167270563,0.6678002275948218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494904514927474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.157857215534,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.632728636912,1538.1894515362144,0.37663292463689496,0.12488179399021916,6.112874298809886,3.4565696402899335
386.0,-29.667944846781502,5.118757790024912,35.020662095052096,24.23781050546097,5.0730031008570915,-26.19380242379089,-39.73229080494491,1.5988606778664542,0.23165034954189423,-4.9705444374275185,40.04029679002399,42580.85074134609,25811.865404092863,25811.865404092863,68392.71614543896,77585.74369794331,77585.74369794331,25811.865404092863,103397.60910203618,103397.60910203618,103397.60910203618,128268.14894607404,91650.26925446621,56645.80990664847,38893.84371979749,24870.53984403787,0.0,63764.38356383536,21139.95886743219,1538.1860289683493,0.0,0.8869226663381801,2.817149084196642,0.0014959135982669303,355063.35401301394,1556271.4429179856,4.38308100604757,1556271.4429179856,4.38308100604757,0.85,0.09582088838685411,4.027634451161993,1.2673731941590085,1.0,0.0,4.027634451163267,1.2842420219750164,1.2845523976642432,3.136195812194305,19342.05544493268,1972.340752951587,4632.441516551485,4632.441516551485,5.571978688099644,5.118757790024912,-2.3114770703718683,7.43023486039678,3.4566132357631782,3.4566132357631782,0.9876037816466223,0.0,0.0,0.00024166747877766204,1.0001567838339687,0.00024162959516333204,198.64830827752112,0.0,7.550733791779617e-06,21.398779565903432,0.017750351253676824,8.12783686770459e-05,0.00016038911010061614,0.0006459887054324555,0.09582088838562997,0.07196031183683274,0.02386057654879722,0.0958207810630593,0.07196031183775206,0.023860576549102053,0.376631735623727,0.376631735623727,0.12488346153561615,0.0,5.219366094655129,4.862473193698975,6.299015092262607,5.2021947869694145,4.85188938529808,6.261857665011064,24870.53984403787,21139.95886743219,0.85,1.0725849184595364,0.667784245082803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449499505216175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.1033818043,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.613543263029,1538.1860289683493,0.376631735623727,0.12488346153561615,6.112874298809886,3.4566132357631782
387.0,-29.669451094584844,5.11824315503062,35.02062404789734,24.23715448183941,5.072499364607088,-26.195208638382955,-39.73364930190144,1.5982569084048428,0.22749214548503005,-4.9709503677206,40.04021599159287,42579.959946328156,25811.75619931499,25811.75619931499,68391.71614564315,77585.12167572798,77585.12167572798,25811.75619931499,103396.87787504296,103396.87787504296,103396.87787504296,128267.21955724464,91650.05121516388,56645.32185174727,38894.14373712957,24870.341682201677,0.0,63764.48541933125,21139.790429871424,1538.1843540840443,0.0,0.8869208949492206,2.817156252411263,0.0014959135982669303,355057.73759439297,1556267.9561826468,4.3831405188540895,1556267.9561826468,4.3831405188540895,0.85,0.09582107240374234,4.027634451161993,1.2673731798725205,1.0,0.0,4.0276344511628865,1.284244922339307,1.284555250075122,3.1361887293472686,19342.009429483853,1972.3360606816655,4632.441516551485,4632.441516551485,5.571955114185653,5.11824315503062,-2.311867267473482,7.430110422504102,3.456656501902988,3.456656501902988,0.9876161434008537,0.0,0.0,0.00024162959516333204,1.0001563588898592,0.00024159182013453674,198.64954923956014,0.0,7.525515898091203e-06,21.32731205519047,0.017757876769574917,8.126590286309466e-05,0.00016036369230023738,0.0006458863318239773,0.09582107240222347,0.07196015613483163,0.02386091626739184,0.09582072916523457,0.07196015613597229,0.02386091626777005,0.3766305443822732,0.3766305443822732,0.12488511480222951,0.0,5.215339502407858,4.860025435582372,6.290180505750811,5.198442513205634,4.849464977432376,6.254059623959222,24870.341682201677,21139.790429871424,0.85,1.0725675224363855,0.6677692083032061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495085300581525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.031914293584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.594404573765,1538.1843540840443,0.3766305443822732,0.12488511480222951,6.112874298809886,3.456656501902988
388.0,-29.67095383997141,5.117730867224159,35.02058592575619,24.236587795335822,5.072094786492414,-26.196601783647345,-39.73499072073025,1.5977427301686498,0.22266233333067476,-4.971287436265996,40.04013771317458,42579.0134982084,25811.474536775255,25811.474536775255,68390.48803498366,77584.46006146909,77584.46006146909,25811.474536775255,103395.93459824435,103395.93459824435,103395.93459824435,128266.06456810361,91649.83231672943,56644.81705209546,38894.46140514885,24870.129969859267,0.0,63764.59137500812,21139.610474380377,1538.1803156039568,0.0,0.8869194645065419,2.817180269815013,0.0014959135982669303,355053.0739943097,1556264.5782003235,4.3831885771118975,1556264.5782003235,4.3831885771118975,0.85,0.09582122193180743,4.027634451161993,1.2673731144843625,1.0,0.0,4.027634451162683,1.28424740371777,1.2845576835381822,3.1361826697117605,19341.96323272207,1972.3313499229678,4632.441516551485,4632.441516551485,5.571894312006343,5.117730867224159,-2.3122067346450748,7.429937601869234,3.4566991833297513,3.4566991833297513,0.9876283380942147,0.0,0.0,0.00024159182013453674,1.0001559972064018,0.00024155413836375722,198.6507873296117,0.0,7.503992442698741e-06,21.26631458260823,0.017765380762017616,8.12535954953325e-05,0.00016033822463920423,0.0006457837573950097,0.095821221930769,0.07195997452762189,0.023861247403147115,0.09582113995552952,0.07195997452840172,0.023861247403405717,0.37662935120724694,0.37662935120724694,0.12488676746066667,0.0,5.211193397987131,4.85753803405936,6.280984372689886,5.1939497695966566,4.846949599747347,6.2435509608039865,24870.129969859267,21139.610474380377,0.85,1.0725464801110387,0.6677532558437567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495175304369479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.970916821,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.575297914545,1538.1803156039568,0.37662935120724694,0.12488676746066667,6.112874298809886,3.4566991833297513
389.0,-29.67245220906745,5.1172203363331255,35.02054798625329,24.23600403070452,5.07166490824114,-26.19799352037856,-39.73633189508689,1.5972062195520078,0.21817086766242255,-4.9716506659081645,40.04006678857883,42578.08506411044,25811.263706924023,25811.263706924023,68389.34877103446,77583.8316741586,77583.8316741586,25811.263706924023,103395.09538108262,103395.09538108262,103395.09538108262,128265.07059577109,91649.63463311187,56644.31800401585,38894.79625455113,24869.97521468847,0.0,63764.771469239604,21139.4789324852,1538.180153543035,0.0,0.8869178744401407,2.817196797181156,0.0014959135982669303,355048.0484893347,1556261.517565456,4.383241998335345,1556261.517565456,4.383241998335345,0.85,0.09582139109416639,4.027634451161993,1.2673730056872596,1.0,0.0,4.027634451161775,1.2842499893012034,1.2845602213509708,3.1361763556280366,19341.92151317752,1972.3270957133702,4632.441516551485,4632.441516551485,5.571848800400751,5.1172203363331255,-2.312565160059973,7.429785496393098,3.456741715099853,3.456741715099853,0.9876404900285295,0.0,0.0,0.00024155413836375722,1.0001555447857908,0.00024151657172034402,198.65202182759774,0.0,7.485513433325686e-06,21.213945070044996,0.01777286627545094,8.124129209311028e-05,0.00016031284627064695,0.0006456815426034941,0.09582139109292964,0.07195981146084511,0.023861579632084528,0.09582152021861663,0.07195981146177388,0.02386157963239251,0.37662815244849057,0.37662815244849057,0.12488839180901452,0.0,5.207060771424892,4.855074616117406,6.271770367454167,5.18982153357058,4.8445325295125485,6.234214934257466,24869.97521468847,21139.4789324852,0.85,1.0725255841938643,0.6677368095743947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44952650999373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.918547308436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.55621121215,1538.180153543035,0.37662815244849057,0.12488839180901452,6.112874298809886,3.456741715099853
390.0,-29.67394582905741,5.116711711582796,35.02051014366077,24.235424282401823,5.071242394528097,-26.199380245549914,-39.73766849432138,1.5966768110207017,0.2136157498584339,-4.972005487017079,40.03999373225864,42577.158343040224,25811.034970039524,25811.034970039524,68388.19331307974,77583.18970664026,77583.18970664026,25811.034970039524,103394.22467667979,103394.22467667979,103394.22467667979,128264.02914712019,91649.42443472237,56643.82162798849,38895.11422970432,24869.804470440406,0.0,63764.91870014473,21139.333799874345,1538.1788839481487,0.0,0.8869163348141622,2.8172151428920738,0.0014959135982669303,355043.1393754732,1556258.3649442648,4.383293725043523,1556258.3649442648,4.383293725043523,0.85,0.09582154563200262,4.027634451161993,1.2673729166714476,1.0,0.0,4.027634451161813,1.2842525414597241,1.2845627258784391,3.136170123194033,19341.87715249056,1972.3225721821989,4632.441516551485,4632.441516551485,5.571799423223795,5.116711711582796,-2.312917224553578,7.429628936136374,3.4567839230597652,3.4567839230597652,0.9876525494456472,0.0,0.0,0.00024151657172034402,1.0001550536432617,0.00024147912950154315,198.65325242623507,0.0,7.4626896673074345e-06,21.149262517149268,0.01778032896511825,8.122903237460223e-05,0.0001602875393457418,0.0006455796155608931,0.09582154563082898,0.07195964147373696,0.02386190415709203,0.09582189878195745,0.07195964147461832,0.023861904157384303,0.3766269490194864,0.3766269490194864,0.12488998629429031,0.0,5.202911332811141,4.852609026083599,6.262495679453991,5.185621236875534,4.842074214767592,6.224713922673914,24869.804470440406,21139.333799874345,0.85,1.0725049871807415,0.6677207343940923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495354635058917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.85386475555,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.537162089926,1538.1788839481487,0.3766269490194864,0.12488998629429031,6.112874298809886,3.4567839230597652
391.0,-29.675435282261187,5.116204538366638,35.020472309674815,24.234812787640863,5.070787525033324,-26.20076645569701,-39.73900495385749,1.5961186984692042,0.2092782225494716,-4.972380603204623,40.039918297749914,42576.249218458535,25810.86078593895,25810.86078593895,68387.11000439749,77582.55021265087,77582.55021265087,25810.86078593895,103393.41099858981,103393.41099858981,103393.41099858981,128263.03996197008,91649.2019294567,56643.32823568063,38895.41521530674,24869.628963380263,0.0,63765.04417868701,21139.184618873223,1538.1778150428556,0.0,0.8869147005893607,2.817228266799172,0.0014959135982669303,355037.949527752,1556255.1097014614,4.383348630115425,1556255.1097014614,4.383348630115425,0.85,0.09582170009756431,4.027634451161993,1.2673728859005498,1.0,0.0,4.027634451160651,1.2842552275434396,1.2845653645230535,3.1361635637381586,19341.83019453593,1972.3177838034326,4632.441516551485,4632.441516551485,5.571761822295656,5.116204538366638,-2.3132841368963826,7.429488675263021,3.456825855153971,3.456825855153971,0.9876645300439917,0.0,0.0,0.00024147912950154315,1.000154622939697,0.00024144179706111585,198.65447960517963,0.0,7.438018542847714e-06,21.079344550430424,0.017787766983661097,8.1216775647395e-05,0.00016026235385414815,0.0006454781776072811,0.0958217000962557,0.07195947600703068,0.02386222408922502,0.09582210201538348,0.0719594760080134,0.023862224089550906,0.37662574008023175,0.37662574008023175,0.12489154706501722,0.0,5.1988069605614555,4.850150989707117,6.2533804278858725,5.181658825754084,4.839607935102038,6.216197112761051,24869.628963380263,21139.184618873223,0.85,1.0724858876088628,0.6677051630223654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495443887447113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.783946788826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.518158162491,1538.1778150428556,0.37662574008023175,0.12489154706501722,6.112874298809886,3.456825855153971
392.0,-29.67692102545577,5.115698481163669,35.02043426788534,24.2341851227917,5.070301469222171,-26.20215244498704,-39.740345150325425,1.5955328887537823,0.20536421905455882,-4.972770968372163,40.03983657710984,42575.37160515191,25810.72686435631,25810.72686435631,68386.09846950822,77581.97160991785,77581.97160991785,25810.72686435631,103392.69847427416,103392.69847427416,103392.69847427416,128262.12123966367,91649.02619296152,56642.85236369588,38895.74869918405,24869.42276538951,0.0,63765.17146457356,21139.009350581084,1538.1753508241832,0.0,0.8869130115553534,2.817234055533071,0.0014959135982669303,355032.5487689177,1556251.5831975832,4.383405376757472,1556251.5831975832,4.383405376757472,0.85,0.09582184744079977,4.027634451161993,1.2673728985385972,1.0,0.0,4.027634451162103,1.2842580428778352,1.2845681325903462,3.136156688679676,19341.79310675582,1972.3140019023645,4632.441516551485,4632.441516551485,5.571732912792501,5.115698481163669,-2.3136624065792826,7.429360887742952,3.4568673774197345,3.4568673774197345,0.9876763935484956,0.0,0.0,0.00024144179706111585,1.0001542396439256,0.000241404562907291,198.65570374067033,0.0,7.416256525477608e-06,21.01767099320354,0.017795183240186575,8.120448636543797e-05,0.00016023731069567788,0.0006453773129194603,0.09582184743940833,0.07195930829435998,0.023862539145048347,0.09582196291307586,0.07195930829540492,0.02386253914539485,0.37662452554730524,0.37662452554730524,0.1248930843534566,0.0,5.19482449580363,4.8477647278831455,6.244539626577705,5.178135187426733,4.837479867530931,6.208424492932409,24869.42276538951,21139.009350581084,0.85,1.0724678833099655,0.6676900669639976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495532891889493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.7222732316,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.499187922342,1538.1753508241832,0.37662452554730524,0.1248930843534566,6.112874298809886,3.4568673774197345
393.0,-29.678402642403398,5.115193703663411,35.020395930536715,24.23355106674137,5.069822119434642,-26.203534049368734,-39.741680876445,1.5949535263994834,0.20120161784819857,-4.973153154559627,40.03975188482902,42574.493411196374,25810.573300030996,25810.573300030996,68385.06671122737,77581.33997583369,77581.33997583369,25810.573300030996,103391.91327586469,103391.91327586469,103391.91327586469,128261.10947843794,91648.79847477263,56642.376841806086,38896.02403662949,24869.196202573246,0.0,63765.22023920274,21138.81677218726,1538.171531140453,0.0,0.8869113748324602,2.8172440619913983,0.0014959135982669303,355027.26122992067,1556247.928464388,4.383460366038032,1556247.928464388,4.383460366038032,0.85,0.09582198364553027,4.027634451161993,1.2673728529317305,1.0,0.0,4.027634451162911,1.2842608278839898,1.284570870448098,3.136149887712544,19341.745048655488,1972.309101339957,4632.441516551485,4632.441516551485,5.5716997630323215,5.115193703663411,-2.314034838812437,7.4292285424758475,3.4569083910607836,3.4569083910607836,0.9876881117316525,0.0,0.0,0.000241404562907291,1.0001538131192602,0.00024136743742885224,198.65692448965567,0.0,7.396777031262424e-06,20.96246610659771,0.017802580017217837,8.119223978590648e-05,0.00016021232312138454,0.0006452766721043855,0.09582198364421282,0.07195913331132875,0.023862850332884065,0.0958218884776888,0.0719591333123181,0.023862850333212168,0.3766233092550732,0.3766233092550732,0.12489461342921399,0.0,5.190879291271358,4.845376099881491,6.235856627803457,5.17435477240781,4.835097302322026,6.200388498470431,24869.196202573246,21138.81677218726,0.85,1.0724508823884584,0.667675783938117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495621675673185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.66706834499,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.4802423576,1538.171531140453,0.3766233092550732,0.12489461342921399,6.112874298809886,3.4569083910607836
394.0,-29.67987942873884,5.1146912269021625,35.020357560100436,24.232993774954252,5.069422004663134,-26.204903381521184,-39.74299969905985,1.5944459574456942,0.19661405638396445,-4.973485850466644,40.039674246410534,42573.56580446771,25810.29721134979,25810.29721134979,68383.86301581751,77580.69824681421,77580.69824681421,25810.29721134979,103390.99545816399,103390.99545816399,103390.99545816399,128259.98774284893,91648.59079062828,56641.881834668944,38896.34328439926,24868.99228468493,0.0,63765.33556908419,21138.64344198219,1538.167873175493,0.0,0.8869099641919775,2.8172654227791183,0.0014959135982669303,355022.6584383699,1556244.5781328136,4.383507759696891,1556244.5781328136,4.383507759696891,0.85,0.09582210258461223,4.027634451161993,1.2673727694107222,1.0,0.0,4.02763445116268,1.2842632770869868,1.2845732725610037,3.1361439067989405,19341.70121857983,1972.3046319160806,4632.441516551485,4632.441516551485,5.571640164075655,5.1146912269021625,-2.3143706897978,7.429061916699963,3.456948947316812,3.456948947316812,0.9876996992333748,0.0,0.0,0.00024136743742885224,1.0001533134490859,0.00024133043822699825,198.65814127166882,0.0,7.3752333668529396e-06,20.901411361661232,0.01780995525058469,8.118014986088746e-05,0.00016018728756796478,0.0006451758380469282,0.0958221025836015,0.07195894562741406,0.023863156956187445,0.09582223472975299,0.07195894562817305,0.02386315695643917,0.37662208982100737,0.37662208982100737,0.12489613961431198,0.0,5.186853264453987,4.842971844384067,6.226895341405964,5.1700999068506235,4.8327243807621585,6.190410078371201,24868.99228468493,21138.64344198219,0.85,1.0724300657326509,0.6676600291445649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495710213916828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.60601360005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.461329930567,1538.167873175493,0.37662208982100737,0.12489613961431198,6.112874298809886,3.456948947316812
395.0,-29.681351681173986,5.114190156602403,35.020319265167096,24.23239202415573,5.068969822228163,-26.20627383990951,-39.74431859152389,1.593891980963274,0.19247977178031306,-4.973859311553498,40.03959970470476,42572.65837759089,25810.128435971183,25810.128435971183,68382.78681356207,77580.0875661218,77580.0875661218,25810.128435971183,103390.21600209299,103390.21600209299,103390.21600209299,128259.0415818981,91648.39124387708,56641.38418210596,38896.674513079015,24868.825579805114,0.0,63765.50009288413,21138.501742834345,1538.16729569678,0.0,0.8869083350653589,2.817276079236544,0.0014959135982669303,355017.4917232445,1556241.3614388478,4.383562494019373,1556241.3614388478,4.383562494019373,0.85,0.09582224319373182,4.027634451161993,1.2673726727021863,1.0,0.0,4.0276344511616164,1.2842659429662304,1.2845758915644487,3.136137396791421,19341.659105835846,1972.3003376112993,4632.441516551485,4632.441516551485,5.571603730722315,5.114190156602403,-2.31473634261803,7.428926499220433,3.456989356333274,3.456989356333274,0.9877112446666497,0.0,0.0,0.00024133043822699825,1.0001528445672414,0.00024129355781757548,198.6593543310583,0.0,7.350192668848145e-06,20.83044602351564,0.01781730544325354,8.116806095985306e-05,0.0001601623772671452,0.0006450755084611584,0.09582224319243361,0.07195877756032444,0.023863465632109167,0.09582238519521667,0.07195877756129934,0.02386346563243248,0.3766208653329878,0.3766208653329878,0.12489764081543413,0.0,5.182895756118626,4.840605094330442,6.218097109253165,5.16633908333381,4.830430386636692,6.182185184400851,24868.825579805114,21138.501742834345,0.85,1.0724104212144836,0.6676440758023907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495798464519745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.53504826191,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.442464889566,1538.16729569678,0.3766208653329878,0.12489764081543413,6.112874298809886,3.456989356333274
396.0,-29.682820343958262,5.113690247650546,35.02028077016426,24.23176837563517,5.068489816571389,-26.207643849162988,-39.745644922927,1.5933133217756594,0.1885863040245681,-4.974243740414189,40.039517287434315,42571.797477866116,25809.989074222758,25809.989074222758,68381.78655208887,77579.50071825818,77579.50071825818,25809.989074222758,103389.48979248093,103389.48979248093,103389.48979248093,128258.10605994752,91648.20281910649,56640.92061708498,38896.980224468345,24868.61626746659,0.0,63765.596491934935,21138.3238273466,1538.1645350265428,0.0,0.8869066786446954,2.8172822967642914,0.0014959135982669303,355012.1733340941,1556237.8048969393,4.383618145489333,1556237.8048969393,4.383618145489333,0.85,0.09582237363548904,4.027634451161993,1.2673727045720447,1.0,0.0,4.027634451163619,1.2842687239886295,1.2845786258912057,3.1361306056361244,19341.619340296806,1972.2962826548114,4632.441516551485,4632.441516551485,5.571573646856619,5.113690247650546,-2.3151101911576477,7.428800438808194,3.4570293521710167,3.4570293521710167,0.9877226720488619,0.0,0.0,0.00024129355781757548,1.0001524737068355,0.00024125677250317275,198.660564445729,0.0,7.32663832339295e-06,20.763693008495622,0.017824632081576933,8.115590555212843e-05,0.00016013765226544703,0.0006449759251925139,0.09582237363413988,0.0719586040029212,0.023863769631218678,0.0958222457267502,0.07195860400393438,0.02386376963155467,0.37661963747429844,0.37661963747429844,0.12489912594714218,0.0,5.179032080604088,4.838287301680339,6.209529207440198,5.162830044438749,4.828287642934413,6.174517312315459,24868.61626746659,21138.3238273466,0.85,1.0723931134359856,0.6676295654703174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495886445203288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.468295246894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.423641451493,1538.1645350265428,0.37661963747429844,0.12489912594714218,6.112874298809886,3.4570293521710167
397.0,-29.68428498746825,5.11319312529421,35.02024233186138,24.23124670693653,5.068128814991089,-26.208998339405813,-39.746946283243574,1.592842166928675,0.18381773236359322,-4.974549896719927,40.03944194893378,42570.85031230377,25809.654682760338,25809.654682760338,68380.50499506411,77578.84500943565,77578.84500943565,25809.654682760338,103388.499692196,103388.499692196,103388.499692196,128256.9168889557,91647.99209065574,56640.41722080911,38897.305410940695,24868.417196759707,0.0,63765.7226077004,21138.15461724575,1538.16055475951,0.0,0.8869053945684723,2.8173091361403984,0.0014959135982669303,355007.9378529734,1556234.553829655,4.3836612872418925,1556234.553829655,4.3836612872418925,0.85,0.09582247096629047,4.027634451161993,1.2673725309362638,1.0,0.0,4.02763445116232,1.2842710023028665,1.2845808575104418,3.136125042097747,19341.574867744665,1972.2917477165663,4632.441516551485,4632.441516551485,5.571501462143389,5.11319312529421,-2.3154261636347466,7.428619288928957,3.457068863231544,3.457068863231544,0.9877339609232983,0.0,0.0,0.00024125677250317275,1.0001520582263228,0.00024122009300367719,198.66177126158976,0.0,7.3077913225588455e-06,20.710280608131768,0.01783193987289949,8.11439806320428e-05,0.00016011279187112994,0.0006448757966118928,0.09582247096543357,0.0719584061997467,0.023864064765686883,0.09582277190281688,0.07195840620039018,0.023864064765900292,0.37661840831132243,0.37661840831132243,0.12490060633120481,0.0,5.175018795434653,4.835923849922892,6.200496733308853,5.1583676290835,4.825889954478441,6.163778318451762,24868.417196759707,21138.15461724575,0.85,1.0723708945596804,0.6676133911977794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495974212386666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.414882846526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.404840851008,1538.16055475951,0.37661840831132243,0.12490060633120481,6.112874298809886,3.457068863231544
398.0,-29.68574490807246,5.112695693507003,35.020203716341186,24.230537807475798,5.067555441494351,-26.2103698173924,-39.748276526201494,1.5921803508141463,0.18061864387448168,-4.9750015637572975,40.039359910538195,42570.04365907215,25809.691814464866,25809.691814464866,68379.73547353702,77578.2910516024,77578.2910516024,25809.691814464866,103387.98286606726,103387.98286606726,103387.98286606726,128256.2238489885,91647.79522377392,56639.96624628454,38897.58775276598,24868.240982921234,0.0,63765.82873568722,21138.004835483047,1538.1612544329626,0.0,0.8869033948580192,2.8172983951411448,0.0014959135982669303,355001.6893942375,1556231.013648977,4.383728472685512,1556231.013648977,4.383728472685512,0.85,0.09582262972494376,4.027634451161993,1.26737264467869,1.0,0.0,4.02763445115994,1.284274171646332,1.2845839805095864,3.136117302739884,19341.53332056565,1972.287511083362,4632.441516551485,4632.441516551485,5.571509477723165,5.112695693507003,-2.31584936548536,7.428545058992363,3.457108381733467,3.457108381733467,0.9877452519238477,0.0,0.0,0.00024122009300367719,1.0001515696736663,0.00024118353689369656,198.66297419875755,0.0,7.286814338778111e-06,20.65083183609717,0.01783922668723827,8.113179272209254e-05,0.00016008830028158466,0.0006447771534420766,0.09582262972305576,0.07195825967794016,0.023864370045115605,0.09582223411420113,0.07195825967935796,0.023864370045585805,0.37661717378973614,0.37661717378973614,0.12490204902116257,0.0,5.171314062418162,4.833670278243233,6.192375892746384,5.1556202076317845,4.823800082507148,6.159022117256086,24868.240982921234,21138.004835483047,0.85,1.0723570418409316,0.6675996298194017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496061740387776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.35543407449,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.386071814559,1538.1612544329626,0.37661717378973614,0.12490204902116257,6.112874298809886,3.457108381733467
399.0,-29.687200749242788,5.112202103996002,35.02016501166822,24.230074148532026,5.067258532353071,-26.211709974081042,-39.74956059884278,1.591767757191202,0.1754286490378263,-4.97525607417518,40.03928008276767,42569.0628946838,25809.230741320185,25809.230741320185,68378.29363600397,77577.61085610928,77577.61085610928,25809.230741320185,103386.84159742948,103386.84159742948,103386.84159742948,128254.83540086869,91647.58240674908,56639.451633075834,38897.92308185915,24867.993803439207,0.0,63765.91688529836,21137.794732923325,1538.1533318134252,0.0,0.8869023895893058,2.8173367974033776,0.0014959135982669303,354998.1684805089,1556227.5688686434,4.383762247365194,1556227.5688686434,4.383762247365194,0.85,0.09582268701048097,4.027634451161993,1.2673724232381214,1.0,0.0,4.027634451160955,1.2842761757626147,1.2845859381587421,3.136112408820749,19341.48840723667,1972.2829311983878,4632.441516551485,4632.441516551485,5.5714099463760265,5.112202103996002,-2.316127315921266,7.428329419917268,3.45714697835315,3.45714697835315,0.9877562795294714,0.0,0.0,0.00024118353689369656,1.0001511479155163,0.00024114708801401043,198.66417378732132,0.0,7.262345533888184e-06,20.581487243039113,0.017846489032772157,8.112002943754311e-05,0.00016006350745615343,0.0006446772970042281,0.09582268700991484,0.07195803424964464,0.02386465276027019,0.0958229380851936,0.07195803425006979,0.023864652760411175,0.37661594007168514,0.37661594007168514,0.12490351083995686,0.0,5.167288055525205,4.831312252453301,6.183276349035623,5.150684723213033,4.821397983898635,6.146389676471813,24867.993803439207,21137.794732923325,0.85,1.0723329480073551,0.6675833262345573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496148987148163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.28608948144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.367348572205,1538.1533318134252,0.37661594007168514,0.12490351083995686,6.112874298809886,3.45714697835315
400.0,-29.688652412114646,5.1117079696754795,35.02012632934296,24.229360569175356,5.06668062601812,-26.21307447244805,-39.75088218050075,1.5911026863519522,0.172321086572083,-4.975716389900241,40.039203324346005,42568.25612912369,25809.29611846268,25809.29611846268,68377.55224758637,77577.05631606288,77577.05631606288,25809.29611846268,103386.35243452556,103386.35243452556,103386.35243452556,128254.20772532016,91647.37978931521,56638.99553501245,38898.20472700306,24867.855290794596,0.0,63766.06001779766,21137.676997175407,1538.156401788297,0.0,0.8869003267492825,2.8173238474517084,0.0014959135982669303,354991.8005123342,1556224.2565442997,4.383831554132554,1556224.2565442997,4.383831554132554,0.8500000000000001,0.0958228518971725,4.027634451161993,1.2673725012643264,1.0,0.0,4.027634451160419,1.284279359869157,1.2845890762202978,3.1361046334750173,19341.44564644969,1972.2785708116116,4632.441516551485,4632.441516551485,5.571424059267092,5.1117079696754795,-2.316556626385784,7.428264596061263,3.4571859050065092,3.4571859050065092,0.9877674014304312,0.0,0.0,0.00024114708801401043,1.0001507158771845,0.000241110748796007,198.66536994571055,0.0,7.2410865683188075e-06,20.5212393346155,0.017853730119340477,8.11079241823517e-05,0.00016003916383165875,0.0006445792497835472,0.09582285189518341,0.07195789637969896,0.023864955515484447,0.09582246601013882,0.07195789638119265,0.023864955515979853,0.3766146991571986,0.3766146991571986,0.12490492317326901,0.0,5.163616130030903,4.829077990818064,6.175229969816769,5.148037476472325,4.819268687345357,6.142157477748128,24867.855290794596,21137.676997175407,0.85,1.0723189143017713,0.6675691757847753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496235991113506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.22584157301,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.34865839049,1538.156401788297,0.3766146991571986,0.12490492317326901,6.112874298809886,3.4571859050065092
401.0,-29.690100605323046,5.111216945947656,35.02008736171805,24.228842462785565,5.066328546817989,-26.214413262133796,-39.752169710677094,1.5906412036286501,0.1674655363181614,-4.976003659238219,40.03911764980804,42567.32311774501,25808.922847338916,25808.922847338916,68376.24596508392,77576.37893206444,77576.37893206444,25808.922847338916,103385.30177940335,103385.30177940335,103385.30177940335,128252.89000816355,91647.14436185553,56638.50342855473,38898.489925889786,24867.588228760203,0.0,63766.07815464999,21137.44999444617,1538.148103451792,0.0,0.8868991760370778,2.817354040256404,0.0014959135982669303,354987.82649843063,1556220.559472781,4.383870215559803,1556220.559472781,4.383870215559803,0.85,0.09582291066232645,4.027634451161993,1.2673723061988134,1.0,0.0,4.027634451162316,1.2842815920866237,1.2845912623038669,3.1360991825929188,19341.39596136949,1972.2735043434293,4632.441516551485,4632.441516551485,5.571343481644595,5.111216945947656,-2.316858700868126,7.428075646815782,3.457223844659812,3.457223844659812,0.9877782413313748,0.0,0.0,0.000241110748796007,1.0001503574030193,0.00024107450146003328,198.6665632577351,0.0,7.219344188189119e-06,20.459621429327964,0.017860949463528664,8.109613243348426e-05,0.00016001461636252275,0.0006444803815511662,0.09582291066160617,0.07195767621154148,0.023865234450064693,0.09582285163147986,0.07195767621208236,0.023865234450244098,0.3766134584219051,0.3766134584219051,0.12490635374381213,0.0,5.159699006148912,4.826742310590191,6.166502499752255,5.143469195556406,4.816855357829297,6.131040649095041,24867.588228760203,21137.44999444617,0.85,1.0722981237650058,0.6675543541270914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449632274636702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.16422366772,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.330003385983,1538.148103451792,0.3766134584219051,0.12490635374381213,6.112874298809886,3.457223844659812
402.0,-29.691544723341906,5.110727199415226,35.020048603190034,24.22825014162811,5.065880277960736,-26.215758004089984,-39.75346946446223,1.5900935587088794,0.1635833937116331,-4.976375467233777,40.03904580491408,42566.45835916618,25808.76958389159,25808.76958389159,68375.22794305778,77575.7905753721,77575.7905753721,25808.76958389159,103384.5601592637,103384.5601592637,103384.5601592637,128252.00326358587,91646.95736946356,56638.03880964482,38898.7983997986,24867.44310432217,0.0,63766.24150412077,21137.326638673843,1538.1487599608572,0.0,0.8868975454118555,2.8173615904514673,0.0014959135982669303,354982.68304920744,1556217.459190256,4.383925001137405,1556217.459190256,4.383925001137405,0.85,0.09582303046257964,4.027634451161993,1.2673723303759474,1.0,0.0,4.027634451161687,1.284284226890657,1.2845938511889072,3.136092748653607,19341.35649812249,1972.2694802121512,4632.441516551485,4632.441516551485,5.571310396834613,5.110727199415226,-2.31722257543894,7.4279497748541665,3.457261899118044,3.457261899118044,0.9877891140337268,0.0,0.0,0.00024107450146003328,1.0001499360421613,0.00024103836112215757,198.6677532243432,0.0,7.201133665147654e-06,20.408012807028452,0.01786815059719381,8.108423034299815e-05,0.00015999027111703512,0.0006443823278017182,0.09582303046128449,0.07195750612363296,0.02386552433765153,0.09582297314760355,0.07195750612460554,0.02386552433797411,0.37661221018773033,0.37661221018773033,0.12490775222037594,0.0,5.155895382396409,4.824474454132655,6.15802752467647,5.1399588609453986,4.814698574171246,6.123412181543301,24867.44310432217,21137.326638673843,0.85,1.0722794119618788,0.6675390826730065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449640929525082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.11261504542,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.311369501638,1538.1487599608572,0.37661221018773033,0.12490775222037594,6.112874298809886,3.457261899118044
403.0,-29.69298428092618,5.110239219549616,35.02000976219149,24.227675597090297,5.065452120811285,-26.217096629489546,-39.754756924789376,1.5895644693747524,0.1595515039633142,-4.976723214687749,40.038965885737014,42565.56244741083,25808.557583873295,25808.557583873295,68374.12003128412,77575.19272339548,77575.19272339548,25808.557583873295,103383.75030726877,103383.75030726877,103383.75030726877,128250.98907576651,91646.76718423094,56637.54920152579,38899.131091894604,24867.23876849774,0.0,63766.36986039234,21137.152953223078,1538.1454692683362,0.0,0.8868960663240706,2.8173739161588345,0.0014959135982669303,354977.87249721645,1556214.010488194,4.3839746954942855,1556214.010488194,4.3839746954942855,0.85,0.09582312041852221,4.027634451161993,1.267372236414813,1.0,0.0,4.027634451163472,1.284286774745125,1.2845963532406557,3.1360865270619196,19341.316361052035,1972.2653873700026,4632.441516551485,4632.441516551485,5.571264632626358,5.110239219549616,-2.3175687119510067,7.427807931500622,3.457299520490674,3.457299520490674,0.9877998629973355,0.0,0.0,0.00024103836112215757,1.0001494642811402,0.00024100233988067423,198.6689394455764,0.0,7.179919726534707e-06,20.347892504999358,0.017875330516920345,8.10724424179697e-05,0.00015996591870418787,0.0006442842451847657,0.09582312041741763,0.07195731578160519,0.02386580463581244,0.09582302755621054,0.07195731578243467,0.023865804636087548,0.3766109585119725,0.3766109585119725,0.12490913452147222,0.0,5.152106446954235,4.822227672856513,6.149548244121888,5.136274718651066,4.812581708836092,6.114962252619762,24867.23876849774,21137.152953223078,0.85,1.0722598790080071,0.6675236890637221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496495601568964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.052494743395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.292768983816,1538.1454692683362,0.3766109585119725,0.12490913452147222,6.112874298809886,3.457299520490674
404.0,-29.694419792906995,5.109752898890479,35.01997089063129,24.227091029193275,5.065020476841142,-26.218431961846733,-39.75604759817941,1.5890326457811743,0.155464543781477,-4.977074777236636,40.038887313579785,42564.69761538781,25808.358479096412,25808.358479096412,68373.05609448423,77574.56837549391,77574.56837549391,25808.358479096412,103382.92685459032,103382.92685459032,103382.92685459032,128249.97208760229,91646.54745949636,56637.08777752781,38899.39964663172,24867.045233011973,0.0,63766.44487964369,21136.988448060176,1538.142887898094,0.0,0.8868945629444901,2.8173865207613584,0.0014959135982669303,354973.0092212491,1556210.6199188628,4.384025206121802,1556210.6199188628,4.384025206121802,0.85,0.09582321044369943,4.027634451161993,1.267372186412104,1.0,0.0,4.027634451162293,1.2842893351450935,1.2845988679937062,3.136080274860313,19341.269989906228,1972.2606588290832,4632.441516551485,4632.441516551485,5.5712216520995295,5.109752898890479,-2.3179175122413342,7.427670411131813,3.4573368585635738,3.4573368585635738,0.987810531018164,0.0,0.0,0.00024100233988067423,1.0001490459616837,0.0002409664248081552,198.67012234555366,0.0,7.15630184300856e-06,20.28095942308626,0.017882486818763355,8.1060626664413e-05,0.00015994171321626123,0.0006441867543276852,0.09582321044256928,0.07195712805371424,0.023866082388855042,0.09582313301265621,0.0719571280545629,0.02386608238913653,0.3766097038496049,0.3766097038496049,0.12491049797101204,0.0,5.148329624585074,4.819977429125743,6.141128696750627,5.1325393210181005,4.810310404032521,6.106774302864551,24867.045233011973,21136.988448060176,0.85,1.0722419326267179,0.6675093412487834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496581636312478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.98556166148,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.274211689433,1538.142887898094,0.3766097038496049,0.12491049797101204,6.112874298809886,3.4573368585635738
405.0,-29.695851187619624,5.109268324353519,35.01993198764001,24.22652105977761,5.064595570481464,-26.219762914267402,-39.75732629243282,1.5885072971293015,0.15149949442820798,-4.9774209965408405,40.03880865497211,42563.8007645139,25808.148944435172,25808.148944435172,68371.94970894908,77573.9760144841,77573.9760144841,25808.148944435172,103382.12495891927,103382.12495891927,103382.12495891927,128248.97456140815,91646.36078773656,56636.59538072598,38899.73934112286,24866.84960248887,0.0,63766.58894361173,21136.82216211554,1538.1400711341419,0.0,0.8868930870292138,2.8173981502918233,0.0014959135982669303,354968.2199111753,1556207.2256245888,4.38407479411538,1556207.2256245888,4.38407479411538,0.85,0.09582329332963474,4.027634451161993,1.267372078713961,1.0,0.0,4.027634451162621,1.284291865068088,1.2846013523986128,3.136074097104449,19341.23059432608,1972.2566415979036,4632.441516551485,4632.441516551485,5.571176420085161,5.109268324353519,-2.3182622396154486,7.427530563968968,3.4573738838639834,3.4573738838639834,0.9878211096754238,0.0,0.0,0.0002409664248081552,1.0001486201861778,0.00024093061765490336,198.6713018651162,0.0,7.135251851407649e-06,20.221303746889276,0.01788962207061476,8.104892214631092e-05,0.00015991750266184426,0.0006440892430646337,0.09582329332854221,0.07195693722436973,0.023866356104172478,0.09582319360611045,0.07195693722519013,0.023866356104444604,0.37660844509003977,0.37660844509003977,0.12491184431026613,0.0,5.14458232298864,4.817758695101475,6.13273301001027,5.128920490969051,4.808227846829482,6.098484441260382,24866.84960248887,21136.82216211554,0.85,1.0722221596235895,0.667493768596478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496667430241386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.925905985285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.25568745672,1538.1400711341419,0.37660844509003977,0.12491184431026613,6.112874298809886,3.4573738838639834
