time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
406.0,-29.69727808463327,5.108785437600241,35.01989306096167,24.225940892379754,5.064168327260645,-26.221090051953997,-39.758608129899926,1.5879802945814165,0.1474451542623001,-4.977768699149561,40.038730159061956,42562.936653571465,25807.946410393462,25807.946410393462,68370.88306396492,77573.35172869521,77573.35172869521,25807.946410393462,103381.29813908867,103381.29813908867,103381.29813908867,128247.95455082323,91646.13942907951,56636.13285332483,38900.007306394094,24866.656411734555,0.0,63766.66371812865,21136.65794997437,1538.1374294509728,0.0,0.8868916029642192,2.8174107801318944,0.0014959135982669303,354963.4101333344,1556203.8383566532,4.38412465603736,1556203.8383566532,4.38412465603736,0.85,0.09582337333158886,4.027634451161993,1.267372039151378,1.0,0.0,4.027634451162381,1.2842944025093308,1.2846038444620052,3.1360679010144104,19341.183878354022,1972.2518778944923,4632.441516551485,4632.441516551485,5.571132699286746,5.108785437600241,-2.3186079065905143,7.4273933441907545,3.4574106253768178,3.4574106253768178,0.9878316072505193,0.0,0.0,0.00024093061765490336,1.00014815489253,0.0002408949278927504,198.672477690665,0.0,7.113853752623667e-06,20.16066153493547,0.017896735924367385,8.103719042489373e-05,0.00015989342723000965,0.00064399227602595,0.09582337333047965,0.07195674665416028,0.02386662667631936,0.09582329824573253,0.07195674665499326,0.0238666266765956,0.3766071834641429,0.3766071834641429,0.12491317279580498,0.0,5.1408436735397345,4.81553305803601,6.124393515998008,5.1252138534118785,4.805971806016714,6.090366890210987,24866.656411734555,21136.65794997437,0.85,1.0722041749931996,0.6674794347359114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496752979064382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.86526377333,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.237197856213,1538.1374294509728,0.3766071834641429,0.12491317279580498,6.112874298809886,3.4574106253768178
407.0,-29.6987017908088,5.1083042964999965,35.01985410783647,24.225375602860026,5.063746073932733,-26.222413818150272,-39.759885671641655,1.5874581012740183,0.14355640103309497,-4.9781123994137255,40.03865153539238,42562.06848626506,25807.736932029336,25807.736932029336,68369.80541829439,77572.76769675482,77572.76769675482,25807.736932029336,103380.50462878415,103380.50462878415,103380.50462878415,128246.96602394787,91645.95905861701,56635.66737849679,38900.32408902246,24866.46139516372,0.0,63766.785484186184,21136.49218588916,1538.13459935042,0.0,0.8868901396954599,2.8174217048827406,0.0014959135982669303,354958.6557702782,1556200.4455812073,4.384173819354183,1556200.4455812073,4.384173819354183,0.85,0.09582344697285142,4.027634451161993,1.2673719688178973,1.0,0.0,4.027634451161873,1.284296917236565,1.284606313956508,3.1360617604130794,19341.14581261221,1972.2479962690838,4632.441516551485,4632.441516551485,5.571087479425175,5.1083042964999965,-2.3189504734937185,7.427254769993715,3.4574470684135012,3.4574470684135012,0.9878420195467147,0.0,0.0,0.0002408949278927504,1.0001478252866602,0.0002408593227943135,198.67365089901207,0.0,7.090573475122119e-06,20.094685228496086,0.017903826497842508,8.102549958103078e-05,0.00015986942831171962,0.0006438956171558544,0.0958234469717757,0.0719565534709829,0.023866893500792796,0.09582333540000344,0.07195655347179071,0.023866893501060707,0.37660591764724016,0.37660591764724016,0.12491448481027266,0.0,5.137142178800559,4.813346069773161,6.116087004597034,5.121668800446798,4.803947007581314,6.082200092068547,24866.46139516372,21136.49218588916,0.85,1.0721852277664166,0.6674645454226358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496838260035954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.79928746689,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.218750646452,1538.13459935042,0.37660591764724016,0.12491448481027266,6.112874298809886,3.4574470684135012
408.0,-29.70012092891053,5.107824882502255,35.01981513822563,24.22480493495243,5.063324245211062,-26.223733430112404,-39.76115504102779,1.5869367464129116,0.13959684966124541,-4.978455669012234,40.038573148968595,42561.18611777477,25807.529679728945,25807.529679728945,68368.71579750371,77572.16006794097,77572.16006794097,25807.529679728945,103379.68974766992,103379.68974766992,103379.68974766992,128245.9581166548,91645.75341806772,56635.18563550483,38900.630869514316,24866.26836898487,0.0,63766.89923849919,21136.32811363714,1538.1318750115108,0.0,0.8868886777402674,2.817433610629916,0.0014959135982669303,354953.90741444373,1556197.0630489772,4.384222938647534,1556197.0630489772,4.384222938647534,0.85,0.09582351707766933,4.027634451161993,1.2673718847474085,1.0,0.0,4.027634451161354,1.2842994278791624,1.2846087794739496,3.1360556298098317,19341.102413820925,1972.243570823974,4632.441516551485,4632.441516551485,5.571042740101503,5.107824882502255,-2.319292554473725,7.42711743697598,3.4574832332442615,3.4574832332442615,0.9878523523555033,0.0,0.0,0.0002408593227943135,1.000147352656161,0.0002408238367622997,198.6748203551441,0.0,7.073794897075151e-06,20.047134738310977,0.017910900292739583,8.101388506695212e-05,0.0001598454377273614,0.0006437989918517897,0.09582351707659058,0.071956359914407,0.02386715716218357,0.09582341264753699,0.07195635991521705,0.023867157162452274,0.3766046493384687,0.3766046493384687,0.1249157800891658,0.0,5.133457519919318,4.8111662679197025,6.10782694682365,5.118052518673494,4.801796783534996,6.074126723275242,24866.26836898487,21136.32811363714,0.85,1.0721662275249253,0.6674495173207121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496923351255178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.75173697671,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.20031979658,1538.1318750115108,0.3766046493384687,0.1249157800891658,6.112874298809886,3.4574832332442615
409.0,-29.701536585254107,5.107346732592268,35.01977604302405,24.224208143446617,5.062868073307426,-26.22505334239059,-39.76243195412678,1.586384830443953,0.13596943867230493,-4.978819819924883,40.03849155168304,42560.350257104015,25807.377989198372,25807.377989198372,68367.72824630239,77571.58557542281,77571.58557542281,25807.377989198372,103378.96356462118,103378.96356462118,103378.96356462118,128245.02904121182,91645.5656057468,56634.73540365166,38900.922446772376,24866.065476590637,0.0,63766.98792336301,21136.15565510204,1538.1290739171354,0.0,0.8868871211983316,2.8174387194623978,0.0014959135982669303,354948.87026750715,1556193.541967492,4.384275236021084,1556193.541967492,4.384275236021084,0.85,0.09582358995027161,4.027634451161993,1.2673718896927313,1.0,0.0,4.027634451163219,1.284302081148617,1.284611387805345,3.1360491509597757,19341.06277753449,1972.2395290475843,4632.441516551485,4632.441516551485,5.571009994835312,5.107346732592268,-2.319649967502686,7.426996700094954,3.457519117182443,3.457519117182443,0.9878626049092694,0.0,0.0,0.0002408238367622997,1.0001469928144853,0.00024078844259142765,198.67598695414875,0.0,7.0501810354582565e-06,19.980213054488697,0.017917950473775042,8.100220308196659e-05,0.00015982163368033313,0.0006437031178519017,0.09582358994906665,0.07195617060339415,0.023867419345672488,0.09582324372323174,0.07195617060429899,0.023867419345972623,0.37660337801418564,0.37660337801418564,0.1249170592601118,0.0,5.129865055806988,4.809031984793819,6.0998009291956805,5.11478925859717,4.799805015134723,6.0669964610095235,24866.065476590637,21136.15565510204,0.85,1.0721492495218479,0.6674354810086727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497008170400503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.68481529289,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.181933003583,1538.1290739171354,0.37660337801418564,0.1249170592601118,6.112874298809886,3.457519117182443
410.0,-29.702947985980856,5.106870955435832,35.01973693448147,24.223672365210973,5.062490669826305,-26.226361546679033,-39.76368819186462,1.585904230524637,0.13165539259284742,-4.979130241833185,40.03841297270631,42559.44716471248,25807.093258772416,25807.093258772416,68366.5404234849,77570.9393420441,77570.9393420441,25807.093258772416,103378.03260081651,103378.03260081651,103378.03260081651,128243.89112429666,91645.33622463096,56634.24789114552,38901.209259428266,24865.85852348014,0.0,63767.0677829084,21135.979744958116,1538.1247977239473,0.0,0.8868858269437134,2.8174591166771683,0.0014959135982669303,354944.5763756571,1556190.1511375902,4.384318721046155,1556190.1511375902,4.384318721046155,0.8499999999999999,0.09582363695688459,4.027634451161993,1.2673717336403207,1.0,0.0,4.027634451161049,1.2843044008588145,1.284613662614957,3.1360434866288034,19341.01436848674,1972.2345926984997,4632.441516551485,4632.441516551485,5.570948530394815,5.106870955435832,-2.3199676208897744,7.426838576325606,3.4575545834304338,3.4575545834304338,0.987872738122981,0.0,0.0,0.00024078844259142765,1.0001465526005422,0.00024075315958980103,198.6771500582145,0.0,7.031971830429916e-06,19.928608167438384,0.01792498244560547,8.099071176745652e-05,0.00015979773082397113,0.0006436068458841368,0.09582363695601197,0.07195596241833271,0.023867674537679257,0.09582353120776718,0.07195596241898801,0.023867674537896583,0.3766021055857615,0.3766021055857615,0.1249183342364304,0.0,5.126169870498131,4.8068462151647395,6.091517145077262,5.1107856344260085,4.797515137222206,6.057785595651467,24865.85852348014,21135.979744958116,0.85,1.0721292792736707,0.6674204827733943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497092782390881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.63321040583,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.163568657203,1538.1247977239473,0.3766021055857615,0.1249183342364304,6.112874298809886,3.4575545834304338
411.0,-29.704355028794257,5.106396756138708,35.019697942202136,24.223106761369877,5.062068883693438,-26.227670267006317,-39.76494827130807,1.5853841219055016,0.12787036362857407,-4.97947649137125,40.038338142006076,42558.578828671336,25806.903915654777,25806.903915654777,68365.48274432612,77570.35198811113,77570.35198811113,25806.903915654777,103377.25590376591,103377.25590376591,103377.25590376591,128242.94638456684,91645.14599439799,56633.77537766125,38901.52290748526,24865.69048080093,0.0,63767.213388286196,21135.83690868079,1538.1235884002194,0.0,0.8868843369151036,2.8174683872212603,0.0014959135982669303,354939.7869484248,1556186.9220580258,4.384368783892211,1556186.9220580258,4.384368783892211,0.85,0.09582370399024333,4.027634451161993,1.2673716297885402,1.0,0.0,4.0276344511633875,1.284306905039157,1.2846161220817467,3.1360373718766197,19340.974221919325,1972.2304988879307,4632.441516551485,4632.441516551485,5.570907657106513,5.106396756138708,-2.3203113244855653,7.426708080624273,3.4575899685425626,3.4575899685425626,0.9878828481550179,0.0,0.0,0.00024075315958980103,1.0001461017486195,0.00024071799027049835,198.67830958293183,0.0,7.00992620867581e-06,19.866130875387245,0.017931992371814146,8.097918682522659e-05,0.00015977397276457445,0.000643511157105618,0.09582370398913508,0.07195577250544422,0.023867931483690864,0.09582361017443138,0.07195577250627644,0.023867931483966893,0.3766008277276546,0.3766008277276546,0.12491958486853487,0.0,5.122539558964377,4.80470049851283,6.08337387758786,5.107346854999832,4.795461753683867,6.05013520468691,24865.69048080093,21135.83690868079,0.85,1.0721102446180375,0.6674053415118998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449717714096606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.57073311378,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.145242376468,1538.1235884002194,0.3766008277276546,0.12491958486853487,6.112874298809886,3.4575899685425626
412.0,-29.70575754197924,5.105924782304155,35.0196590229424,24.222576431371294,5.061689142751359,-26.2289707052639,-39.76620328668503,1.5849023060357783,0.12377440030985554,-4.979790629291588,40.0382622842726,42557.709261617725,25806.636860146376,25806.636860146376,68364.3461217641,77569.73740984449,77569.73740984449,25806.636860146376,103376.37426999086,103376.37426999086,103376.37426999086,128241.87701684028,91644.94373388952,56633.316778615306,38901.80772808246,24865.502746849423,0.0,63767.31047493188,21135.67733482201,1538.12051004017,0.0,0.8868830138857091,2.817485490440881,0.0014959135982669303,354935.4417425774,1556183.6486652943,4.384413235897533,1556183.6486652943,4.384413235897533,0.85,0.09582374788356528,4.027634451161993,1.2673715352779258,1.0,0.0,4.027634451164538,1.2843092299863528,1.2846184024180771,3.1360316948004736,19340.931536458593,1972.226146182294,4632.441516551485,4632.441516551485,5.570850008130818,5.105924782304155,-2.3206311222771605,7.426555904581315,3.4576250366803234,3.4576250366803234,0.9878928676229496,0.0,0.0,0.00024071799027049835,1.000145633049471,0.0002406829388801536,198.67946538668048,0.0,6.987380908237639e-06,19.80223749394547,0.017938979752722385,8.09677097068914e-05,0.00015975028056360697,0.0006434157335807775,0.0958237478826638,0.07195556741936536,0.02386818046329844,0.09582385713650554,0.07195556742004229,0.02386818046352299,0.37659954649850225,0.37659954649850225,0.12492081902742082,0.0,5.118866674327762,4.80254586218166,6.075086381445715,5.103565029601441,4.793332301770874,6.041332949863602,24865.502746849423,21135.67733482201,0.85,1.0720907877812944,0.667390688813008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497261240003285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.50683973234,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.126956352575,1538.12051004017,0.37659954649850225,0.12492081902742082,6.112874298809886,3.4576250366803234
413.0,-29.70715660742209,5.105453882368222,35.01962007457696,24.22196912756192,5.06123091819913,-26.230275888748803,-39.76745896562932,1.584350199525915,0.12015052797471526,-4.980157883080053,40.03818359799069,42556.857369880934,25806.507992311937,25806.507992311937,68363.36536219287,77569.12884366007,77569.12884366007,25806.507992311937,103375.636835972,103375.636835972,103375.636835972,128240.95826955013,91644.71432057602,56632.84299994345,38902.0792451473,24865.321433578127,0.0,63767.40067872543,21135.523218541406,1538.1190291008759,0.0,0.8868814309564312,2.817490195261633,0.0014959135982669303,354930.3618824934,1556180.2532212902,4.384466420307243,1556180.2532212902,4.384466420307243,0.85,0.09582381047007023,4.027634451161993,1.2673714545043189,1.0,0.0,4.0276344511613065,1.2843118832887241,1.2846210113399186,3.1360252159689366,19340.883120615785,1972.2212091403064,4632.441516551485,4632.441516551485,5.570822189574667,5.105453882368222,-2.320989871641719,7.4264437540099415,3.4576599858337977,3.4576599858337977,0.9879028530953707,0.0,0.0,0.0002406829388801536,1.000145276684509,0.00024064797833972664,198.6806183609369,0.0,6.9639914947569675e-06,19.735951896141245,0.01794594374421714,8.095622802512714e-05,0.00015972671085502644,0.0006433208034104948,0.09582381046883343,0.07195538007246881,0.02386843039636461,0.09582375385900857,0.07195538007339754,0.023868430396672687,0.3765982606009086,0.3765982606009086,0.12492202582901535,0.0,5.115297214005466,4.800406121238609,6.067171067278309,5.100308411054755,4.791151515804586,6.034803665288621,24865.321433578127,21135.523218541406,0.85,1.072073890962295,0.6673763853774124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497345069230343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.44055413453,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.108714170809,1538.1190291008759,0.3765982606009086,0.12492202582901535,6.112874298809886,3.4576599858337977
414.0,-29.708551551242543,5.104985050631114,35.01958100192561,24.221430834755324,5.0608344002233725,-26.23157119089119,-39.7687055991031,1.5838540398718122,0.11632465529686442,-4.980477145312651,40.03810208120205,42555.985851950674,25806.259808453044,25806.259808453044,68362.24566040371,77568.54987968465,77568.54987968465,25806.259808453044,103374.8096881377,103374.8096881377,103374.8096881377,128239.91245031824,91644.53782907852,56632.3727223837,38902.40567410535,24865.102762180537,0.0,63767.50843628589,21135.337347853456,1538.1143069894977,0.0,0.886880102312242,2.8175031565411928,0.0014959135982669303,354925.94588870974,1556176.735642118,4.3845110611611116,1556176.735642118,4.3845110611611116,0.85,0.09582384034586737,4.027634451161993,1.2673713687853891,1.0,0.0,4.02763445116224,1.2843142748761727,1.2846233586003528,3.1360193762156214,19340.845873498478,1972.217410991366,4632.441516551485,4632.441516551485,5.570768614400972,5.104985050631114,-2.321313213054459,7.426298263685572,3.4576944723236314,3.4576944723236314,0.9879127063781804,0.0,0.0,0.00024064797833972664,1.000144850326515,0.00024061312544994146,198.681767950259,0.0,6.94598179025871e-06,19.684912393593184,0.0179528897260074,8.094483054225604e-05,0.0001597031477974706,0.0006432259000281081,0.09582384034495167,0.07195516865299147,0.023868671691960205,0.09582375693613614,0.07195516865367908,0.02386867169218829,0.3765969704357913,0.3765969704357913,0.1249232277988191,0.0,5.1117220303798945,4.7982945488178075,6.059147550076602,5.096801800609512,4.789243558022861,6.0264400968752625,24865.102762180537,21135.337347853456,0.85,1.072054520190462,0.667361590495119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44974286933045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.389514631985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.090494308371,1538.1143069894977,0.3765969704357913,0.1249232277988191,6.112874298809886,3.4576944723236314
415.0,-29.70994211914671,5.104517832017394,35.01954194881102,24.22086439272391,5.060415874773309,-26.232864755124773,-39.76995572503654,1.583338510751461,0.11255729640242862,-4.980816383846061,40.03802450495187,42555.1478034654,25806.066233646405,25806.066233646405,68361.2140371118,77567.94611580312,77567.94611580312,25806.066233646405,103374.01234944952,103374.01234944952,103374.01234944952,128238.92989372763,91644.32586088219,56631.925165248875,38902.66743959257,24864.917544278116,0.0,63767.58498387069,21135.1799126364,1538.1119650260725,0.0,0.8868786578022555,2.8175130184820314,0.0014959135982669303,354921.25363257254,1556173.3881090307,4.384559595070174,1556173.3881090307,4.384559595070174,0.85,0.09582388389712389,4.027634451161993,1.2673713253764438,1.0,0.0,4.027634451162072,1.28431675679796,1.28462579635496,3.136013315907855,19340.80113930796,1972.2128493734315,4632.441516551485,4632.441516551485,5.5707268276226705,5.104517832017394,-2.3216510046237673,7.426168836641161,3.457728797886884,3.457728797886884,0.9879225136819668,0.0,0.0,0.00024061312544994146,1.0001443975459643,0.0002405783865213157,198.68291394497396,0.0,6.924633760695933e-06,19.624412077812273,0.017959814359768095,8.093340261875835e-05,0.00015967972283118312,0.0006431315528268714,0.09582388389606813,0.07195496960640255,0.02386891428966559,0.09582379036504991,0.0719549696071953,0.023868914289928583,0.37659567713905145,0.37659567713905145,0.12492441406199672,0.0,5.108183826798097,4.796193346905682,6.051241991002257,5.093373680248476,4.787146004438625,6.0189678135296845,24864.917544278116,21135.1799126364,0.85,1.0720370554162122,0.6673476471506528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497512071939542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.32901431621,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.072310380254,1538.1119650260725,0.37659567713905145,0.12492441406199672,6.112874298809886,3.457728797886884
416.0,-29.71132969986827,5.104053291996266,35.019503061256245,24.220374889578693,5.060075641775295,-26.234147800741233,-39.77118915701283,1.5828937426481957,0.10839056600457297,-4.981103427492479,40.037951220960544,42554.25340255737,25805.744802535366,25805.744802535366,68359.99820509274,77567.33681111103,77567.33681111103,25805.744802535366,103373.0816136464,103373.0816136464,103373.0816136464,128237.81791350796,91644.13884457551,56631.4521459081,38902.98522074157,24864.73629986156,0.0,63767.721520603125,21135.025854882326,1538.1086497580197,0.0,0.8868774631883672,2.817534219906473,0.0014959135982669303,354917.2833600929,1556170.2257984367,4.384599732832885,1556170.2257984367,4.384599732832885,0.85,0.09582390278258421,4.027634451161993,1.2673711726209151,1.0,0.0,4.027634451161136,1.2843189077007675,1.2846279031571441,3.1360080638946637,19340.761671013952,1972.2088247275015,4632.441516551485,4632.441516551485,5.570657440646085,5.104053291996266,-2.321949960576453,7.426003252572719,3.457762828689464,3.457762828689464,0.9879322367684182,0.0,0.0,0.0002405783865213157,1.0001440889700384,0.00024054372682346853,198.68405748947285,0.0,6.9020315666896946e-06,19.560357459998595,0.017966716391334785,8.092212876343028e-05,0.00015965625775788545,0.0006430370440892587,0.09582390278183447,0.07195475342536395,0.023869149356470526,0.09582417581122271,0.07195475342592693,0.023869149356657276,0.37659438055844274,0.37659438055844274,0.12492558956698836,0.0,5.104557420921537,4.794083816168666,6.043006454718295,5.089493993497058,4.785102063555314,6.009513366817885,24864.73629986156,21135.025854882326,0.85,1.072015693441483,0.6673321923350867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497595189927484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.26495969839,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.0541676182,1538.1086497580197,0.37659438055844274,0.12492558956698836,6.112874298809886,3.457762828689464
417.0,-29.712712583811758,5.103589825650972,35.019464276734126,24.219786410126858,5.059629619382795,-26.235437198549178,-39.77243104074148,1.582354234120183,0.10494192119983836,-4.9814646209958156,40.03787644685952,42553.41451201312,25805.615961435247,25805.615961435247,68359.03047344837,77566.75506744038,77566.75506744038,25805.615961435247,103372.37102887563,103372.37102887563,103372.37102887563,128236.949466902,91643.93466135615,56630.98942066713,38903.27248965447,24864.578438026387,0.0,63767.850927680855,21134.89167232243,1538.1083905807159,0.0,0.886875896849387,2.8175373357648605,0.0014959135982669303,354912.2875260815,1556166.9991924497,4.384652360276739,1556166.9991924497,4.384652360276739,0.85,0.09582395286551104,4.027634451161993,1.26737111217808,1.0,0.0,4.027634451161465,1.284321501340311,1.2846304529041812,3.1360017308429198,19340.718579780485,1972.2044306445612,4632.441516551485,4632.441516551485,5.570629627861043,5.103589825650972,-2.3223032033099518,7.425893028960924,3.4577968888364525,3.4577968888364525,0.9879419682389864,0.0,0.0,0.00024054372682346853,1.0001436028403412,0.00024050918902079698,198.68519717473413,0.0,6.886329399636532e-06,19.51585751856993,0.017973602720734422,8.091077912380793e-05,0.0001596329476996606,0.0006429431596956936,0.09582395286430069,0.07195456531718226,0.02386938754711843,0.09582409639671767,0.07195456531809112,0.023869387547419924,0.37659307944465564,0.37659307944465564,0.12492673117644111,0.0,5.10106697335317,4.792019018981875,6.035183802641427,5.086406542195675,4.7830757277825455,6.003198989892098,24864.578438026387,21134.89167232243,0.85,1.07199834209521,0.6673176827030437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449767813026946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.220459756965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.036038347105,1538.1083905807159,0.37659307944465564,0.12492673117644111,6.112874298809886,3.4577968888364525
418.0,-29.71409117825066,5.103127808791997,35.01942524600463,24.21920159775766,5.059193009772118,-26.236721793359592,-39.77366838427258,1.5818236248810158,0.101328080980295,-4.981807428847436,40.03779170655872,42552.575446658644,25805.442023077027,25805.442023077027,68358.01746973567,77566.15016862012,77566.15016862012,25805.442023077027,103371.59219169716,103371.59219169716,103371.59219169716,128235.94461540428,91643.70940490635,56630.52871947433,38903.534094924464,24864.35242370712,0.0,63767.88651863158,21134.699560151053,1538.1038007115453,0.0,0.886874460059937,2.817544768546317,0.0014959135982669303,354907.5460435457,1556163.3425372571,4.384700635095322,1556163.3425372571,4.384700635095322,0.85,0.09582397509509226,4.027634451161993,1.2673710423940796,1.0,0.0,4.02763445116161,1.2843240531357847,1.2846329609534652,3.1359954999894195,19340.671041210473,1972.1995830595029,4632.441516551485,4632.441516551485,5.570592079981033,5.103127808791997,-2.322642988666764,7.42577079745876,3.457830498642283,3.457830498642283,0.9879515710406522,0.0,0.0,0.00024050918902079698,1.0001431589905967,0.00024047476289647675,198.68633333629506,0.0,6.862150133780426e-06,19.44733347913373,0.017980464870868202,8.089947244074963e-05,0.00015960971658004734,0.0006428495932380002,0.09582397509404089,0.07195435726803058,0.023869617826010315,0.09582390799482189,0.07195435726882005,0.023869617826272217,0.37659177601180743,0.37659177601180743,0.1249278652274138,0.0,5.097613386005207,4.789947565971659,6.027530144186699,5.083135509827741,4.781012500969837,5.996256732107156,24864.35242370712,21134.699560151053,0.85,1.071981857980552,0.6673041521334678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497760790769754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.15193571753,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.017956915442,1538.1038007115453,0.37659177601180743,0.1249278652274138,6.112874298809886,3.457830498642283
419.0,-29.715466831892257,5.10266861923042,35.01938632331653,24.218725854903482,5.058864173631917,-26.237992962768026,-39.7748923866078,1.581390304507956,0.09721354992598208,-4.982083307543947,40.03771679202283,42551.693757729925,25805.102747389166,25805.102747389166,68356.7965051191,77565.55046577915,77565.55046577915,25805.102747389166,103370.65321316832,103370.65321316832,103370.65321316832,128234.81132659613,91643.53179249344,56630.06822867554,38903.848404242104,24864.158113427806,0.0,63768.00651766991,21134.534396413634,1538.09949032929,0.0,0.8868733280871077,2.8175665922885145,0.0014959135982669303,354903.7303151706,1556160.1098821228,4.384738668427582,1556160.1098821228,4.384738668427582,0.85,0.09582397511133603,4.027634451161993,1.267370886341669,1.0,0.0,4.027634451162888,1.284326149900247,1.2846350140055713,3.135990380227653,19340.633557532943,1972.195760788133,4632.441516551485,4632.441516551485,5.570518840915487,5.10266861923042,-2.3229330919034052,7.425601711133826,3.45786377326591,3.45786377326591,0.9879610780759743,0.0,0.0,0.00024047476289647675,1.0001428551937404,0.00024044041473444684,198.68746708559632,0.0,6.840000412166049e-06,19.384561168078584,0.017987304871280366,8.088828910486459e-05,0.00015958647379161214,0.0006427559797825576,0.09582397511065076,0.07195413251061958,0.02386984260003118,0.09582425936857203,0.07195413251113414,0.023869842600201887,0.3765904689433922,0.3765904689433922,0.12492899826878079,0.0,5.0940572897433185,4.787874991930096,6.019466943703151,5.079296857469956,4.779062251879168,5.986684793597419,24864.158113427806,21134.534396413634,0.85,1.0719606937403265,0.6672890698870911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449784319576397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.089163406476,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.99991532072,1538.09949032929,0.3765904689433922,0.12492899826878079,6.112874298809886,3.45786377326591
420.0,-29.716837485926803,5.102209999369479,35.019347420294345,24.218105559144192,5.058385181352258,-26.23927464914425,-39.77612924119455,1.5808223445694665,0.09402670815245529,-4.982464365622383,40.037639519446365,42550.88711302972,25805.034383312915,25805.034383312915,68355.92149634263,77564.97352825808,77564.97352825808,25805.034383312915,103370.007911571,103370.007911571,103370.007911571,128234.00324279253,91643.31413108278,56629.61937985582,38904.10527914106,24863.995331221544,0.0,63768.100610362606,21134.396031538312,1538.0994178111557,0.0,0.8868716697059316,2.817563953580999,0.0014959135982669303,354898.4598845992,1556156.7754799323,4.384794388755424,1556156.7754799323,4.384794388755424,0.85,0.0958240226971666,4.027634451161993,1.2673708802973853,1.0,0.0,4.027634451162695,1.284328875931575,1.2846376965758421,3.135983723982371,19340.587621835126,1972.1910766505512,4632.441516551485,4632.441516551485,5.570504083238354,5.102209999369479,-2.32330040672239,7.425510406091869,3.4578971307628215,3.4578971307628215,0.9879706087893776,0.0,0.0,0.00024044041473444684,1.0001423375701326,0.00024040619590067752,198.68859672576545,0.0,6.82454931276785e-06,19.340772752384087,0.017994129420593134,8.087698979358214e-05,0.0001595634249408647,0.0006426631474372275,0.09582402269582091,0.07195394767730902,0.023870075018511884,0.09582398592591317,0.0719539476783195,0.0238700750188471,0.3765891575175455,0.3765891575175455,0.1249301005544745,0.0,5.090691238056763,4.785853816099575,6.012014342009934,5.076491073774832,4.777047423116244,5.981471404787214,24863.995331221544,21134.396031538312,0.85,1.0719453902824023,0.6672754356135708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497925425863603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.045374990776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.981886686826,1538.0994178111557,0.3765891575175455,0.1249301005544745,6.112874298809886,3.4578971307628215
421.0,-29.71820422038932,5.101753606949316,35.019308304364486,24.21758525250482,5.058004922067218,-26.240542932655714,-39.777352719660826,1.580343634333492,0.09031237089772048,-4.982766360663769,40.037555512067,42550.04207110552,25804.76709041953,25804.76709041953,68354.80916152505,77564.40154911822,77564.40154911822,25804.76709041953,103369.16863953775,103369.16863953775,103369.16863953775,128232.92631844837,91643.13982292094,56629.17083780906,38904.40998345765,24863.75767891062,0.0,63768.16766236827,21134.194027074027,1538.0932326047143,0.0,0.8868704377848923,2.8175774747391107,0.0014959135982669303,354894.2830218989,1556153.1504692324,4.38483578044341,1556153.1504692324,4.38483578044341,0.85,0.09582401698933503,4.027634451161993,1.2673707824898885,1.0,0.0,4.027634451162473,1.2843311844755008,1.2846399617242608,3.1359780871526617,19340.550835493334,1972.1873254876368,4632.441516551485,4632.441516551485,5.570446383018624,5.101753606949316,-2.3236095281398406,7.425363135089157,3.4579298948034882,3.4579298948034882,0.9879799699438537,0.0,0.0,0.00024040619590067752,1.0001419320969795,0.00024037207938739472,198.68972314681565,0.0,6.7988920632189e-06,19.268060107162363,0.01800092831265635,8.086581411566174e-05,0.00015954038178501577,0.0006425703380288668,0.09582401698853026,0.07195372172997523,0.023870295258555028,0.09582392732646465,0.07195372173057953,0.023870295258755506,0.3765878443421957,0.3765878443421957,0.12493120990315588,0.0,5.08728583189793,4.783847271125296,6.004358942875626,5.073078731561509,4.775249187990028,5.9731574782817916,24863.75767891062,21134.194027074027,0.85,1.071926819717348,0.6672614821927166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498007357995026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.97266234556,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.963912356607,1538.0932326047143,0.3765878443421957,0.12493120990315588,6.112874298809886,3.4579298948034882
422.0,-29.71956784871723,5.101298905453012,35.01926925459072,24.217041895631723,5.057603626148514,-26.241810524281153,-39.77857232149688,1.5798463017125823,0.0867306910406569,-4.98309196816454,40.037479207140294,42549.19425266514,25804.564179556517,25804.564179556517,68353.75843222166,77563.82159644066,77563.82159644066,25804.564179556517,103368.38577599717,103368.38577599717,103368.38577599717,128231.96366376459,91642.94777014965,56628.7099809835,38904.70865462906,24863.577887767417,0.0,63768.286542396476,21134.041204602305,1538.0909122159942,0.0,0.8868690578840852,2.817586497814641,0.0014959135982669303,354889.779620894,1556149.857833356,4.384882144241209,1556149.857833356,4.384882144241209,0.85,0.09582403395774199,4.027634451161993,1.2673707154532896,1.0,0.0,4.027634451161163,1.2843335798739817,1.2846423138793757,3.1359722382694244,19340.51030429379,1972.1831924555065,4632.441516551485,4632.441516551485,5.570402580876214,5.101298905453012,-2.323935685737248,7.42523459119026,3.457962566422355,3.457962566422355,0.9879893046921014,0.0,0.0,0.00024037207938739472,1.0001416110912658,0.0002403380448545902,198.69084701907119,0.0,6.778600578892854e-06,19.21055404058235,0.018007706913235243,8.08546752690108e-05,0.0001595174041183839,0.000642477792387133,0.09582403395676715,0.07195351438814622,0.02387051956862093,0.09582394053870577,0.07195351438887822,0.023870519568863772,0.37658652930739817,0.37658652930739817,0.12493230763078152,0.0,5.0839192489144125,4.781866160542677,5.996783214683774,5.069822659205215,4.773325095668611,5.965854916611761,24863.577887767417,21134.041204602305,0.85,1.071908344075962,0.6672469429514344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498089056709733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.91515627898,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.945970860008,1538.0909122159942,0.37658652930739817,0.12493230763078152,6.112874298809886,3.457962566422355
423.0,-29.720926975827034,5.100846419669768,35.01923029816279,24.216529342252784,5.057239672061304,-26.243070329823762,-39.7797831921838,1.579383026058368,0.08286716684108342,-4.983391133358822,40.037403826460725,42548.329737259744,25804.29829398921,25804.29829398921,68352.62803124895,77563.2151906235,77563.2151906235,25804.29829398921,103367.5134846127,103367.5134846127,103367.5134846127,128230.90600089493,91642.74256455702,56628.2453294016,38904.996927950466,24863.39251628223,0.0,63768.3894442327,21133.883638839896,1538.0876611850567,0.0,0.886867809109696,2.817602311251919,0.0014959135982669303,354885.64197676064,1556146.6050848633,4.384924102358489,1556146.6050848633,4.384924102358489,0.85,0.09582403573205378,4.027634451161993,1.2673705500597139,1.0,0.0,4.027634451160991,1.284335815898558,1.2846445067274126,3.1359667785517176,19340.466997296633,1972.1787763707928,4632.441516551485,4632.441516551485,5.570345184454401,5.100846419669768,-2.324242047326261,7.425088466996029,3.457994987482552,3.457994987482552,0.9879985678521577,0.0,0.0,0.0002403380448545902,1.00014114518461,0.00024030412708421034,198.69196719264204,0.0,6.7623501508311075e-06,19.164500327455357,0.018014469263386075,8.084361756870813e-05,0.00015949442728588207,0.00064238525010497,0.09582403573123945,0.0719532969487703,0.02387073878246915,0.09582414087191543,0.07195329694938177,0.023870738782672016,0.37658521299036557,0.37658521299036557,0.12493339579133364,0.0,5.080503016453065,4.779867414080115,5.989061108177793,5.066258300199934,4.771305912056903,5.9575984359272525,24863.39251628223,21133.883638839896,0.85,1.0718888876913741,0.6672323091124873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498170570625486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.86910256585,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.928046031826,1538.0876611850567,0.37658521299036557,0.12493339579133364,6.112874298809886,3.457994987482552
424.0,-29.722282823936453,5.100395046178618,35.01919132614933,24.21594459973278,5.056800161380508,-26.24433473994137,-39.781002200301714,1.578852077385222,0.07948478004738035,-4.983741069975394,40.03732545964148,42547.51346164291,25804.164818938054,25804.164818938054,68351.67828058096,77562.6223682458,77562.6223682458,25804.164818938054,103366.78718718384,103366.78718718384,103366.78718718384,128229.99848389879,91642.51903004963,56627.797354801376,38905.246305831395,24863.211296714944,0.0,63768.45760254634,21133.729602207703,1538.085822948693,0.0,0.8868663128992476,2.8176058782041777,0.0014959135982669303,354880.80217973684,1556143.2234870314,4.3849743742939635,1556143.2234870314,4.3849743742939635,0.85,0.09582405599504992,4.027634451161993,1.2673704857705164,1.0,0.0,4.027634451161138,1.28433836805626,1.2846470159343653,3.135960546952658,19340.419822128784,1972.1739658424422,4632.441516551485,4632.441516551485,5.5703163713435035,5.100395046178618,-2.3245855916468243,7.424980637825442,3.4580273191136945,3.4580273191136945,0.9880078054610556,0.0,0.0,0.00024030412708421034,1.0001408062007626,0.0002402702955367397,198.6930846747679,0.0,6.7391885195613755e-06,19.098860264436937,0.018021208451905635,8.083248696927591e-05,0.00015947164011493442,0.0006422934717102168,0.09582405599393323,0.07195309632587785,0.023870959668055393,0.09582398599467849,0.07195309632671634,0.02387095966833358,0.37658389325689445,0.37658389325689445,0.1249344623674571,0.0,5.077182820494727,4.777882545179693,5.98168431011004,5.063225850022775,4.769280393853876,5.9515048381629185,24863.211296714944,21133.729602207703,0.85,1.0718728482755653,0.6672187953303099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449825181634077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.80346250283,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.91016592377,1538.085822948693,0.37658389325689445,0.1249344623674571,6.112874298809886,3.4580273191136945
425.0,-29.723634536390435,5.099946151807217,35.01915234026608,24.21544528277593,5.056451503861357,-26.245586341214768,-39.782204235065706,1.578403308685663,0.07554304548114033,-4.9840250693687915,40.03724711163201,42546.64446382474,25803.867324568128,25803.867324568128,68350.51178839288,77562.00757555547,77562.00757555547,25803.867324568128,103365.8749001236,103365.8749001236,103365.8749001236,128228.8770668634,91642.30863939262,56627.33152792189,38905.53012385637,24863.002166739792,0.0,63768.532290596166,21133.551841728822,1538.080864779546,0.0,0.8868651519701571,2.817624492229355,0.0014959135982669303,354876.8743652993,1556139.8427064123,4.385013381020061,1556139.8427064123,4.385013381020061,0.85,0.0958240390169485,4.027634451161993,1.2673703093873336,1.0,0.0,4.02763445116095,1.2843405358587698,1.2846491408043443,3.13595525385246,19340.375420865304,1972.1694381736174,4632.441516551485,4632.441516551485,5.570252151564608,5.099946151807217,-2.3248803625953225,7.42482651440254,3.4580592321433143,3.4580592321433143,0.9880169234695184,0.0,0.0,0.0002402702955367397,1.000140378233538,0.00024023657155119408,198.69419875930853,0.0,6.722094526262823e-06,19.05041588742884,0.018027930546431897,8.082151273846058e-05,0.00015944878279827913,0.0006422014107941948,0.09582403901622158,0.07195286779641448,0.023871171219807096,0.09582418470296995,0.07195286779696032,0.023871171219988177,0.3765825702996803,0.3765825702996803,0.12493552747667853,0.0,5.0737700058850805,4.775867117017981,5.974027069311774,5.059568114849924,4.76726764523238,5.942853168877207,24863.002166739792,21133.551841728822,0.85,1.071853300259702,0.6672043864823124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498332866909711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.75501812583,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.892306200783,1538.080864779546,0.3765825702996803,0.12493552747667853,6.112874298809886,3.4580592321433143
426.0,-29.72498212375744,5.0994983824584805,35.019113393570535,24.21488044727596,5.056018164247842,-26.24684269852927,-39.78341821404172,1.57787873901973,0.07241211287151827,-4.984371452910846,40.03717028128142,42545.84317032783,25803.73232184836,25803.73232184836,68349.5754921762,77561.4704058905,77561.4704058905,25803.73232184836,103365.20272773887,103365.20272773887,103365.20272773887,128228.03250420802,91642.13992074192,56626.89745782522,38905.82495879633,24862.829776469156,0.0,63768.65473526549,21133.405309998783,1538.0794632574157,0.0,0.8868636682375425,2.8176251730591266,0.0014959135982669303,354872.0838016772,1556136.527419401,4.38506323390898,1556136.527419401,4.38506323390898,0.85,0.09582405334498298,4.027634451161993,1.2673702775174753,1.0,0.0,4.027634451160982,1.2843430578130581,1.2846516200491933,3.1359490960461387,19340.33981414507,1972.165807298626,4632.441516551485,4632.441516551485,5.570223008677584,5.0994983824584805,-2.3252207759115073,7.424719158369988,3.458091140751572,3.458091140751572,0.988026040214735,0.0,0.0,0.00024023657155119408,1.000139951349912,0.00024020295482341366,198.69530945487404,0.0,6.7007602869571206e-06,18.98995465323648,0.018034631306718854,8.081043085834646e-05,0.00015942614069284762,0.000642110216670312,0.09582405334388358,0.07195266581435472,0.023871387529528866,0.09582396022623657,0.07195266581518027,0.02387138752980271,0.3765812415862973,0.3765812415862973,0.12493656948098733,0.0,5.070506544065154,4.7739354531521485,5.966718227976116,5.056783565782382,4.7655528746349205,5.936817527326639,24862.829776469156,21133.405309998783,0.85,1.0718365594495967,0.6671905397245119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498413671115686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.694556891634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.874484133823,1538.0794632574157,0.3765812415862973,0.12493656948098733,6.112874298809886,3.458091140751572
427.0,-29.726326200215905,5.099052669434457,35.019074351154316,24.214353958982997,5.055640926103464,-26.24809028443255,-39.784619585238374,1.5774050103200705,0.06868869543626488,-4.984672731447979,40.03708959984452,42545.00455550168,25803.485562882805,25803.485562882805,68348.49011838448,77560.8614330175,77560.8614330175,25803.485562882805,103364.34699590031,103364.34699590031,103364.34699590031,128226.96185426017,91641.92069790224,56626.447541209454,38906.081285214204,24862.614858359855,0.0,63768.69614357406,21133.222629605876,1538.0745781538192,0.0,0.8868624278403393,2.8176389041515417,0.0014959135982669303,354867.91709185817,1556133.0459608876,4.385104910901483,1556133.0459608876,4.385104910901483,0.85,0.09582403604282053,4.027634451161993,1.2673701874027028,1.0,0.0,4.0276344511626805,1.2843453418749933,1.2846538614821366,3.1359435191177787,19340.293548920166,1972.161089558633,4632.441516551485,4632.441516551485,5.570169741094027,5.099052669434457,-2.3255278562810555,7.424580525715513,3.4581226405843823,3.4581226405843823,0.9880350401669664,0.0,0.0,0.00024020295482341366,1.0001395882422655,0.0002401694299948348,198.6964172675843,0.0,6.679486129191137e-06,18.929663690127683,0.018041310792848046,8.079946545196031e-05,0.00015940348937145335,0.0006420189854279,0.09582403604200847,0.07195244039257322,0.023871595649435248,0.09582398883239553,0.07195244039318299,0.02387159564963754,0.37657991200606106,0.37657991200606106,0.12493760903277287,0.0,5.067194164703835,4.771973895133669,5.959303042749127,5.053361426884237,4.7635571922944,5.929064022590069,24862.614858359855,21133.222629605876,0.85,1.0718188429711515,0.6671769555976552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449849422958261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.63426592852,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.856699649026,1538.0745781538192,0.37657991200606106,0.12493760903277287,6.112874298809886,3.4581226405843823
428.0,-29.727666317081795,5.098608680791098,35.01903536202578,24.213824327476345,5.05525018189096,-26.249335657238404,-39.785816765483446,1.5769195220475114,0.06524987379668801,-4.984988045800816,40.037013067121364,42544.16595433031,25803.278637203115,25803.278637203115,68347.44459153342,77560.29426052269,77560.29426052269,25803.278637203115,103363.5728977258,103363.5728977258,103363.5728977258,128226.00473297955,91641.73620739223,56625.99044252163,38906.38418318955,24862.431835253756,0.0,63768.81601844331,21133.06705996569,1538.0718532782892,0.0,0.8868611010249697,2.817647259005366,0.0014959135982669303,354863.55630653613,1556129.7435276152,4.38514949160744,1556129.7435276152,4.38514949160744,0.85,0.09582402980389712,4.027634451161993,1.2673700643191115,1.0,0.0,4.027634451162395,1.2843476807310825,1.2846561578402778,3.1359378084206635,19340.25461367532,1972.1571192685901,4632.441516551485,4632.441516551485,5.570125072277605,5.098608680791098,-2.3258449465677864,7.424453627358885,3.4581540144595664,3.4581540144595664,0.9880440041313047,0.0,0.0,0.0002401694299948348,1.000139178520917,0.00024013600822039177,198.69752182753547,0.0,6.661263328127094e-06,18.878020271912185,0.018047972056176174,8.078853966639461e-05,0.00015938089032844019,0.000641927964743697,0.09582402980298746,0.07195222500299883,0.023871804799988624,0.09582395984535594,0.0719522250036819,0.023871804800215224,0.3765785786309877,0.3765785786309877,0.12493863529844952,0.0,5.0639248704858915,4.770047331594526,5.951955722887817,5.050237919597521,4.761744030110606,5.9219611348885905,24862.431835253756,21133.06705996569,0.85,1.0718004325463073,0.6671625507681627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449857457901869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.58262251031,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.83894057985,1538.0718532782892,0.3765785786309877,0.12493863529844952,6.112874298809886,3.4581540144595664
429.0,-29.729002843306496,5.098166927149396,35.01899648065641,24.213320156000577,5.054897225728937,-26.250574018722546,-39.78700538920236,1.5764684011453634,0.06143788527418792,-4.985277521005616,40.03693822754809,42543.30714421068,25803.010437004214,25803.010437004214,68346.3175812149,77559.67731859177,77559.67731859177,25803.010437004214,103362.68775559598,103362.68775559598,103362.68775559598,128224.93607273369,91641.51579813594,56625.52709131597,38906.65411868885,24862.24831713771,0.0,63768.90243582656,21132.911069567053,1538.068501327987,0.0,0.8868598994950779,2.8176635342404523,0.0014959135982669303,354859.55291265855,1556126.5141599046,4.38518986282698,1556126.5141599046,4.38518986282698,0.85,0.0958240093851622,4.027634451161993,1.2673699253005908,1.0,0.0,4.027634451161344,1.2843498587147855,1.2846582934196071,3.135932490538317,19340.208098066683,1972.152375996562,4632.441516551485,4632.441516551485,5.570067176198844,5.098166927149396,-2.3261426516559185,7.424309578805315,3.458185165667877,3.458185165667877,0.9880529044765363,0.0,0.0,0.00024013600822039177,1.0001388071071617,0.00024010268026192281,198.69862343873615,0.0,6.640823756910849e-06,18.820094527085345,0.018054612879933086,8.077769332110035e-05,0.00015935831489929142,0.0006418370391675077,0.0958240093844,0.07195200050385141,0.023872008880548592,0.09582417468555622,0.07195200050442374,0.023872008880738455,0.37657724303533774,0.37657724303533774,0.12493965010894775,0.0,5.06059506890557,4.768088572038266,5.944462398900782,5.046715406279816,4.759705444988754,5.913933733471367,24862.24831713771,21132.911069567053,0.85,1.0717813067269708,0.6671481791147946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498654692594353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.52469676548,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.821216031962,1538.068501327987,0.37657724303533774,0.12493965010894775,6.112874298809886,3.458185165667877
