time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
430.0,-29.730334658903363,5.0977271663991806,35.01895779366388,24.212817451357864,5.054534562339897,-26.251809111068475,-39.788193454127736,1.5760090145053463,0.0579102039213808,-4.9855764589959515,40.036866126391686,42542.466648947935,25802.771290025943,25802.771290025943,68345.23793897388,77559.10559342676,77559.10559342676,25802.771290025943,103361.8768834527,103361.8768834527,103361.8768834527,128223.96274175058,91641.33477241316,56625.07590252916,38906.954299871104,24862.08585829788,0.0,63769.04015816898,21132.772979553196,1538.0665824650014,0.0,0.8868586399105642,2.8176749708491275,0.0014959135982669303,354855.418687232,1556123.4029611426,4.385232184752694,1556123.4029611426,4.385232184752694,0.8499999999999999,0.09582399319457176,4.027634451161993,1.26736978573259,1.0,0.0,4.027634451160812,1.2843520751545516,1.284660467584587,3.1359270787780917,19340.16989403744,1972.14848026976,4632.441516551485,4632.441516551485,5.570015551806519,5.0977271663991806,-2.32644686703164,7.424174033430821,3.4582162511206156,3.4582162511206156,0.9880617860344616,0.0,0.0,0.00024010268026192281,1.0001383193533757,0.00024006947400751286,198.6997211779549,0.0,6.622219469804364e-06,18.767369977425567,0.01806123509940289,8.076685342005792e-05,0.0001593358268418649,0.0006417464654926769,0.09582399319375048,0.07195178222879262,0.023872210964957875,0.09582430798030729,0.07195178222940928,0.023872210965162483,0.3765759024256257,0.3765759024256257,0.12494064199950639,0.0,5.057289035751012,4.766161108025585,5.936970381057108,5.04348666291736,4.757885249075173,5.906428767090119,24862.08585829788,21132.772979553196,0.85,1.0717620614871162,0.6671335579683825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498734592358775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.47197221582,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.803518746023,1538.0665824650014,0.3765759024256257,0.12494064199950639,6.112874298809886,3.4582162511206156
431.0,-29.731662796623976,5.097288717408198,35.01891909455033,24.212265118863456,5.054119629986575,-26.253046119825648,-39.789385500457115,1.5755029531878462,0.054719201068962775,-4.985906233773879,40.03678839934736,42541.65878721134,25802.613878917873,25802.613878917873,68344.27266612921,77558.54463049874,77558.54463049874,25802.613878917873,103361.15850941662,103361.15850941662,103361.15850941662,128223.06126824781,91641.14186451762,56624.63499804566,38907.22985163551,24861.902758831184,0.0,63769.132610466695,21132.617345006507,1538.0641947210709,0.0,0.8868572438221439,2.8176783845736946,0.0014959135982669303,354850.8580418527,1556120.0490079378,4.385279093292771,1556120.0490079378,4.385279093292771,0.8500000000000001,0.09582397998531525,4.027634451161993,1.2673697247402744,1.0,0.0,4.0276344511633795,1.2843545095567606,1.2846628599205099,3.135921134852368,19340.129182370776,1972.1443288351045,4632.441516551485,4632.441516551485,5.569981571645624,5.097288717408198,-2.326773580511881,7.424062297920079,3.4582472015062162,3.4582472015062162,0.9880706290017761,0.0,0.0,0.00024006947400751286,1.0001379388522156,0.00024003636366701865,198.70081589632923,0.0,6.5980734926230575e-06,18.698940278093744,0.018067833172895512,8.075597854418268e-05,0.00015931349546333018,0.0006416565228631485,0.09582397998431927,0.07195156936526578,0.023872410619053493,0.09582412446823792,0.07195156936601364,0.023872410619301614,0.3765745583974207,0.3765745583974207,0.12494161063780337,0.0,5.054083654367787,4.764272869656111,5.9297654191952915,5.040625434842866,4.75609551852807,5.900312505947113,24861.902758831184,21132.617345006507,0.85,1.0717453706577715,0.6671199222212535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498814211349484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.40354251649,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.78587127879,1538.0641947210709,0.3765745583974207,0.12494161063780337,6.112874298809886,3.4582472015062162
432.0,-29.732987038221506,5.0968522293356076,35.01888031648582,24.211748339608334,5.053745416774457,-26.25427554907629,-39.79056888548655,1.5750339276296441,0.051236068978198546,-4.986204121565017,40.036708701526706,42540.831706019584,25802.37856871093,25802.37856871093,68343.21027473052,77557.96270700896,77557.96270700896,25802.37856871093,103360.3412757199,103360.3412757199,103360.3412757199,128222.03567165458,91640.94291006819,56624.18972626318,38907.50353756112,24861.69439593468,0.0,63769.1979334958,21132.440236544477,1538.0596240113796,0.0,0.8868560170444801,2.817689360528714,0.0014959135982669303,354846.738419524,1556116.6100206166,4.385320313078007,1556116.6100206166,4.385320313078007,0.85,0.09582394456295681,4.027634451161993,1.267369605503045,1.0,0.0,4.027634451161385,1.2843567706254315,1.2846650790043186,3.135915614164351,19340.087194627333,1972.140047276831,4632.441516551485,4632.441516551485,5.56993077549286,5.0968522293356076,-2.3270766456558927,7.4239288749915,3.458277814671268,3.458277814671268,0.9880793756203623,0.0,0.0,0.00024003636366701865,1.0001375356699835,0.0002400033546448393,198.7019074138786,0.0,6.579051670804002e-06,18.64503243505854,0.018074412224566315,8.074518402304015e-05,0.0001592911796439785,0.0006415666429003218,0.09582394456216359,0.07195134063143267,0.02387260393073091,0.09582408042377114,0.07195134063202831,0.023872603930928504,0.3765732127291343,0.3765732127291343,0.12494257309434206,0.0,5.050870148472143,4.762384298081031,5.922528951435311,5.037440190543236,4.754266017203236,5.893011515613921,24861.69439593468,21132.440236544477,0.85,1.0717276128516608,0.6671062689291616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498893611298878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.349634673454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.768253097824,1538.0596240113796,0.3765732127291343,0.12494257309434206,6.112874298809886,3.458277814671268
433.0,-29.734307460498236,5.096417496947013,35.01884157542056,24.211227299552434,5.053364497112296,-26.25550221138709,-39.791751781571634,1.574559248001187,0.04786555858038355,-4.986510091693119,40.036632223074896,42540.019368505484,25802.167886631265,25802.167886631265,68342.18725513676,77557.39069627789,77557.39069627789,25802.167886631265,103359.55858290914,103359.55858290914,103359.55858290914,128221.06824857517,91640.74961058803,56623.75496269997,38907.771830986734,24861.509665666028,0.0,63769.281496652766,21132.28321581612,1538.0565989088445,0.0,0.8868547374909949,2.8176979140801484,0.0014959135982669303,354842.5070620477,1556113.3099555254,4.385363306215801,1556113.3099555254,4.385363306215801,0.8499999999999999,0.09582391598491777,4.027634451161993,1.2673694890132179,1.0,0.0,4.027634451161851,1.2843590579259068,1.2846673244562141,3.135910029447811,19340.046400319876,1972.13588741516,4632.441516551485,4632.441516551485,5.569885295786551,5.096417496947013,-2.32738534231006,7.423802839257073,3.4583082886317174,3.4583082886317174,0.9880880824662049,0.0,0.0,0.0002400033546448393,1.0001371404521497,0.00023997044498951086,198.70299579381629,0.0,6.5589556689052494e-06,18.588080365677477,0.01808097118023522,8.073439529493551e-05,0.00015926895934990378,0.0006414771476783914,0.09582391598406566,0.07195111858592447,0.023872797398141188,0.0958240445880862,0.07195111858656428,0.023872797398353487,0.3765718644697427,0.3765718644697427,0.12494352389080837,0.0,5.047689483056274,4.760515534020328,5.915365050718208,5.034375650273489,4.752461186544451,5.886122329335308,24861.509665666028,21132.28321581612,0.85,1.071710165947597,0.667092656057892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498972779152441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.29268260407,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.750668697932,1538.0565989088445,0.3765718644697427,0.12494352389080837,6.112874298809886,3.4583082886317174
434.0,-29.7356241359773,5.095984104369998,35.018802745189724,24.210679646953963,5.052951960038385,-26.256728662761116,-39.79293467765672,1.5740564868219509,0.04475485557355796,-4.986834526717497,40.03655214382804,42539.223015282005,25802.00710924188,25802.00710924188,68341.23012452389,77556.83901270316,77556.83901270316,25802.00710924188,103358.84612194504,103358.84612194504,103358.84612194504,128220.15740325603,91640.56232646923,56623.32189273551,38908.04492637079,24861.311281310995,0.0,63769.35620768179,21132.114589114346,1538.0532208994941,0.0,0.886853377031019,2.817700898850291,0.0014959135982669303,354838.02039094473,1556109.8545208604,4.38540901791304,1556109.8545208604,4.38540901791304,0.85,0.09582388960430302,4.027634451161993,1.2673694631876424,1.0,0.0,4.027634451162228,1.2843614763131197,1.2846697011537842,3.1359041246890214,19340.006875506264,1972.1318570058343,4632.441516551485,4632.441516551485,5.569850588950251,5.095984104369998,-2.3277074845342187,7.423691588904216,3.458338564743384,3.458338564743384,0.988096732783824,0.0,0.0,0.00023997044498951086,1.0001367527545926,0.00023993763285728724,198.7040810958308,0.0,6.539247104300538e-06,18.532226293587726,0.018087510427339522,8.072360789942078e-05,0.0001592468370900901,0.0006413880473026284,0.09582388960334655,0.07195089948754957,0.023872990115796983,0.0958237886402574,0.07195089948826776,0.023872990116035258,0.3765705140800752,0.3765705140800752,0.12494446493730553,0.0,5.044594698987964,4.758685493603707,5.9084300939544505,5.031589382291031,4.750751079237887,5.880067508563627,24861.311281310995,21132.114589114346,0.85,1.0716939010949489,0.6670793864805811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499051719494507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.23682853198,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.73311667038,1538.0532208994941,0.3765705140800752,0.12494446493730553,6.112874298809886,3.458338564743384
435.0,-29.736937319120088,5.09555273537061,35.01876385430826,24.21016653478148,5.052586540991131,-26.257947258318833,-39.79410500088704,1.573596480189837,0.041197606084836025,-4.98712536394717,40.03647271680908,42538.389830310014,25801.764279926476,25801.764279926476,68340.15411023649,77556.23637842189,77556.23637842189,25801.764279926476,103358.00065834836,103358.00065834836,103358.00065834836,128219.10346333667,91640.34175895297,56622.869731310624,38908.30225293594,24861.102804988306,0.0,63769.40505792425,21131.93738424006,1538.0484865187686,0.0,0.8868521850969794,2.817713674887071,0.0014959135982669303,354833.9983877123,1556106.427235682,4.385449067187157,1556106.427235682,4.385449067187157,0.85,0.09582384586203442,4.027634451161993,1.267369332960807,1.0,0.0,4.027634451162535,1.2843636946255315,1.2846718778536477,3.1358987084544525,19339.96032649813,1972.127110328005,4632.441516551485,4632.441516551485,5.569798169655903,5.09555273537061,-2.3280046852578784,7.423557420628489,3.4583685204775625,3.4583685204775625,0.9881052915650178,0.0,0.0,0.00023993763285728724,1.0001363914757728,0.0002399049118723118,198.70516352958256,0.0,6.519904582291073e-06,18.4774095862129,0.018094030331921813,8.071293647305867e-05,0.00015922469638422857,0.0006412988726329274,0.0958238458612794,0.07195066713592559,0.023873178725353817,0.09582379937466014,0.0719506671364925,0.023873178725541924,0.37656916308957855,0.37656916308957855,0.12494540729716007,0.0,5.041452796695637,4.756824051558851,5.9014005773769895,5.028322970031979,4.748827674158406,5.872724564333339,24861.102804988306,21131.93738424006,0.85,1.071676206609744,0.6670658098765502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449913043665377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.18201182461,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.7155956896,1538.0484865187686,0.37656916308957855,0.12494540729716007,6.112874298809886,3.4583685204775625
436.0,-29.73824648827208,5.095123866285604,35.0187251980884,24.20970374895262,5.052267901252153,-26.259157562795558,-39.79526652311904,1.5731789757752588,0.03750729230586103,-4.987391536714759,40.03640177000768,42537.537511375805,25801.46429020075,25801.46429020075,68339.00180157655,77555.64821739685,77555.64821739685,25801.46429020075,103357.1125075976,103357.1125075976,103357.1125075976,128218.04814112448,91640.15298210278,56622.415604963084,38908.597085710775,24860.93563352688,0.0,63769.53271923766,21131.795288497848,1538.0455556548764,0.0,0.886851087920876,2.817731080658014,0.0014959135982669303,354830.31750196643,1556103.3658777073,4.3854859326361915,1556103.3658777073,4.3854859326361915,0.8500000000000001,0.09582379950836989,4.027634451161993,1.2673691032780336,1.0,0.0,4.027634451161099,1.284365714053936,1.2846738557387152,3.135893777831612,19339.920486655512,1972.123047794661,4632.441516551485,4632.441516551485,5.56973341120733,5.095123866285604,-2.3282831827585047,7.423407049044108,3.4583983643366976,3.4583983643366976,0.9881138183819136,0.0,0.0,0.0002399049118723118,1.000135976000122,0.000239872294997098,198.70624266499237,0.0,6.5018286703923425e-06,18.426182451891897,0.018100532160592205,8.070234658679912e-05,0.00015920256528551268,0.0006412097366572972,0.09582379950772141,0.07195043398721214,0.02387336552050926,0.09582409015384157,0.07195043398769904,0.02387336552067084,0.3765678084933596,0.3765678084933596,0.1249463403477673,0.0,5.038245038138939,4.754958418408705,5.894118674727736,5.0248988290206285,4.746991996237398,5.864480815648676,24860.93563352688,21131.795288497848,0.85,1.0716559913094736,0.6670511088525399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499208945836453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.130784690286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.698100782774,1538.0455556548764,0.3765678084933596,0.1249463403477673,6.112874298809886,3.4583983643366976
437.0,-29.739551726020647,5.094695647849923,35.01868653165755,24.209124908689432,5.051818833193758,-26.26037737222839,-39.796444529760606,1.5726444794017778,0.034764053280525786,-4.987743723912816,40.036324160139564,42536.770632562126,25801.386212281755,25801.386212281755,68338.15684484388,77555.11809972384,77555.11809972384,25801.386212281755,103356.50431200559,103356.50431200559,103356.50431200559,128217.26944854014,91639.96785643323,56621.99255055071,38908.86145098057,24860.765136534555,0.0,63769.62658751513,21131.65036605437,1538.0444251544843,0.0,0.8868495773113579,2.8177259988375982,0.0014959135982669303,354825.4471743575,1556100.017013289,4.385536689674453,1556100.017013289,4.385536689674453,0.85,0.09582378393791532,4.027634451161993,1.26736909668427,1.0,0.0,4.027634451161697,1.2843682802277465,1.2846763806339347,3.1358875123012266,19339.88141736533,1972.1190638357982,4632.441516551485,4632.441516551485,5.569716556613758,5.094695647849923,-2.328624802944019,7.423320450793941,3.458428243388338,3.458428243388338,0.9881223552538109,0.0,0.0,0.000239872294997098,1.000135569089876,0.00023983978013638886,198.7073185700427,0.0,6.481176721206158e-06,18.367654827898253,0.01810701333731341,8.069160771999804e-05,0.00015918068727709995,0.0006411216200368913,0.09582378393677696,0.07195022768074187,0.023873556256035086,0.09582368368011923,0.07195022768159662,0.023873556256318703,0.37656644951734103,0.37656644951734103,0.12494724595321062,0.0,5.035233295118246,4.7531684709710476,5.887397548487797,5.022507777193368,4.745341911422827,5.8598369133646315,24860.765136534555,21131.65036605437,0.85,1.071641163698192,0.6670381011904813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499287215848289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.07225706629,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.680642516792,1538.0444251544843,0.37656644951734103,0.12494724595321062,6.112874298809886,3.458428243388338
438.0,-29.74085309610857,5.094269686850091,35.018647692488614,24.20863020177933,5.051468630829681,-26.26158381237483,-39.79760538842527,1.5721993470958944,0.031237509203151603,-4.988019098770618,40.03624179595843,42535.94950119835,25801.115319979803,25801.115319979803,68337.06482117815,77554.52844422894,77554.52844422894,25801.115319979803,103355.64376420874,103355.64376420874,103355.64376420874,128216.17663949812,91639.76166128788,56621.55373052666,38909.119923068014,24860.53287528939,0.0,63769.652798357405,21131.45294399598,1538.037977728414,0.0,0.8868484746241021,2.817740180115356,0.0014959135982669303,354821.6391060654,1556096.4630063074,4.385573740448084,1556096.4630063074,4.385573740448084,0.85,0.09582371980018412,4.027634451161993,1.2673689961293717,1.0,0.0,4.02763445116184,1.2843704284094504,1.284678487567655,3.1358822673531725,19339.837901530995,1972.114626455619,4632.441516551485,4632.441516551485,5.569658079393705,5.094269686850091,-2.3289098059217888,7.4231794927718795,3.4584576039373838,3.4584576039373838,0.9881307439821096,0.0,0.0,0.00023983978013638886,1.0001351687879656,0.00023980736566542665,198.70839129718516,0.0,6.460940785193587e-06,18.310306185238627,0.018113474278098604,8.068102646875894e-05,0.00015915875366762992,0.0006410332794757514,0.09582371979951723,0.07194998386581639,0.023873735933700842,0.09582364511290285,0.07194998386631714,0.02387373593386697,0.3765650903853272,0.3765650903853272,0.12494815876835653,0.0,5.032144448105726,4.751347594440347,5.880459595551542,5.019256607973773,4.743542788493016,5.85217970991738,24860.53287528939,21131.45294399598,0.85,1.0716235987243512,0.667024950499558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499365251619527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.01490842363,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.663219370954,1538.037977728414,0.3765650903853272,0.12494815876835653,6.112874298809886,3.4584576039373838
439.0,-29.74215028653154,5.093845809146215,35.01860904096198,24.208144924510293,5.05112504643284,-26.262785828979105,-39.79875803980974,1.5717605888804504,0.02778528580023476,-4.988300607742979,40.03616958306432,42535.11228638402,25800.865324465183,25800.865324465183,68335.97761084921,77553.95004000094,77553.95004000094,25800.865324465183,103354.81536446612,103354.81536446612,103354.81536446612,128215.18104261119,91639.56770727357,56621.0997284009,38909.40886541408,24860.365678145063,0.0,63769.77454355914,21131.3108264233,1538.0354071073684,0.0,0.8868473039818721,2.8177526695850337,0.0014959135982669303,354817.7462442729,1556093.3470314916,4.385613074607055,1556093.3470314916,4.385613074607055,0.85,0.09582367228096927,4.027634451161993,1.2673687933711335,1.0,0.0,4.027634451162496,1.2843725465908935,1.2846805646227246,3.1358770956702027,19339.796969089344,1972.1104525081803,4632.441516551485,4632.441516551485,5.569604113139899,5.093845809146215,-2.3291988103064543,7.42304461945267,3.4584869317821845,3.4584869317821845,0.9881391233663385,0.0,0.0,0.00023980736566542665,1.000134736063908,0.00023977505931771091,198.70946058913856,0.0,6.441027379649234e-06,18.25387159392593,0.018119915305478254,8.067052129616614e-05,0.0001591368443692605,0.000640945036830838,0.09582367228024424,0.07194975407897088,0.02387391820127336,0.09582378320095622,0.07194975407951527,0.023873918201454007,0.37656372805885396,0.37656372805885396,0.12494905971636079,0.0,5.029041532236249,4.749533686977031,5.8734441026629725,5.01608589354322,4.741745152715566,5.844842347456222,24860.365678145063,21131.3108264233,0.85,1.071604503857404,0.667010548348883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499443056953978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.95847383232,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.645830199324,1538.0354071073684,0.37656372805885396,0.12494905971636079,6.112874298809886,3.4584869317821845
440.0,-29.74344447739198,5.093423603693788,35.01857049873105,24.207632475905143,5.050753200620686,-26.263987971634517,-39.79991819998247,1.5712966948631353,0.02452885463480925,-4.988599844967853,40.036095463441875,42534.319388233445,25800.66465429129,25800.66465429129,68334.98404252474,77553.37627351923,77553.37627351923,25800.66465429129,103354.04092781052,103354.04092781052,103354.04092781052,128214.23553242336,91639.36574026212,56620.67772897804,38909.6533458712,24860.194604612836,0.0,63769.847950484036,21131.16541392091,1538.0330248529244,0.0,0.886846050046252,2.817760516925837,0.0014959135982669303,354813.6082631474,1556090.1487865588,4.385655207543463,1556090.1487865588,4.385655207543463,0.85,0.09582362727564456,4.027634451161993,1.2673687257850546,1.0,0.0,4.027634451161635,1.2843747820705982,1.2846827591429233,3.1358716376141107,19339.754345568806,1972.1061061186856,4632.441516551485,4632.441516551485,5.569560794692559,5.093423603693788,-2.3295005106323003,7.422924114326088,3.4585161781529314,3.4585161781529314,0.9881474794722661,0.0,0.0,0.00023977505931771091,1.000134425910803,0.0002397428316692053,198.7105274185939,0.0,6.419576928199554e-06,18.193081014517535,0.018126334882406454,8.065994896593024e-05,0.00015911511035178068,0.0006408575001532742,0.095823627274822,0.07194952872063677,0.02387409855418524,0.09582376615762818,0.07194952872125439,0.023874098554390176,0.3765623623856855,0.3765623623856855,0.12494994184125933,0.0,5.025974467472508,4.747730541805936,5.866540719419959,5.013128699602646,4.739951498406128,5.838353267360674,24860.194604612836,21131.16541392091,0.85,1.0715876897744125,0.6669973467909233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499520613190386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.897683252915,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.628481381314,1538.0330248529244,0.3765623623856855,0.12494994184125933,6.112874298809886,3.4585161781529314
441.0,-29.744734840128988,5.093003179906397,35.01853196832589,24.207129806187027,5.050385672455373,-26.26518623665187,-39.80106645086778,1.5708370689784992,0.02135510139805774,-4.988892479190379,40.036018723420746,42533.49355855699,25800.450854486928,25800.450854486928,68333.94441304392,77552.82457216406,77552.82457216406,25800.450854486928,103353.27542665099,103353.27542665099,103353.27542665099,128213.28038081904,91639.1860408334,56620.22276469515,38909.95919570917,24860.00495416805,0.0,63769.96414987722,21131.00421104284,1538.0294295094652,0.0,0.8868448391710712,2.817768049752397,0.0014959135982669303,354809.56162780593,1556086.8374772489,4.385695893701926,1556086.8374772489,4.385695893701926,0.85,0.09582357137837355,4.027634451161993,1.2673685900634157,1.0,0.0,4.027634451161784,1.2843769974409924,1.2846849336499304,3.135866228674835,19339.716421443307,1972.102238934122,4632.441516551485,4632.441516551485,5.569514641966487,5.093003179906397,-2.3297970874684957,7.4228002673748925,3.45854522252336,3.45854522252336,0.9881557778638171,0.0,0.0,0.0002397428316692053,1.0001340296792662,0.00023971070332052258,198.71159110247106,0.0,6.403973032011299e-06,18.14885957272002,0.018132738855438466,8.064948642408427e-05,0.00015909334524512103,0.0006407698382598585,0.09582357137759821,0.07194929688564188,0.023874274491956338,0.095823667491209,0.07194929688622402,0.023874274492149523,0.37656099347880173,0.37656099347880173,0.12495081103199653,0.0,5.0229420543983,4.745956631554861,5.859688630135395,5.010247580588441,4.738307037882066,5.831719085688121,24860.00495416805,21131.00421104284,0.85,1.071569434356903,0.6669831812762417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499597990877995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.853461811115,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.611149414859,1538.0294295094652,0.37656099347880173,0.12495081103199653,6.112874298809886,3.45854522252336
442.0,-29.746021078212756,5.092584527852401,35.01849346040641,24.20662158345806,5.050019670337962,-26.266380636316583,-39.802217844966776,1.570379228441732,0.018082261371148434,-4.989184062139994,40.03594231754741,42532.698819771926,25800.238246479483,25800.238246479483,68332.93706625141,77552.24414059515,77552.24414059515,25800.238246479483,103352.48238707463,103352.48238707463,103352.48238707463,128212.29970799387,91638.97656400349,56619.797760030364,38910.19867108125,24859.817320919235,0.0,63770.01599200048,21130.84472278135,1538.0259251989537,0.0,0.8868436324218626,2.8177770083436897,0.0014959135982669303,354805.52956581005,1556083.5405916101,4.385736441300261,1556083.5405916101,4.385736441300261,0.85,0.09582351278350262,4.027634451161993,1.2673685131361712,1.0,0.0,4.027634451162512,1.2843792042669213,1.2846870997378261,3.1358608406158566,19339.67221303572,1972.0977309311254,4632.441516551485,4632.441516551485,5.56946874651229,5.092584527852401,-2.3300925942364703,7.422677122088872,3.458574100686987,3.458574100686987,0.9881640287677105,0.0,0.0,0.00023971070332052258,1.0001336026322905,0.00023967868161775454,198.71265139623975,0.0,6.384275286237849e-06,18.093036161198064,0.018139123130724702,8.063899650186526e-05,0.0001590717068186573,0.0006406826865879643,0.09582351278273324,0.07194906462731632,0.02387444815541692,0.09582362342665725,0.07194906462789404,0.023874448155608588,0.376559622556434,0.376559622556434,0.12495166838498263,0.0,5.0199194459701175,4.74417760250833,5.8528917682123165,5.007266323511146,4.736509537012296,5.825145176952105,24859.817320919235,21130.84472278135,0.85,1.071552766661111,0.6669701764714527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499675140472197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.79763839959,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.59385099878,1538.0259251989537,0.376559622556434,0.12495166838498263,6.112874298809886,3.458574100686987
443.0,-29.74730391046751,5.092167693603098,35.01845498670641,24.20612299991774,5.049658783092827,-26.267571458599107,-39.803361136559374,1.569926331224706,0.014882310561347367,-4.989471921707995,40.035866298413396,42531.885146732304,25800.02010991633,25800.02010991633,68331.90525664864,77551.68206836852,77551.68206836852,25800.02010991633,103351.70217828485,103351.70217828485,103351.70217828485,128211.33293516282,91638.78614375264,56619.35472358243,38910.47935574468,24859.63075687797,0.0,63770.11011262266,21130.686143346273,1538.0224005965547,0.0,0.886842443201711,2.8177854447555024,0.0014959135982669303,354801.54902668344,1556080.260398869,4.385776399983646,1556080.260398869,4.385776399983646,0.8499999999999999,0.09582345011220353,4.027634451161993,1.2673683153232562,1.0,0.0,4.027634451162639,1.2843813877688592,1.28468924263298,3.1358555095216136,19339.632026366555,1972.0936330313161,4632.441516551485,4632.441516551485,5.569421657614917,5.092167693603098,-2.330385051470686,7.4225527450737845,3.4586028126172086,3.4586028126172086,0.9881722321763453,0.0,0.0,0.00023967868161775454,1.0001332502430136,0.00023964674863026215,198.71370889236627,0.0,6.363117459260286e-06,18.033074879543648,0.018145486248183962,8.062858164657554e-05,0.000159050099971179,0.0006405956621046797,0.09582345011145138,0.07194883069354263,0.023874619417908742,0.09582356223265737,0.0719488306941074,0.023874619418096123,0.37655824852853204,0.37655824852853204,0.12495251505016827,0.0,5.016917501317948,4.7424151136956425,5.8461282756632045,5.00435423226935,4.7348202681534985,5.818522359278518,24859.63075687797,21130.686143346273,0.85,1.0715350049728551,0.6669564325922896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499752044236536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.73767711794,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.576592201165,1538.0224005965547,0.37655824852853204,0.12495251505016827,6.112874298809886,3.4586028126172086
444.0,-29.74858312641617,5.091752191315018,35.01841645295749,24.205587745551043,5.049263160400313,-26.26876249947789,-39.8045082000084,1.569442533462019,0.011849926115019116,-4.989781460150945,40.03578760197407,42531.1028582283,25799.860274569688,25799.860274569688,68330.96313279799,77551.11237629158,77551.11237629158,25799.860274569688,103350.97265086127,103350.97265086127,103350.97265086127,128210.41026917298,91638.57258097472,56618.92748939498,38910.71676842194,24859.437618311706,0.0,63770.154386733644,21130.52197556495,1538.019000391881,0.0,0.886841153376019,2.8177891480848283,0.0014959135982669303,354797.2687498958,1556076.8646870675,4.385819739170482,1556076.8646870675,4.385819739170482,0.85,0.09582339252383987,4.027634451161993,1.2673682526824996,1.0,0.0,4.027634451160429,1.2843837155628122,1.2846915299685402,3.1358498261534704,19339.586955652354,1972.089037097516,4632.441516551485,4632.441516551485,5.5693871541363364,5.091752191315018,-2.3306932722581246,7.422445463573142,3.4586313751650897,3.4586313751650897,0.9881803929043114,0.0,0.0,0.00023964674863026215,1.000132875978287,0.00023961490956474159,198.71476341726395,0.0,6.345522380625428e-06,17.983210426692462,0.018151831770564588,8.061813368105842e-05,0.00015902861494920372,0.000640509128289988,0.0958233925229775,0.07194860203535115,0.023874790487626352,0.09582333696118549,0.07194860203599866,0.023874790487841198,0.37655687183362413,0.37655687183362413,0.12495335065828095,0.0,5.013979596620459,4.740662077892466,5.839594321205595,5.001631386265956,4.733064009151292,5.81286476804047,24859.437618311706,21130.52197556495,0.85,1.0715194872887612,0.6669437022262599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449982874514246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.687812665084,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.559358759056,1538.019000391881,0.37655687183362413,0.12495335065828095,6.112874298809886,3.4586313751650897
445.0,-29.749858444760292,5.091339101144364,35.01837796339632,24.205129674542718,5.048944490055471,-26.269942336152997,-39.80564223658291,1.5690283814481127,0.008434623012419706,-4.990038384476644,40.03571182153104,42530.28346446536,25799.570820478417,25799.570820478417,68329.85428494378,77550.543362468,77550.543362468,25799.570820478417,103350.11418294642,103350.11418294642,103350.11418294642,128209.35401836412,91638.38927837391,56618.49265213391,38910.99625137779,24859.2398354177,0.0,63770.236086795485,21130.353860105042,1538.0141228531581,0.0,0.8868401206408199,2.8178040291970974,0.0014959135982669303,354793.71604836127,1556073.594804335,4.385854439970491,1556073.594804335,4.385854439970491,0.85,0.09582331013178502,4.027634451161993,1.2673681037733333,1.0,0.0,4.027634451162566,1.2843857175583013,1.2846934915480561,3.135844938247041,19339.548271106236,1972.0850923716291,4632.441516551485,4632.441516551485,5.56932467000346,5.091339101144364,-2.3309624211690694,7.4223015223134325,3.4586596447975237,3.4586596447975237,0.9881884699421496,0.0,0.0,0.00023961490956474159,1.0001324724802254,0.0002395831713878076,198.7158147389574,0.0,6.326892372346566e-06,17.93041298323017,0.018158158662936935,8.060780560043775e-05,0.00015900710396430382,0.0006404224899061268,0.09582331013119176,0.07194835454148837,0.02387495558970339,0.0958234275419448,0.07194835454193382,0.023874955589851202,0.3765554924036016,0.3765554924036016,0.1249541868370511,0.0,5.0109775805402705,4.738907348558598,5.832807411074498,4.9984730074890535,4.731402132494509,5.805167451960926,24859.2398354177,21130.353860105042,0.85,1.0715007263254028,0.6669299986059147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499905230599144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.635015221626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.542155002535,1538.0141228531581,0.3765554924036016,0.1249541868370511,6.112874298809886,3.4586596447975237
446.0,-29.7511294103201,5.090927182950399,35.0183395408151,24.20459979856389,5.048547515797865,-26.271126085917484,-39.806784375663824,1.5685441913956184,0.005580388770965783,-4.9903522361254655,40.03563679332247,42529.516560169315,25799.430183275876,25799.430183275876,68328.9467434452,77550.0007414238,77550.0007414238,25799.430183275876,103349.43092469969,103349.43092469969,103349.43092469969,128208.50244250143,91638.19890815936,56618.07671472642,38911.24688159216,24859.071517801738,0.0,63770.3183993939,21130.210790131478,1538.0122525927102,0.0,0.8868387955699317,2.817804888957221,0.0014959135982669303,354789.37620432756,1556070.3573852035,4.385898963584083,1556070.3573852035,4.385898963584083,0.85,0.09582325599049987,4.027634451161993,1.2673680477263405,1.0,0.0,4.027634451162224,1.2843880467994175,1.2846957805810648,3.1358392513839606,19339.508094996825,1972.0809955486152,4632.441516551485,4632.441516551485,5.569294310806901,5.090927182950399,-2.331273137935852,7.422200320886251,3.4586879495815683,3.4586879495815683,0.9881965570233052,0.0,0.0,0.0002395831713878076,1.0001320216844591,0.0002395515453892705,198.71686248211978,0.0,6.306877687767813e-06,17.873691367133983,0.018164465540624702,8.059740496366074e-05,0.00015898576642414685,0.0006403365500942875,0.09582325598959797,0.07194813085528828,0.023875125134309685,0.09582319708148183,0.07194813085596545,0.02387512513453443,0.3765541095140559,0.3765541095140559,0.12495500377040009,0.0,5.008089503980159,4.737199214342468,5.826338601683062,4.995932624896454,4.729772603796448,5.7998614046975945,24859.071517801738,21130.210790131478,0.85,1.0714851118587894,0.6669171117165621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499981483780744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.578293605526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.524986687493,1538.0122525927102,0.3765541095140559,0.12495500377040009,6.112874298809886,3.4586879495815683
447.0,-29.752396671494992,5.090517194140264,35.01830103686212,24.204104882106208,5.048194692216458,-26.272302085530303,-39.80791020495815,1.5681001062515971,0.0023365975281421925,-4.990629154583975,40.03555757805108,42528.69808978473,25799.19865721616,25799.19865721616,68327.8967470009,77549.42107754853,77549.42107754853,25799.19865721616,103348.61973476468,103348.61973476468,103348.61973476468,128207.48167119094,91637.98787659452,56617.625777803034,38911.51344310165,24858.86193642625,0.0,63770.3753795279,21130.03264596231,1538.00716195925,0.0,0.8868376735301235,2.8178151826692384,0.0014959135982669303,354785.5470956802,1556066.939302521,4.3859366652353335,1556066.939302521,4.3859366652353335,0.85,0.09582317450131497,4.027634451161993,1.2673678422207013,1.0,0.0,4.027634451161162,1.2843901883145765,1.2846978819870847,3.1358340228736887,19339.46355847488,1972.0764540872653,4632.441516551485,4632.441516551485,5.569244331533792,5.090517194140264,-2.3315564982502286,7.422073692390493,3.4587159194282964,3.4587159194282964,0.9882045484080847,0.0,0.0,0.0002395515453892705,1.0001316382328476,0.00023952001539771195,198.71790718117867,0.0,6.284619202152352e-06,17.810610818899768,0.018170750159826856,8.058715406246082e-05,0.0001589643913268097,0.0006402504590158555,0.0958231745006342,0.07194788667185638,0.02387528782877782,0.09582310873176551,0.07194788667236754,0.02387528782894744,0.37655272551384256,0.37655272551384256,0.1249558200809169,0.0,5.005171614109827,4.735471505990176,5.819809126975883,4.992965752112127,4.728036536779996,5.793160395061761,24858.86193642625,21130.03264596231,0.85,1.0714676891950066,0.6669036811634897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500057477463972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.5152130573,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.50786306262,1538.00716195925,0.37655272551384256,0.1249558200809169,6.112874298809886,3.4587159194282964
448.0,-29.753660979463202,5.0901089810489,35.01826259390894,24.203620792273455,5.0478398184571125,-26.273475631798316,-39.80904322871936,1.567654470791961,-0.0006470302063803501,-4.990911663425258,40.03548234688361,42527.92218549758,25798.98557096364,25798.98557096364,68326.90775646121,77548.89341708209,77548.89341708209,25798.98557096364,103347.87898804573,103347.87898804573,103347.87898804573,128206.55838639534,91637.82682729166,56617.215600100906,38911.79025243417,24858.67939834961,0.0,63770.46965078378,21129.87748859717,1538.0037589475974,0.0,0.886836508618442,2.8178214048934853,0.0014959135982669303,354781.6407190576,1556063.6931363423,4.3859758074926685,1556063.6931363423,4.3859758074926685,0.85,0.09582310018163745,4.027634451161993,1.2673677504574883,1.0,0.0,4.027634451159334,1.2843923368866943,1.2846999905749352,3.13582877715137,19339.4295703091,1972.072988258896,4632.441516551485,4632.441516551485,5.569198332841362,5.0901089810489,-2.331843613969744,7.421952595018643,3.458743784775489,3.458743784775489,0.9882125099358541,0.0,0.0,0.00023952001539771195,1.0001313328052426,0.00023948856269294996,198.71894945531122,0.0,6.265573935957501e-06,17.756636534503556,0.018177015733762812,8.057683887102945e-05,0.0001589431765266825,0.0006401650135559886,0.09582310018090967,0.0719476489363779,0.023875451244531772,0.0958229824369593,0.07194764893692433,0.02387545124471311,0.3765513382988414,0.3765513382988414,0.12495662790026589,0.0,5.002299184949777,4.73379512264961,5.813307549223168,4.990264633218885,4.726554872799625,5.786759685701099,24858.67939834961,21129.87748859717,0.85,1.071450596657499,0.6668905281454969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500133250410774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.4612387729,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.490771283405,1538.0037589475974,0.3765513382988414,0.12495662790026589,6.112874298809886,3.458743784775489
449.0,-29.7549211909427,5.089702589473472,35.01822420875265,24.203125351946824,5.047489554064374,-26.27464502992171,-39.81016423841936,1.5672133930434133,-0.0038963051691780493,-4.991190429643132,40.03540714441606,42527.11434872676,25798.76698905137,25798.76698905137,68325.88133777813,77548.3012692547,77548.3012692547,25798.76698905137,103347.06825830607,103347.06825830607,103347.06825830607,128205.56391001475,91637.60150171843,56616.77337583286,38912.03125098396,24858.49565170869,0.0,63770.52690269265,21129.721303952385,1538.0001950679919,0.0,0.8868353626315262,2.8178315566152032,0.0014959135982669303,354777.7861264549,1556060.4482136597,4.386014313926145,1556060.4482136597,4.386014313926145,0.85,0.09582302191940856,4.027634451161993,1.267367584514432,1.0,0.0,4.027634451160125,1.2843944639974263,1.2847020777953961,3.135823583844148,19339.382017151143,1972.068139186281,4632.441516551485,4632.441516551485,5.5691511478069735,5.089702589473472,-2.3321276459292926,7.421830235402764,3.458771502483162,3.458771502483162,0.9882204292809034,0.0,0.0,0.00023948856269294996,1.0001309085976957,0.00023945721568463657,198.71998836193487,0.0,6.250248447832062e-06,17.713204101156062,0.018183265982210643,8.056663425835909e-05,0.00015892192843459086,0.0006400794340082589,0.0958230219187082,0.07194740956779043,0.023875612350917775,0.09582298178961783,0.07194740956831627,0.02387561235109228,0.37654995047392187,0.37654995047392187,0.12495742626611275,0.0,4.999405692769926,4.732087951381629,5.806814556004213,4.987294124473976,4.724731650940271,5.780308271977958,24858.49565170869,21129.721303952385,0.85,1.0714335392278709,0.6668772615540534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500208847530174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.41780633955,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.473696424726,1538.0001950679919,0.37654995047392187,0.12495742626611275,6.112874298809886,3.458771502483162
450.0,-29.756177253345555,5.089298345582555,35.018185967524786,24.202662391494982,5.047166507930949,-26.275807971309277,-39.81128053329883,1.5667972258949152,-0.007169109385131378,-4.99145195493766,40.03533456628522,42526.30474024991,25798.509266910056,25798.509266910056,68324.81400715996,77547.73018953139,77547.73018953139,25798.509266910056,103346.23945644144,103346.23945644144,103346.23945644144,128204.56008234358,91637.40658912383,56616.33871018978,38912.29764326005,24858.320625902135,0.0,63770.61826916218,21129.572532016813,1537.9967377265186,0.0,0.8868342948465556,2.8178440320822777,0.0014959135982669303,354774.1699596753,1556057.3165337278,4.386050192748232,1556057.3165337278,4.386050192748232,0.8499999999999999,0.09582293547624474,4.027634451161993,1.2673674213187773,1.0,0.0,4.027634451161908,1.284396474431082,1.2847040484464698,3.1358186754179753,19339.340882408796,1972.0639446099124,4632.441516551485,4632.441516551485,5.569095513614852,5.089298345582555,-2.332398553134162,7.421696898716717,3.4587990893263223,3.4587990893263223,0.9882283112360921,0.0,0.0,0.00023945721568463657,1.000130478913984,0.00023942597564335507,198.72102385760317,0.0,6.229277127217787e-06,17.653771378535208,0.01818949525933786,8.055647375212988e-05,0.00015890074193250668,0.000639994102522565,0.09582293547561865,0.07194716552330183,0.023875769952316824,0.09582307524870207,0.07194716552377191,0.023875769952472824,0.3765485591756777,0.3765485591756777,0.12495821325556777,0.0,4.996482063752467,4.730378707775117,5.800206678144946,4.984282845552514,4.7230467681430355,5.773274121493046,24858.320625902135,21129.572532016813,0.85,1.0714152671184007,0.6668636104601565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450028420045532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.35837361693,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.456661488772,1537.9967377265186,0.3765485591756777,0.12495821325556777,6.112874298809886,3.4587990893263223
451.0,-29.7574304351087,5.0888957340543355,35.018147852726656,24.20217292327436,5.04681105406676,-26.27697156052027,-39.81240060003472,1.5663521794785895,-0.01013682442209074,-4.991736057590762,40.03526176632355,42525.52355699869,25798.31338338639,25798.31338338639,68323.83694038508,77547.1832073975,77547.1832073975,25798.31338338639,103345.49659078388,103345.49659078388,103345.49659078388,128203.65076875409,91637.22149248933,56615.91854960075,38912.55882543176,24858.154177970206,0.0,63770.713003401965,21129.431051274674,1537.9942973273887,0.0,0.8868331129925907,2.817849861367782,0.0014959135982669303,354770.2416436562,1556054.1752867869,4.386089904490193,1556054.1752867869,4.386089904490193,0.85,0.09582285646076208,4.027634451161993,1.2673673196649182,1.0,0.0,4.027634451161027,1.28439861967106,1.2847061540734128,3.1358134378823044,19339.301819246233,1972.0599612758929,4632.441516551485,4632.441516551485,5.569053228456373,5.0888957340543355,-2.3326856828084974,7.421581416862833,3.458826646735018,3.458826646735018,0.9882361847814337,0.0,0.0,0.00023942597564335507,1.0001301809921401,0.00023939481098934727,198.72205698793388,0.0,6.208052988813988e-06,17.59362217029884,0.018195703312326676,8.054628010505137e-05,0.0001588796955383037,0.0006399093353402003,0.09582285646002468,0.07194692978959218,0.023875926670432503,0.0958229937315612,0.07194692979014584,0.02387592667061624,0.37654716383493786,0.37654716383493786,0.124958979845579,0.0,4.993614987082253,4.7287013386120975,5.793730323212969,4.981599233168652,4.721454161863392,5.7672804195903495,24858.154177970206,21129.431051274674,0.85,1.0713983539236926,0.6668503699296899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500359306034458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.298224408696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.439667665602,1537.9942973273887,0.37654716383493786,0.124958979845579,6.112874298809886,3.458826646735018
452.0,-29.758679493395373,5.0884948698523615,35.01810975142027,24.201682721637212,5.046459726843922,-26.278131025448403,-39.81351252933962,1.565911258897042,-0.013192409889541068,-4.992013299834966,40.03518592969192,42524.726265690886,25798.1037042369,25798.1037042369,68322.82996992778,77546.61658260804,77546.61658260804,25798.1037042369,103344.72028684494,103344.72028684494,103344.72028684494,128202.68679605454,91637.01675838843,56615.481932743394,38912.81647293893,24857.966509209597,0.0,63770.78298214853,21129.271532828156,1537.9904816292806,0.0,0.886831977021182,2.817857647663383,0.0014959135982669303,354766.40822011,1556050.9030156094,4.386128074589798,1556050.9030156094,4.386128074589798,0.85,0.09582276593898276,4.027634451161993,1.2673671515239406,1.0,0.0,4.027634451162458,1.2844007454725326,1.2847082403538954,3.135808247822389,19339.258611753627,1972.0555553378194,4632.441516551485,4632.441516551485,5.569007965251487,5.0884948698523615,-2.3329674873712754,7.421462357223637,3.4588540228333096,3.4588540228333096,0.9882440065238027,0.0,0.0,0.00023939481098934727,1.0001297539445169,0.0002393637525982733,198.72308672824633,0.0,6.193104149746269e-06,17.551257160380924,0.01820189641647642,8.053616169562106e-05,0.0001588586492937262,0.0006398245687604725,0.09582276593828666,0.07194668712893156,0.023876078809355106,0.09582289803407554,0.0719466871294542,0.023876078809528543,0.3765457660544219,0.3765457660544219,0.12495973368984085,0.0,4.990763024012779,4.72702330915962,5.78731704872348,4.978820889945439,4.719786489228909,5.761132670272275,24857.966509209597,21129.271532828156,0.85,1.0713813877595564,0.66683713570829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500434240106876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.25585939878,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.422689682504,1537.9904816292806,0.3765457660544219,0.12495973368984085,6.112874298809886,3.4588540228333096
453.0,-29.759925269780783,5.088095823542039,35.01807169197039,24.201212322246306,5.046116000925418,-26.27928677578975,-39.8146276367828,1.5654775069347118,-0.01606001193630391,-4.9922856359943015,40.03511094622767,42523.95648962155,25797.885557238696,25797.885557238696,68321.84204686026,77546.09924361778,77546.09924361778,25797.885557238696,103343.98480085647,103343.98480085647,103343.98480085647,128201.7670017815,91636.86306446638,56615.07482540683,38913.0980433995,24857.78220092503,0.0,63770.88024432453,21129.114870786274,1537.9867529241099,0.0,0.8868308629106507,2.817863536604156,0.0014959135982669303,354762.64266456047,1556047.6675628251,4.386165510200347,1556047.6675628251,4.386165510200347,0.85,0.09582267142847832,4.027634451161993,1.2673670910811055,1.0,0.0,4.027634451162029,1.2844028375453584,1.2847102930340162,3.1358031401263995,19339.226175882068,1972.0522477994084,4632.441516551485,4632.441516551485,5.5689608741015135,5.088095823542039,-2.333245348730277,7.4213411722723155,3.458881255022471,3.458881255022471,0.9882517871492774,0.0,0.0,0.0002393637525982733,1.000129414314963,0.00023933277951056474,198.72411377226308,0.0,6.172019343030072e-06,17.491502818147225,0.01820806843581945,8.052601554564254e-05,0.00015883773705263079,0.0006397403418977856,0.09582267142780176,0.07194644285842511,0.023876228569376656,0.09582274559688171,0.07194644285893308,0.023876228569545247,0.3765443651637815,0.3765443651637815,0.12496047684681345,0.0,4.987960515152963,4.7254006398339925,5.780935548612831,4.9762256240579745,4.718394549701088,5.7548877288676294,24857.78220092503,21129.114870786274,0.85,1.0713642619499635,0.6668240476954385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450050892835091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.196105056544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.405752533656,1537.9867529241099,0.3765443651637815,0.12496047684681345,6.112874298809886,3.458881255022471
